time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3016.0,-29.866231324764275,5.118368818200331,35.021887011231684,24.23461399683731,5.061253549441489,-26.373463655417016,-39.922620566189266,1.5684858800941934,0.24854003189329887,-4.986646418066452,40.043266635520986,42511.67388057723,25797.9352313805,25797.9352313805,68309.60911195773,77619.66051359601,77619.66051359601,25797.9352313805,103417.59574497651,103417.59574497651,103417.59574497651,128308.8828784246,91759.4583595802,56651.80678965595,39008.50174436027,24891.287133448084,0.0,63899.78887780836,21157.59406343087,1539.7247834256007,0.0,0.8868300318034947,2.8150489531946077,0.0014959135982669303,354840.6217743523,1556399.6062511492,4.3861934365589175,1556399.6062511492,4.3861934365589175,0.85,0.0958349572695636,4.027634451161993,1.2677536647720267,1.0,0.0,4.0276344511616315,1.2843942039829415,1.2846982777658345,3.135824218664479,19365.098931245127,1974.6905346112208,4632.441516551485,4632.441516551485,5.568971597203279,5.118368818200331,-2.3376460294470407,7.4560148476473715,3.442802598898473,3.442802598898473,0.9836578853995637,0.0,0.0,0.00023673257974912953,1.0001236711326174,0.00023670330638313485,198.81178911533,0.0,5.834234869529134e-06,16.534221620245567,0.050427884877800463,7.954898802348915e-05,0.00015718359172564039,0.0006330780491915704,0.0958349572688196,0.0719999203189551,0.02383503694986451,0.09583512269362157,0.07199992031951405,0.023835036950049553,0.37678557354090836,0.37678557354090836,0.12473209002049931,0.0,5.2508541306613665,4.826722349414126,6.536729791267078,5.23518644995977,4.817646582910982,6.501007784359729,24891.287133448084,21157.59406343087,0.85,1.069011499280256,0.6652866093481106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506871628545306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.23882385864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.289057118358,1539.7247834256007,0.37678557354090836,0.12473209002049931,6.112874298809886,3.442802598898473
3017.0,-29.867416990568017,5.117968291884519,35.02186795541352,24.234070151019864,5.0608357536357245,-26.37457270439867,-39.9236866394989,1.5679914674665085,0.24502806563708646,-4.986977873047252,40.043218982593736,42510.96328899961,25798.063157897388,25798.063157897388,68309.026446897,77619.14596749796,77619.14596749796,25798.063157897388,103417.20912539534,103417.20912539534,103417.20912539534,128308.36975947986,91759.25321596782,56651.40449415715,39008.72080201186,24891.160634084514,0.0,63899.88143609637,21157.486538971836,1539.7251073175755,0.0,0.886828518039804,2.8150563140917466,0.0014959135982669303,354836.03804259584,1556397.54973171,4.386244301219692,1556397.54973171,4.386244301219692,0.85,0.0958353370681107,4.027634451161993,1.2677535054227342,1.0,0.0,4.027634451161296,1.284396575949891,1.2847006126937666,3.135818427562614,19365.055637328405,1974.6861198603403,4632.441516551485,4632.441516551485,5.568999212558256,5.117968291884519,-2.3379158139965552,7.455884105881074,3.4428800421836887,3.4428800421836887,0.9836800120524825,0.0,0.0,0.00023670330638313485,1.0001232779429559,0.0002366741296832766,198.81276737073804,0.0,5.819890266831335e-06,16.493569016200002,0.05043370476806729,7.953939796724214e-05,0.0001571639084158927,0.0006329987720151178,0.09583533706700453,0.07199977183114677,0.023835565235857763,0.09583522986154058,0.07199977183197782,0.023835565236132884,0.3767843752006186,0.3767843752006186,0.12473471514915827,0.0,5.24721700526942,4.824661920747872,6.528264586360194,5.232005938684324,4.8157920820237905,6.4937627826660105,24891.160634084514,21157.486538971836,0.85,1.069000832422671,0.665274525298033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506942813245747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1981712546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.269726898927,1539.7251073175755,0.3767843752006186,0.12473471514915827,6.112874298809886,3.4428800421836887
3018.0,-29.86859907150679,5.117568168213425,35.0218485340567,24.23360083429145,5.060510956656614,-26.375669225727254,-39.92473193267358,1.5675811108770676,0.24071221528447495,-4.987241416775923,40.04317022392211,42510.18205058826,25798.014840531258,25798.014840531258,68308.19689111951,77618.55684415494,77618.55684415494,25798.014840531258,103416.5716846862,103416.5716846862,103416.5716846862,128307.5718164519,91759.00970076068,56650.96781644349,39008.9354270191,24891.000131765704,0.0,63899.93555878481,21157.350112000848,1539.7219145417084,0.0,0.88682735375764,2.815082131561157,0.0014959135982669303,354832.3934970704,1556395.445494669,4.386283422873338,1556395.445494669,4.386283422873338,0.85,0.09583567480110902,4.027634451161993,1.2677532488154255,1.0,0.0,4.027634451163181,1.284398554735013,1.2847025544708357,3.135813596421356,19365.004245393862,1974.6808793414534,4632.441516551485,4632.441516551485,5.568988782342146,5.117568168213425,-2.3381364049032785,7.455704573116703,3.442956498108753,3.442956498108753,0.9837018566025009,0.0,0.0,0.0002366741296832766,1.0001229063799997,0.00023664504449751256,198.81374267682637,0.0,5.800700441563289e-06,16.43918505139036,0.05043950546850886,7.95299958802402e-05,0.0001571441338030364,0.0006329191271031193,0.09583567480041363,0.0719995937229958,0.023836081077417828,0.09583578424139305,0.07199959372351823,0.02383608107759079,0.37678317601061395,0.37678317601061395,0.12473732618284859,0.0,5.243470873015497,4.822563874513833,6.5194736951315235,5.227953632060405,4.813672318722411,6.483801378906833,24891.000131765704,21157.350112000848,0.85,1.0689869448816474,0.6652617358507501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507013771615116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14378728979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.2504330165,1539.7219145417084,0.37678317601061395,0.12473732618284859,6.112874298809886,3.442956498108753
3019.0,-29.869777792880637,5.117167146063303,35.0218288208532,24.233065999019914,5.060102035090271,-26.376771136244415,-39.92578930975867,1.5670953784539898,0.23718063573898007,-4.987567861270097,40.04312288060389,42509.46557219258,25798.12265801467,25798.12265801467,68307.58823020724,77618.0427803371,77618.0427803371,25798.12265801467,103416.16543835177,103416.16543835177,103416.16543835177,128307.04302815246,91758.80582979623,56650.5605472501,39009.16142505126,24890.877589800682,0.0,63900.03901485194,21157.24595133058,1539.722369541801,0.0,0.8868258643312034,2.8150903362767363,0.0014959135982669303,354827.87913775485,1556393.4023409025,4.3863334699714045,1556393.4023409025,4.3863334699714045,0.85,0.0958360416326832,4.027634451161993,1.2677530422108254,1.0,0.0,4.027634451161117,1.2844008857460771,1.2847048486746355,3.1358079053507026,19364.961220059293,1974.6764919783304,4632.441516551485,4632.441516551485,5.569012056782423,5.117167146063303,-2.338404207190409,7.455571353253712,3.443032407954447,3.443032407954447,0.9837235451298421,0.0,0.0,0.00023664504449751256,1.000122558233621,0.00023661604525295995,198.81471521941037,0.0,5.782534638199043e-06,16.387703164656088,0.05044528800314706,7.95204861475537e-05,0.00015712455834995885,0.0006328402843339071,0.09583604163161405,0.07199944253420641,0.023836599097407637,0.09583593092380441,0.07199944253500963,0.023836599097673564,0.3767819724850859,0.3767819724850859,0.12473990053879055,0.0,5.239856841678488,4.820541704962579,6.510986668172109,5.224748497009102,4.811834425576876,6.476407475952669,24890.877589800682,21157.24595133058,0.85,1.068975688955853,0.6652494462845686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507084516101072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.09230540305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.231171428673,1539.722369541801,0.3767819724850859,0.12473990053879055,6.112874298809886,3.443032407954447
3020.0,-29.870952569546827,5.116766231201983,35.0218087009612,24.23256916170942,5.059751259661969,-26.377863680708042,-39.92683020243419,1.566662370823556,0.23299489809045326,-4.987848373721643,40.043071608587,42508.69762889634,25798.109783358435,25798.109783358435,68306.80741225477,77617.44728745995,77617.44728745995,25798.109783358435,103415.55707081838,103415.55707081838,103415.55707081838,128306.27034104947,91758.54247925685,56650.12359821963,39009.35431226358,24890.71327023109,0.0,63900.06758249467,21157.106279696425,1539.7193686869452,0.0,0.8868246227910731,2.8151124726261285,0.0014959135982669303,354824.00000280986,1556391.1896420438,4.386375187782447,1556391.1896420438,4.386375187782447,0.85,0.09583637364050364,4.027634451161993,1.2677527465904137,1.0,0.0,4.02763445116159,1.2844029700798372,1.2847068962530135,3.1358028165503535,19364.905642036716,1974.6708245972598,4632.441516551485,4632.441516551485,5.569009277544695,5.116766231201983,-2.338639060083083,7.455405291285066,3.4431073798861824,3.4431073798861824,0.9837449656817664,0.0,0.0,0.00023661604525295995,1.0001221492321481,0.00023658714631470147,198.81568451562137,0.0,5.765476547306138e-06,16.339360535065595,0.05045105347969436,7.951112569748591e-05,0.00015710491955547404,0.0006327611864486607,0.09583637363971462,0.07199926757757419,0.023837106062140425,0.0958363635747133,0.07199926757816695,0.023837106062336685,0.376780768695627,0.376780768695627,0.12474245812637201,0.0,5.23616698399627,4.818472660811722,6.5023362805496845,5.2208432718121,4.809664969949949,6.4671930421833395,24890.71327023109,21157.106279696425,0.85,1.068962991691222,0.6652371309939199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507155060181443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04396277346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.211937741435,1539.7193686869452,0.376780768695627,0.12474245812637201,6.112874298809886,3.4431073798861824
3021.0,-29.872124617747588,5.116365353117002,35.02178838975956,24.232092790212505,5.059403545750464,-26.378953463187866,-39.927874378021784,1.5662323911906308,0.22911948781518277,-4.988133147911971,40.043025796547525,42507.95537480205,25798.105370197718,25798.105370197718,68306.06074499976,77616.92241582682,77616.92241582682,25798.105370197718,103415.02778602454,103415.02778602454,103415.02778602454,128305.61391788298,91758.34988824691,56649.71281944637,39009.59674311171,24890.586131858436,0.0,63900.182874970145,21156.99821207967,1539.7186157275157,0.0,0.886823339792574,2.8151300464471607,0.0014959135982669303,354820.06196741125,1556389.2125763742,4.386418298746936,1556389.2125763742,4.386418298746936,0.85,0.09583671028533822,4.027634451161993,1.2677525377878922,1.0,0.0,4.027634451162402,1.2844050400560418,1.284708929599159,3.13579776281963,19364.864997246223,1974.6666799820757,4632.441516551485,4632.441516551485,5.569008324880599,5.116365353117002,-2.338877705758089,7.455243058875091,3.443181715813123,3.443181715813123,0.9837662045180352,0.0,0.0,0.00023658714631470147,1.0001218666891818,0.0002365583177357206,198.81665156889764,0.0,5.74556219163315e-06,16.282923251088345,0.050456799041886,7.95017367485616e-05,0.00015708540956613988,0.0006326826073434767,0.09583671028451861,0.0719991000552749,0.023837610229243706,0.09583677633261298,0.07199910005589065,0.02383761022944757,0.37677956050318473,0.37677956050318473,0.1247449867307002,0.0,5.2324985135029465,4.81645546957202,6.49361524353435,5.217252635727164,4.8078471166746795,6.458181248250185,24890.586131858436,21156.99821207967,0.85,1.0689493781050727,0.6652243148971099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507225368830559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.98752548948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.192743789126,1539.7186157275157,0.37677956050318473,0.1247449867307002,6.112874298809886,3.443181715813123
3022.0,-29.87329212837134,5.1159639342206145,35.02176775840037,24.231560504436516,5.05901029244476,-26.380043715603808,-39.92891862345857,1.5657618796770099,0.22532043869387053,-4.988446626461356,40.04297584891941,42507.232967412085,25798.17026756653,25798.17026756653,68305.40323497861,77616.35537617985,77616.35537617985,25798.17026756653,103414.52564374638,103414.52564374638,103414.52564374638,128304.97378173262,91758.09485908068,56649.30110825615,39009.77083424948,24890.448137986245,0.0,63900.21897223573,21156.88091728831,1539.7179079589998,0.0,0.8868219257110284,2.815143272676205,0.0014959135982669303,354815.7270298629,1556387.0570372893,4.386465814426249,1556387.0570372893,4.386465814426249,0.85,0.09583704950704901,4.027634451161993,1.267752308105119,1.0,0.0,4.027634451163242,1.2844072993963926,1.2847111524445034,3.1357922467855643,19364.81117538281,1974.6611916794022,4632.441516551485,4632.441516551485,5.56902233420345,5.1159639342206145,-2.3391383511620023,7.455102285382617,3.443255394642824,3.443255394642824,0.9837872556122355,0.0,0.0,0.0002365583177357206,1.0001213960170896,0.0002365296039838732,198.81761488647012,0.0,5.7316015424678936e-06,16.24335877135401,0.05046253064342847,7.949234819661824e-05,0.00015706596953910234,0.0006326043100208488,0.09583704950606711,0.07199893915645345,0.02383811034961367,0.09583702972848322,0.0719989391571911,0.023838110349857906,0.37677835055473624,0.37677835055473624,0.12474748209543751,0.0,5.2288774794255914,4.814436743010845,6.485091298980251,5.213767065155253,4.8057678574107285,6.450389862785016,24890.448137986245,21156.88091728831,0.85,1.0689384846186039,0.665212633870335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507295514833183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.94796100975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.173565337853,1539.7179079589998,0.37677835055473624,0.12474748209543751,6.112874298809886,3.443255394642824
3023.0,-29.874456611010967,5.115562466216634,35.02174673133674,24.231066041998588,5.058643393640978,-26.381128606295874,-39.92995448699219,1.5653153889263836,0.2215686071947971,-4.988738327798489,40.04292306052885,42506.4888831349,25798.176160477626,25798.176160477626,68304.66504361253,77615.83482928599,77615.83482928599,25798.176160477626,103414.01098976361,103414.01098976361,103414.01098976361,128304.29635835529,91757.89577332835,56648.87759615943,39010.02019685435,24890.285368591674,0.0,63900.30556544602,21156.742563302923,1539.7152912250929,0.0,0.8868206326931666,2.8151584215032295,0.0014959135982669303,354811.6932757857,1556384.7789047542,4.3865092622384845,1556384.7789047542,4.3865092622384845,0.85,0.0958373677575812,4.027634451161993,1.267752096005716,1.0,0.0,4.027634451160958,1.2844094462002804,1.2847132628741278,3.135787005520011,19364.769159928943,1974.656907295452,4632.441516551485,4632.441516551485,5.56902360629962,5.115562466216634,-2.339383800819417,7.454946267036052,3.4433282421976084,3.4433282421976084,0.9838080691993166,0.0,0.0,0.0002365296039838732,1.0001210823086382,0.0002365009679006846,198.8185757138301,0.0,5.708799656742123e-06,16.178738227207177,0.05046823944308521,7.948303601695851e-05,0.0001570465679669147,0.0006325261675802991,0.09583736775674509,0.07199876530273006,0.023838602454015027,0.09583724283678247,0.07199876530335818,0.023838602454223014,0.37677713776354577,0.37677713776354577,0.12474995701142011,0.0,5.225280255097516,4.812459980711878,6.476536492581943,5.210306934993298,4.80400023400756,6.441753981156353,24890.285368591674,21156.742563302923,0.85,1.0689254838328686,0.6652000879651538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507365389909654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.8833404656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.1544387211,1539.7152912250929,0.37677713776354577,0.12474995701142011,6.112874298809886,3.4433282421976084
3024.0,-29.87561798932071,5.115161062083336,35.02172543927612,24.230574967246525,5.058287756496046,-26.382209576566357,-39.93098975680766,1.5648793437418949,0.21765067853999653,-4.989025712661416,40.04287328785422,42505.755761403256,25798.168495995687,25798.168495995687,68303.92425739895,77615.28253156341,77615.28253156341,25798.168495995687,103413.4510275591,103413.4510275591,103413.4510275591,128303.5922235267,91757.6682425386,56648.4683311984,39010.22212371133,24890.14119596761,0.0,63900.363319678945,21156.62001657247,1539.7136471381953,0.0,0.8868193507066664,2.8151762522190737,0.0014959135982669303,354807.7192467039,1556382.630920579,4.386552339461361,1556382.630920579,4.386552339461361,0.85,0.09583768363896703,4.027634451161993,1.267751849838533,1.0,0.0,4.02763445116073,1.2844115440132486,1.2847153244008862,3.1357818838791505,19364.721141377697,1974.652010765929,4632.441516551485,4632.441516551485,5.569021951776425,5.115161062083336,-2.3396267560765636,7.4547878181599,3.4434004059067753,3.4434004059067753,0.9838286874019359,0.0,0.0,0.0002365009679006846,1.0001207606523184,0.00023647241133803614,198.81953398791953,0.0,5.693385273579552e-06,16.135053865324448,0.05047393282835879,7.947373018231308e-05,0.00015702723771837153,0.0006324483124053171,0.09583768363814328,0.0719985930503916,0.023839090587751684,0.0958376089756996,0.07199859305101045,0.023839090587956586,0.37677592389817594,0.37677592389817594,0.124752408013484,0.0,5.221674645344194,4.81048790039398,6.4679341511020425,5.206676391201427,4.802055075297005,6.4329699793804025,24890.14119596761,21156.62001657247,0.85,1.0689129248872966,0.6651880138577093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507435084402314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83965610372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.135333847938,1539.7136471381953,0.37677592389817594,0.124752408013484,6.112874298809886,3.4434004059067753
3025.0,-29.87677554082064,5.114759589221287,35.02170389132325,24.230069678183668,5.057922053297976,-26.383288108991483,-39.93202083567155,1.5644346214688556,0.21373342893542713,-4.989320403288681,40.04282325037186,42505.0219407811,25798.176743445925,25798.176743445925,68303.19868422703,77614.71332179924,77614.71332179924,25798.176743445925,103412.89006524516,103412.89006524516,103412.89006524516,128302.89050129362,91757.41817880083,56648.05254343462,39010.40626151801,24890.000436048467,0.0,63900.406697566475,21156.500370641195,1539.7123744871749,0.0,0.8868180324944611,2.8151932232852013,0.0014959135982669303,354803.6442279764,1556380.471510648,4.386596634026136,1556380.471510648,4.386596634026136,0.85,0.09583799746950357,4.027634451161993,1.2677516086166731,1.0,0.0,4.027634451162248,1.2844136822380168,1.2847174264510235,3.135776663593362,19364.668367428203,1974.6466293207368,4632.441516551485,4632.441516551485,5.569023732144338,5.114759589221287,-2.3398757914358805,7.454635380657168,3.443471919770259,3.443471919770259,0.9838491199343596,0.0,0.0,0.00023647241133803614,1.0001203638575258,0.00023644395203188093,198.8204891125345,0.0,5.6776024780637e-06,16.090325422832525,0.05047961043083685,7.946446302042408e-05,0.00015700794831761207,0.0006323706217502761,0.09583799746863436,0.07199842314578929,0.02383957432284507,0.09583796505149592,0.07199842314644228,0.02383957432306129,0.37677470813966124,0.37677470813966124,0.12475483129741373,0.0,5.218068350056058,4.808503501931341,6.459367132928207,5.2030538322241,4.800007573835899,6.424530114510048,24890.000436048467,21156.500370641195,0.85,1.0689008445204187,0.6651760784865212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507504593736817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.79492766123,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.116252348766,1539.7123744871749,0.37677470813966124,0.12475483129741373,6.112874298809886,3.443471919770259
3026.0,-29.877929713304255,5.114358056118564,35.02168204254075,24.229564878065162,5.057552998966396,-26.384363934794866,-39.933047723583854,1.5639872204569747,0.2099069593460854,-4.989615821308552,40.04277139221312,42504.28529006567,25798.18397232672,25798.18397232672,68302.46926239239,77614.15960618478,77614.15960618478,25798.18397232672,103412.3435785115,103412.3435785115,103412.3435785115,128302.19433477841,91757.1808896654,56647.63133238442,39010.610619201085,24889.85075626692,0.0,63900.461375468,21156.37314282688,1539.7106179266516,0.0,0.8868167171576066,2.8152089209578968,0.0014959135982669303,354799.5591876366,1556378.2335302767,4.3866408320625405,1556378.2335302767,4.3866408320625405,0.85,0.09583830320276901,4.027634451161993,1.267751364097931,1.0,0.0,4.027634451162734,1.2844158327932913,1.284719540959385,3.1357714132212697,19364.61828945624,1974.6415227887446,4632.441516551485,4632.441516551485,5.569025292634798,5.114358056118564,-2.3401260921774063,7.45448414829597,3.4435427438936794,3.4435427438936794,0.9838693553981941,0.0,0.0,0.00023644395203188093,1.0001200136172574,0.00023641557894307595,198.82144145708548,0.0,5.658293169582153e-06,16.03560284259582,0.05048526872400644,7.945523451901093e-05,0.00015698871751287,0.0006322931670985733,0.09583830320190509,0.07199825068641535,0.023840052515489735,0.09583824796478678,0.07199825068706438,0.02384005251570464,0.3767734888046097,0.3767734888046097,0.12475722881488903,0.0,5.214477305664559,4.806525888986187,6.450841707243455,5.199522780654661,4.798055736965182,6.416169684398312,24889.85075626692,21156.37314282688,0.85,1.0688885149210263,0.6651639812163151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507573874666535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74020508099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.09720880074,1539.7106179266516,0.3767734888046097,0.12475722881488903,6.112874298809886,3.4435427438936794
3027.0,-29.879080753652154,5.113956996715946,35.021659996153346,24.229096015356504,5.057222008785299,-26.38543313460271,-39.934069791901834,1.5635743897361614,0.20586826780601086,-4.9898867336395165,40.042721939026556,42503.5423781182,25798.127128314176,25798.127128314176,68301.66950643237,77613.59743831586,77613.59743831586,25798.127128314176,103411.72456663003,103411.72456663003,103411.72456663003,128301.43160496505,91756.94929470767,56647.21807631015,39010.81246488613,24889.70703833502,0.0,63900.51950322115,21156.250982584766,1539.7086453087143,0.0,0.8868155177849638,2.8152302605613744,0.0014959135982669303,354795.81304440415,1556376.0993406689,4.386681133539425,1556376.0993406689,4.386681133539425,0.8500000000000001,0.09583859396956498,4.027634451161993,1.2677510596858341,1.0,0.0,4.027634451161466,1.2844178215448658,1.2847214937364142,3.135766557892863,19364.569413194888,1974.6365387971314,4632.441516551485,4632.441516551485,5.569013021781008,5.113956996715946,-2.340358899482762,7.454315896198708,3.44361288072306,3.44361288072306,0.983889394492303,0.0,0.0,0.00023641557894307595,1.000119689040285,0.00023638728597568195,198.82239122521372,0.0,5.641178414794945e-06,15.987099627528874,0.050490909902421235,7.944605031446384e-05,0.0001569695286286121,0.0006322158812872568,0.09583859396883176,0.07199807022049344,0.023840523748338328,0.09583872202742165,0.07199807022104426,0.023840523748520713,0.3767722656970511,0.3767722656970511,0.12475960253113301,0.0,5.210841495635009,4.804542938940131,6.442152191328887,5.195755001445548,4.796097894923037,6.4068715476609555,24889.70703833502,21156.250982584766,0.85,1.068875026954818,0.6651517500726367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507642953986597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.69170186592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.078194360625,1539.7086453087143,0.3767722656970511,0.12475960253113301,6.112874298809886,3.44361288072306
3028.0,-29.880228656908074,5.113556268522721,35.02163786340902,24.228622717224084,5.056885668021107,-26.386500045879803,-39.93508777404202,1.563157056992708,0.2019115170264172,-4.990164826448452,40.04267533094524,42502.79587005308,25798.087383187012,25798.087383187012,68300.88325324008,77613.03886809977,77613.03886809977,25798.087383187012,103411.12625128678,103411.12625128678,103411.12625128678,128300.7117908964,91756.71786423356,56646.79778984638,39011.02230487465,24889.585539609616,0.0,63900.607844484264,21156.147708668173,1539.7081217034226,0.0,0.886814271567063,2.815249689978625,0.0014959135982669303,354791.9676426681,1556374.0879357539,4.386723009195264,1556374.0879357539,4.386723009195264,0.85,0.09583888569419745,4.027634451161993,1.2677507810993123,1.0,0.0,4.027634451162659,1.2844198311862032,1.2847234675109465,3.1357616515795637,19364.520571646488,1974.6315583452545,4632.441516551485,4632.441516551485,5.569004442044593,5.113556268522721,-2.3405974622902224,7.454153730812944,3.4436824912301343,3.4436824912301343,0.9839092832086098,0.0,0.0,0.00023638728597568195,1.000119363938828,0.00023635907322572402,198.82333841276454,0.0,5.62527543213287e-06,15.942030574664553,0.050496535177853366,7.94369038034483e-05,0.00015695038217223363,0.0006321387663599293,0.09583888569341152,0.07199789523030313,0.02384099046310839,0.09583921618961926,0.07199789523089356,0.023840990463303884,0.37677103792929406,0.37677103792929406,0.12476194156796755,0.0,5.207199761178003,4.802567009798565,6.433418071528536,5.1920763434748665,4.794136453334204,6.397945175887003,24889.585539609616,21156.147708668173,0.85,1.0688612449425337,0.6651391481829513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507711846467952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64663281306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.059204195213,1539.7081217034226,0.37677103792929406,0.12476194156796755,6.112874298809886,3.4436824912301343
3029.0,-29.88137317124913,5.113155547558473,35.02161553570401,24.228127381671243,5.056522026588302,-26.38756663676775,-39.93610938834024,1.5627154921068456,0.19820417269681911,-4.99045901776365,40.042625386839944,42502.07942373805,25798.086515709867,25798.086515709867,68300.1659394479,77612.5016875977,77612.5016875977,25798.086515709867,103410.58820330756,103410.58820330756,103410.58820330756,128300.04053323294,91756.49540320956,56646.39507433491,39011.22258763849,24889.45232992537,0.0,63900.67491756386,21156.034480436563,1539.7073093324152,0.0,0.8868129555022577,2.81526397329535,0.0014959135982669303,354787.89967018756,1556371.9325645294,4.386767231947143,1556371.9325645294,4.386767231947143,0.85,0.09583917319055558,4.027634451161993,1.267750577242114,1.0,0.0,4.027634451163164,1.284421953965658,1.2847255545532636,3.1357564690689497,19364.47362302871,1974.6267709185818,4632.441516551485,4632.441516551485,5.569004254783265,5.113155547558473,-2.3408484881442098,7.454004035702683,3.443751533219705,3.443751533219705,0.9839290094913443,0.0,0.0,0.00023635907322572402,1.0001190126407444,0.0002363309468556491,198.82428281187973,0.0,5.6093531324402825e-06,15.89690677733576,0.05050214453098581,7.942772563641097e-05,0.00015693134758931304,0.0006320621020179948,0.09583917318969108,0.0719977220459853,0.023841451143705786,0.09583950963901922,0.07199772204663475,0.023841451143920833,0.37676980553734646,0.37676980553734646,0.12476424436229484,0.0,5.203609789071777,4.800621377052892,6.424801680898042,5.188663190460488,4.792281506359814,6.389768448696316,24889.45232992537,21156.034480436563,0.85,1.0688488975673525,0.6651272381484009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507780551808869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.60150901573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.040238508196,1539.7073093324152,0.37676980553734646,0.12476424436229484,6.112874298809886,3.443751533219705
3030.0,-29.882513699996778,5.112754588611641,35.02159283969913,24.227615037839882,5.056132692947834,-26.38863220931446,-39.93713086294008,1.562251202265543,0.19477550468690197,-4.990765999793236,40.04257000396899,42501.37950185899,25798.11507361988,25798.11507361988,68299.49457547886,77611.99960038553,77611.99960038553,25798.11507361988,103410.11467400541,103410.11467400541,103410.11467400541,128299.40796467781,91756.29602536254,56645.99670565422,39011.44368856479,24889.293290672398,0.0,63900.73697923719,21155.899297071537,1539.705324125456,0.0,0.8868115940305656,2.8152731122596637,0.0014959135982669303,354783.65487130015,1556369.5424823756,4.386812980566869,1556369.5424823756,4.386812980566869,0.85,0.09583945320993119,4.027634451161993,1.267750382726081,1.0,0.0,4.027634451160506,1.2844241828247245,1.2847277478110979,3.135751027596164,19364.431545930594,1974.6224802486674,4632.441516551485,4632.441516551485,5.569010419547551,5.112754588611641,-2.341109700727028,7.453864289338669,3.4438199095096946,3.4438199095096946,0.9839485455741984,0.0,0.0,0.0002363309468556491,1.0001185992825639,0.0002363029214986916,198.82522393013227,0.0,5.592205358247569e-06,15.84830998527361,0.05050773673634406,7.941854970457813e-05,0.00015691239715107097,0.0006319857765800664,0.09583945320901371,0.07199754706576364,0.023841906143250078,0.09583955004788555,0.07199754706645285,0.023841906143478336,0.3767685699667417,0.3767685699667417,0.12476651948210611,0.0,5.200118278158868,4.7987379513523365,6.4163945854197095,5.185541504480113,4.790622672738209,6.382173639035329,24889.293290672398,21155.899297071537,0.85,1.068837353122718,0.6651156388958184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507849054931723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.55291222367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.021302449,1539.705324125456,0.3767685699667417,0.12476651948210611,6.112874298809886,3.4438199095096946
3031.0,-29.88365118922001,5.112354057807037,35.0215698240887,24.227137688454263,5.055787326845475,-26.389690648714232,-39.93813990438355,1.5618267863395965,0.19097344076203626,-4.99104239043274,40.04251530282978,42500.64121198497,25798.06369655244,25798.06369655244,68298.70490853742,77611.4613753848,77611.4613753848,25798.06369655244,103409.52507193724,103409.52507193724,103409.52507193724,128298.6521332483,91756.07708457013,56645.57681023424,39011.66697148432,24889.12706131105,0.0,63900.79403279537,21155.75800211439,1539.7022247116035,0.0,0.8868103857301425,2.815290716311378,0.0014959135982669303,354779.8331094387,1556367.1818235023,4.386853582355147,1556367.1818235023,4.386853582355147,0.85,0.09583971452606205,4.027634451161993,1.2677501305146146,1.0,0.0,4.027634451161891,1.2844262250506728,1.284729754521335,3.135746041780715,19364.385340229506,1974.6177685784144,4632.441516551485,4632.441516551485,5.568999328837123,5.112354057807037,-2.341348996382119,7.453703054189156,3.443887546139998,3.443887546139998,0.9839678703257136,0.0,0.0,0.0002363029214986916,1.0001182842982779,0.00023627497387920565,198.8261625481078,0.0,5.5721478727983595e-06,15.791467071510551,0.05051330888421686,7.940948642227268e-05,0.00015689343507641892,0.0006319094042749323,0.09583971452530857,0.07199736021162631,0.02384235431368225,0.09583982582818713,0.07199736021219232,0.023842354313869725,0.37676733433001675,0.37676733433001675,0.12476877941528337,0.0,5.196608215532251,4.796859934977533,6.407896576571829,5.1820158311948035,4.78882427550775,6.3733714460170745,24889.12706131105,21155.75800211439,0.85,1.068824041114183,0.6651034913615104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507917320117305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.496069309906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.002408084047,1539.7022247116035,0.37676733433001675,0.12476877941528337,6.112874298809886,3.443887546139998
3032.0,-29.884785002574706,5.111953267903652,35.021546508310514,24.226620245631807,5.055396129100297,-26.390750362987582,-39.93915666416285,1.5613614895128771,0.18752410800033203,-4.991352171547765,40.0424605286421,42499.95088434366,25798.094788406328,25798.094788406328,68298.04567274998,77610.94628883357,77610.94628883357,25798.094788406328,103409.0410772399,103409.0410772399,103409.0410772399,128298.01760650934,91755.86124211954,56645.18465829531,39011.862870915815,24888.976529269432,0.0,63900.83940018524,21155.630049879015,1539.7008072512524,0.0,0.8868090077836779,2.81529980182229,0.0014959135982669303,354775.5496827642,1556364.8180148925,4.386899884748467,1556364.8180148925,4.386899884748467,0.8499999999999999,0.09583998950441738,4.027634451161993,1.267749951933511,1.0,0.0,4.027634451161478,1.284428458263384,1.2847319523632017,3.1357405897153434,19364.339788408648,1974.6131235853884,4632.441516551485,4632.441516551485,5.569006040601056,5.111953267903652,-2.3416135510900964,7.453566818993748,3.443954643661628,3.443954643661628,0.9839870410461795,0.0,0.0,0.00023627497387920565,1.0001179031288403,0.00023624711960462476,198.82709814064748,0.0,5.556717934743596e-06,15.747738627063352,0.0505188656021516,7.940035478051201e-05,0.00015687461909869363,0.0006318336203948136,0.09583998950347683,0.07199718691386967,0.023842802589607172,0.09583989797307359,0.07199718691457621,0.02384280258984117,0.3767660977129443,0.3767660977129443,0.12477101607901202,0.0,5.193184919076373,4.795022864072905,6.3996251982491685,5.178876279548092,4.787087719527278,6.365941734506805,24888.976529269432,21155.630049879015,0.85,1.0688129657425438,0.6650922160534319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507985403985955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.45234086546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.983536593276,1539.7008072512524,0.3767660977129443,0.12477101607901202,6.112874298809886,3.443954643661628
3033.0,-29.88591584549972,5.111552952874584,35.0215228742284,24.226137587707512,5.055050508608491,-26.39180284509524,-39.940160990785785,1.5609375082039507,0.1836517648725362,-4.991628135654456,40.04240462586622,42499.22184160512,25798.037803488165,25798.037803488165,68297.25964509329,77610.38751689039,77610.38751689039,25798.037803488165,103408.42532037856,103408.42532037856,103408.42532037856,128297.23140867018,91755.61896949004,56644.77124514642,39012.05302704847,24888.80608829162,0.0,63900.85911534009,21155.485175047877,1539.6974695923566,0.0,0.8868078059776368,2.815318379638148,0.0014959135982669303,354771.73388712585,1556362.4055042677,4.386940268469753,1556362.4055042677,4.386940268469753,0.85,0.09584024211484836,4.027634451161993,1.2677496458729731,1.0,0.0,4.027634451161883,1.2844304981172974,1.2847339569203642,3.135735609724038,19364.288658710168,1974.607909807138,4632.441516551485,4632.441516551485,5.568993739330126,5.111552952874584,-2.3418538034910736,7.453406756365657,3.444020995470452,3.444020995470452,0.9840059987058434,0.0,0.0,0.00023624711960462476,1.0001175953114985,0.00023621934131760054,198.8280312897927,0.0,5.538184585731038e-06,15.69521511596176,0.05052440378673733,7.939133575546873e-05,0.00015685578384915604,0.0006317577588948798,0.0958402421141008,0.07199699834570321,0.02384324376839759,0.09584019276906056,0.0719969983462648,0.02384324376858356,0.37676486154360805,0.37676486154360805,0.12477324221076108,0.0,5.189714066058627,4.793159952289102,6.391240685085279,5.175279900527016,4.785185540717862,6.357170407160936,24888.80608829162,21155.485175047877,0.85,1.0688003352477276,0.6650806018882259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508053268444205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.39981735436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.964700826096,1539.6974695923566,0.37676486154360805,0.12477324221076108,6.112874298809886,3.444020995470452
3034.0,-29.887043401511683,5.111152790379301,35.021499030798374,24.225647141598188,5.05468733172753,-26.39285412450534,-39.94116507293654,1.5604980547209917,0.18005841594526828,-4.991919907264907,40.042351260045805,42498.506202346114,25798.019499433958,25798.019499433958,68296.52570178008,77609.86830098755,77609.86830098755,25798.019499433958,103407.88780042151,103407.88780042151,103407.88780042151,128296.54732725867,91755.40781732141,56644.362711201815,39012.27234013288,24888.659526837164,0.0,63900.931866970044,21155.36059781159,1539.6958782190418,0.0,0.8868065145417816,2.8153314566439986,0.0014959135982669303,354767.69955387333,1556360.1024797887,4.386983664062256,1556360.1024797887,4.386983664062256,0.85,0.09584050302794152,4.027634451161993,1.267749454653822,1.0,0.0,4.027634451161385,1.2844326101621226,1.2847360337829847,3.135730453506331,19364.244096735758,1974.603365750359,4632.441516551485,4632.441516551485,5.568989788054292,5.111152790379301,-2.342106220295303,7.453259010674604,3.4440868225498558,3.4440868225498558,0.984024806442816,0.0,0.0,0.00023621934131760054,1.0001172545724786,0.00023619164676703583,198.8289617343238,0.0,5.523102121630254e-06,15.652471412700141,0.05052992688885896,7.938231987257302e-05,0.0001568370214450275,0.000631682190789625,0.09584050302710409,0.07199681888453935,0.02384368414256475,0.09584039931428216,0.07199681888516843,0.02384368414277309,0.37676362294006693,0.37676362294006693,0.12477544753916056,0.0,5.186283032447363,4.791329861033262,6.382917789685564,5.171978323210169,4.783456785533929,6.349063350984352,24888.659526837164,21155.36059781159,0.85,1.0687876327681864,0.665068645490494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508120955710821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.357073651096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.945886772746,1539.6958782190418,0.37676362294006693,0.12477544753916056,6.112874298809886,3.4440868225498558
3035.0,-29.888166944784825,5.110752569292019,35.02147485494983,24.22512840656566,5.054303180928881,-26.39390388944801,-39.94217271739615,1.5600401255918666,0.1764521518337574,-4.992222618796216,40.04229389084626,42497.82259288019,25798.026530473893,25798.026530473893,68295.84912335408,77609.31945923244,77609.31945923244,25798.026530473893,103407.34598970634,103407.34598970634,103407.34598970634,128295.84082275015,91755.15692769941,56643.97589173195,39012.423373297184,24888.49483304381,0.0,63900.918206341,21155.22060808724,1539.6935038841873,0.0,0.8868051819182581,2.815343427886671,0.0014959135982669303,354763.51399211696,1556357.6266906695,4.387028443757191,1556357.6266906695,4.387028443757191,0.85,0.09584075985442632,4.027634451161993,1.2677492453018204,1.0,0.0,4.0276344511610755,1.2844348084256065,1.2847381969920715,3.135725086817647,19364.191148490012,1974.5979665318955,4632.441516551485,4632.441516551485,5.568991305837066,5.110752569292019,-2.342367364938402,7.45311993423042,3.4441520284519034,3.4441520284519034,0.9840434367005438,0.0,0.0,0.00023619164676703583,1.0001168383400676,0.0002361640537510119,198.82988887522458,0.0,5.5064787344787946e-06,15.605360733512903,0.05053543336759344,7.937327295447581e-05,0.00015681837381256004,0.0006316070849426665,0.09584075985353463,0.0719966389508001,0.02384412090273454,0.09584051502700894,0.07199663895146995,0.02384412090295637,0.3767623831383327,0.3767623831383327,0.12477763437334928,0.0,5.182881606891954,4.789492138408264,6.374738207418886,5.168674770629991,4.781567822350155,6.341435776180333,24888.49483304381,21155.22060808724,0.85,1.068777273322138,0.6650580897077479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508188446837516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.30996297191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.927100872455,1539.6935038841873,0.3767623831383327,0.12477763437334928,6.112874298809886,3.4441520284519034
3036.0,-29.889287715377744,5.110353601852339,35.021450560288116,24.224699742067628,5.0540137272758665,-26.39494168807808,-39.943159686494596,1.5596676999762222,0.17229476375524655,-4.9924634665261935,40.04224207849999,42497.06515123703,25797.876092761624,25797.876092761624,68294.94124399865,77608.75200452053,77608.75200452053,25797.876092761624,103406.62809728216,103406.62809728216,103406.62809728216,128294.96694440681,91754.92464635945,56643.55281021895,39012.635373489444,24888.33884712466,0.0,63900.97422061411,21155.088020055962,1539.690205225781,0.0,0.8868041439534593,2.8153698442285635,0.0014959135982669303,354760.18384257314,1556355.3907121744,4.3870633221985695,1556355.3907121744,4.3870633221985695,0.85,0.09584098865640821,4.027634451161993,1.2677489161631095,1.0,0.0,4.027634451160905,1.2844366067051918,1.2847399602530925,3.135720696635696,19364.142127373187,1974.592967769135,4632.441516551485,4632.441516551485,5.56895883101537,5.110353601852339,-2.3425832503435142,7.452936852195853,3.4442165497412054,3.4442165497412054,0.9840618713546301,0.0,0.0,0.0002361640537510119,1.0001165510604673,0.00023613653178781698,198.83081373571488,0.0,5.4863163097681006e-06,15.548220421882798,0.05054091968390321,7.936441258968199e-05,0.00015679964116132992,0.0006315316366712105,0.09584098865583426,0.071996439511265,0.02384454914456926,0.09584109678812222,0.07199643951169615,0.023844549144712054,0.37676114069501343,0.37676114069501343,0.12477980955790254,0.0,5.179353526221632,4.787619615903964,6.366153194386641,5.16475823028145,4.7796733352111005,6.331349317679496,24888.33884712466,21155.088020055962,0.85,1.068762128856043,0.6650456533654491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508255698373367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.25282266028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.908357775501,1539.690205225781,0.37676114069501343,0.12477980955790254,6.112874298809886,3.4442165497412054
3037.0,-29.89040485217888,5.109954670394264,35.02142624025092,24.22421477911996,5.05364816941274,-26.395983827146107,-39.944158599805064,1.5592271443800443,0.16891402044785764,-4.992761949824138,40.0421927500723,42496.37304664942,25797.87177496894,25797.87177496894,68294.24482161837,77608.2645428572,77608.2645428572,25797.87177496894,103406.13631782614,103406.13631782614,103406.13631782614,128294.36061826235,91754.7400777954,56643.16254374677,39012.8639267207,24888.22430043621,0.0,63901.08822715691,21154.990655370777,1539.6906301301663,0.0,0.8868028037101,2.8153793540154495,0.0014959135982669303,354756.0568125189,1556353.261930242,4.387108358104064,1556353.261930242,4.387108358104064,0.85,0.09584124461795754,4.027634451161993,1.267748743076809,1.0,0.0,4.0276344511603215,1.2844387233934824,1.284742042089179,3.1357155291308856,19364.10317565566,1974.5889957993463,4632.441516551485,4632.441516551485,5.568957898938262,5.109954670394264,-2.3428419445082795,7.452796614902543,3.4442807821790553,3.4442807821790553,0.9840802234797301,0.0,0.0,0.00023613653178781698,1.0001161742179712,0.00023610910199753655,198.83173560514012,0.0,5.47221433765311e-06,15.508255432908914,0.05054639189824086,7.935544592858468e-05,0.0001567810858592323,0.0006314569026972304,0.09584124461706525,0.07199626586552296,0.023844978751542286,0.09584130212339854,0.07199626586619325,0.0238449787517643,0.376759892802085,0.376759892802085,0.12478194537355947,0.0,5.175936486849935,4.785827481607953,6.357773080346078,5.161675970271972,4.778093548901779,6.3236769936969495,24888.22430043621,21154.990655370777,0.85,1.0687493236241075,0.6650336359778793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508322784538747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2128576713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.889632773129,1539.6906301301663,0.376759892802085,0.12478194537355947,6.112874298809886,3.4442807821790553
3038.0,-29.891519121536696,5.109555908460543,35.02140160711399,24.22371479859578,5.05327724514249,-26.397023921288593,-39.94515339201314,1.5587820448943748,0.16538960509507206,-4.99305499785157,40.042134990346135,42495.676304415145,25797.851432046482,25797.851432046482,68293.52773646163,77607.73819259631,77607.73819259631,25797.851432046482,103405.5896246428,103405.5896246428,103405.5896246428,128293.64701545626,91754.51329321536,56642.76452788122,39013.054183704604,24888.05739081345,0.0,63901.11157451806,21154.84878219143,1539.6879296310663,0.0,0.8868015216325069,2.815391382937808,0.0014959135982669303,354752.0049708095,1556350.7692960892,4.387151439564527,1556350.7692960892,4.387151439564527,0.85,0.09584147932058082,4.027634451161993,1.267748508448713,1.0,0.0,4.027634451162357,1.2844408611439,1.2847441451106463,3.1357103102240567,19364.055314585996,1974.5841153284757,4632.441516551485,4632.441516551485,5.568953507534209,5.109555908460543,-2.343097260215882,7.452653168676425,3.444344360525623,3.444344360525623,0.9840983887216066,0.0,0.0,0.00023610910199753655,1.000115877065722,0.00023608174553759316,198.83265511583122,0.0,5.4539128087416285e-06,15.456388899973774,0.0505518458110496,7.934651719097915e-05,0.00015676258480655742,0.0006313823872200943,0.09584147931974733,0.07199607977323423,0.0238453995465131,0.09584140495263506,0.07199607977386034,0.023845399546720474,0.3767586441780056,0.3767586441780056,0.12478405640129614,0.0,5.172554441206046,4.784044404062172,6.3495073567079885,5.158444602946645,4.776357007153479,6.315879351759804,24888.05739081345,21154.84878219143,0.85,1.0687377113435872,0.6650224895518282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508389653784877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.16099113837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.870943208702,1539.6879296310663,0.3767586441780056,0.12478405640129614,6.112874298809886,3.444344360525623
3039.0,-29.892630040465054,5.109157662922008,35.02137671746162,24.2232320009731,5.05293035829426,-26.398058595735097,-39.94613976739345,1.5583589135643008,0.16164041566418064,-4.993332176978611,40.04207825256983,42494.95931070451,25797.78946462423,25797.78946462423,68292.74877532874,77607.18401184378,77607.18401184378,25797.78946462423,103404.97347646802,103404.97347646802,103404.97347646802,128292.86507904032,91754.2670570496,56642.35450400368,39013.23617005102,24887.891602572294,0.0,63901.12777262332,21154.70786218645,1539.6849320480655,0.0,0.886800316591871,2.815408212023729,0.0014959135982669303,354748.17257458495,1556348.3207673526,4.387191932440848,1556348.3207673526,4.387191932440848,0.85,0.0958417031280664,4.027634451161993,1.2677482348075144,1.0,0.0,4.027634451162279,1.2844428960342296,1.284746145341817,3.135705342446504,19364.003348414928,1974.5788162537594,4632.441516551485,4632.441516551485,5.568940130695661,5.109157662922008,-2.3433413682186783,7.452499031140686,3.4444073251262743,3.4444073251262743,0.984116378607507,0.0,0.0,0.00023608174553759316,1.0001155296742696,0.0002360544742410742,198.83357186915853,0.0,5.4393575651151695e-06,15.41513933953639,0.05055728516861471,7.933766491544026e-05,0.0001567440806221529,0.000631307859129496,0.0958417031273197,0.07199588808996882,0.02384581503735088,0.09584166101920825,0.07199588809052974,0.023845815037536657,0.376757394323692,0.376757394323692,0.12478614895163832,0.0,5.169148295238244,4.782239893150347,6.341209925400904,5.154972592642764,4.774496843971463,6.3074859283568685,24887.891602572294,21154.70786218645,0.85,1.0687252503325442,0.6650111006164481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45084563519785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11974157793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.852273850827,1539.6849320480655,0.376757394323692,0.12478614895163832,6.112874298809886,3.4444073251262743
