time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3040.0,-29.893737634653764,5.108759839818998,35.0213516434985,24.222749762143962,5.052579518015914,-26.399090672910727,-39.94712575860319,1.557932556272916,0.1580113483129253,-4.993614135680969,40.04202310486433,42494.25502085734,25797.73877236104,25797.73877236104,68291.99379321838,77606.64815270534,77606.64815270534,25797.73877236104,103404.38692506638,103404.38692506638,103404.38692506638,128292.12606910292,91754.03619968257,56641.95424869512,39013.42438998605,24887.739144036535,0.0,63901.16353402259,21154.578272431056,1539.6828188759796,0.0,0.8867990814611605,2.815422909467204,0.0014959135982669303,354744.27412725857,1556345.9408611932,4.387233436508915,1556345.9408611932,4.387233436508915,0.85,0.09584192718517595,4.027634451161993,1.2677479672105987,1.0,0.0,4.027634451161166,1.2844449458385652,1.2847481605997966,3.1357003382753037,19363.954627816187,1974.573848135315,4632.441516551485,4632.441516551485,5.568929187813164,5.108759839818998,-2.3435894174201555,7.452349257239154,3.444469780902917,3.444469780902917,0.9841342231151192,0.0,0.0,0.0002360544742410742,1.000115184945248,0.00023602728745089212,198.8344858862551,0.0,5.422449296367752e-06,15.36722130590621,0.05056270761791108,7.93288170001413e-05,0.0001567256572409329,0.0006312336564845874,0.09584192718440053,0.07199569961758713,0.023846227566813403,0.09584189631835108,0.07199569961816962,0.02384622756700633,0.3767561409961819,0.3767561409961819,0.12478821928598391,0.0,5.16575571537885,4.780443220855318,6.332943986232863,5.151625483993882,4.772722481286053,6.299336736028806,24887.739144036535,21154.578272431056,0.85,1.0687128373939232,0.6649997069025563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508522850204022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.0718235443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.83363447091,1539.6828188759796,0.3767561409961819,0.12478821928598391,6.112874298809886,3.444469780902917
3041.0,-29.89484202944971,5.108362468731779,35.02132637050667,24.22227265723052,5.052229032368541,-26.400119834602183,-39.94811129579318,1.5575068375208658,0.15447489963202088,-4.993895081078031,40.04196715984335,42493.56269975739,25797.684530466326,25797.684530466326,68291.24723022371,77606.13170489347,77606.13170489347,25797.684530466326,103403.8162353598,103403.8162353598,103403.8162353598,128291.39905080936,91753.82360647673,56641.56485047849,39013.62083999804,24887.58281544955,0.0,63901.20365544759,21154.44539313212,1539.6804696021827,0.0,0.8867978543606811,2.815436511649169,0.0014959135982669303,354740.38972364017,1556343.5265495954,4.387274670815077,1556343.5265495954,4.387274670815077,0.8500000000000001,0.09584214465860225,4.027634451161993,1.2677477776398884,1.0,0.0,4.027634451162796,1.2844469924892,1.2847501728117687,3.1356953418191438,19363.909761722414,1974.5692730669919,4632.441516551485,4632.441516551485,5.568917478675656,5.108362468731779,-2.343837154947094,7.452199623678873,3.4445317003717126,3.4445317003717126,0.9841519143919178,0.0,0.0,0.00023602728745089212,1.0001148532433888,0.00023600018206454168,198.83539727049526,0.0,5.4056714487516955e-06,15.319672885762305,0.05056811328935983,7.931997407063409e-05,0.000156707313380258,0.0006311597741193659,0.09584214465783039,0.0719955091034765,0.02384663555435389,0.0958420805016011,0.07199550910405632,0.02384663555454593,0.37675488416264996,0.37675488416264996,0.12479026822643445,0.0,5.1623901046806395,4.778673629025832,6.324705184095933,5.148369980710072,4.771063138361967,6.2912084885208515,24887.58281544955,21154.44539313212,0.85,1.0687004833030538,0.6649884551295898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508589149993976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.02427512416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.815024665982,1539.6804696021827,0.37675488416264996,0.12479026822643445,6.112874298809886,3.4445317003717126
3042.0,-29.895943120094852,5.107965566080423,35.02130089908663,24.221795482467883,5.051878697159692,-26.401146007174138,-39.94908876540137,1.55708158423894,0.15094947374473122,-4.994175600295007,40.04191083425694,42492.851389041425,25797.6283181628,25797.6283181628,68290.47970720423,77605.6143272681,77605.6143272681,25797.6283181628,103403.24264543089,103403.24264543089,103403.24264543089,128290.66807177599,91753.60881021498,56641.15516026865,39013.837388829255,24887.425426345093,0.0,63901.26281517435,21154.31161239333,1539.6780566279251,0.0,0.8867966307941652,2.815450020116936,0.0014959135982669303,354736.5112457705,1556341.0958175266,4.3873157864465036,1556341.0958175266,4.3873157864465036,0.85,0.09584235683192235,4.027634451161993,1.2677474924596028,1.0,0.0,4.027634451159939,1.2844490368017298,1.2847521827895374,3.135690351086858,19363.864430691334,1974.5646505882576,4632.441516551485,4632.441516551485,5.568905344188186,5.107965566080423,-2.3440849996572206,7.452050565737643,3.4445930931601,3.4445930931601,0.9841694551886,0.0,0.0,0.00023600018206454168,1.000114510637405,0.00023597316062750777,198.83630593536435,0.0,5.389510263159061e-06,15.27387208579278,0.05057350279962299,7.931120442925044e-05,0.00015668897763529123,0.00063108592444125,0.09584235683115211,0.07199531750684912,0.023847039324302995,0.09584225790908352,0.0719953175074277,0.02384703932449465,0.3767536249694007,0.3767536249694007,0.12479229618745606,0.0,5.159048412609138,4.776925993436635,6.31649676795945,5.145125074039754,4.769404143089389,6.28312248266019,24887.425426345093,21154.31161239333,0.85,1.0686874828236976,0.6649767080808118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508655258846435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.97847432419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.796442035748,1539.6780566279251,0.3767536249694007,0.12479229618745606,6.112874298809886,3.4445930931601
3043.0,-29.897040227647828,5.107569318623798,35.0212752679449,24.221331893373304,5.0515417097111985,-26.402167259576665,-39.95006553651763,1.55666874164019,0.1473771567243034,-4.994447493399369,40.041855239218414,42492.154222942285,25797.54969479496,25797.54969479496,68289.70391773725,77605.09793261031,77605.09793261031,25797.54969479496,103402.64762740527,103402.64762740527,103402.64762740527,128289.91776716904,91753.3987926596,56640.76322003189,39014.0395251419,24887.270139763765,0.0,63901.30966490567,21154.1796187992,1539.67557181894,0.0,0.8867954484668144,2.815465151143184,0.0014959135982669303,354732.7520648815,1556338.6966150827,4.387355516387234,1556338.6966150827,4.387355516387234,0.85,0.09584256117126383,4.027634451161993,1.2677472765138376,1.0,0.0,4.027634451163579,1.284451022918424,1.2847541346654605,3.135685502441917,19363.82010816797,1974.56013094869,4632.441516551485,4632.441516551485,5.568888371849184,5.107569318623798,-2.3443268478465784,7.451896166470377,3.444653964974827,3.444653964974827,0.9841868471356648,0.0,0.0,0.00023597316062750777,1.0001140974090998,0.0002359462397728628,198.83721132049993,0.0,5.372842720888844e-06,15.226636270998982,0.05057887564234388,7.93024419499719e-05,0.00015667071867753586,0.0006310123840339521,0.09584256117054081,0.07199512287555285,0.023847438294987967,0.0958424905339143,0.07199512287609595,0.02384743829516787,0.37675236404066154,0.37675236404066154,0.12479430371581714,0.0,5.155711627496316,4.775196887545803,6.308252363021779,5.141824650123681,4.7677655061393125,6.274750917832819,24887.270139763765,21154.1796187992,0.85,1.0686745588759297,0.6649653105040944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508721170485532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.931238509394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.777888785507,1539.67557181894,0.37675236404066154,0.12479430371581714,6.112874298809886,3.444653964974827
3044.0,-29.8981350920847,5.107173943759401,35.021249574090454,24.220881156530254,5.05122296621362,-26.403184668088983,-39.95103413527829,1.5562725422180521,0.14364882116791478,-4.99470901562694,40.04180215031303,42491.432923161796,25797.444983727637,25797.444983727637,68288.87790688944,77604.55967833269,77604.55967833269,25797.444983727637,103402.00466206032,103402.00466206032,103402.00466206032,128289.13162615188,91753.1733985044,56640.35411810672,39014.24364488631,24887.12696409156,0.0,63901.37060897787,21154.057919477826,1539.6735460342695,0.0,0.886794309830375,2.815483539730806,0.0014959135982669303,354729.1363007287,1556336.4055673596,4.387393778243083,1556336.4055673596,4.387393778243083,0.85,0.09584275890974747,4.027634451161993,1.2677469732007016,1.0,0.0,4.027634451162112,1.2844529310144073,1.2847560086313559,3.135680844280635,19363.772540536338,1974.5552804001713,4632.441516551485,4632.441516551485,5.568865767987495,5.107173943759401,-2.3445612967509017,7.451735240510303,3.444714372935546,3.444714372935546,0.984204106553013,0.0,0.0,0.0002359462397728628,1.0001138651372001,0.0002359193767806575,198.83811486175088,0.0,5.352867663967165e-06,15.170026959682946,0.05058422851000785,7.929375366755666e-05,0.00015665248610530614,0.0006309389498979065,0.09584275890907207,0.07199492666277131,0.023847832246300757,0.09584286734362196,0.07199492666327865,0.023847832246468813,0.37675110168257514,0.37675110168257514,0.12479628724245176,0.0,5.152344816911182,4.773460098067801,6.299910583916699,5.138357836794853,4.766017641267126,6.2660398564304955,24887.12696409156,21154.057919477826,0.85,1.0686606133185999,0.6649533886084116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508786844263966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.87462919808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.75937862686,1539.6735460342695,0.37675110168257514,0.12479628724245176,6.112874298809886,3.444714372935546
3045.0,-29.899226313502847,5.106779003070583,35.02122378103324,24.22040366744625,5.050873458667378,-26.404201874247185,-39.95200643604619,1.5558490194118932,0.14017417913129293,-4.9949913196366635,40.04174787313107,42490.74288860271,25797.392882658067,25797.392882658067,68288.13577126077,77604.03774878182,77604.03774878182,25797.392882658067,103401.43063143989,103401.43063143989,103401.43063143989,128288.41739518581,91752.95040171179,56639.96196116212,39014.43160061075,24886.98676374593,0.0,63901.41836435668,21153.93874918404,1539.672179175747,0.0,0.8867930697291403,2.8154961773519815,0.0014959135982669303,354725.2332434676,1556334.0632422823,4.387435449719146,1556334.0632422823,4.387435449719146,0.85,0.09584295984363222,4.027634451161993,1.2677467479137707,1.0,0.0,4.027634451161012,1.2844549667536556,1.284758010344854,3.1356758745240225,19363.72547884888,1974.5504814436001,4632.441516551485,4632.441516551485,5.5688545209875295,5.106779003070583,-2.34481137271103,7.451590375781613,3.444774383715826,3.444774383715826,0.984221252490236,0.0,0.0,0.0002359193767806575,1.0001134872600064,0.00023589260597514964,198.8390154037839,0.0,5.341386729650739e-06,15.137489991830194,0.0505895698967375,7.928503306336274e-05,0.00015663434371729476,0.0006308658789909255,0.0958429598428525,0.07199473711159593,0.02384822273125657,0.09584307843159987,0.07199473711218166,0.023848222731450573,0.37674983656213606,0.37674983656213606,0.1247982401640691,0.0,5.149020743341282,4.771740379218556,6.291690118432371,5.135165498767947,4.764326844408799,6.258264373852342,24886.98676374593,21153.93874918404,0.85,1.068648200919292,0.6649420932462973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508852384333328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.842092230225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.740876835052,1539.672179175747,0.37674983656213606,0.1247982401640691,6.112874298809886,3.444774383715826
3046.0,-29.900314347448397,5.106384597801589,35.0211977801381,24.219925968814664,5.050525057081375,-26.405216100454485,-39.95297447601331,1.5554268100874087,0.13667926663913477,-4.9952691462814265,40.0416902333316,42490.0490324035,25797.32863227931,25797.32863227931,68287.3776646828,77603.5104169012,77603.5104169012,25797.32863227931,103400.83904918052,103400.83904918052,103400.83904918052,128287.66449649041,91752.72116486421,56639.56527307383,39014.61765754487,24886.825447309886,0.0,63901.443104854756,21153.801630213402,1539.6695040869345,0.0,0.8867918645742484,2.8155096043376275,0.0014959135982669303,354721.3921219214,1556331.575806783,4.387475946959116,1556331.575806783,4.387475946959116,0.85,0.09584314818906473,4.027634451161993,1.2677464599860837,1.0,0.0,4.027634451161548,1.284456996167345,1.284760005849608,3.135670920225385,19363.677100247794,1974.5455481992112,4632.441516551485,4632.441516551485,5.568840651329699,5.106384597801589,-2.3450585510908892,7.451443148892478,3.4448338665142986,3.4448338665142986,0.9842382475755139,0.0,0.0,0.00023589260597514964,1.000113156753007,0.00023586591615393262,198.83991332247595,0.0,5.323080608748565e-06,15.085610445193433,0.05059489297734625,7.927635155528857e-05,0.00015661625441986107,0.0006307930219133842,0.0958431481883118,0.07199454124943785,0.02384860693887394,0.09584323872938937,0.07199454125000344,0.02384860693906128,0.37674856910957333,0.37674856910957333,0.12480017040017953,0.0,5.14571629969538,4.77002454328391,6.283537640166912,5.131948412920565,4.7626350323615725,6.25039252901712,24886.825447309886,21153.801630213402,0.85,1.0686359234897285,0.664930977578743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508917706889006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.79021268359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.722411529574,1539.6695040869345,0.37674856910957333,0.12480017040017953,6.112874298809886,3.4448338665142986
3047.0,-29.901399197019607,5.1059905421753005,35.02117153046814,24.21943478928881,5.050161734981097,-26.40622895244213,-39.95394607828928,1.5549914904037656,0.13329917419810045,-4.9955561201288985,40.041630985495814,42489.38370592668,25797.286675154657,25797.286675154657,68286.67038108133,77602.98899267612,77602.98899267612,25797.286675154657,103400.27566783078,103400.27566783078,103400.27566783078,128286.935400171,91752.49050971003,56639.18978990016,39014.77857756652,24886.659732340224,0.0,63901.43830990674,21153.66077248919,1539.6667958139572,0.0,0.8867906186790936,2.8155204590155547,0.0014959135982669303,354717.42456903064,1556329.0189798863,4.387517813286934,1556329.0189798863,4.387517813286934,0.85,0.09584333476674528,4.027634451161993,1.2677462901966652,1.0,0.0,4.027634451162653,1.2844590867211934,1.28476206261286,3.1356658166849325,19363.628422324455,1974.5405844324468,4632.441516551485,4632.441516551485,5.568831594091847,5.1059905421753005,-2.345312898504994,7.451303440680294,3.4448928525966025,3.4448928525966025,0.9842551007418864,0.0,0.0,0.00023586591615393262,1.0001128265595287,0.0002358393072162978,198.84080862032138,0.0,5.307001737385379e-06,15.040042923750164,0.05060019997908363,7.926763898363608e-05,0.00015659827717029654,0.000630720616123701,0.09584333476595536,0.07199434672659291,0.023848988039362445,0.09584330499185548,0.07199434672718628,0.023848988039559,0.3767472988803959,0.3767472988803959,0.12480208113213205,0.0,5.14245755203882,4.768322056989973,6.275529604428527,5.128855294327025,4.760968626045894,6.242944514791532,24886.659732340224,21153.66077248919,0.85,1.0686249353247304,0.6649206157123303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450898283919559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74464516214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.703973705748,1539.6667958139572,0.3767472988803959,0.12480208113213205,6.112874298809886,3.4448928525966025
3048.0,-29.902480691192416,5.105597610746682,35.02114514699724,24.218992608971917,5.0498537871114815,-26.40723324627333,-39.954901300929464,1.554606342192151,0.12954147159138074,-4.995806426521394,40.04157458895506,42488.66485802498,25797.151771434208,25797.151771434208,68285.8166294592,77602.44176631758,77602.44176631758,25797.151771434208,103399.59353775179,103399.59353775179,103399.59353775179,128286.09044681296,91752.25511684419,56638.781801995305,39014.97034983209,24886.496909061167,0.0,63901.46725889326,21153.52237270199,1539.663409982164,0.0,0.8867895490497912,2.8155405464107917,0.0014959135982669303,354713.9639899587,1556326.5852029289,4.387553756544486,1556326.5852029289,4.387553756544486,0.85,0.09584350281777651,4.027634451161993,1.267745943474584,1.0,0.0,4.027634451163168,1.284460942523402,1.2847638846728913,3.1356612862431295,19363.578744545004,1974.535518708734,4632.441516551485,4632.441516551485,5.568802472575694,5.105597610746682,-2.3455404738565515,7.451138084603233,3.4449512868123415,3.4449512868123415,0.9842717962320976,0.0,0.0,0.0002358393072162978,1.0001124785692528,0.0002358127833318171,198.8417011561144,0.0,5.29094267583722e-06,14.99453154332268,0.05060549092175947,7.925907415473654e-05,0.00015658023306156123,0.0006306479410497181,0.0958435028171678,0.07199413992747364,0.023849362889694165,0.0958436624158052,0.07199413992793087,0.02384936288984564,0.3767460260959143,0.3767460260959143,0.12480397958861938,0.0,5.139135059935484,4.766596904941082,6.267333434720797,5.12534789811275,4.759222283366967,6.234066984827848,24886.496909061167,21153.52237270199,0.85,1.0686110907720316,0.6649090651687934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509047781433646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.699133781716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.685563407756,1539.663409982164,0.3767460260959143,0.12480397958861938,6.112874298809886,3.4449512868123415
3049.0,-29.903559165201248,5.10520469844681,35.02111859515428,24.218488577194535,5.049471281494131,-26.408242277835754,-39.95586850270627,1.5541543941289453,0.12641201259003765,-4.996109131291334,40.04151691785264,42488.0089048423,25797.149475984566,25797.149475984566,68285.15838082688,77601.94603321057,77601.94603321057,25797.149475984566,103399.09550919513,103399.09550919513,103399.09550919513,128285.44570959399,91752.03981312942,56638.40539910012,39015.14934892144,24886.35020039885,0.0,63901.49954932029,21153.39767033902,1539.6621706867375,0.0,0.8867882173660432,2.815546279908095,0.0014959135982669303,354709.7790192018,1556324.0964255908,4.387598505823379,1556324.0964255908,4.387598505823379,0.85,0.09584369178772977,4.027634451161993,1.2677457725862045,1.0,0.0,4.027634451163414,1.2844631104982474,1.284766019088332,3.1356559937324016,19363.53330642003,1974.5308853094616,4632.441516551485,4632.441516551485,5.568801977059533,5.10520469844681,-2.345807024016124,7.451011722462934,3.4450094034016674,3.4450094034016674,0.984288400971905,0.0,0.0,0.0002358127833318171,1.0001121654376104,0.00023578633625422857,198.84259120645527,0.0,5.27405431140947e-06,14.946669918534438,0.05061076497607088,7.925040278880005e-05,0.00015656238054301703,0.0006305760376309895,0.09584369178683712,0.07199395243885216,0.023849739347984955,0.09584363651575932,0.0719939524395227,0.023849739348207073,0.3767447487571427,0.3767447487571427,0.12480585147258327,0.0,5.135931614875631,4.764925061453141,6.25945653938885,5.122521143881386,4.75766442206168,6.227365596810785,24886.35020039885,21153.39767033902,0.85,1.0686002497973182,0.6648984641127134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509112523360173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65127215693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.667184167927,1539.6621706867375,0.3767447487571427,0.12480585147258327,6.112874298809886,3.4450094034016674
3050.0,-29.904633988421534,5.104812808442941,35.02109180011611,24.21803780542689,5.049150400958674,-26.409241860084418,-39.9568191851489,1.5537582726214878,0.12281340598633506,-4.996364678182123,40.04145673063712,42487.30017420332,25797.026800464344,25797.026800464344,68284.32697466767,77601.41644299122,77601.41644299122,25797.026800464344,103398.44324345556,103398.44324345556,103398.44324345556,128284.61220808394,91751.81412846252,56637.99951818912,39015.349566970435,24886.168964628374,0.0,63901.518531598806,21153.243619934117,1539.657864080153,0.0,0.886787134769938,2.8155636711514624,0.0014959135982669303,354706.24604833196,1556321.4990694367,4.387634884944692,1556321.4990694367,4.387634884944692,0.85,0.09584384905768721,4.027634451161993,1.2677454681741076,1.0,0.0,4.027634451161529,1.2844650172867504,1.2847678923543893,3.1356513388506273,19363.485677478227,1974.5260285090453,4632.441516551485,4632.441516551485,5.568775495231368,5.104812808442941,-2.3460391911355982,7.450851999578539,3.4450668708757837,3.4450668708757837,0.9843048202502239,0.0,0.0,0.00023578633625422857,1.0001117867058789,0.00023575998142252728,198.8434782508327,0.0,5.258805437539832e-06,14.903454609987884,0.05061602378150842,7.924188038026746e-05,0.0001565444558739611,0.0006305038436163742,0.09584384905706236,0.0719937421197475,0.023850106937314867,0.09584384343492688,0.07199374212021685,0.02385010693747036,0.37674346985889046,0.37674346985889046,0.12480771600372739,0.0,5.132682247372486,4.763242695407598,6.2514265415297245,5.119178084168482,4.756029304318815,6.218814629583562,24886.168964628374,21153.243619934117,0.85,1.0685869216222397,0.6648871756184274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509177085038587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60805684838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.648829382244,1539.657864080153,0.37674346985889046,0.12480771600372739,6.112874298809886,3.4450668708757837
3051.0,-29.905706019900222,5.104421417309053,35.021064889637266,24.217565345484786,5.048800485789017,-26.410241833250783,-39.95777744622899,1.5533362991396016,0.11952195163792112,-4.996644857071137,40.04139977813881,42486.635011769504,25796.966936066437,25796.966936066437,68283.60194783594,77600.91642101259,77600.91642101259,25796.966936066437,103397.88335707903,103397.88335707903,103397.88335707903,128283.90273827678,91751.60513005951,56637.62456488948,39015.53396130004,24886.019381197744,0.0,63901.553342497784,21153.116474018083,1539.6559511700589,0.0,0.8867859150959422,2.8155741599815145,0.0014959135982669303,354702.37256843905,1556319.041309275,4.387675870448221,1556319.041309275,4.387675870448221,0.85,0.09584402056707925,4.027634451161993,1.2677452648663898,1.0,0.0,4.0276344511597335,1.2844670447698348,1.2847698864618762,3.135646389342523,19363.44157003881,1974.5215308019365,4632.441516551485,4632.441516551485,5.568762572370349,5.104421417309053,-2.346289755181842,7.450711172490895,3.4451239918886944,3.4451239918886944,0.9843211405396269,0.0,0.0,0.00023575998142252728,1.0001114973153586,0.0002357336977480888,198.84436299815002,0.0,5.240486404201066e-06,14.85153846950582,0.050621264267912615,7.923329089033967e-05,0.00015652669053218762,0.0006304322913138106,0.09584402056631579,0.07199354528470747,0.023850475281608316,0.09584394958054734,0.07199354528528094,0.02385047528179831,0.3767421879601229,0.3767421879601229,0.12480956011313217,0.0,5.12948982745155,4.761598969690226,6.243509566147736,5.1161668087090675,4.7544934875587614,6.211302052762164,24886.019381197744,21153.116474018083,0.85,1.0685749935037006,0.6648764042409236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509241428712136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.5561407079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.63051178489,1539.6559511700589,0.3767421879601229,0.12480956011313217,6.112874298809886,3.4451239918886944
3052.0,-29.90677486800748,5.104030857310175,35.02103781732073,24.21711073201152,5.048469958488852,-26.411237001870752,-39.958727395255096,1.5529320923522352,0.1161112488526328,-4.996909368781106,40.041341243346885,42485.94924930078,25796.867199865454,25796.867199865454,68282.81644916623,77600.41039257467,77600.41039257467,25796.867199865454,103397.27759244014,103397.27759244014,103397.27759244014,128283.13201369699,91751.39669003476,56637.23546675061,39015.734692537946,24885.854421256856,0.0,63901.589113794806,21152.976258068327,1539.6527991156704,0.0,0.8867847808721943,2.8155880423124344,0.0014959135982669303,354698.71571813594,1556316.5152689803,4.387713984579857,1556316.5152689803,4.387713984579857,0.85,0.09584417786551765,4.027634451161993,1.267744997818955,1.0,0.0,4.027634451162447,1.2844689890378933,1.2847717974260169,3.135641642994289,19363.39758044065,1974.517045111292,4632.441516551485,4632.441516551485,5.568741042427525,5.104030857310175,-2.346529064180354,7.4505599214905285,3.4451806102440434,3.4451806102440434,0.9843373172125839,0.0,0.0,0.0002357336977480888,1.0001111671827834,0.00023570749480992983,198.84524512513738,0.0,5.226360500972015e-06,14.81150565975469,0.05062649062841359,7.922477675610524e-05,0.00015650892099198355,0.0006303607221015034,0.09584417786483801,0.07199333984812523,0.023850838016712776,0.09584410333946897,0.07199333984863573,0.02385083801688191,0.37674090488354556,0.37674090488354556,0.1248113893885105,0.0,5.126300639122633,4.759972331730239,6.235554154131137,5.113020617633765,4.752964883808886,6.203223296509805,24885.854421256856,21152.976258068327,0.85,1.0685621030107626,0.6648653005114249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509305605802298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51610789815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.612214287987,1539.6527991156704,0.37674090488354556,0.1248113893885105,6.112874298809886,3.4451806102440434
3053.0,-29.90784047521146,5.103640964025539,35.0210106201193,24.21664179945367,5.048129907393864,-26.412230205720498,-39.959677029959835,1.5525196379027946,0.1126926516618596,-4.997181560249361,40.04128346120551,42485.27621580999,25796.787194156237,25796.787194156237,68282.06340996623,77599.88495027355,77599.88495027355,25796.787194156237,103396.67214442979,103396.67214442979,103396.67214442979,128282.37069071877,91751.1636720641,56636.853917641456,39015.89972713627,24885.69854628899,0.0,63901.59827342526,21152.843764345642,1539.65034912555,0.0,0.8867836048282332,2.8156011331841664,0.0014959135982669303,354694.9527267612,1556314.0217119916,4.387753504095944,1556314.0217119916,4.387753504095944,0.85,0.09584433667876535,4.027634451161993,1.2677447752794255,1.0,0.0,4.027634451159673,1.2844709717099265,1.2847737469067912,3.1356368029090484,19363.348403863813,1974.512030496022,4632.441516551485,4632.441516551485,5.568723771684022,5.103640964025539,-2.346774278288016,7.4504152423135555,3.445236827006563,3.445236827006563,0.9843533791447323,0.0,0.0,0.00023570749480992983,1.0001108310575462,0.00023568137399400613,198.8461245842513,0.0,5.210329661216428e-06,14.766074259887356,0.0506317009580748,7.921626628443432e-05,0.00015649122852549551,0.0006302894633139502,0.0958443366780498,0.07199313829705908,0.02385119838099072,0.09584426933816306,0.07199313829759656,0.023851198381168788,0.3767396208055606,0.3767396208055606,0.12481319918686158,0.0,5.123122877721471,4.758343663101073,6.227651507076018,5.109874211911233,4.751313556826631,6.1955168708169595,24885.69854628899,21152.843764345642,0.85,1.0685501654872172,0.6648546728678354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509369592859656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.470676498284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.59394483024,1539.65034912555,0.3767396208055606,0.12481319918686158,6.112874298809886,3.445236827006563
3054.0,-29.908902904322947,5.103251967064958,35.020983306773054,24.216191481705778,5.047805117396402,-26.41321902259976,-39.96061842245979,1.5521212356733771,0.10926516720513746,-4.9974427617405555,40.04122568386417,42484.58279480734,25796.679635269695,25796.679635269695,68281.26243007704,77599.37286314226,77599.37286314226,25796.679635269695,103396.05249841195,103396.05249841195,103396.05249841195,128281.59151594821,91750.94890528392,56636.45689494458,39016.10223371037,24885.53901753625,0.0,63901.64125124662,21152.708164905813,1539.6474426167272,0.0,0.8867824846868391,2.8156156240795953,0.0014959135982669303,354691.3416990284,1556311.528365165,4.387791145140965,1556311.528365165,4.387791145140965,0.85,0.09584448567602381,4.027634451161993,1.2677445076825102,1.0,0.0,4.027634451160081,1.2844728885119459,1.284775630607412,3.1356321236394358,19363.30307905458,1974.5074086517398,4632.441516551485,4632.441516551485,5.5687005530667655,5.103251967064958,-2.3470116159272454,7.4502635829922035,3.445292593961215,3.445292593961215,0.9843693125603472,0.0,0.0,0.00023568137399400613,1.0001105014568337,0.00023565533373631764,198.84700142726868,0.0,5.194023017406658e-06,14.719861231330468,0.05063689498109221,7.920783051226077e-05,0.00015647354348174536,0.0006302182344224718,0.09584448567536606,0.0719929318153148,0.023851553860051267,0.09584446061523753,0.07199293181580886,0.023851553860214952,0.3767383347188303,0.3767383347188303,0.1248149913010572,0.0,5.1199431753930185,4.756725478605574,6.21970962067013,5.106707928945696,4.749758132799855,6.187439372748088,24885.53901753625,21152.708164905813,0.85,1.0685369122462873,0.6648433743316183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509433386435187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.424463469724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.57570467032,1539.6474426167272,0.3767383347188303,0.1248149913010572,6.112874298809886,3.445292593961215
3055.0,-29.90996255375504,5.102863626688691,35.02095587856222,24.21572778783741,5.047464537739801,-26.41420691646096,-39.96156348204238,1.5517089004455935,0.10598374738395933,-4.997715157746383,40.04116771152197,42483.91642424825,25796.600845152007,25796.600845152007,68280.51726940025,77598.8707898569,77598.8707898569,25796.600845152007,103395.4716350089,103395.4716350089,103395.4716350089,128280.85588251945,91750.73663811154,56636.07952048095,39016.28568625622,24885.38424751054,0.0,63901.66993376676,21152.57661038396,1539.64507437625,0.0,0.8867813082679847,2.815626893350524,0.0014959135982669303,354687.57594141393,1556309.0266062247,4.387830677393929,1556309.0266062247,4.387830677393929,0.85,0.095844635976708,4.027634451161993,1.2677442834945403,1.0,0.0,4.02763445116097,1.2844748703023787,1.2847775794151426,3.1356272857357235,19363.25828176756,1974.5028405997525,4632.441516551485,4632.441516551485,5.568683544731655,5.102863626688691,-2.347257430851881,7.4501210575405725,3.4453479814848156,3.4453479814848156,0.9843851375670901,0.0,0.0,0.00023565533373631764,1.0001102132887114,0.00023562936424916675,198.84787598295017,0.0,5.178027157749373e-06,14.674528965061723,0.05064207300824996,7.919936271488573e-05,0.00015645597102143191,0.0006301474589759216,0.09584463597598707,0.07199272934300038,0.023851906632986683,0.09584456965011423,0.07199272934354191,0.023851906633166088,0.37673704657536206,0.37673704657536206,0.12481676161897644,0.0,5.116801816148211,4.7551312344947405,6.211850292081749,5.103698905130329,4.748238454116631,6.179888620411305,24885.38424751054,21152.57661038396,0.85,1.0685247715775208,0.6648326478522748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509496990284294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37913120346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.557492657947,1539.64507437625,0.37673704657536206,0.12481676161897644,6.112874298809886,3.4453479814848156
3056.0,-29.91101863640175,5.1024761468476445,35.020928313195064,24.215272650495194,5.047136039153315,-26.415190391578964,-39.96250022957099,1.5513077943308125,0.10259338043221078,-4.997977805862452,40.04110886015992,42483.231347620145,25796.497580925592,25796.497580925592,68279.72892854574,77598.35437875267,77598.35437875267,25796.497580925592,103394.85195967826,103394.85195967826,103394.85195967826,128280.07296202573,91750.51348392309,56635.686670232375,39016.47423743412,24885.22100234748,0.0,63901.695239781606,21152.437851995357,1539.6419988650393,0.0,0.8867801846312695,2.8156407305282465,0.0014959135982669303,354683.94497389375,1556306.4869168622,4.387868436028062,1556306.4869168622,4.387868436028062,0.85,0.0958447758766925,4.027634451161993,1.2677440131502231,1.0,0.0,4.027634451161509,1.2844767994464108,1.284779475654871,3.1356225763655985,19363.211186862976,1974.498038255977,4632.441516551485,4632.441516551485,5.568661253197905,5.1024761468476445,-2.3474962953464935,7.449972442194138,3.44540291874975,3.44540291874975,0.9844008339285001,0.0,0.0,0.00023562936424916675,1.0001098432413538,0.0002356034847987222,198.84874760161654,0.0,5.163977360321462e-06,14.634711839151022,0.05064723698561028,7.919097021995918e-05,0.00015643839402920757,0.000630076665276491,0.09584477587602781,0.07199252154151767,0.02385225433451015,0.09584472777131472,0.07199252154201694,0.02385225433467557,0.37673575716009716,0.37673575716009716,0.12481851421379125,0.0,5.1136594218996265,4.7535376400526275,6.203985249713867,5.100571186294644,4.7466659302702965,6.172019638752772,24885.22100234748,21152.437851995357,0.85,1.0685120116506488,0.6648216637791554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956042825408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.339314077544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.539300917513,1539.6419988650393,0.37673575716009716,0.12481851421379125,6.112874298809886,3.44540291874975
3057.0,-29.912071755475143,5.102090119000558,35.020900788728184,24.214862565882527,5.046854611067252,-26.416166491644933,-39.963428385648854,1.5509493472371225,0.0989588338716203,-4.998211811596313,40.04105492073517,42482.523127018605,25796.323341650328,25796.323341650328,68278.84646866893,77597.82985880997,77597.82985880997,25796.323341650328,103394.1532004603,103394.1532004603,103394.1532004603,128279.22957172942,91750.30008221378,56635.28870679919,39016.679306016216,24885.076371269115,0.0,63901.75567728533,21152.314915578747,1539.6393335969472,0.0,0.8867791889733787,2.815661115010539,0.0014959135982669303,354680.70999631885,1556304.1592014693,4.387901894122242,1556304.1592014693,4.387901894122242,0.85,0.0958449036143251,4.027634451161993,1.2677436818135908,1.0,0.0,4.027634451161152,1.2844785289401774,1.2847811723128493,3.1356183543879026,19363.166150141024,1974.4934457884217,4632.441516551485,4632.441516551485,5.568623640359266,5.102090119000558,-2.34771405363077,7.449804172631328,3.4454574683755155,3.4454574683755155,0.9844164195358616,0.0,0.0,0.0002356034847987222,1.0001095359288956,0.00023557768057865295,198.84961678105554,0.0,5.146096309518346e-06,14.584036941174991,0.0506523830819198,7.918265550832364e-05,0.00015642082929039856,0.0006300059209293382,0.0958449036137857,0.07199230734413206,0.023852596269653643,0.09584514813075362,0.07199230734453724,0.02385259626978787,0.3767344657039787,0.3767344657039787,0.12482024704393417,0.0,5.110454434285941,4.751935272408218,6.1958946276934626,5.097170645467941,4.745082727115175,6.163082301322163,24885.076371269115,21152.314915578747,0.85,1.0684971914306807,0.6648099520389162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962365321817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.28863917957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.521145310031,1539.6393335969472,0.3767344657039787,0.12482024704393417,6.112874298809886,3.4454574683755155
3058.0,-29.9131216395247,5.101703985998298,35.0208731285118,24.214348929841094,5.04646322056455,-26.417150676732987,-39.964372746739514,1.5504922577727436,0.09603180372420184,-4.998519407602148,40.0409959178278,42481.89646241188,25796.33596027129,25796.33596027129,68278.23242268317,77597.33128930259,77597.33128930259,25796.33596027129,103393.66724957387,103393.66724957387,103393.66724957387,128278.60093872825,91750.06680595013,56634.92639850614,39016.82267493777,24884.93368915438,0.0,63901.75636409215,21152.193635781223,1539.6384886092974,0.0,0.8867778371028865,2.8156636296186273,0.0014959135982669303,354676.457716162,1556301.6129782954,4.387947322468642,1556301.6129782954,4.387947322468642,0.85,0.09584505663102874,4.027634451161993,1.267743505430408,1.0,0.0,4.027634451162707,1.284480719527965,1.2847833302700251,3.135613006820462,19363.116919053515,1974.4884256146102,4632.441516551485,4632.441516551485,5.568626364326945,5.101703985998298,-2.347986334097447,7.449690320095745,3.445511810219724,3.445511810219724,0.9844319457770639,0.0,0.0,0.00023557768057865295,1.0001092003728185,0.00023555195821699752,198.85048329716983,0.0,5.1311592721029354e-06,14.541705377139719,0.0506575142411919,7.917419645546959e-05,0.00015640348412318335,0.000629936060936301,0.09584505663011675,0.07199211696701908,0.023852939663097664,0.09584503501275371,0.07199211696770409,0.02385293966332465,0.37673317102054027,0.37673317102054027,0.12482194513381242,0.0,5.107394508286063,4.750369926048904,6.188277728531602,5.094551211326348,4.743526098058339,6.15721771812332,24884.93368915438,21152.193635781223,0.85,1.0684875707274026,0.6648001382053315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509686701284459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.24630761553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.50301387005,1539.6384886092974,0.37673317102054027,0.12482194513381242,6.112874298809886,3.445511810219724
3059.0,-29.914167983008536,5.101319064386278,35.02084518655657,24.213917331676953,5.046150939234494,-26.418123763159755,-39.96530034402383,1.550106719385555,0.09272015481855078,-4.9987649754590056,40.04093239120639,42481.215532250295,25796.190593442392,25796.190593442392,68277.40612569268,77596.8445945984,77596.8445945984,25796.190593442392,103393.03518804078,103393.03518804078,103393.03518804078,128277.77285413956,91749.87600403682,56634.540338811596,39017.039628028026,24884.73766609878,0.0,63901.777294126805,21152.02701618396,1539.6331581493148,0.0,0.8867768172924406,2.8156784300041986,0.0014959135982669303,354673.0629565715,1556298.8715413902,4.387981592309291,1556298.8715413902,4.387981592309291,0.85,0.09584516714915173,4.027634451161993,1.2677432537684221,1.0,0.0,4.027634451163432,1.2844825753850675,1.2847851535227035,3.1356084763972545,19363.076651837542,1974.4843195013123,4632.441516551485,4632.441516551485,5.568594984151204,5.101319064386278,-2.3482132426843965,7.449532307070674,3.445565476962376,3.445565476962376,0.9844472791321074,0.0,0.0,0.00023555195821699752,1.0001088330261017,0.0002355263251743022,198.8513468977178,0.0,5.1149040467255816e-06,14.495638068420298,0.05066262914523863,7.916588837663746e-05,0.00015638606984036006,0.0006298659225708597,0.09584516714858111,0.0719918952396248,0.02385327190895631,0.0958450967616851,0.07199189524005341,0.023853271909098327,0.3767318749329586,0.3767318749329586,0.12482363877691766,0.0,5.104309704960713,4.748824667657232,6.180499717059206,5.091485130277533,4.7421786710849005,6.148915364315769,24884.73766609878,21152.02701618396,0.85,1.0684742900252329,0.6647892645726887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509749556197153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.20024030682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.484912134407,1539.6331581493148,0.3767318749329586,0.12482363877691766,6.112874298809886,3.445565476962376
3060.0,-29.915211172335628,5.100935251696126,35.02081725943923,24.21347937723624,5.045845356991163,-26.41909334067016,-39.96622364558277,1.5497275253257639,0.08920634533114935,-4.999014679763652,40.04087693949634,42480.530316847806,25796.057522818257,25796.057522818257,68276.58783966606,77596.3049694929,77596.3049694929,25796.057522818257,103392.36249231116,103392.36249231116,103392.36249231116,128276.95643232926,91749.63371020475,56634.15154099503,39017.202410233025,24884.593940018098,0.0,63901.79635025113,21151.904849015384,1539.630922660387,0.0,0.8867757471827029,2.8156954016253786,0.0014959135982669303,354669.61104037537,1556296.478573346,4.388017552471329,1556296.478573346,4.388017552471329,0.85,0.09584528906605472,4.027634451161993,1.2677429455099634,1.0,0.0,4.027634451162382,1.284484401397176,1.2847869470379973,3.1356040188428933,19363.025517664428,1974.479105266776,4632.441516551485,4632.441516551485,5.568566258343516,5.100935251696126,-2.3484431994551835,7.4493784511513095,3.4456188655860807,3.4456188655860807,0.9844625330245945,0.0,0.0,0.0002355263251743022,1.0001085058641925,0.00023550077195952273,198.85220790155915,0.0,5.097165065050678e-06,14.445365794353622,0.050667726310303675,7.915761957309385e-05,0.00015636870560120837,0.0006297959857630341,0.09584528906544679,0.07199168467096399,0.023853604394482794,0.09584541964707405,0.07199168467142061,0.023853604394634104,0.37673057789716824,0.37673057789716824,0.12482531401052488,0.0,5.101190563609805,4.747253692154118,6.172661626952959,5.088221025094811,4.740497006088503,6.140829053323955,24884.593940018098,21151.904849015384,0.85,1.0684611660278895,0.664778343381905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812199658918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14996803275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.466846331963,1539.630922660387,0.37673057789716824,0.12482531401052488,6.112874298809886,3.4456188655860807
3061.0,-29.916251955674326,5.100552120060651,35.02078926698454,24.213025287631922,5.045508478161474,-26.420063882258944,-39.967150788847334,1.5493204047460614,0.08612782905595395,-4.999284280905345,40.04081918218248,42479.87167991936,25795.97579625707,25795.97579625707,68275.84747617642,77595.82684089868,77595.82684089868,25795.97579625707,103391.80263715575,103391.80263715575,103391.80263715575,128276.24813256673,91749.439271912,56633.775890682446,39017.40375692172,24884.44549541098,0.0,63901.8492523327,21151.77867109933,1539.6288872277628,0.0,0.8867745841437816,2.8157043402251443,0.0014959135982669303,354665.88409959484,1556293.9861120263,4.3880566355093755,1556293.9861120263,4.3880566355093755,0.85,0.09584541314997855,4.027634451161993,1.2677427257178358,1.0,0.0,4.027634451160283,1.2844863578331405,1.2847888711103135,3.135599242919478,19362.98448301969,1974.4749208975227,4632.441516551485,4632.441516551485,5.568548616121611,5.100552120060651,-2.3486879705651615,7.449240090625812,3.445671947198529,3.445671947198529,0.9844776991995797,0.0,0.0,0.00023550077195952273,1.000108256518865,0.00023547528022540678,198.85306692614765,0.0,5.081313177881273e-06,14.400441546115529,0.05067280762348156,7.914931716785946e-05,0.00015635145479166325,0.0006297265058081998,0.09584541314927636,0.07199147895175136,0.023853934197525,0.09584547149871833,0.0719914789522788,0.02385393419769975,0.3767292775124672,0.3767292775124672,0.12482696568642225,0.0,5.098140988674118,4.745730049112581,6.164961076526026,5.085412109961283,4.7391250150115525,6.133640158604237,24884.44549541098,21151.77867109933,0.85,1.0684486955388706,0.6647674860265277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509874654798698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.10504378451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.448808839677,1539.6288872277628,0.3767292775124672,0.12482696568642225,6.112874298809886,3.445671947198529
3062.0,-29.91728887671484,5.100170012274416,35.020761155353085,24.21258377088236,5.0451916072720175,-26.42102894633594,-39.96807335698975,1.548931676892942,0.08282954419752286,-4.99953742300134,40.04075972602,42479.21067256958,25795.852934348153,25795.852934348153,68275.06360691773,77595.31845603786,77595.31845603786,25795.852934348153,103391.171390386,103391.171390386,103391.171390386,128275.45191121139,91749.2211178027,56633.404002392235,39017.5745726783,24884.28052082539,0.0,63901.85509350369,21151.63844270158,1539.6255250697222,0.0,0.886773511016252,2.815718084418623,0.0014959135982669303,354662.38471508725,1556291.4203416796,4.388092697205268,1556291.4203416796,4.388092697205268,0.85,0.09584552229307838,4.027634451161993,1.2677424366911878,1.0,0.0,4.027634451162199,1.2844882281438532,1.2847907091159718,3.135594677252992,19362.938443341773,1974.4702261569214,4632.441516551485,4632.441516551485,5.5685220940579265,5.100170012274416,-2.3489207821478217,7.449090794422237,3.445724594574654,3.445724594574654,0.984492741307044,0.0,0.0,0.00023547528022540678,1.000107855679848,0.00023544988561792336,198.85392276943944,0.0,5.069109510222779e-06,14.365856351971356,0.05067787673299178,7.914105653112525e-05,0.00015633422369428152,0.0006296571052467538,0.09584552229246035,0.07199126422679468,0.023854258065665664,0.09584561405509667,0.07199126422725889,0.023854258065819485,0.3767279762728233,0.3767279762728233,0.12482860163483221,0.0,5.095085987906316,4.744206032608474,6.157240164819541,5.08236696719888,4.7376306832196065,6.1258696860808755,24884.28052082539,21151.63844270158,0.85,1.0684363311051766,0.6647570811584786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45099369664048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.070458590366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.43078477438,1539.6255250697222,0.3767279762728233,0.12482860163483221,6.112874298809886,3.445724594574654
3063.0,-29.918323012463063,5.099789061581367,35.020733031017926,24.212145222723507,5.044888506152355,-26.421990126144266,-39.96898778770117,1.5485556198335908,0.07931228696151038,-4.999783657777983,40.04070313274431,42478.52785668791,25795.714083165825,25795.714083165825,68274.24193985373,77594.76657989879,77594.76657989879,25795.714083165825,103390.4806630646,103390.4806630646,103390.4806630646,128274.61171141737,91748.96392391401,56633.01505925548,39017.7209607317,24884.131048352763,0.0,63901.85200908446,21151.511391099848,1539.6228928135376,0.0,0.8867724626692657,2.8157355094335235,0.0014959135982669303,354658.9808419456,1556288.9781192765,4.38812792622567,1556288.9781192765,4.38812792622567,0.85,0.09584562822113674,4.027634451161993,1.2677421196410434,1.0,0.0,4.027634451159995,1.2844900390107303,1.2847924877884669,3.135590256709143,19362.884164631017,1974.4646912687838,4632.441516551485,4632.441516551485,5.568492120407567,5.099789061581367,-2.3491485367470695,7.4489375983284365,3.4457769122592405,3.4457769122592405,0.9845076892169259,0.0,0.0,0.00023544988561792336,1.0001075668633204,0.0002354245617362688,198.8547763203004,0.0,5.049817315268681e-06,14.311182271471443,0.05068292655030705,7.913286954313395e-05,0.0001563170160747894,0.0006295877992456648,0.09584562822055,0.07199104972486194,0.023854578495688065,0.0958459300185314,0.07199104972530265,0.023854578495834076,0.3767266733108063,0.3767266733108063,0.12483021863230101,0.0,5.091985100331669,4.742638421431195,6.149466839642514,5.0790959447394926,4.735901789011621,6.117900144418286,24884.131048352763,21151.511391099848,0.85,1.06842352440971,0.6647464278601667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450999904728348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.015784509866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.412803391013,1539.6228928135376,0.3767266733108063,0.12483021863230101,6.112874298809886,3.4457769122592405
