time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3064.0,-29.919354398153953,5.0994089543857335,35.020704869109004,24.211704753711842,5.044564246762587,-26.4229509464849,-39.9699020787142,1.548160795093449,0.07625068157148007,-5.000044228077176,40.04064578966529,42477.85663375728,25795.61286347603,25795.61286347603,68273.46949723331,77594.29248573586,77594.29248573586,25795.61286347603,103389.90534921188,103389.90534921188,103389.90534921188,128273.88935117559,91748.77483600874,56632.628043184675,39017.94088091563,24883.9840019637,0.0,63901.924882879335,21151.386401669144,1539.6207439923405,0.0,0.8867713440634102,2.8157452826479346,0.0014959135982669303,354655.37882690807,1556286.5035428666,4.388165516312168,1556286.5035428666,4.388165516312168,0.8499999999999999,0.09584573541014901,4.027634451161993,1.267741882815026,1.0,0.0,4.027634451161634,1.2844919374944535,1.2847943541891957,3.135585622295418,19362.844259142716,1974.460622041443,4632.441516551485,4632.441516551485,5.568470270225664,5.0994089543857335,-2.3493869411604495,7.4487958955461835,3.4458289421539616,3.4458289421539616,0.9845225549011319,0.0,0.0,0.0002354245617362688,1.000107281704765,0.00023539930769723858,198.85562760776088,0.0,5.0357748219784604e-06,14.271385845486957,0.05068796232512903,7.912468458866749e-05,0.0001562998771476013,0.0006295187699120662,0.09584573540949123,0.07199083930135018,0.02385489610814105,0.09584600801842899,0.07199083930184424,0.02385489610830476,0.37672536531013634,0.37672536531013634,0.12483181214199185,0.0,5.0889495883440645,4.741124526797535,6.141794734687494,5.076294909648652,4.73457561505478,6.110605200543034,24883.9840019637,21151.386401669144,0.85,1.0684102180390689,0.6647351658281265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510060961910647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97598808388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.3948432423,1539.6207439923405,0.37672536531013634,0.12483181214199185,6.112874298809886,3.4458289421539616
3065.0,-29.920381785986596,5.0990290754081355,35.02067643845384,24.211214517150097,5.044188758501362,-26.42391329143903,-39.97082415791226,1.54772026395379,0.07347830676962985,-5.000334064742094,40.04058163808901,42477.23492072698,25795.585477311823,25795.585477311823,68272.8203980388,77593.82424390457,77593.82424390457,25795.585477311823,103389.40972121639,103389.40972121639,103389.40972121639,128273.21877524574,91748.56924562782,56632.26783277801,39018.112680944236,24883.809054029356,0.0,63901.92173497359,21151.237695924952,1539.6176767826971,0.0,0.8867701011394566,2.81574784535287,0.0014959135982669303,354651.3722795748,1556283.735156899,4.388207284110174,1556283.735156899,4.388207284110174,0.85,0.09584584417034972,4.027634451161993,1.2677417091792456,1.0,0.0,4.027634451160636,1.2844940495637862,1.2847964343154359,3.1355804665111346,19362.80087093907,1974.4561976759721,4632.441516551485,4632.441516551485,5.568464358404842,5.0990290754081355,-2.3496472640534916,7.4486763394616275,3.4458805915859148,3.4458805915859148,0.9845373118816899,0.0,0.0,0.00023539930769723858,1.0001068667379314,0.00023537415402920413,198.85647560184532,0.0,5.0219077809859286e-06,14.232086651314122,0.050692984232910014,7.911643070517563e-05,0.00015628287699206295,0.0006294502994999447,0.0958458441695472,0.071990632530631,0.023855211638916202,0.09584576996760116,0.07199063253123376,0.023855211639115956,0.37672405549227356,0.37672405549227356,0.12483338781993701,0.0,5.0860357706720265,4.739661481235601,6.1344597979395985,5.073812371511735,4.733260547772943,6.104562220236858,24883.809054029356,21151.237695924952,0.85,1.0684001129292018,0.6647254693981941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510122712391809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.936688889706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.37690371521,1539.6176767826971,0.37672405549227356,0.12483338781993701,6.112874298809886,3.4458805915859148
3066.0,-29.92140646933055,5.098650400851368,35.02064775919382,24.210777086578332,5.043877636149695,-26.424866764589662,-39.97173355948178,1.547337931408801,0.07017327654307337,-5.00057770355255,40.04051753569253,42476.57232964472,25795.440946812072,25795.440946812072,68272.0132764568,77593.30935808158,77593.30935808158,25795.440946812072,103388.75030489365,103388.75030489365,103388.75030489365,128272.36583806534,91748.34198098486,56631.89207677604,39018.27767134312,24883.61553317168,0.0,63901.8932045148,21151.073203195927,1539.6124769763594,0.0,0.8867690931657426,2.815762790862653,0.0014959135982669303,354648.004374199,1556280.9688969452,4.388241156588801,1556280.9688969452,4.388241156588801,0.85,0.09584592786261345,4.027634451161993,1.2677414053166292,1.0,0.0,4.027634451161796,1.284495889293635,1.2847982421669129,3.135575975550108,19362.752908555973,1974.4513068740064,4632.441516551485,4632.441516551485,5.568433158766546,5.098650400851368,-2.349873780826063,7.448524181677431,3.445931676351649,3.445931676351649,0.9845519075290426,0.0,0.0,0.00023537415402920413,1.0001065863032215,0.0002353490690419683,198.85732137002378,0.0,5.001969773789006e-06,14.175582338918044,0.0506979862026838,7.91082910836278e-05,0.00015626586294557632,0.0006293817731401615,0.09584592786205494,0.07199040680650354,0.023855521055551405,0.09584584604935446,0.07199040680692305,0.023855521055690408,0.37672274629623714,0.37672274629623714,0.12483496457262024,0.0,5.083074833433216,4.738177786854237,6.126997630994765,5.0707509800956245,4.731781750830066,6.09668053325089,24883.61553317168,21151.073203195927,0.85,1.0683879593043613,0.6647153972997416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451018422401449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.88018457731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.359009899024,1539.6124769763594,0.37672274629623714,0.12483496457262024,6.112874298809886,3.445931676351649
3067.0,-29.922428545063916,5.098273326419193,35.020619181958494,24.210380238387756,5.043608844211703,-26.425813657541116,-39.972634439449735,1.5469939566892084,0.06666635318032377,-5.000801569454663,40.04046314885691,42475.88556967392,25795.248931861017,25795.248931861017,68271.13450153494,77592.7873314928,77592.7873314928,25795.248931861017,103388.03626335382,103388.03626335382,103388.03626335382,128271.50986533477,91748.12365956591,56631.508263244716,39018.461551468,24883.47360198095,0.0,63901.93515344895,21150.952561683807,1539.609782668104,0.0,0.8867681506458859,2.8157826948149003,0.0014959135982669303,354644.90981884877,1556278.6219029676,4.388272829568902,1556278.6219029676,4.388272829568902,0.85,0.09584601349983715,4.027634451161993,1.2677410684851935,1.0,0.0,4.02763445115938,1.2844975495235882,1.2847998705643797,3.135571922776977,19362.706833568696,1974.4466085328525,4632.441516551485,4632.441516551485,5.568391708712535,5.098273326419193,-2.3500855740445075,7.448358900463701,3.445982491319371,3.445982491319371,0.9845664260912488,0.0,0.0,0.0002353490690419683,1.000106315939315,0.0002353240503445125,198.8581649922098,0.0,4.988333368317024e-06,14.136936765810447,0.05070297453605212,7.910022849822017e-05,0.00015624884054374816,0.0006293132131281169,0.09584601349934949,0.0719901841469426,0.023855829352406894,0.09584625395792366,0.07199018414730889,0.02385582935252826,0.376721435369603,0.376721435369603,0.12483652957650411,0.0,5.080041905320343,4.736678141224274,6.119293714038406,5.0674679226349895,4.73025575216252,6.088048022220335,24883.47360198095,21150.952561683807,0.85,1.068373506022848,0.6647042138501089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024557421027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84153900421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.341136016501,1539.609782668104,0.376721435369603,0.12483652957650411,6.112874298809886,3.445982491319371
3068.0,-29.92344705931307,5.097896277841328,35.02059050707662,24.20988535685467,5.043228330753324,-26.426768517657575,-39.97354775257406,1.5465497890976052,0.06399183244303686,-5.001099601540167,40.04040315023324,42475.26603309989,25795.245829343738,25795.245829343738,68270.51186244363,77592.32077404045,77592.32077404045,25795.245829343738,103387.56660338418,103387.56660338418,103387.56660338418,128270.89670917018,91747.91413759909,56631.144736421455,39018.632667975144,24883.330105785997,0.0,63901.962773761144,21150.830589918096,1539.6087218448536,0.0,0.8867668509363019,2.815783018894604,0.0014959135982669303,354640.79007835034,1556276.0327425923,4.3883165058333145,1556276.0327425923,4.3883165058333145,0.85,0.09584612492772675,4.027634451161993,1.2677409069379797,1.0,0.0,4.027634451162775,1.2844996781293347,1.2848019675329359,3.1355667266710325,19362.662615635327,1974.4420995584962,4632.441516551485,4632.441516551485,5.56839103897558,5.097896277841328,-2.3503522145978266,7.448248492439155,3.4460331578670833,3.4460331578670833,0.9845809022477381,0.0,0.0,0.0002353240503445125,1.0001059463406274,0.00023529912126366175,198.85900568101837,0.0,4.975172266558773e-06,14.099638203427562,0.05070794970831868,7.909205541554114e-05,0.00015623199492897135,0.0006292453651496908,0.09584612492687168,0.07198998486744664,0.023856140059425046,0.09584605847026706,0.07198998486808889,0.023856140059637865,0.37672012110165204,0.37672012110165204,0.12483806554040319,0.0,5.077168438515457,4.735238952147483,6.112050265711503,5.065091433983184,4.72891795256254,6.082502927113524,24883.330105785997,21150.830589918096,0.85,1.0683633005788713,0.6646942314351055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510306768775627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80424044182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.323280216999,1539.6087218448536,0.37672012110165204,0.12483806554040319,6.112874298809886,3.4460331578670833
3069.0,-29.924462922013905,5.097520164261481,35.02056148983577,24.209435458201938,5.0428956582146265,-26.42771620604312,-39.97445240439845,1.5461489422440697,0.06098842812559724,-5.001354942338104,40.04033582860103,42474.622124033835,25795.133629581644,25795.133629581644,68269.75575361548,77591.84251606665,77591.84251606665,25795.133629581644,103386.9761456483,103386.9761456483,103386.9761456483,128270.10050755869,91747.71121647104,56630.77539364904,39018.81758091333,24883.124361910395,0.0,63901.94194282373,21150.655707623835,1539.6031076022414,0.0,0.8867657950286102,2.815792642514529,0.0014959135982669303,354637.2604955485,1556273.1275714505,4.388351989288462,1556273.1275714505,4.388351989288462,0.85,0.09584620111084943,4.027634451161993,1.2677406789036474,1.0,0.0,4.0276344511606395,1.2845016039856163,1.2848038618193298,3.1355620255084506,19362.619790756125,1974.4377326361323,4632.441516551485,4632.441516551485,5.568366818537679,5.097520164261481,-2.350587764021712,7.448107928283193,3.4460832037567934,3.4460832037567934,0.9845952010733695,0.0,0.0,0.00023529912126366175,1.0001056713909386,0.00023527425950540775,198.85984418745971,0.0,4.957372230520795e-06,14.049192901295934,0.0507129070805492,7.908396061099875e-05,0.00015621516065266301,0.000629177562838471,0.09584620111024458,0.07198975917766326,0.023856441932581324,0.09584592241222878,0.07198975917811758,0.023856441932731863,0.37671880682858144,0.37671880682858144,0.12483960107146665,0.0,5.074303785423638,4.733815165694011,6.1047958775955635,5.0623433704636795,4.727636620045814,6.075287307413532,24883.124361910395,21150.655707623835,0.85,1.0683518165175614,0.6646843715960621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510367750594997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75379513969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.305461696704,1539.6031076022414,0.37671880682858144,0.12483960107146665,6.112874298809886,3.4460832037567934
3070.0,-29.925475767737993,5.097146118154261,35.02053258597607,24.209064978081756,5.042658287787646,-26.428651648301837,-39.9753401876427,1.5458341683513679,0.0572733410190267,-5.0015555469844095,40.04028109658844,42473.92100889834,25794.885532866374,25794.885532866374,68268.80654176472,77591.30020246713,77591.30020246713,25794.885532866374,103386.1857353335,103386.1857353335,103386.1857353335,128269.1585182177,91747.48160379646,56630.38610675108,39018.99499671709,24882.972782884186,0.0,63901.96777960128,21150.526865451557,1539.5993330691856,0.0,0.8867649721331982,2.8158179965973966,0.0014959135982669303,354634.4875513969,1556270.7656908059,4.38837964247698,1556270.7656908059,4.38837964247698,0.85,0.09584626598108545,4.027634451161993,1.2677403167961168,1.0,0.0,4.027634451161704,1.284503127223282,1.284805353478762,3.1355583071787096,19362.571332839754,1974.432791303835,4632.441516551485,4632.441516551485,5.568313262175574,5.097146118154261,-2.35078276018877,7.447928878343031,3.4461329032899415,3.4461329032899415,0.9846094009399833,0.0,0.0,0.00023527425950540775,1.0001053584196353,0.00023524947399260784,198.86068020985246,0.0,4.94400537261701e-06,14.011311225996607,0.05071785108592182,7.907601749076348e-05,0.00015619824201464427,0.00062910942074912,0.09584626598068939,0.0719895258272941,0.023856740153395287,0.09584646150857686,0.07198952582759158,0.02385674015349387,0.37671749252638154,0.37671749252638154,0.12484113076361553,0.0,5.071288299177752,4.7323383773259025,6.097094022396675,5.058828888003461,4.7260514807940694,6.065901636598596,24882.972782884186,21150.526865451557,0.85,1.0683365303745376,0.6646731311215869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510428574144782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.71591346439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.287662345287,1539.5993330691856,0.37671749252638154,0.12484113076361553,6.112874298809886,3.4461329032899415
3071.0,-29.926485128064318,5.096772062413232,35.020503693461414,24.208574706595414,5.042281076488693,-26.42959793854955,-39.97624836685134,1.5453938869740158,0.05466371584896024,-5.001853751849192,40.04022361930859,42473.31989021772,25794.886688923423,25794.886688923423,68268.20657914114,77590.83882511198,77590.83882511198,25794.886688923423,103385.7255140354,103385.7255140354,103385.7255140354,128268.57272982555,91747.27490353331,56630.038661540784,39019.151379991694,24882.847215790152,0.0,63901.99859578184,21150.42013342163,1539.5993178716146,0.0,0.8867636623795279,2.815817450641286,0.0014959135982669303,354630.3655176234,1556268.2853450475,4.388423656483835,1556268.2853450475,4.388423656483835,0.8500000000000001,0.09584637249350852,4.027634451161993,1.267740139313974,1.0,0.0,4.02763445116192,1.2845052371932755,1.2848074321064242,3.1355531566088644,19362.52771040435,1974.428343053372,4632.441516551485,4632.441516551485,5.568313511732327,5.096772062413232,-2.351049745374471,7.447821807787704,3.446182599654699,3.446182599654699,0.9846235999013426,0.0,0.0,0.00023524947399260784,1.0001049967112994,0.00023522477616469444,198.8615133614933,0.0,4.928863934739115e-06,13.968400391050652,0.05072277994985656,7.906789264816271e-05,0.00015618158134444513,0.0006290423176598465,0.09584637249264467,0.07198932881508716,0.02385704367755752,0.09584630041350127,0.07198932881573598,0.023857043677772534,0.37671617403623775,0.37671617403623775,0.12484262380203763,0.0,5.068450704844395,4.730930296193549,6.089901980679656,5.056517467698143,4.724733426540126,6.060560079981315,24882.847215790152,21150.42013342163,0.85,1.0683266263857907,0.664663403704894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510489217541334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.673002629446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.269889571882,1539.5993178716146,0.37671617403623775,0.12484262380203763,6.112874298809886,3.446182599654699
3072.0,-29.927491168486448,5.096399401761098,35.020474562439716,24.20815568128603,5.041984477853659,-26.430533177962886,-39.97713978225363,1.5450264873301258,0.05144924666296902,-5.002085532796079,40.040158887295206,42472.663568908654,25794.719278256125,25794.719278256125,68267.38284716479,77590.33970430773,77590.33970430773,25794.719278256125,103385.05898256385,103385.05898256385,103385.05898256385,128267.70840403605,91747.06175919181,56629.66735970029,39019.32711054614,24882.6494214722,0.0,63901.976532018336,21150.25200825137,1539.593625214432,0.0,0.886762716988827,2.815832596944279,0.0014959135982669303,354627.1616760373,1556265.4919357302,4.388455426201747,1556265.4919357302,4.388455426201747,0.85,0.09584643016430575,4.027634451161993,1.267739864024334,1.0,0.0,4.027634451162202,1.284507006185161,1.2848091697883013,3.135548838401129,19362.482727997813,1974.4237561244477,4632.441516551485,4632.441516551485,5.568277372977698,5.096399401761098,-2.351268022106477,7.447667423867575,3.4462316697030793,3.4462316697030793,0.9846376199151655,0.0,0.0,0.00023522477616469444,1.000104652210367,0.00023520016194786793,198.86234377892282,0.0,4.911447435600351e-06,13.919042032491395,0.050727691397292156,7.905991853011098e-05,0.00015616485763458345,0.0006289749606698563,0.09584643016380419,0.07198909561730002,0.02385733454650417,0.09584635939535917,0.07198909561767672,0.02385733454662902,0.37671485537945226,0.37671485537945226,0.12484411331159274,0.0,5.065558787017949,4.729507344184583,6.082536150899841,5.053534779459028,4.7233767696737345,6.0526275297435745,24882.6494214722,21150.25200825137,0.85,1.0683141046968891,0.6646533624453316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510549652733633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62364427088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.252152861085,1539.593625214432,0.37671485537945226,0.12484411331159274,6.112874298809886,3.4462316697030793
3073.0,-29.928494465562792,5.096027905575292,35.020445465928674,24.207726457994454,5.041685464949863,-26.43146618974024,-39.9780233046971,1.5446571891273562,0.048169259059648084,-5.002327298093766,40.040101630457,42471.98628405643,25794.579542296673,25794.579542296673,68266.56582635311,77589.80914370093,77589.80914370093,25794.579542296673,103384.3886859976,103384.3886859976,103384.3886859976,128266.89132842518,91746.81508946572,56629.27317044463,39019.49102113454,24882.502642427564,0.0,63901.993663562105,21150.127246063428,1539.591091152998,0.0,0.8867616936998306,2.8158474391010406,0.0014959135982669303,354623.81984783546,1556263.021109124,4.388489813732469,1556263.021109124,4.388489813732469,0.85,0.09584650135675536,4.027634451161993,1.2677395310392607,1.0,0.0,4.0276344511628155,1.2845087838870788,1.2848109162895767,3.135544498943701,19362.430670327307,1974.418447719385,4632.441516551485,4632.441516551485,5.568247208331485,5.096027905575292,-2.351493566897972,7.447521472473264,3.446280537177041,3.446280537177041,0.9846515820505831,0.0,0.0,0.00023520016194786793,1.0001043676807302,0.00023517561721413498,198.86317193799525,0.0,4.8948408484031835e-06,13.871978964374621,0.05073258623814056,7.905201575181145e-05,0.00015614814619605648,0.0006289076531043166,0.09584650135618841,0.07198887508769249,0.023857626268495923,0.09584659623781389,0.07198887508811833,0.023857626268637036,0.37671353474846614,0.37671353474846614,0.1248455846602173,0.0,5.062641361074384,4.72805641848538,6.075152685844444,5.050496557153394,4.721795056545318,6.045154302418837,24882.502642427564,21150.127246063428,0.85,1.0683010327622962,0.6646425854515179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510609889625716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57658120277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.234449013693,1539.591091152998,0.37671353474846614,0.1248455846602173,6.112874298809886,3.446280537177041
3074.0,-29.929495151755955,5.095657025192398,35.02041626049311,24.20727233346554,5.04134447178551,-26.43240104958903,-39.97891842210663,1.544250369618905,0.04540469548243209,-5.002594640484183,40.040040264793376,42471.36838522996,25794.50564594738,25794.50564594738,68265.87403117734,77589.34760145276,77589.34760145276,25794.50564594738,103383.85324740014,103383.85324740014,103383.85324740014,128266.19576626572,91746.61938872378,56628.920355151575,39019.665592858,24882.342518865582,0.0,63902.00811172358,21149.991141035745,1539.5883940735018,0.0,0.8867605550876673,2.815852530837804,0.0014959135982669303,354620.1245061467,1556260.3729760684,4.388528076750741,1556260.3729760684,4.388528076750741,0.85,0.09584657539929119,4.027634451161993,1.2677393063018103,1.0,0.0,4.027634451163352,1.284510736905453,1.2848128382377095,3.135539731544065,19362.389369252774,1974.4142361818538,4632.441516551485,4632.441516551485,5.568231256408718,5.095657025192398,-2.3517380923225764,7.447395117514974,3.446329134830591,3.446329134830591,0.9846654670944546,0.0,0.0,0.00023517561721413498,1.0001040969244028,0.0002351511387038261,198.8639979480018,0.0,4.881043604507146e-06,13.832877575173253,0.050737467281745066,7.904401000561394e-05,0.00015613160720852104,0.0006288410401083315,0.09584657539860984,0.07198865944115389,0.02385791595745595,0.09584647857777487,0.07198865944166563,0.023857915957625552,0.3767122098924143,0.3767122098924143,0.12484703549967087,0.0,5.0598176660361105,4.726658903011014,6.067985704351543,5.047999335966608,4.720562756711502,6.038803788488792,24882.342518865582,21149.991141035745,0.85,1.068289965345442,0.6646327657023674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510669962734828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53747981357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.216766589981,1539.5883940735018,0.3767122098924143,0.12484703549967087,6.112874298809886,3.446329134830591
3075.0,-29.930492739814913,5.095287349405081,35.02038690884582,24.206849082279973,5.041040428148925,-26.433329425364498,-39.97980117620898,1.5438771136984424,0.042350019876153056,-5.002833785945961,40.03997759522762,42470.712816791114,25794.361094477972,25794.361094477972,68265.07391126908,77588.86154466348,77588.86154466348,25794.361094477972,103383.22263914146,103383.22263914146,103383.22263914146,128265.38576475455,91746.41288243693,56628.54344304624,39019.854932656315,24882.163125613093,0.0,63902.01805826941,21149.838656771128,1539.5839420073244,0.0,0.8867595647161299,2.815864722612472,0.0014959135982669303,354616.81894226855,1556257.6685788017,4.388561358202696,1556257.6685788017,4.388561358202696,0.85,0.0958466300491709,4.027634451161993,1.267739037605934,1.0,0.0,4.027634451162412,1.2845125328441673,1.2848146031542167,3.135535347595251,19362.345787754515,1974.4097921058176,4632.441516551485,4632.441516551485,5.568200052243723,5.095287349405081,-2.3519619539571197,7.4472493033622005,3.4463772990910435,3.4463772990910435,0.9846792283117267,0.0,0.0,0.0002351511387038261,1.0001037754716955,0.0002351267383156492,198.8648214066926,0.0,4.867894423834495e-06,13.79561279714696,0.0507423351761689,7.903611556837241e-05,0.0001561150231354537,0.0006287742455243049,0.09584663004863139,0.071988430352847,0.023858199695784392,0.09584650935513113,0.07198843035325223,0.02385819969591868,0.3767108839292463,0.3767108839292463,0.1248484781428137,0.0,5.056984844548424,4.725269721301288,6.060756909876147,5.0451838058220915,4.719260302838109,6.031382264130741,24882.163125613093,21149.838656771128,0.85,1.0682772780199397,0.664622403287232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510729879988473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.50021503554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.199103027726,1539.5839420073244,0.3767108839292463,0.1248484781428137,6.112874298809886,3.4463772990910435
3076.0,-29.9314873478164,5.0949188132283405,35.02035754347695,24.206420208234363,5.040738547304471,-26.43425490254482,-39.98068351121617,1.5435061020325316,0.03918725998704531,-5.003075238884322,40.03991849227411,42470.06828033916,25794.224341208774,25794.224341208774,68264.29262154794,77588.34384927443,77588.34384927443,25794.224341208774,103382.5681904832,103382.5681904832,103382.5681904832,128264.57556638817,91746.17440978796,56628.17726846885,39019.9968236879,24882.00737590497,0.0,63902.00419959287,21149.706269519225,1539.5809003570052,0.0,0.8867585496750605,2.8158780649281043,0.0014959135982669303,354613.4815080607,1556255.1180958028,4.388595468727061,1556255.1180958028,4.388595468727061,0.85,0.09584668849844542,4.027634451161993,1.2677387738553807,1.0,0.0,4.027634451161486,1.284514318131958,1.284816357517562,3.1355309896578625,19362.295460011497,1974.4046601042658,4632.441516551485,4632.441516551485,5.56817053146754,5.0949188132283405,-2.352187481955597,7.4471062951839375,3.4464252086038574,3.4464252086038574,0.9846929167439592,0.0,0.0,0.0002351267383156492,1.0001034662950765,0.00023510241313999804,198.8656424114792,0.0,4.85237883705381e-06,13.751641624210498,0.05074718755500595,7.902822560747499e-05,0.00015609851270817422,0.0006287077475585907,0.09584668849788136,0.07198820622060353,0.023858482277277823,0.09584666443082729,0.0719882062210272,0.023858482277418228,0.3767095566542902,0.3767095566542902,0.1248499057009327,0.0,5.054135163133196,4.723860300131946,6.053521866596952,5.0422624988713665,4.717765565415846,6.024117821830828,24882.00737590497,21149.706269519225,0.85,1.06826528332867,0.6646124611003945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510789612207895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4562438626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.18146817522,1539.5809003570052,0.3767095566542902,0.1248499057009327,6.112874298809886,3.4464252086038574
3077.0,-29.932478605829846,5.094551296163494,35.02032813900228,24.205987352784746,5.040428183440746,-26.43517821266881,-39.98156172512097,1.543127790279625,0.036163998658992114,-5.003321754597579,40.039858622504745,42469.42114082714,25794.10204778159,25794.10204778159,68263.52318860873,77587.84443078774,77587.84443078774,25794.10204778159,103381.94647856933,103381.94647856933,103381.94647856933,128263.79630255053,91745.94942712705,56627.80360061777,39020.162029454754,24881.849823981203,0.0,63902.01185343596,21149.572350384024,1539.577878133739,0.0,0.8867575116308055,2.8158889858309237,0.0014959135982669303,354610.07412010554,1556252.5345254487,4.388630352329894,1556252.5345254487,4.388630352329894,0.85,0.09584674460880721,4.027634451161993,1.267738451859914,1.0,0.0,4.027634451163109,1.284516137405859,1.2848181459715378,3.135526548771891,19362.247979222444,1974.3998184112256,4632.441516551485,4632.441516551485,5.568144132121375,5.094551296163494,-2.3524167579592716,7.446968054122765,3.4464728457728824,3.4464728457728824,0.9847065273636807,0.0,0.0,0.00023510241313999804,1.0001031186256992,0.0002350781722019487,198.86646065694353,0.0,4.8374416826402255e-06,13.709309728602399,0.05075202499668859,7.90203732211056e-05,0.00015608203991889245,0.0006286414011849727,0.09584674460823038,0.07198798265727273,0.02385876195095765,0.0958467358075924,0.07198798265770597,0.023858761951101242,0.3767082261759219,0.3767082261759219,0.12485131599274221,0.0,5.05130195379985,4.722455043663501,6.046341003826171,5.0394857532565425,4.7163673899251535,6.017143923111973,24881.849823981203,21149.572350384024,0.85,1.0682531145525782,0.6646022544365885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510849166458843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.413911967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.163859770262,1539.577878133739,0.3767082261759219,0.12485131599274221,6.112874298809886,3.4464728457728824
3078.0,-29.933467166690146,5.094185126359951,35.02029873005556,24.205582227464788,5.040141603629206,-26.4360967162079,-39.98243917068464,1.542771153146555,0.03310442123648727,-5.003551981394693,40.03979968330057,42468.78263980843,25793.940376425056,25793.940376425056,68262.72301623349,77587.36100069314,77587.36100069314,25793.940376425056,103381.3013771182,103381.3013771182,103381.3013771182,128262.99299363507,91745.74897464571,56627.44729602335,39020.33519846929,24881.69161651686,0.0,63902.02681498615,21149.43787403933,1539.5744476199548,0.0,0.8867565531245564,2.8159022854486335,0.0014959135982669303,354606.89190390776,1556249.9911150965,4.388662563097654,1556249.9911150965,4.388662563097654,0.85,0.0958467896618878,4.027634451161993,1.267738226023503,1.0,0.0,4.027634451161812,1.2845178551560357,1.2848198329860439,3.1355223557190177,19362.205675331363,1974.3955046148649,4632.441516551485,4632.441516551485,5.568109232305378,5.094185126359951,-2.3526339848350233,7.446819111194975,3.446520176147034,3.446520176147034,0.9847200503277239,0.0,0.0,0.0002350781722019487,1.0001028388654063,0.00023505399951532932,198.86727668192142,0.0,4.820709552878386e-06,13.661890872857347,0.05075684570624147,7.901252842507947e-05,0.0001560656437768692,0.0006285753635184938,0.09584678966137493,0.07198775283745619,0.023859036823918742,0.09584687132722099,0.0719877528378414,0.023859036824046404,0.3767068924478683,0.3767068924478683,0.1248527109350928,0.0,5.04846327940794,4.721068468018757,6.039081756566077,5.036656402631195,4.715086381417166,6.009602669270919,24881.69161651686,21149.43787403933,0.85,1.068240342577439,0.6645921069572202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510908520586503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.36649311125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.146285323133,1539.5744476199548,0.3767068924478683,0.1248527109350928,6.112874298809886,3.446520176147034
3079.0,-29.934452795991973,5.093819690739777,35.02026926593749,24.20513634514066,5.039813012549517,-26.437016782483624,-39.983316825795896,1.5423769990412086,0.030310151865307944,-5.003810594040842,40.03973925843451,42468.15768541549,25793.852274420857,25793.852274420857,68262.00995983634,77586.88283840698,77586.88283840698,25793.852274420857,103380.73511282784,103380.73511282784,103380.73511282784,128262.27248160505,91745.53559749987,56627.0862802046,39020.49924143918,24881.537368777204,0.0,63902.03661021638,21149.306763460623,1539.5719047838552,0.0,0.886755455494307,2.81590878958169,0.0014959135982669303,354603.31736259145,1556247.3835970685,4.388699449209505,1556247.3835970685,4.388699449209505,0.85,0.09584684337416485,4.027634451161993,1.2677379782078795,1.0,0.0,4.027634451161741,1.284519748207054,1.2848216954301905,3.1355177347672596,19362.16064379333,1974.390912675922,4632.441516551485,4632.441516551485,5.568090213823681,5.093819690739777,-2.3528721664199406,7.446691857159718,3.446567300416571,3.446567300416571,0.9847335144047346,0.0,0.0,0.00023505399951532932,1.0001025347119183,0.00023502990079215939,198.86809029286874,0.0,4.807156358079615e-06,13.62348111879763,0.05076165286259955,7.90046824758409e-05,0.00015604931703948842,0.0006285096053885438,0.09584684337352456,0.07198753253870863,0.02385931083481593,0.09584681576764728,0.07198753253918952,0.02385931083497534,0.3767055563165321,0.3767055563165321,0.1248540840553087,0.0,5.045695962604498,4.719710458474424,6.032024098086765,5.034120745906137,4.713788900322015,6.003296511761448,24881.537368777204,21149.306763460623,0.85,1.0682290202457008,0.6645822252029111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510967713676801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32808335719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.128731867038,1539.5719047838552,0.3767055563165321,0.1248540840553087,6.112874298809886,3.446567300416571
3080.0,-29.935435415377757,5.09345548287536,35.020239685879936,24.20472252359616,5.0395143472582,-26.437931146500922,-39.984189870860405,1.5420100783813313,0.027398112240007322,-5.004045392082364,40.03967695323829,42467.526510789765,25793.704943730023,25793.704943730023,68261.23145451979,77586.41311915012,77586.41311915012,25793.704943730023,103380.11806288015,103380.11806288015,103380.11806288015,128261.4801244864,91745.3415646953,56626.72992377176,39020.67960102616,24881.36206160626,0.0,63902.04166263242,21149.15775236532,1539.5676084767897,0.0,0.8867544858908114,2.815919620138042,0.0014959135982669303,354600.0720109837,1556244.6949404927,4.388732033005025,1556244.6949404927,4.388732033005025,0.85,0.09584687883626765,4.027634451161993,1.2677376957749953,1.0,0.0,4.027634451162598,1.2845215137610901,1.284823430442309,3.1355134250488685,19362.119694723628,1974.386737032894,4632.441516551485,4632.441516551485,5.568058409711249,5.09345548287536,-2.353092864652826,7.446548347528186,3.4466140358817516,3.4466140358817516,0.9847468673947862,0.0,0.0,0.00023502990079215939,1.0001022223991325,0.00023500587792750738,198.86890142505038,0.0,4.792467055301854e-06,13.581851634725453,0.05076644532965485,7.899687845351753e-05,0.00015603302233864187,0.0006284439762900429,0.0958468788357477,0.07198729992477534,0.023859578910972356,0.0958468121424463,0.07198729992516587,0.02385957891110178,0.37670421907119606,0.37670421907119606,0.12485544710803806,0.0,5.0429375697886485,4.718376075385379,6.024931057034507,5.031443504322397,4.712594112593308,5.996107961017401,24881.36206160626,21149.15775236532,0.85,1.068216752993613,0.6645722954361132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511026731690084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.28645387312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.1112041878,1539.5676084767897,0.37670421907119606,0.12485544710803806,6.112874298809886,3.4466140358817516
3081.0,-29.93641475039654,5.0930923439140106,35.02021007242144,24.204293824173533,5.039209495223446,-26.43884317296415,-39.98505872497333,1.5416379177910404,0.024402840026596095,-5.004286952882917,40.039616820262964,42466.89234372918,25793.5766753619,25793.5766753619,68260.46901909108,77585.90832723993,77585.90832723993,25793.5766753619,103379.48500260182,103379.48500260182,103379.48500260182,128260.68874055883,91745.10862822227,56626.36666734023,39020.82440098004,24881.203737957014,0.0,63902.02813893705,21149.02317726346,1539.5644428311944,0.0,0.8867534739870693,2.8159307550165344,0.0014959135982669303,354596.7332096223,1556242.1000251074,4.388766038363709,1556242.1000251074,4.388766038363709,0.85,0.09584691855577487,4.027634451161993,1.2677374089462687,1.0,0.0,4.027634451162163,1.2845233036663908,1.2848251899087768,3.1355090559011205,19362.07053534621,1974.3817241714767,4632.441516551485,4632.441516551485,5.568030720561225,5.0930923439140106,-2.3533185166978132,7.446410860611824,3.446660532660552,3.446660532660552,0.9847601521887291,0.0,0.0,0.00023500587792750738,1.0001018815258182,0.00023498193760916405,198.8697098518569,0.0,4.777400702427988e-06,13.53915359068092,0.05077122273035728,7.898911260103951e-05,0.00015601676532646787,0.0006283784989877379,0.09584691855521559,0.07198707263021033,0.023859845925005257,0.09584688469144972,0.07198707263063041,0.02385984592514447,0.37670288146265885,0.37670288146265885,0.12485679525512977,0.0,5.040182647401821,4.717029455323484,6.0178894842392765,5.028689792909518,4.711185750591596,5.9892592273740775,24881.203737957014,21149.02317726346,0.85,1.0682050477439906,0.6645625120285201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108556993028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24375582908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.093703952907,1539.5644428311944,0.37670288146265885,0.12485679525512977,6.112874298809886,3.446660532660552
3082.0,-29.93739153111689,5.092730252716941,35.020180391070916,24.20386547399687,5.038902158691089,-26.43975314849393,-39.985923492908455,1.5412637760680998,0.021481944613071846,-5.004528898552497,40.03955561586045,42466.25218741572,25793.45094364834,25793.45094364834,68259.70313106406,77585.41502053424,77585.41502053424,25793.45094364834,103378.86596418258,103378.86596418258,103378.86596418258,128259.90564529673,91744.88514132303,56625.995590533406,39020.988389766244,24881.03968111415,0.0,63902.02807088039,21148.88372894703,1539.560961970965,0.0,0.8867524639954606,2.815940869167842,0.0014959135982669303,354593.3891134135,1556239.458877835,4.388799979517063,1556239.458877835,4.388799979517063,0.85,0.09584695383273217,4.027634451161993,1.2677371078310538,1.0,0.0,4.027634451163227,1.284525102670396,1.2848269585820398,3.13550466455576,19362.023370225674,1974.3769146676668,4632.441516551485,4632.441516551485,5.568003578996004,5.092730252716941,-2.3535444717567464,7.446274724473687,3.446706744878671,3.446706744878671,0.9847733556796203,0.0,0.0,0.00023498193760916405,1.0001016165991625,0.00023495806196996083,198.8705161758975,0.0,4.7610041626986636e-06,13.492685797088013,0.050775983734519976,7.898138397179123e-05,0.00015600055363737281,0.0006283132042302272,0.0958469538321727,0.07198684384941184,0.023860109982760863,0.09584690307839527,0.07198684384983203,0.023860109982900137,0.3767015419315956,0.3767015419315956,0.1248581298714249,0.0,5.037443031085161,4.715684426871235,6.0109051467663335,5.0260108431655794,4.709846367159628,5.9825031000219155,24881.03968111415,21148.88372894703,0.85,1.0681930635339165,0.6645524949585634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511144211959182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19728803548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.07623676085,1539.560961970965,0.3767015419315956,0.1248581298714249,6.112874298809886,3.446706744878671
3083.0,-29.938364922296877,5.0923696430955685,35.02015072668472,24.20346866073089,5.038627900812188,-26.440656765105825,-39.98678351109845,1.5409197436212578,0.01838648917333785,-5.004749430709535,40.03949674728275,42465.607069832884,25793.273154564682,25793.273154564682,68258.88022439757,77584.91533729137,77584.91533729137,25793.273154564682,103378.18849185605,103378.18849185605,103378.18849185605,128259.06976875981,91744.66730047062,56625.631341594744,39021.151065417645,24880.881276903765,0.0,63902.032342321414,21148.7490853682,1539.5573134338242,0.0,0.8867515545438698,2.8159557755154574,0.0014959135982669303,354590.34100953554,1556236.9185313669,4.388830542029674,1556236.9185313669,4.388830542029674,0.85,0.0958469782636889,4.027634451161993,1.2677368133096025,1.0,0.0,4.027634451160287,1.2845267607468869,1.2848285863776747,3.1355006172235202,19361.977396658116,1974.372226668446,4632.441516551485,4632.441516551485,5.567965199864172,5.0923696430955685,-2.3537545453962148,7.446124188491783,3.446752667940745,3.446752667940745,0.9847864765544986,0.0,0.0,0.00023495806196996083,1.0001012647687857,0.00023493427140528714,198.8713197076347,0.0,4.748160692373575e-06,13.456287402186712,0.05078073189521235,7.897369848545538e-05,0.00015598436348450545,0.0006282479962127689,0.09584697826322511,0.07198660854025353,0.02386036972297157,0.09584708500437579,0.07198660854060188,0.023860369723087027,0.37670020006132243,0.37670020006132243,0.12485945244097715,0.0,5.034668172908141,4.71433200501059,6.00380139370651,5.023135919882861,4.708504917092057,5.9749631072491525,24880.881276903765,21148.7490853682,0.85,1.0681801145030354,0.6645423551217559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202701488835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.16088964058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.058788095406,1539.5573134338242,0.37670020006132243,0.12485945244097715,6.112874298809886,3.446752667940745
3084.0,-29.93933541712783,5.092010099971276,35.020121110336056,24.20304939094933,5.03832877576629,-26.44156026144336,-39.98764349436385,1.5405536200816732,0.015495698613278819,-5.0049886381323985,40.03943881769617,42464.97429607675,25793.145174915175,25793.145174915175,68258.11947099192,77584.42566327863,77584.42566327863,25793.145174915175,103377.5708381938,103377.5708381938,103377.5708381938,128258.30811333645,91744.44823268773,56625.26833853988,39021.31099349762,24880.737275142645,0.0,63902.04826864026,21148.626683871247,1539.5549270966267,0.0,0.8867505466158188,2.8159658155389087,0.0014959135982669303,354587.03480713756,1556234.4187080956,4.388864413935898,1556234.4187080956,4.388864413935898,0.85,0.09584700974820426,4.027634451161993,1.2677365176891913,1.0,0.0,4.0276344511620525,1.2845285219559062,1.284830317439276,3.1354963181582427,19361.931164156704,1974.3675122653206,4632.441516551485,4632.441516551485,5.567937573039517,5.092010099971276,-2.3539782737561694,7.445988373727445,3.446798434459492,3.446798434459492,0.984799552702712,0.0,0.0,0.00023493427140528714,1.0001009642414462,0.00023491055383941103,198.8721208541414,0.0,4.731260993245542e-06,13.408393654857868,0.0507854631562056,7.896601400256282e-05,0.00015596825740272433,0.0006281831268029141,0.09584700974765097,0.07198638146666171,0.023860628280989254,0.09584716922809441,0.07198638146707728,0.023860628281126985,0.37669885497446226,0.37669885497446226,0.1248607534723645,0.0,5.031925028443595,4.712992202580438,5.996787657736149,5.020484336745653,4.707180244842846,5.968273407497406,24880.737275142645,21148.626683871247,0.85,1.0681679432878115,0.664532287252462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511260988500938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11299589325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.041374774397,1539.5549270966267,0.37669885497446226,0.1248607534723645,6.112874298809886,3.446798434459492
3085.0,-29.94030302128159,5.091651281371508,35.02009135642411,24.2026086076163,5.037999324316439,-26.44246418842191,-39.98850724948568,1.540160491456752,0.012913550960092834,-5.005243616573698,40.03937557819725,42464.36988028719,25793.058231972176,25793.058231972176,68257.42811225937,77583.9716079365,77583.9716079365,25793.058231972176,103377.02983990868,103377.02983990868,103377.02983990868,128257.59813211262,91744.25133979041,56624.9202514824,39021.4789870089,24880.56829220394,0.0,63902.04727921284,21148.48304837335,1539.5514796005166,0.0,0.8867494776233824,2.8159699625551617,0.0014959135982669303,354583.5106524424,1556231.689750755,4.3889003379972475,1556231.689750755,4.3889003379972475,0.85,0.09584703782465956,4.027634451161993,1.267736300094985,1.0,0.0,4.027634451163573,1.284530409302468,1.2848321747617426,3.135491711207599,19361.889611487324,1974.3632750722545,4632.441516551485,4632.441516551485,5.567918804763071,5.091651281371508,-2.3542137308746938,7.445865012246202,3.4468439216888234,3.4468439216888234,0.9848125490539495,0.0,0.0,0.00023491055383941103,1.000100664297131,0.0002348869091137998,198.87291962004886,0.0,4.716762627280368e-06,13.367305285712563,0.05079017991883288,7.895829651162313e-05,0.0001559522573277879,0.000628118684349879,0.09584703782404434,0.07198615407328025,0.02386088375076409,0.09584698020597437,0.07198615407374231,0.02386088375091725,0.3766975071782967,0.3766975071782967,0.12486203799842131,0.0,5.029271043252834,4.711699789820216,5.98999011900753,5.018157167533786,4.706047537541508,5.9623101593868455,24880.56829220394,21148.48304837335,0.85,1.068157140787934,0.6645228390687371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511319102523648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.07190752411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.02398703054,1539.5514796005166,0.3766975071782967,0.12486203799842131,6.112874298809886,3.4468439216888234
3086.0,-29.9412679954736,5.091293758807085,35.02006147328208,24.202198592852824,5.037707845765591,-26.44336195043811,-39.989358780998714,1.539801800730428,0.010018394872020053,-5.0054710391918285,40.039312306304325,42463.72595030394,25792.902707730806,25792.902707730806,68256.62865803475,77583.4882714935,77583.4882714935,25792.902707730806,103376.39097922429,103376.39097922429,103376.39097922429,128256.77895284584,91744.03947839819,56624.547035977295,39021.65826935655,24880.387973621546,0.0,63902.0462429781,21148.329777578314,1539.546745836815,0.0,0.8867485490176135,2.8159814367735896,0.0014959135982669303,354580.3673805251,1556228.9593991472,4.388931544337447,1556228.9593991472,4.388931544337447,0.85,0.09584704971356625,4.027634451161993,1.2677360193105418,1.0,0.0,4.027634451162422,1.2845321354620598,1.2848338709528575,3.1354874977208804,19361.844899836957,1974.3587157527757,4632.441516551485,4632.441516551485,5.567885231917993,5.091293758807085,-2.3544289199291795,7.4457226787362645,3.446889028244512,3.446889028244512,0.9848254366412892,0.0,0.0,0.0002348869091137998,1.0001003914708535,0.00023486333083856735,198.87371622053178,0.0,4.702295615920842e-06,13.326305775519668,0.050794882214448805,7.895068891890914e-05,0.00015593622019489066,0.0006280540926409242,0.0958470497130785,0.07198591519710991,0.023861134515968586,0.09584697567349838,0.07198591519747624,0.02386113451609001,0.3766961591964585,0.3766961591964585,0.12486331776035572,0.0,5.026603804406193,4.710407955467076,5.983137615580802,5.015489434063852,4.704810186497866,5.955291014211241,24880.387973621546,21148.329777578314,0.85,1.068144647489049,0.6645127730157794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511377043892626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.03090801391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.006624846756,1539.546745836815,0.3766961591964585,0.12486331776035572,6.112874298809886,3.446889028244512
3087.0,-29.94222941356704,5.090937359418288,35.0200315740073,24.20178410774099,5.037410834542697,-26.44425706498829,-39.99021366527302,1.5394384859639656,0.007199492744575764,-5.005705779213705,40.039252070130814,42463.111399317975,25792.767926655633,25792.767926655633,68255.87932597361,77583.0093550287,77583.0093550287,25792.767926655633,103375.77728168434,103375.77728168434,103375.77728168434,128256.00727318224,91743.82836029309,56624.19926400066,39021.810106991594,24880.22999149791,0.0,63902.0400984895,21148.195492773222,1539.5434662160621,0.0,0.8867475721595776,2.815991056284287,0.0014959135982669303,354577.1229956478,1556226.3600503234,4.3889643722712055,1556226.3600503234,4.3889643722712055,0.85,0.09584706803606274,4.027634451161993,1.2677357665495954,1.0,0.0,4.0276344511612985,1.2845338831124318,1.2848355887250809,3.1354832317875614,19361.800345051386,1974.3541724290544,4632.441516551485,4632.441516551485,5.5678561368771415,5.090937359418288,-2.3546494247162286,7.445586784134517,3.4469339277398636,3.4469339277398636,0.9848382650685324,0.0,0.0,0.00023486333083856735,1.0001000222812435,0.00023483984162188149,198.87450989099656,0.0,4.689099217547965e-06,13.288907182530933,0.05079957131366635,7.89430520542328e-05,0.00015592027878433455,0.0006279898864665682,0.09584706803553689,0.07198568278222918,0.023861385253307707,0.09584699332511351,0.07198568278262413,0.023861385253438613,0.37669481023956375,0.37669481023956375,0.1248645858447747,0.0,5.023955933207787,4.709128893263085,5.976324781372966,5.012905271958289,4.7035683665898205,5.948622765989342,24880.22999149791,21148.195492773222,0.85,1.068133023934349,0.6645032198325966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511434828216077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.99350942093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.9892830964,1539.5434662160621,0.37669481023956375,0.1248645858447747,6.112874298809886,3.4469339277398636
