time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3088.0,-29.94318853448201,5.09058221025904,35.02000166066564,24.20137870302426,5.0371229082987,-26.445149203052967,-39.991060516890116,1.539083576869833,0.004348096729984263,-5.0059336979488265,40.039191861856956,42462.47348802451,25792.61789910979,25792.61789910979,68255.09138713431,77582.53024951865,77582.53024951865,25792.61789910979,103375.14814862845,103375.14814862845,103375.14814862845,128255.21785050826,91743.61980548552,56623.831236344464,39021.98729904561,24880.069701879802,0.0,63902.057000925415,21148.05924659783,1539.5398992859339,0.0,0.8867466299181965,2.8160018994098452,0.0014959135982669303,354573.9729113163,1556223.761908722,4.388996036936852,1556223.761908722,4.388996036936852,0.85,0.0958470802781297,4.027634451161993,1.2677354247728365,1.0,0.0,4.02763445116073,1.2845355912759013,1.2848372671154504,3.135479062251153,19361.75633122923,1974.3496842682496,4632.441516551485,4632.441516551485,5.567823750597615,5.09058221025904,-2.3548648368974088,7.445447047156449,3.446978570188922,3.446978570188922,0.9848510200539777,0.0,0.0,0.00023483984162188149,1.000099784064327,0.00023481641068605252,198.87530167065677,0.0,4.671406456124177e-06,13.238765896655918,0.050804242720122475,7.893548762034257e-05,0.00015590435400153892,0.0006279257472627533,0.09584708027763546,0.07198544741038822,0.02386163286724724,0.09584703847737638,0.07198544741075942,0.02386163286737028,0.3766934604162446,0.3766934604162446,0.12486584242544499,0.0,5.02131031498368,4.707857306883852,5.969498652677771,5.010281794678804,4.702339601501535,5.94175666166683,24880.069701879802,21148.05924659783,0.85,1.068120410993121,0.6644930614269519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511492400031103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.94336813505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.971980420745,1539.5398992859339,0.3766934604162446,0.12486584242544499,6.112874298809886,3.446978570188922
3089.0,-29.944144756897682,5.090228116159799,35.019971720593006,24.200964637007587,5.036822458458575,-26.446039984595103,-39.99191093081606,1.5387176861562823,0.0016473822216767076,-5.006170064981017,40.03913125658283,42461.86290647252,25792.491291908962,25792.491291908962,68254.35419838148,77582.06711508948,77582.06711508948,25792.491291908962,103374.55840699843,103374.55840699843,103374.55840699843,128254.46955527233,91743.42098088823,56623.48412961866,39022.15205696619,24879.911148273895,0.0,63902.06320524008,21147.92447603281,1539.5366317713513,0.0,0.8867456460980686,2.8160097782818476,0.0014959135982669303,354570.7060855466,1556221.1466388495,4.389029098933467,1556221.1466388495,4.389029098933467,0.85,0.095847093556545,4.027634451161993,1.2677351720118897,1.0,0.0,4.027634451160106,1.2845373506772275,1.2848389968304965,3.1354747676574473,19361.714370890044,1974.3454055044326,4632.441516551485,4632.441516551485,5.56779642004193,5.090228116159799,-2.3550864265756073,7.445314542735407,3.447022995791579,3.447022995791579,0.9848637130833083,0.0,0.0,0.00023481641068605252,1.000099483278409,0.00023479305270342196,198.87609106306118,0.0,4.659834431411981e-06,13.205970778621554,0.050808902554553885,7.892789204075201e-05,0.0001558885186453005,0.000627861968236421,0.095847093556011,0.07198521485317545,0.023861878702835543,0.0958469968814849,0.07198521485357652,0.02386187870296848,0.37669210950061105,0.37669210950061105,0.12486708445469463,0.0,5.018704130121705,4.706612138907758,5.962751745255389,5.007817447202683,4.701184118871879,5.935310347993209,24879.911148273895,21147.92447603281,0.85,1.0681087710605328,0.6644834419523182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511549834720614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.91057301702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.954691717963,1539.5366317713513,0.37669210950061105,0.12486708445469463,6.112874298809886,3.447022995791579
3090.0,-29.94509794411603,5.089875556784366,35.01994180816832,24.200576624739938,5.036556730155539,-26.446924561665742,-39.99274905128402,1.5383833477052282,-0.0013600543416600885,-5.006382788383838,40.03907218173964,42461.21453998275,25792.307125051942,25792.307125051942,68253.5216650347,77581.56863264024,77581.56863264024,25792.307125051942,103373.87575769218,103373.87575769218,103373.87575769218,128253.62799565788,91743.19964031248,56623.1120320038,39022.319564787416,24879.75223796571,0.0,63902.071802753126,21147.789402270853,1539.5327965462927,0.0,0.8867447770940491,2.8160244457806827,0.0014959135982669303,354567.76605827396,1556218.597414115,4.3890583024920184,1556218.597414115,4.3890583024920184,0.85,0.09584709403248343,4.027634451161993,1.2677348560607062,1.0,0.0,4.027634451163533,1.284538962383194,1.284840578909137,3.1354708335896313,19361.667658733895,1974.340642190136,4632.441516551485,4632.441516551485,5.567756664147255,5.089875556784366,-2.3552904608888836,7.44516601767325,3.4470671477554067,3.4470671477554067,0.9848763279301161,0.0,0.0,0.00023479305270342196,1.0000991682628524,0.00023476977099306232,198.87687795530988,0.0,4.645344280683646e-06,13.164905691457454,0.05081354789883457,7.892040692285374e-05,0.00015587264578056822,0.0006277980381395866,0.09584709403205444,0.07198497430919272,0.023862119722861716,0.09584716341058622,0.07198497430951492,0.023862119722968513,0.37669075846611827,0.37669075846611827,0.12486831509814583,0.0,5.016051214067147,4.705345348387141,5.955882249741933,5.0050227340422,4.699875601417432,5.9279961915065655,24879.75223796571,21147.789402270853,0.85,1.0680955990865713,0.6644732062999149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511607096272416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.86950792985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.937429111087,1539.5327965462927,0.37669075846611827,0.12486831509814583,6.112874298809886,3.4470671477554067
3091.0,-29.946048582188777,5.089524009393982,35.01991193703275,24.200156900938623,5.036258449167944,-26.447810099615484,-39.9935910833068,1.5380199665947596,-0.004150422896998407,-5.006619252488773,40.03901355951449,42460.59336876911,25792.18568684602,25792.18568684602,68252.77905561513,77581.07365577656,77581.07365577656,25792.18568684602,103373.25934262258,103373.25934262258,103373.25934262258,128252.86622842347,91742.96759768718,56622.753058134396,39022.460599503094,24879.60688580089,0.0,63902.06748530398,21147.665852930757,1539.5302911319836,0.0,0.8867437855824983,2.816033492163846,0.0014959135982669303,354564.4979357647,1556216.0677240824,4.389091623059275,1556216.0677240824,4.389091623059275,0.85,0.09584710386321012,4.027634451161993,1.267734562638216,1.0,0.0,4.027634451161572,1.2845407097496018,1.2848422967779738,3.135466568394791,19361.618687995888,1974.3356485645852,4632.441516551485,4632.441516551485,5.567730449416752,5.089524009393982,-2.3555118686277594,7.445035878021741,3.4471111725374173,3.4471111725374173,0.9848889064392621,0.0,0.0,0.00023476977099306232,1.0000989038112518,0.00023474655366422672,198.87766274860897,0.0,4.630193869784875e-06,13.121969426970336,0.05081817809270436,7.891288753234557e-05,0.00015585688346071675,0.0006277345532771226,0.09584710386266895,0.07198474370451322,0.02386236015815574,0.09584720816406163,0.07198474370491965,0.023862360158290463,0.3766894051946584,0.3766894051946584,0.12486952469800915,0.0,5.013427085845478,4.704073814507808,5.949143594953455,5.0024688295917485,4.698540163754103,5.921735102763705,24879.60688580089,21147.665852930757,0.85,1.0680840501962117,0.6644635305193228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511664176496597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.82657166536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.920195435248,1539.5302911319836,0.3766894051946584,0.12486952469800915,6.112874298809886,3.4471111725374173
3092.0,-29.9469959854107,5.089173676904787,35.019882015149925,24.19975659521299,5.035969971805567,-26.448691745292162,-39.99443248668683,1.5376657316870859,-0.006824076457519368,-5.006845405893978,40.038952339128016,42459.98374801263,25792.03989870347,25792.03989870347,68252.0236467161,77580.61762982827,77580.61762982827,25792.03989870347,103372.65752853174,103372.65752853174,103372.65752853174,128252.09923486727,91742.77716908026,56622.40810636043,39022.63229191092,24879.441706335536,0.0,63902.07399824646,21147.525450385205,1539.5264173256282,0.0,0.886742855963378,2.8160422098094826,0.0014959135982669303,354561.3723374636,1556213.4259204546,4.389122863726072,1556213.4259204546,4.389122863726072,0.85,0.09584710075197411,4.027634451161993,1.267734298338183,1.0,0.0,4.027634451161862,1.2845424142166433,1.2848439718199973,3.1354624079253766,19361.57849956324,1974.3315504849504,4632.441516551485,4632.441516551485,5.567698978292503,5.089173676904787,-2.3557256458814404,7.4448993227862275,3.4471549150026255,3.4471549150026255,0.9849014042864644,0.0,0.0,0.00023474655366422672,1.0000985680088295,0.0002347234174443436,198.878444876829,0.0,4.617408094090333e-06,13.085734538652003,0.05082279550079845,7.890537441724572e-05,0.00015584117924698101,0.0006276713024448522,0.09584710075148818,0.07198450517511759,0.023862595576370587,0.09584716322437814,0.07198450517548255,0.02386259557649157,0.37668804900133407,0.37668804900133407,0.12487072082100913,0.0,5.010834331067144,4.702835049708369,5.942432374082557,5.000021329436436,4.697451994248695,5.915153516480984,24879.441706335536,21147.525450385205,0.85,1.0680721199845409,0.6644539228754575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511721104495896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79033677705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.902981054387,1539.5264173256282,0.37668804900133407,0.12487072082100913,6.112874298809886,3.4471549150026255
3093.0,-29.947940854209147,5.088824519899998,35.01985206969035,24.19935108572247,5.035680962484139,-26.449571162835312,-39.99526976896448,1.5373112711104948,-0.009549711327167643,-5.007072574624306,40.038891808647065,42459.36794496594,25791.898840574566,25791.898840574566,68251.2667855405,77580.1426393928,77580.1426393928,25791.898840574566,103372.04147996736,103372.04147996736,103372.04147996736,128251.32329283888,91742.56653813696,56622.05593045356,39022.789564092665,24879.281812871508,0.0,63902.07137696417,21147.38954094078,1539.522871558201,0.0,0.8867419186692986,2.8160514923004336,0.0014959135982669303,354558.232728427,1556210.813891206,4.389154362361632,1556210.813891206,4.389154362361632,0.85,0.09584709646520904,4.027634451161993,1.267733996124007,1.0,0.0,4.027634451161436,1.2845441195759433,1.284845647858603,3.13545824528908,19361.534047589263,1974.3270176450942,4632.441516551485,4632.441516551485,5.567668528231039,5.088824519899998,-2.355940090287953,7.444764610187951,3.447198438050708,3.447198438050708,0.9849138394430594,0.0,0.0,0.0002347234174443436,1.000098305075706,0.0002347003452091396,198.879224918158,0.0,4.601295430683439e-06,13.040071250556865,0.050827396796229135,7.88978987570119e-05,0.0001558255186873317,0.0006276082274352841,0.09584709646471631,0.07198426765898595,0.023862828805730363,0.0958471571015325,0.071984267659356,0.023862828805853043,0.3766866916108198,0.3766866916108198,0.12487190333440625,0.0,5.008260787686368,4.701605428186042,5.935771194872075,4.997522863297149,4.696257029308185,5.908690559341039,24879.281812871508,21147.38954094078,0.85,1.0680603197182768,0.6644443134635533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511777839203663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74467348895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.885799790434,1539.522871558201,0.3766866916108198,0.12487190333440625,6.112874298809886,3.447198438050708
3094.0,-29.948882449636496,5.08847663396787,35.019822116141384,24.198949557635956,5.035399646989477,-26.450446864470692,-39.99610272059215,1.5369640618237914,-0.01235795447757937,-5.007294336685624,40.038831682110064,42458.748281988854,25791.746311855346,25791.746311855346,68250.4945938442,77579.65262188316,77579.65262188316,25791.746311855346,103371.3989337385,103371.3989337385,103371.3989337385,128250.52151691771,91742.34267329237,56621.70148147788,39022.934657571655,24879.12258317921,0.0,63902.057240750866,21147.254195702328,1539.5192402881182,0.0,0.8867410074303227,2.816062491570421,0.0014959135982669303,354555.1678638664,1556208.2192963467,4.389184985434657,1556208.2192963467,4.389184985434657,0.85,0.0958470872484732,4.027634451161993,1.2677337527042258,1.0,0.0,4.02763445116284,1.2845457908976217,1.2848472899337144,3.135454165746432,19361.486802706386,1974.3222000077892,4632.441516551485,4632.441516551485,5.5676356020259945,5.08847663396787,-2.3561504512662927,7.444627085234163,3.4472417318157715,3.4472417318157715,0.9849262090902204,0.0,0.0,0.0002347003452091396,1.0000979652510695,0.00023467735498313837,198.88000226250438,0.0,4.588588254499667e-06,13.004059113252056,0.050831985384483636,7.889046241262018e-05,0.00015580988279651942,0.000627545251782774,0.09584708724800779,0.07198402815074523,0.02386305909726256,0.09584720690220624,0.07198402815109475,0.023863059097378445,0.3766853329914025,0.3766853329914025,0.12487307352183456,0.0,5.005682569434839,4.7003663846096515,5.929120023341852,4.994936382208039,4.694990538371258,5.902089871901353,24879.12258317921,21147.254195702328,0.85,1.0680484720031878,0.6644347633758583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511834422560732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.708661351644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.868637719326,1539.5192402881182,0.3766853329914025,0.12487307352183456,6.112874298809886,3.4472417318157715
3095.0,-29.949821291375862,5.088129569995893,35.01979207884939,24.198521521780663,5.035086181429652,-26.451323302509945,-39.99693951392544,1.5365881925639169,-0.014889440916988406,-5.007536679573184,40.038769335834075,42458.156552908935,25791.647676637316,25791.647676637316,68249.80422954625,77579.18549838004,77579.18549838004,25791.647676637316,103370.83317501735,103370.83317501735,103370.83317501735,128249.79241723187,91742.12757566862,56621.3609850801,39023.073989542805,24878.959242214518,0.0,63902.03323175732,21147.11535588234,1539.5158542565516,0.0,0.8867399994448737,2.816067454053909,0.0014959135982669303,354551.818585586,1556205.5289182272,4.38921885981688,1556205.5289182272,4.38921885981688,0.85,0.0958470827806403,4.027634451161993,1.2677334796125073,1.0,0.0,4.02763445116395,1.2845475960800352,1.28484906600625,3.1354497594739548,19361.44140807527,1974.317571043656,4632.441516551485,4632.441516551485,5.56761430975114,5.088129569995893,-2.356375978207601,7.444505548203494,3.447284827092746,3.447284827092746,0.9849385220264989,0.0,0.0,0.00023467735498313837,1.0000976794906702,0.00023465443405753614,198.8807773388468,0.0,4.572296199140834e-06,12.957887428365124,0.05083655768068278,7.888299242308564e-05,0.00015579436256005273,0.0006274827419436906,0.09584708278008236,0.07198379406129586,0.023863288718786506,0.09584705604486297,0.07198379406171489,0.02386328871892542,0.37668397199751047,0.37668397199751047,0.1248742300148343,0.0,5.003169962650361,4.699149201685202,5.922667417833281,4.992647238656218,4.693821847990193,5.896391803605184,24878.959242214518,21147.11535588234,0.85,1.0680380698063332,0.6644257530730423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511890810311439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.662489666756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.851509729126,1539.5158542565516,0.37668397199751047,0.1248742300148343,6.112874298809886,3.447284827092746
3096.0,-29.95075726462784,5.087783839333346,35.019761943928096,24.19813019167634,5.034806037766057,-26.45219382604897,-39.99776408364994,1.536242599187405,-0.01753449901644899,-5.007754181756667,40.03870641761223,42457.52649875898,25791.487679505553,25791.487679505553,68249.01417826454,77578.7321861718,77578.7321861718,25791.487679505553,103370.21986567735,103370.21986567735,103370.21986567735,128249.00206531724,91741.93862228388,56620.99446469021,39023.27128621519,24878.78219963989,0.0,63902.05348585508,21146.964869693904,1539.5111125633653,0.0,0.8867391199890209,2.8160768084328787,0.0014959135982669303,354548.81263718463,1556202.813862954,4.389248414873245,1556202.813862954,4.389248414873245,0.85,0.09584706280609738,4.027634451161993,1.267733169156127,1.0,0.0,4.027634451162326,1.2845492595414407,1.2848507004134617,3.135445699139464,19361.401530976447,1974.3135047112366,4632.441516551485,4632.441516551485,5.567579771348185,5.087783839333346,-2.3565831802073607,7.444367019540707,3.447327590517813,3.447327590517813,0.9849507401479466,0.0,0.0,0.00023465443405753614,1.0000973817790129,0.00023463158521635518,198.88155005236302,0.0,4.558531501098738e-06,12.918878274113824,0.05084111621218388,7.887563219241663e-05,0.00015577880186511952,0.0006274200691526935,0.09584706280565691,0.07198354873916045,0.023863514066496467,0.0958469841597796,0.07198354873949124,0.02386351406660614,0.3766826096042225,0.3766826096042225,0.12487538316451546,0.0,5.000664903674078,4.6979578084272475,5.916167253604385,4.990219682740246,4.692780632811264,5.8897493314146345,24878.78219963989,21146.964869693904,0.85,1.0680253678134408,0.6644156827942483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511947033573158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.623480512506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.834405517959,1539.5111125633653,0.3766826096042225,0.12487538316451546,6.112874298809886,3.447327590517813
3097.0,-29.951690302213226,5.087439639123237,35.01973188943201,24.19775112010541,5.0345478572778966,-26.453059510775176,-39.99858788503332,1.5359170658397858,-0.020421738083314267,-5.007961166424722,40.03864849031608,42456.906112003315,25791.30402521304,25791.30402521304,68248.21013721636,77578.23951276661,77578.23951276661,25791.30402521304,103369.54353797965,103369.54353797965,103369.54353797965,128248.17510971139,91741.71801406209,56620.64529950166,39023.41412728937,24878.63157173174,0.0,63902.04569902111,21146.83683597198,1539.5076414918803,0.0,0.8867382759971735,2.8160905722967096,0.0014959135982669303,354545.95206271874,1556200.314179921,4.389276778161132,1556200.314179921,4.389276778161132,0.85,0.09584704300151954,4.027634451161993,1.2677328460616994,1.0,0.0,4.027634451163421,1.2845508290487826,1.2848522409370888,3.135441868146611,19361.35497337774,1974.3087571574126,4632.441516551485,4632.441516551485,5.567540126100241,5.087439639123237,-2.356782407492642,7.444222046615879,3.4473701777179375,3.4473701777179375,0.9849629079194108,0.0,0.0,0.00023463158521635518,1.0000970770706323,0.00023460881008032804,198.88232034754265,0.0,4.5442129509695395e-06,12.878299503047675,0.05084566042513485,7.886827945408321e-05,0.00015576330576227195,0.0006273576565150059,0.09584704300110448,0.07198330494240864,0.023863738058695853,0.09584714529177554,0.07198330494272034,0.023863738058799194,0.37668124684453563,0.37668124684453563,0.12487652645257573,0.0,4.998120777670522,4.696748988184424,5.909562670357332,4.9875394283413925,4.691522018619196,5.882747430087477,24878.63157173174,21146.83683597198,0.85,1.0680129155593188,0.6644060553550275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512003085467313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.58290174144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.81732747743,1539.5076414918803,0.37668124684453563,0.12487652645257573,6.112874298809886,3.4473701777179375
3098.0,-29.952620262098765,5.087096192851463,35.01970181926432,24.19732800861823,5.034235475399071,-26.453927845619226,-39.99941587736828,1.535543058919487,-0.02283701708222452,-5.008204049143017,40.03858792485316,42456.316236373976,25791.21355261294,25791.21355261294,68247.52978898691,77577.7879936506,77577.7879936506,25791.21355261294,103369.00154626355,103369.00154626355,103369.00154626355,128247.48222870227,91741.5153741601,56620.3034200151,39023.56883793888,24878.480682438723,0.0,63902.04952037761,21146.708580072915,1539.5049915739714,0.0,0.8867372587902773,2.8160939470117503,0.0014959135982669303,354542.59539225535,1556197.7006577642,4.3893109625827424,1556197.7006577642,4.3893109625827424,0.85,0.0958470348384918,4.027634451161993,1.2677325894543903,1.0,0.0,4.027634451161569,1.2845526250917723,1.2848540081441249,3.135437484216925,19361.31220784904,1974.3043962871157,4632.441516551485,4632.441516551485,5.567520595880641,5.087096192851463,-2.3570080267136375,7.4441042195651,3.447412650386777,3.447412650386777,0.9849750429676505,0.0,0.0,0.00023460881008032804,1.0000967575767317,0.00023458611209658669,198.88308810707548,0.0,4.5295718993077224e-06,12.836806762638085,0.05085018999703416,7.886088994843198e-05,0.00015574792013189605,0.0006272956888200511,0.09584703483793017,0.07198307244977574,0.02386396238815442,0.09584698522300926,0.07198307245019755,0.023863962388294246,0.37667988194023033,0.37667988194023033,0.12487765118314269,0.0,4.995664611600205,4.6955775514569495,5.90319971347634,4.985367032060765,4.6904321753672775,5.8772817316472015,24878.480682438723,21146.708580072915,0.85,1.0680022049562523,0.6643967846889661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451205896196696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54140900103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.800277048982,1539.5049915739714,0.37667988194023033,0.12487765118314269,6.112874298809886,3.447412650386777
3099.0,-29.95354739112251,5.086754151033132,35.01967166004764,24.19694059006872,5.033962994809985,-26.454789641724197,-40.00023527825249,1.5352052454117073,-0.02553199529950234,-5.008415505676634,40.03852519079399,42455.70316495011,25791.045018199693,25791.045018199693,68246.7481831498,77577.31942414092,77577.31942414092,25791.045018199693,103368.36444234062,103368.36444234062,103368.36444234062,128246.66787758454,91741.31069643369,56619.95342648486,39023.73029994314,24878.30343524391,0.0,63902.033735187055,21146.557919957322,1539.5001041822404,0.0,0.8867364094265121,2.8161046647146217,0.0014959135982669303,354539.67305602104,1556194.9935597894,4.389339506481392,1556194.9935597894,4.389339506481392,0.85,0.09584700498562601,4.027634451161993,1.2677323295501997,1.0,0.0,4.027634451161542,1.2845542517233155,1.2848556059990006,3.135433513811232,19361.269012253826,1974.2999915622386,4632.441516551485,4632.441516551485,5.567484214544224,5.086754151033132,-2.357210461322113,7.443964612355245,3.4474547768266635,3.4474547768266635,0.9849870790933324,0.0,0.0,0.00023458611209658669,1.0000964637593974,0.0002345634852209849,198.8838535346971,0.0,4.514245100284915e-06,12.79337061420745,0.050854704242134445,7.885357774824547e-05,0.00015573253434834122,0.0006272337205081475,0.09584700498520264,0.07198282431445752,0.02386418067074512,0.09584695391541086,0.07198282431477547,0.023864180670850534,0.3766785167822834,0.3766785167822834,0.12487877132332571,0.0,4.993191006103189,4.694406519215931,5.896765432478048,4.982883510377121,4.689322244916696,5.870622764915709,24878.30343524391,21146.557919957322,0.85,1.0679902374620414,0.6643873548827645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512114654562236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4979728526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.78325717587,1539.5001041822404,0.3766785167822834,0.12487877132332571,6.112874298809886,3.4474547768266635
3100.0,-29.954472243551493,5.086413486295339,35.01964156475972,24.19655219363051,5.03369656142944,-26.45564878393274,-40.00105429496614,1.5348731018109951,-0.028340606020833548,-5.00862710160269,40.03846673441539,42455.09823647609,25790.87976853508,25790.87976853508,68245.97800501117,77576.82233341032,77576.82233341032,25790.87976853508,103367.70210194541,103367.70210194541,103367.70210194541,128245.8550039232,91741.0790267541,56619.61326019721,39023.850851729876,24878.15290197779,0.0,63902.00375370767,21146.429966681124,1539.4967522908569,0.0,0.8867355438541555,2.816116859534856,0.0014959135982669303,354536.7488123002,1556192.4710553475,4.389368595127585,1556192.4710553475,4.389368595127585,0.8500000000000001,0.09584697947633745,4.027634451161993,1.2677320245886223,1.0,0.0,4.027634451163367,1.284555851696896,1.2848571772809336,3.135429608484127,19361.22012022302,1974.295005962589,4632.441516551485,4632.441516551485,5.567448542282843,5.086413486295339,-2.3574127914593044,7.443826277754644,3.4474967545328865,3.4474967545328865,0.9849990727236818,0.0,0.0,0.0002345634852209849,1.0000962276079604,0.00023454091590967808,198.88461708796171,0.0,4.500120213135476e-06,12.75334068402594,0.05085920436234758,7.884626960270767e-05,0.00015571721561827723,0.0006271720222631937,0.09584697947590835,0.07198258115224576,0.023864398323662588,0.09584706672557244,0.07198258115256802,0.02386439832376944,0.37667715066500423,0.37667715066500423,0.12487987922223388,0.0,4.990692740934435,4.693212727572359,5.890301003628338,4.980286495581879,4.688037160008889,5.864037529426696,24878.15290197779,21146.429966681124,0.85,1.0679786860525708,0.6643782000969383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512170178031665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.45794292242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.76626301569,1539.4967522908569,0.37667715066500423,0.12487987922223388,6.112874298809886,3.4474967545328865
3101.0,-29.955394199176443,5.0860740491848055,35.01961151620365,24.196165159251564,5.033420823318758,-26.45650624922729,-40.001865453645564,1.534532873369591,-0.030899319876198206,-5.008844729514393,40.038407904991644,42454.4733816582,25790.732453264038,25790.732453264038,68245.20583492224,77576.36869508681,77576.36869508681,25790.732453264038,103367.10114835085,103367.10114835085,103367.10114835085,128245.10415228202,91740.88587250053,56619.248057538614,39024.04201662435,24878.003003931168,0.0,63902.04502055552,21146.30255334149,1539.4935830803972,0.0,0.8867346489158398,2.8161250681355874,0.0014959135982669303,354533.74122662476,1556189.9324564107,4.389398670694264,1556189.9324564107,4.389398670694264,0.85,0.09584695309843555,4.027634451161993,1.267731715780683,1.0,0.0,4.027634451161585,1.2845574893641187,1.284858786339226,3.135425611161826,19361.17935656447,1974.2908492262363,4632.441516551485,4632.441516551485,5.567416741499061,5.0860740491848055,-2.3576194074538797,7.443693456638686,3.4475385775887073,3.4475385775887073,0.9850110221682021,0.0,0.0,0.00023454091590967808,1.0000959269168075,0.00023451841928078193,198.88537825478443,0.0,4.488688837192797e-06,12.720944164604388,0.05086369305118477,7.883903219217312e-05,0.00015570188371750497,0.0006271102709714416,0.09584695309798379,0.07198233948179482,0.02386461361618897,0.09584705206155704,0.07198233948213408,0.02386461361630147,0.37667578161883397,0.37667578161883397,0.12488097120963186,0.0,4.988228172411709,4.692048701369856,5.8838824795918185,4.97794540963821,4.686980782088824,5.857791019893057,24878.003003931168,21146.30255334149,0.85,1.0679659127179677,0.6643679927301509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512225565565595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.425546403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.749283558993,1539.4935830803972,0.37667578161883397,0.12488097120963186,6.112874298809886,3.4475385775887073
3102.0,-29.95631336112122,5.085735719397625,35.019581443257294,24.195758706796937,5.033134868048947,-26.45736222149996,-40.00268017463384,1.5341837284276245,-0.03354282447571677,-5.009067206048371,40.038347097462065,42453.87529381749,25790.59957446172,25790.59957446172,68244.47486827921,77575.87763562605,77575.87763562605,25790.59957446172,103366.47721008777,103366.47721008777,103366.47721008777,128244.32082820308,91740.65003354858,56618.90438731172,39024.161829152064,24877.843618115305,0.0,63902.005447267366,21146.167075398007,1539.4899804055963,0.0,0.8867337364490063,2.816133825209,0.0014959135982669303,354530.6666544004,1556187.3085018236,4.389429335372019,1556187.3085018236,4.389429335372019,0.8499999999999999,0.09584692327365094,4.027634451161993,1.267731415764429,1.0,0.0,4.027634451161593,1.2845591685833082,1.2848604370525263,3.135421512427426,19361.12958464212,1974.2857739026192,4632.441516551485,4632.441516551485,5.567388057099735,5.085735719397625,-2.3578295122225605,7.443565231620186,3.447580203204189,3.447580203204189,0.9850229152011968,0.0,0.0,0.00023451841928078193,1.0000956369493113,0.00023449599279940487,198.88613712025696,0.0,4.474250547468327e-06,12.680026051525239,0.05086816730173224,7.883176361583128e-05,0.00015568665566495065,0.0006270489379423497,0.0958469232731791,0.07198209720482783,0.023864826068351278,0.0958470271817904,0.07198209720518219,0.023864826068468743,0.3766744112394599,0.3766744112394599,0.12488204894309445,0.0,4.98577412359441,4.6908679177877275,5.8775574508654245,4.975524381572654,4.685723800356982,5.8518306223249965,24877.843618115305,21146.167075398007,0.85,1.067955135220213,0.6643590447071476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512280780017566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38462828992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.73233130652,1539.4899804055963,0.3766744112394599,0.12488204894309445,6.112874298809886,3.447580203204189
3103.0,-29.95722889305277,5.08539835043953,35.01955126816765,24.19534893650564,5.032836348566674,-26.458216182799323,-40.003494546376146,1.5338236383129806,-0.03595847145231801,-5.009295960228325,40.03828397644929,42453.2915973411,25790.484274971262,25790.484274971262,68243.77587231237,77575.42397823381,77575.42397823381,25790.484274971262,103365.90825320507,103365.90825320507,103365.90825320507,128243.5816029252,91740.44504413892,56618.56832259666,39024.30746838029,24877.67334972014,0.0,63901.980818100434,21146.02234726212,1539.4859054988146,0.0,0.8867328003922127,2.8161388566449115,0.0014959135982669303,354527.50534843595,1556184.5847198002,4.3894607928667035,1556184.5847198002,4.3894607928667035,0.85,0.09584689077658337,4.027634451161993,1.2677311575086794,1.0,0.0,4.027634451161725,1.2845608988471202,1.2848621389124573,3.1354172891115963,19361.086323268646,1974.2813624702264,4632.441516551485,4632.441516551485,5.567363167526914,5.08539835043953,-2.358044233069855,7.443442583509386,3.4476215971336974,3.4476215971336974,0.9850347420381993,0.0,0.0,0.00023449599279940487,1.0000952599514537,0.00023447365685023617,198.88689299384444,0.0,4.4603162502835e-06,12.64053625330344,0.05087262761798252,7.88244987744363e-05,0.00015567149402496858,0.0006269878723988218,0.09584689077609093,0.07198185422140846,0.02386503655468247,0.0958468435484229,0.07198185422177829,0.023865036554805086,0.37667303800089086,0.37667303800089086,0.1248831166664415,0.0,4.98337586984087,4.689715300688022,5.871372211744756,4.9733374887759965,4.684671971436046,5.8461924170921975,24877.67334972014,21146.02234726212,0.85,1.0679446082676378,0.6643501665180944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512335827559795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.3451384917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.715404288921,1539.4859054988146,0.37667303800089086,0.1248831166664415,6.112874298809886,3.4476215971336974
3104.0,-29.958141926447805,5.08506243103713,35.01952105167875,24.194970284029864,5.032573342606477,-26.459064343262973,-40.004300501290686,1.5334957594214966,-0.03861805641429328,-5.0095007323570595,40.03822242044242,42452.68369254452,25790.310328288047,25790.310328288047,68242.99402083256,77574.95258931816,77574.95258931816,25790.310328288047,103365.2629176062,103365.2629176062,103365.2629176062,128242.76572625097,91740.23569422417,56618.22173676936,39024.45995272757,24877.502808644767,0.0,63901.96276137234,21145.877387348053,1539.481261685872,0.0,0.8867319807621858,2.8161498928472017,0.0014959135982669303,354524.6754851315,1556181.9284739867,4.389488337714456,1556181.9284739867,4.389488337714456,0.8500000000000001,0.09584684656876678,4.027634451161993,1.2677308305678894,1.0,0.0,4.027634451162135,1.2845624782921552,1.2848636900344692,3.135413433931834,19361.04214164549,1974.2768571984816,4632.441516551485,4632.441516551485,5.567325617849797,5.08506243103713,-2.3582411728487194,7.44330360388585,3.447662717030335,3.447662717030335,0.9850464905800956,0.0,0.0,0.00023447365685023617,1.0000950006808926,0.00023445138380913809,198.88764680965613,0.0,4.442327532232323e-06,12.589556226346403,0.050877069945514754,7.881730962720314e-05,0.00015565634722303304,0.0006269268666175213,0.0958468465683723,0.07198160291548077,0.023865243652891527,0.0958468414497868,0.07198160291577704,0.02386524365298974,0.37667166339654345,0.37667166339654345,0.12488418064557974,0.0,4.980957170310091,4.688562606825428,5.865104975816507,4.970882675942789,4.683564362010088,5.839643447546678,24877.502808644767,21145.877387348053,0.85,1.0679326748643203,0.664340841158113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512390658101093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29415846474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.698519353855,1539.481261685872,0.37667166339654345,0.12488418064557974,6.112874298809886,3.447662717030335
3105.0,-29.95905240923364,5.084727672434748,35.01949086838321,24.194578115735226,5.032295725159652,-26.459911669253675,-40.005102509725816,1.533154985179729,-0.04115413232921128,-5.009718100439914,40.03816295428832,42452.070549734446,25790.171032285845,25790.171032285845,68242.24158202029,77574.48570079364,77574.48570079364,25790.171032285845,103364.65673307948,103364.65673307948,103364.65673307948,128242.00762012931,91740.02389890914,56617.86295278457,39024.62327347175,24877.350887049834,0.0,63901.97416052158,21145.74825399236,1539.4779799680432,0.0,0.886731089425618,2.816157836655808,0.0014959135982669303,354521.6715705209,1556179.36241211,4.389518292403056,1556179.36241211,4.389518292403056,0.85,0.09584680995215508,4.027634451161993,1.2677305305516349,1.0,0.0,4.027634451162391,1.2845641179165779,1.2848653014307216,3.1354094318735717,19360.99744394018,1974.2722993010032,4632.441516551485,4632.441516551485,5.567295548176665,5.084727672434748,-2.358447225363239,7.443174897797987,3.44770371192801,3.44770371192801,0.9850582034080029,0.0,0.0,0.00023445138380913809,1.0000947359861088,0.0002344291749300784,198.88839852465833,0.0,4.429832731291928e-06,12.554145960481323,0.05088149977824605,7.881015628444043e-05,0.00015564122752469766,0.0006268659699996146,0.09584680995170242,0.07198135895720788,0.02386545099449454,0.09584681115274331,0.07198135895754784,0.023865450994607244,0.376670286926505,0.376670286926505,0.12488523253138518,0.0,4.978563230287477,4.687421990570783,5.858901196007878,4.968563968110686,4.682448222927235,5.8336692442632625,24877.350887049834,21145.74825399236,0.85,1.0679207094697256,0.6643311275970123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451244533940081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.258748198874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.681653955071,1539.4779799680432,0.376670286926505,0.12488523253138518,6.112874298809886,3.44770371192801
3106.0,-29.959960099349594,5.0843940711283775,35.0194606536012,24.194186261761956,5.032015852513241,-26.460756706909542,-40.00590794077141,1.53281246007315,-0.04362536675330375,-5.009934799737971,40.03810167059076,42451.48369963331,25790.032156764388,25790.032156764388,68241.5158563977,77574.02920204548,77574.02920204548,25790.032156764388,103364.06135880986,103364.06135880986,103364.06135880986,128241.24927429228,91739.82045333806,56617.528354088834,39024.76899916581,24877.18791548241,0.0,63901.956914648224,21145.60972816005,1539.4740520979835,0.0,0.8867302080702719,2.8161650071945616,0.0014959135982669303,354518.6769180525,1556176.717923603,4.389547911698078,1556176.717923603,4.389547911698078,0.8500000000000001,0.0958467678776282,4.027634451161993,1.2677302585588768,1.0,0.0,4.027634451163038,1.2845657656005944,1.2848669209708092,3.135405410153435,19360.95450838148,1974.2679210924712,4632.441516551485,4632.441516551485,5.567265569272246,5.0843940711283775,-2.3586526976782163,7.443046768806594,3.4477444971346864,3.4477444971346864,0.9850698563241961,0.0,0.0,0.0002344291749300784,1.0000944460975099,0.0002344070361002899,198.88914793895628,0.0,4.417088389208824e-06,12.518028495017807,0.05088591686663526,7.880297301848915e-05,0.00015562620191158925,0.0006268054523226093,0.09584676787718258,0.0719811122628527,0.023865655614329878,0.09584671538639275,0.07198111226318737,0.023865655614440835,0.37666890892815935,0.37666890892815935,0.12488627441403836,0.0,4.976196893154054,4.686299696451385,5.8527533876514894,4.9663094329846444,4.6814004865427705,5.827746615571186,24877.18791548241,21145.60972816005,0.85,1.0679096408196964,0.6643221232854322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451249986833707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.22263073341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.664809219048,1539.4740520979835,0.37666890892815935,0.12488627441403836,6.112874298809886,3.4477444971346864
3107.0,-29.960864616218057,5.08406210408256,35.019430503748424,24.193830624595307,5.031772678481901,-26.46159521824897,-40.00670485021544,1.5325032805128043,-0.04627390659362618,-5.010127785152611,40.038043132218704,42450.87515353484,25789.836045498178,25789.836045498178,68240.71119903302,77573.5706517731,77573.5706517731,25789.836045498178,103363.40669727128,103363.40669727128,103363.40669727128,128240.43850313623,91739.62853225358,56617.185529379065,39024.93666986057,24877.03180586496,0.0,63901.96847572553,21145.477034985215,1539.469971826019,0.0,0.8867294375045993,2.8161772760739843,0.0014959135982669303,354516.0099937374,1556174.1919034065,4.38957380776935,1556174.1919034065,4.38957380776935,0.85,0.09584671525323002,4.027634451161993,1.2677299415087329,1.0,0.0,4.0276344511624504,1.2845672572018685,1.2848683844814799,3.1354017694139733,19360.91400497339,1974.26379089428,4632.441516551485,4632.441516551485,5.567223234951239,5.08406210408256,-2.3588404714026017,7.442902575485162,3.4477850735279896,3.4477850735279896,0.9850814495794256,0.0,0.0,0.0002344070361002899,1.0000941166007562,0.00023438497658302557,198.88989473828548,0.0,4.4031729930016765e-06,12.478592262166751,0.05089032003962826,7.879586634847246e-05,0.00015561116975181742,0.0006267449082780369,0.09584671525287472,0.07198085885876282,0.023865856394111894,0.09584679562436361,0.07198085885902965,0.02386585639420038,0.37666753005829995,0.37666753005829995,0.12488730755391796,0.0,4.97380367431839,4.685187759784583,5.84646605140108,4.963853878559007,4.680374860359336,5.820946921798395,24877.03180586496,21145.477034985215,0.85,1.0678968555554849,0.6643124799772119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512554230409391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.18319450056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.647990080084,1539.469971826019,0.37666753005829995,0.12488730755391796,6.112874298809886,3.4477850735279896
3108.0,-29.961766466253877,5.083730940634474,35.01940037082816,24.193415336217754,5.031474055841358,-26.462436874202282,-40.007505915686465,1.532144463789891,-0.04867446786323626,-5.010359080694613,40.03798332570131,42450.29562957522,25789.739613770227,25789.739613770227,68240.03524334545,77573.09526424274,77573.09526424274,25789.739613770227,103362.83487801297,103362.83487801297,103362.83487801297,128239.71977945897,91739.39624954724,56616.84834402343,39025.053228359786,24876.884901446007,0.0,63901.93812980579,21145.352166229106,1539.4673054599837,0.0,0.8867284764689634,2.8161818152274556,0.0014959135982669303,354512.81367082923,1556171.6111640008,4.3896061049260995,1556171.6111640008,4.3896061049260995,0.85,0.09584667783570783,4.027634451161993,1.267729662372731,1.0,0.0,4.027634451164213,1.2845689807741418,1.284870080119345,3.1353975624841497,19360.864983568197,1974.2587921021143,4632.441516551485,4632.441516551485,5.567202418341335,5.083730940634474,-2.3590563479269084,7.442787288561383,3.447825586921048,3.447825586921048,0.9850930248345852,0.0,0.0,0.00023438497658302557,1.0000938397931822,0.0002343629840090766,198.89063934071118,0.0,4.38741506667812e-06,12.433934298965793,0.05089470745469494,7.878872321303651e-05,0.00015559625336998906,0.0006266848305446983,0.09584667783519427,0.07198061964266135,0.023866058192532916,0.09584668022582686,0.07198061964304701,0.023866058192660806,0.3766661503713856,0.3766661503713856,0.12488832113634754,0.0,4.971469771571549,4.684075926848266,5.840417811157749,4.961684612831391,4.679190949784868,5.815781239630496,24876.884901446007,21145.352166229106,0.85,1.0678867846657103,0.6643037264901849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512608402820935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.13853653736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.631204255507,1539.4673054599837,0.3766661503713856,0.12488832113634754,6.112874298809886,3.447825586921048
3109.0,-29.9626657788904,5.08340116188383,35.0193701596681,24.193036613892787,5.031209927642558,-26.463272796312346,-40.00829859925432,1.5318169450645185,-0.05122250494952141,-5.010562177429562,40.037920780973934,42449.69214406843,25789.5734500774,25789.5734500774,68239.26559414584,77572.62821065314,77572.62821065314,25789.5734500774,103362.20166073054,103362.20166073054,103362.20166073054,128238.91114198814,91739.18524264923,56616.50017530529,39025.205630382145,24876.709481257596,0.0,63901.91511163974,21145.203059068957,1539.4623547889933,0.0,0.8867276689198806,2.8161915844315693,0.0014959135982669303,354510.0070519568,1556168.9122702584,4.389633243955754,1556168.9122702584,4.389633243955754,0.85,0.095846619245621,4.027634451161993,1.2677293299371382,1.0,0.0,4.027634451162454,1.2845705578452085,1.2848716293075888,3.135393713147305,19360.82045225199,1974.2542511716022,4632.441516551485,4632.441516551485,5.5671665487697,5.08340116188383,-2.3592513894400957,7.442652551323926,3.447865789454347,3.447865789454347,0.9851045112726705,0.0,0.0,0.0002343629840090766,1.0000935764481778,0.00023434105520546826,198.89138185305612,0.0,4.374117093460869e-06,12.396247842868103,0.0508990815717884,7.878165540868836e-05,0.00015558132860038823,0.0006266247190284784,0.09584661924523209,0.07198036522532521,0.02386625401990688,0.09584661719726888,0.0719803652256173,0.023866254020003714,0.3766647692958292,0.3766647692958292,0.12488932938641738,0.0,4.969122924869055,4.6829620475404,5.834323795844739,4.959339672480041,4.678122253096035,5.809558452604335,24876.709481257596,21145.203059068957,0.85,1.0678751251027223,0.6642945218450302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512662415897655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10085008126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.614441705915,1539.4623547889933,0.3766647692958292,0.12488932938641738,6.112874298809886,3.447865789454347
3110.0,-29.963562303873054,5.083072502445351,35.0193399476656,24.192654678504937,5.030932711947622,-26.464107518044813,-40.00909484513102,1.531477926119371,-0.05351200053877392,-5.010776827523103,40.03786033412085,42449.1155900378,25789.43913261752,25789.43913261752,68238.55472265532,77572.20107313448,77572.20107313448,25789.43913261752,103361.640205752,103361.640205752,103361.640205752,128238.1925212884,91739.00772771858,56616.1724443075,39025.37253712342,24876.552315536395,0.0,63901.92485265981,21145.069468205937,1539.4587252005174,0.0,0.8867267949413862,2.816196608425349,0.0014959135982669303,354507.04079474765,1556166.3039061304,4.389662615494057,1556166.3039061304,4.389662615494057,0.85,0.09584656785808365,4.027634451161993,1.2677290898142388,1.0,0.0,4.027634451163699,1.2845721885701684,1.2848732322441523,3.1353897328612357,19360.782989147312,1974.250430998079,4632.441516551485,4632.441516551485,5.567137553808964,5.083072502445351,-2.3594547949561067,7.442527297401457,3.447905857765627,3.447905857765627,0.9851159593616077,0.0,0.0,0.00023434105520546826,1.0000932870561288,0.00023431919625745493,198.89212206865577,0.0,4.361450052045015e-06,12.360349447495572,0.050903443021840446,7.877455643183544e-05,0.00015556649877363282,0.0006265649899073335,0.09584656785764689,0.07198011771225794,0.02386645014538895,0.09584646773814799,0.07198011771258594,0.02386645014549771,0.37666338624399065,0.37666338624399065,0.12489032656141835,0.0,4.966834846423865,4.681898646121056,5.828313908193536,4.9572648269843285,4.677238900278951,5.803862833097924,24876.552315536395,21145.069468205937,0.85,1.067863837904642,0.664285398098942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512716277388182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06495168589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.597699927222,1539.4587252005174,0.37666338624399065,0.12489032656141835,6.112874298809886,3.447905857765627
3111.0,-29.96445610079653,5.082745172039122,35.01930972675165,24.19228091547268,5.030669913596765,-26.46493834232733,-40.00988295357672,1.5311521551277565,-0.055967604603779364,-5.01098062590902,40.03779965055272,42448.517009668256,25789.279648747488,25789.279648747488,68237.79665841574,77571.74869750216,77571.74869750216,25789.279648747488,103361.02834624964,103361.02834624964,103361.02834624964,128237.4176825642,91738.80971051654,56615.82743964554,39025.53585652333,24876.38933631457,0.0,63901.9251928379,21144.93093586738,1539.4545105087084,0.0,0.886725977066911,2.8162050822755216,0.0014959135982669303,354504.22451569367,1556163.6853307472,4.3896901015966785,1556163.6853307472,4.3896901015966785,0.85,0.09584650876052747,4.027634451161993,1.2677288172720003,1.0,0.0,4.027634451162127,1.2845737571995532,1.2848747731602577,3.135385904148061,19360.741199202428,1974.2461696096454,4632.441516551485,4632.441516551485,5.56710312620325,5.082745172039122,-2.3596500692488847,7.442395241288006,3.447945714104825,3.447945714104825,0.9851273468870928,0.0,0.0,0.00023431919625745493,1.000093003859198,0.00023429740569452524,198.89286003666965,0.0,4.34757255656049e-06,12.321020625292428,0.050907790594397005,7.876753058707832e-05,0.0001555516656703766,0.000626505247589641,0.09584650876013343,0.07197986556629156,0.023866643193841873,0.09584640532616567,0.07197986556658749,0.023866643193939985,0.37666200393086535,0.37666200393086535,0.1248913159174322,0.0,4.964549876269416,4.680844103702043,5.822289918290153,4.9550130213052626,4.676240332813279,5.797803356188751,24876.38933631457,21144.93093586738,0.85,1.067851969287207,0.6642760273899521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512769972300925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.025622863686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.580984017439,1539.4545105087084,0.37666200393086535,0.1248913159174322,6.112874298809886,3.447945714104825
