time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-29.96534672289264,5.082419663448182,35.01927966325919,24.191937362216436,5.030448317125507,-26.465762188565368,-40.01066243564708,1.5308637827981497,-0.058787494333500945,-5.011159685532523,40.03774379393195,42447.89646794673,25789.061030912744,25789.061030912744,68236.95749885947,77571.25185312722,77571.25185312722,25789.061030912744,103360.31288403997,103360.31288403997,103360.31288403997,128236.55829264843,91738.58262286971,56615.47574746823,39025.67430600165,24876.245408608465,0.0,63901.91971461012,21144.808597317195,1539.450814111029,0.0,0.8867252676655999,2.8162212313827997,0.0014959135982669303,354501.75011477247,1556161.2750474054,4.389713942296722,1556161.2750474054,4.389713942296722,0.85,0.09584644164579215,4.027634451161993,1.2677283919742335,1.0,0.0,4.02763445116248,1.2845751507925083,1.2848761390867025,3.135382502671935,19360.69327417295,1974.2412826166887,4632.441516551485,4632.441516551485,5.567055933414314,5.082419663448182,-2.3598267767571026,7.442246440205285,3.4479854236030216,3.4479854236030216,0.9851386924580062,0.0,0.0,0.00023429740569452524,1.0000926741650804,0.00023427569439014902,198.89359538817368,0.0,4.333987382894493e-06,12.282520243122992,0.0509121245817799,7.876058221474309e-05,0.00015553682347978215,0.0006264454686714722,0.09584644164548133,0.07197960901492041,0.02386683263056091,0.09584664812449664,0.07197960901515384,0.023866832630638313,0.37666062203722245,0.37666062203722245,0.12489229415612793,0.0,4.962184302606261,4.679747894401771,5.816067568222422,4.952372191199004,4.675024277892021,5.790835299254468,24876.245408608465,21144.808597317195,0.85,1.0678389288398515,0.6642663734911507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512823504201644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.987122481514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.56429287561,1539.450814111029,0.37666062203722245,0.12489229415612793,6.112874298809886,3.4479854236030216
3113.0,-29.96623505719804,5.082094517500337,35.01924958069533,24.191510129626863,5.030124298302555,-26.466594218259875,-40.011454420723,1.53048345936444,-0.06073888444672093,-5.011406911179717,40.037683111445915,42447.337734971385,25789.017513741375,25789.017513741375,68236.35524871276,77570.83081864868,77570.83081864868,25789.017513741375,103359.84833239006,103359.84833239006,103359.84833239006,128235.95004924646,91738.38895653682,56615.14372316284,39025.828037082196,24876.1017168564,0.0,63901.929753938595,21144.68645932794,1539.4487165448732,0.0,0.8867242286566479,2.8162180111661037,0.0014959135982669303,354498.33375898685,1556158.6565251122,4.389748860097885,1556158.6565251122,4.389748860097885,0.85,0.09584639911767706,4.027634451161993,1.2677281908644367,1.0,0.0,4.027634451160888,1.2845769742452249,1.2848779350753778,3.135378052006964,19360.652402444153,1974.237114860238,4632.441516551485,4632.441516551485,5.567046539410911,5.082094517500337,-2.360053646584444,7.442148164084781,3.4480251371314865,3.4480251371314865,0.9851500391804248,0.0,0.0,0.00023427569439014902,1.0000924367702055,0.0002342540407032188,198.894328855515,0.0,4.318239387952948e-06,12.237890425458655,0.05091644282116785,7.875352296987548e-05,0.00015552217142027354,0.0006263864555318148,0.09584639911709195,0.07197937436943659,0.02386702474765536,0.09584629562663852,0.071979374369876,0.02386702474780105,0.3766592372483464,0.3766592372483464,0.12489324745112594,0.0,4.959976879021383,4.6787146347481325,5.810292198986588,4.9506680267330125,4.67411382685674,5.786716514627415,24876.1017168564,21144.68645932794,0.85,1.0678293364764468,0.6642575255304421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512876846328466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.94249266385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.547635542925,1539.4487165448732,0.3766592372483464,0.12489324745112594,6.112874298809886,3.4480251371314865
3114.0,-29.96712002107248,5.081771002971481,35.01921935386372,24.191144050005846,5.029878237168508,-26.467415417586384,-40.01223725555462,1.5301736336823109,-0.06339275888240081,-5.011593581599949,40.03761874424065,42446.75556497376,25788.82174346276,25788.82174346276,68235.57730843652,77570.34190590002,77570.34190590002,25788.82174346276,103359.16364936277,103359.16364936277,103359.16364936277,128235.07348315459,91738.15761340881,56614.81816144865,39025.932724400176,24875.909833791815,0.0,63901.84255819199,21144.523358723043,1539.4424500804666,0.0,0.8867235113179095,2.8162310914891764,0.0014959135982669303,354495.7542194255,1556155.8790063907,4.389772967614056,1556155.8790063907,4.389772967614056,0.85,0.09584631809113228,4.027634451161993,1.2677278837049384,1.0,0.0,4.02763445116142,1.2845784678918128,1.284879401254601,3.135374406338874,19360.60357932945,1974.232136288075,4632.441516551485,4632.441516551485,5.567004278698516,5.081771002971481,-2.360235885638041,7.442006888609521,3.4480644175429673,3.4480644175429673,0.9851612621551336,0.0,0.0,0.0002342540407032188,1.0000920867082532,0.00023423247100599784,198.89505954474896,0.0,4.306795529233568e-06,12.205458529847931,0.050920749616697084,7.874654585923579e-05,0.000155507494843983,0.0006263273436475219,0.09584631809081039,0.07197911041669715,0.023867207674113242,0.09584627310813584,0.07197911041693887,0.023867207674193414,0.3766578532314228,0.3766578532314228,0.12489420375976952,0.0,4.957694477050893,4.677636564852833,5.80435056700378,4.948200822717524,4.672971111053926,5.780226441161176,24875.909833791815,21144.523358723043,0.85,1.0678186195695067,0.6642493215484323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451293005180534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91006076824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.53099435491,1539.4424500804666,0.3766578532314228,0.12489420375976952,6.112874298809886,3.4480644175429673
3115.0,-29.968002853332873,5.081448714456703,35.01918920562065,24.19076986787843,5.029616669998721,-26.46823624895135,-40.01301621375603,1.5298500656174667,-0.06579827634851654,-5.011798144993132,40.037560579630515,42446.16659129784,25788.674621773385,25788.674621773385,68234.84121307122,77569.88301397873,77569.88301397873,25788.674621773385,103358.55763575212,103358.55763575212,103358.55763575212,128234.32167734174,91737.94915351244,56614.479004267356,39026.07794360565,24875.76404158961,0.0,63901.84198519526,21144.399435351166,1539.4392472433647,0.0,0.8867226804011712,2.816238820005397,0.0014959135982669303,354492.927439439,1556153.3691399833,4.389800892165427,1556153.3691399833,4.389800892165427,0.85,0.09584625403439664,4.027634451161993,1.2677275754464796,1.0,0.0,4.027634451161201,1.2845800256366002,1.2848809316548708,3.135370604229982,19360.559585537543,1974.2276501697872,4632.441516551485,4632.441516551485,5.566972519702994,5.081448714456703,-2.3604310479044885,7.441879762361191,3.448103648189263,3.448103648189263,0.985172470911218,0.0,0.0,0.00023423247100599784,1.0000918655537174,0.00023421095508692212,198.895788478687,0.0,4.290106213125549e-06,12.158161007997807,0.05092503972291021,7.873960386675867e-05,0.00015549286713923918,0.0006262684285999543,0.0958462540339967,0.0719788607290852,0.023867393304911496,0.09584624691222828,0.07197886072938554,0.0238673933050111,0.3766564664247335,0.3766564664247335,0.12489514854247674,0.0,4.955435140413499,4.676572279571758,5.798460350162884,4.945999868644606,4.671928110042529,5.774507471520508,24875.76404158961,21144.399435351166,0.85,1.0678071099872182,0.6642401106548971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512983055785558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.86276324639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.514391076718,1539.4392472433647,0.3766564664247335,0.12489514854247674,6.112874298809886,3.448103648189263
3116.0,-29.968882901068213,5.081127667283651,35.019159070659,24.190395790524803,5.029354385353712,-26.469054645723002,-40.01379101593045,1.5295261300086698,-0.06817432453391348,-5.012001009012034,40.03750066998676,42445.57243348582,25788.525660766194,25788.525660766194,68234.09809425201,77569.427296935,77569.427296935,25788.525660766194,103357.9529577012,103357.9529577012,103357.9529577012,128233.56003366104,91737.74245326055,56614.13306575563,39026.23265278324,24875.60707595984,0.0,63901.839728743085,21144.266014565863,1539.435366038795,0.0,0.8867218644520667,2.816246360162788,0.0014959135982669303,354490.12415989843,1556150.7839766694,4.389828313735315,1556150.7839766694,4.389828313735315,0.85,0.09584618394368676,4.027634451161993,1.2677272732323042,1.0,0.0,4.027634451159361,1.2845815849929043,1.2848824637360534,3.1353667981969715,19360.515963104517,1974.2232019195667,4632.441516551485,4632.441516551485,5.566940363655982,5.081127667283651,-2.3606248064282953,7.441752473711946,3.448142709492257,3.448142709492257,0.9851836312835021,0.0,0.0,0.00023421095508692212,1.0000915764501173,0.00023418950884304755,198.8965151181966,0.0,4.279425689409467e-06,12.12789240378643,0.05092931914859962,7.873269947360402e-05,0.0001554782556133181,0.0006262095787147705,0.09584618394329611,0.07197860785355507,0.023867576089741042,0.09584617368692236,0.07197860785384844,0.02386757608983832,0.37665507750378485,0.37665507750378485,0.12489608326253218,0.0,4.953192366184112,4.6755179322492495,5.792606985634109,4.943826684478097,4.670916733953902,5.768804798459598,24875.60707595984,21144.266014565863,0.85,1.067795518625112,0.6642308361334044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513035932463316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83249464218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.497801003068,1539.435366038795,0.37665507750378485,0.12489608326253218,6.112874298809886,3.448142709492257
3117.0,-29.96975992198612,5.080807879900758,35.01912894628668,24.19002129407602,5.029094188210358,-26.469870109160794,-40.014565364085115,1.529204375385168,-0.07058461417966555,-5.012201998407051,40.03744070849722,42444.989494898095,25788.374485947155,25788.374485947155,68233.36398084526,77568.9615810152,77568.9615810152,25788.374485947155,103357.33606696237,103357.33606696237,103357.33606696237,128232.78539819556,91737.52537749097,56613.79790244931,39026.36386115739,24875.449331233194,0.0,63901.81319239059,21144.131931548214,1539.43139784974,0.0,0.8867210582303344,2.8162545696414667,0.0014959135982669303,354487.346802032,1556148.1965794077,4.389855408431428,1556148.1965794077,4.389855408431428,0.85,0.09584611053186509,4.027634451161993,1.267726935851388,1.0,0.0,4.027634451162666,1.2845831340092924,1.2848839855643395,3.1353630174104854,19360.47015100156,1974.218530385153,4632.441516551485,4632.441516551485,5.566907729715868,5.080807879900758,-2.3608170202932035,7.441624900193961,3.4481816081191474,3.4481816081191474,0.9851947451768993,0.0,0.0,0.00023418950884304755,1.0000912621263491,0.00023416813816083578,198.89723926317495,0.0,4.265583169026362e-06,12.08866270102071,0.05093358473176864,7.8725799685515e-05,0.00015546370915753255,0.0006261509909083064,0.09584611053148265,0.07197835379628567,0.023867756735196977,0.09584611887515183,0.07197835379657287,0.02386775673529222,0.3766536867848081,0.3766536867848081,0.12489700824136189,0.0,4.950955552135326,4.674461821620298,5.786783197998432,4.941617384227413,4.669857122150233,5.763102940682131,24875.449331233194,21144.131931548214,0.85,1.067784473899255,0.6642219895561967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513088642729859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79326493941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.481237284992,1539.43139784974,0.3766536867848081,0.12489700824136189,6.112874298809886,3.4481816081191474
3118.0,-29.97063420161914,5.080489561630818,35.01909888431086,24.189665098115825,5.028851217317913,-26.470681382293435,-40.01533527681602,1.5288983979922601,-0.0730451406821544,-5.0123919277075535,40.03738227717138,42444.40008307976,25788.1981923927,25788.1981923927,68232.59827547247,77568.50003140618,77568.50003140618,25788.1981923927,103356.69822379889,103356.69822379889,103356.69822379889,128231.99467100625,91737.31833604588,56613.46221376845,39026.50680253048,24875.296447207358,0.0,63901.80324973784,21144.001980126253,1539.4274553391638,0.0,0.886720302777418,2.81626473104789,0.0014959135982669303,354484.7222930005,1556145.6752133416,4.389880796970156,1556145.6752133416,4.389880796970156,0.85,0.09584603113139378,4.027634451161993,1.2677266133064404,1.0,0.0,4.02763445116032,1.2845846090882815,1.284885433534916,3.1353594170963626,19360.42645656244,1974.2140747923543,4632.441516551485,4632.441516551485,5.5668696734222625,5.080489561630818,-2.3610008542055883,7.441490415836407,3.4482203517041143,3.4482203517041143,0.985205814772604,0.0,0.0,0.00023416813816083578,1.000090977509861,0.0002341468360647488,198.89796114933696,0.0,4.250569693090634e-06,12.046114510218857,0.05093783530146173,7.871893997325356e-05,0.00015544919818758223,0.0006260925460258146,0.09584603113104875,0.07197809655553615,0.023867934575512603,0.09584613757837006,0.07197809655579526,0.023867934575598514,0.3766522938175367,0.3766522938175367,0.12489792331929953,0.0,4.948707756088254,4.673408593688237,5.780906629704191,4.939346787025386,4.6688363567892,5.757036576671339,24875.296447207358,21144.001980126253,0.85,1.0677726575071635,0.6642128691924495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513141172069521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75071674861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.464704869233,1539.4274553391638,0.3766522938175367,0.12489792331929953,6.112874298809886,3.4482203517041143
3119.0,-29.971506013089133,5.080172500133171,35.019068899357556,24.18930547954517,5.028596339690944,-26.471491624490643,-40.01610501492394,1.528581951092672,-0.07527618066313835,-5.012590712750067,40.03732439664636,42443.820629737864,25788.047379717693,25788.047379717693,68231.86800945556,77568.07288213451,77568.07288213451,25788.047379717693,103356.12026185221,103356.12026185221,103356.12026185221,128231.27123309628,91737.13987840318,56613.13074338505,39026.676816686806,24875.15097124407,0.0,63901.82778793087,21143.87832555746,1539.424147885092,0.0,0.8867195002316738,2.8162708432552854,0.0014959135982669303,354481.9754285818,1556143.177617886,4.389907768191744,1556143.177617886,4.389907768191744,0.85,0.09584595417258945,4.027634451161993,1.2677263253787534,1.0,0.0,4.027634451162069,1.284586132991571,1.2848869304292718,3.1353556976225123,19360.388794505932,1974.210234331391,4632.441516551485,4632.441516551485,5.566837117657778,5.080172500133171,-2.3611909808765796,7.44136348100975,3.4482590054925173,3.4482590054925173,0.9852168587121478,0.0,0.0,0.0002341468360647488,1.0000907213099741,0.00023412559588399177,198.89868100215602,0.0,4.236943479906623e-06,12.00749782205537,0.05094207224494164,7.871208236923361e-05,0.0001554347536955152,0.000626034368891936,0.09584595417220879,0.07197784319095166,0.023868110981257122,0.09584605292238682,0.07197784319123753,0.023868110981351928,0.37665089852243944,0.37665089852243944,0.12489882339197178,0.0,4.94650640602697,4.672398988053146,5.775085306915287,4.93731453208693,4.667984484427848,5.751419209675589,24875.15097124407,21143.87832555746,0.85,1.0677608195479895,0.664203546267799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513193537580753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71210006045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.44819813652,1539.424147885092,0.37665089852243944,0.12489882339197178,6.112874298809886,3.4482590054925173
3120.0,-29.972375219295813,5.079856274886157,35.01903884216767,24.188903741911076,5.02830807873371,-26.472302860029128,-40.01687489273024,1.5282357194668528,-0.07746977973306457,-5.012808645431732,40.037262322704144,42443.25296805685,25787.947029641604,25787.947029641604,68231.19999769845,77567.61054741702,77567.61054741702,25787.947029641604,103355.55757705861,103355.55757705861,103355.55757705861,128230.54610040995,91736.91166873316,56612.79646002479,39026.79467634263,24874.988523351338,0.0,63901.783199693964,21143.740244848635,1539.4203075221667,0.0,0.886718615370473,2.8162742283937225,0.0014959135982669303,354478.963996204,1556140.4990761662,4.389937505834141,1556140.4990761662,4.389937505834141,0.85,0.09584587872268344,4.027634451161993,1.2677260248130193,1.0,0.0,4.027634451161417,1.2845877960647651,1.284888566605592,3.135351638479159,19360.34063268244,1974.2053231921648,4632.441516551485,4632.441516551485,5.566815455198419,5.079856274886157,-2.3613951621200626,7.441251437006219,3.448297507876778,3.448297507876778,0.9852278593933652,0.0,0.0,0.00023412559588399177,1.00009045083711,0.00023410442094314631,198.89939870838884,0.0,4.2246439368232e-06,11.97264091695695,0.050946296888878466,7.870522407308618e-05,0.0001554203718109056,0.0006259764439180096,0.09584587872223327,0.07197759276729206,0.023868285954941205,0.09584583337858849,0.07197759276763013,0.02386828595505331,0.37664950330934893,0.37664950330934893,0.12489971089428019,0.0,4.944357443315141,4.671386833726729,5.769483052150576,4.935338865698668,4.666925910729901,5.7466563346402495,24874.988523351338,21143.740244848635,0.85,1.0677511108645434,0.6641951263773201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513245755619133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.677243155355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.431711706684,1539.4203075221667,0.37664950330934893,0.12489971089428019,6.112874298809886,3.448297507876778
3121.0,-29.973241623857568,5.079541562052118,35.019008732398554,24.188557813782268,5.028065731361864,-26.473106981983495,-40.01763988109303,1.5279310894874158,-0.07973549371763511,-5.012993735466604,40.03720067685664,42442.677335587585,25787.765540084696,25787.765540084696,68230.44287567228,77567.18812100502,77567.18812100502,25787.765540084696,103354.95366108972,103354.95366108972,103354.95366108972,128229.76846699372,91736.74082503148,56612.47160896998,39026.96579562389,24874.814805903996,0.0,63901.780601527884,21143.592585018396,1539.4150677680404,0.0,0.8867178961866566,2.816282395985498,0.0014959135982669303,354476.40640510083,1556137.8390105346,4.38996167556539,1556137.8390105346,4.38996167556539,0.85,0.09584578558343355,4.027634451161993,1.2677257693046706,1.0,0.0,4.027634451161273,1.2845892644485553,1.2848900081306684,3.1353480545324066,19360.30457748722,1974.2016465854517,4632.441516551485,4632.441516551485,5.566776277249541,5.079541562052118,-2.361575016415198,7.441116578467316,3.448335734094151,3.448335734094151,0.9852387811697574,0.0,0.0,0.00023410442094314631,1.0000901599216538,0.00023408331600971438,198.90011410583983,0.0,4.211683001846192e-06,11.935909627232109,0.05095050857188031,7.869840988073177e-05,0.00015540601106241454,0.0006259186040726426,0.09584578558311437,0.07197732911611601,0.023868456466998353,0.09584570737489218,0.07197732911635574,0.02386845646707782,0.37664810733417275,0.37664810733417275,0.12490059774954247,0.0,4.942209659804803,4.6704086793884585,5.763782680147983,4.933258241748945,4.666145898826983,5.740626716721522,24874.814805903996,21143.592585018396,0.85,1.0677393060631066,0.664186145300821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451329781796978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.640511865626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.415248408573,1539.4150677680404,0.37664810733417275,0.12490059774954247,6.112874298809886,3.448335734094151
3122.0,-29.97410558564324,5.0792282551308565,35.01897872964094,24.18819578541445,5.027824860536498,-26.47390875757898,-40.018396976497,1.5276280324722167,-0.08226396047155049,-5.013182532074263,40.037143574239764,42442.079382741176,25787.5968305513,25787.5968305513,68229.67621329248,77566.69473078867,77566.69473078867,25787.5968305513,103354.29156133998,103354.29156133998,103354.29156133998,128228.9623293299,91736.49862901437,56612.12414927216,39027.082755269126,24874.67076798992,0.0,63901.753523259045,21143.47015279143,1539.411610702358,0.0,0.8867171416679003,2.81629358455573,0.0014959135982669303,354473.79761115304,1556135.374991856,4.389987032832506,1556135.374991856,4.389987032832506,0.85,0.09584569989602981,4.027634451161993,1.2677253995044158,1.0,0.0,4.027634451163698,1.2845907253347486,1.2848914422462665,3.1353444888934887,19360.25346395717,1974.1964344559226,4632.441516551485,4632.441516551485,5.566739858110134,5.0792282551308565,-2.3617573082190884,7.440985563349945,3.448373889514026,3.448373889514026,0.9852496827182932,0.0,0.0,0.00023408331600971438,1.0000899063468054,0.00023406227232588458,198.900827490789,0.0,4.197773667807146e-06,11.896490574565453,0.05095470634554812,7.869166653251956e-05,0.00015539164947719482,0.0006258607608572383,0.09584569989568253,0.0719770725624443,0.02386862733323824,0.09584579135417289,0.0719770725627051,0.02386862733332472,0.37664671213722445,0.37664671213722445,0.12490147439988557,0.0,4.940024882439161,4.669388521798851,5.758060708132575,4.930918571602717,4.664950723225047,5.734811258053071,24874.67076798992,21143.47015279143,0.85,1.0677277609988927,0.6641770693709219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513349712866803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.60109281296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.398812263209,1539.411610702358,0.37664671213722445,0.12490147439988557,6.112874298809886,3.448373889514026
3123.0,-29.974966349952034,5.078915902689921,35.01894872989341,24.187812697514914,5.027550923583022,-26.474710961919573,-40.01916168546302,1.5272955355508342,-0.08440723728216426,-5.0133917312805805,40.037083656392404,42441.52680928599,25787.482292912217,25787.482292912217,68229.00910219821,77566.24978812995,77566.24978812995,25787.482292912217,103353.73208104217,103353.73208104217,103353.73208104217,128228.2505762135,91736.29020215203,56611.80718035241,39027.20335755513,24874.518495171327,0.0,63901.72185272646,21143.340720895627,1539.408159171685,0.0,0.8867162934502748,2.8162973292138016,0.0014959135982669303,354470.9069114332,1556132.7894971443,4.39001553909177,1556132.7894971443,4.39001553909177,0.85,0.09584561795359553,4.027634451161993,1.2677251005871222,1.0,0.0,4.027634451162982,1.2845923237802688,1.2848930140320134,3.1353405875177294,19360.209477136832,1974.1919490485368,4632.441516551485,4632.441516551485,5.566715132997325,5.078915902689921,-2.361954496164753,7.440870398854674,3.4484119445295325,3.4484119445295325,0.9852605555798665,0.0,0.0,0.00023406227232588458,1.0000895742259677,0.00023404130825685303,198.90153824002547,0.0,4.185606127203042e-06,11.862007764493422,0.05095889195167532,7.868485591359165e-05,0.00015537741641229294,0.000625803435274694,0.09584561795317728,0.07197682060338534,0.023868797349791936,0.09584561221322464,0.07197682060369943,0.02386879734989609,0.37664531436255827,0.37664531436255827,0.12490233777564454,0.0,4.93789797286496,4.668389028946024,5.752509536499417,4.928984493998428,4.663995289213801,5.729904014660178,24874.518495171327,21143.340720895627,0.85,1.0677178505368727,0.664168751306897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451340146180211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.56661000289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.382396174642,1539.408159171685,0.37664531436255827,0.12490233777564454,6.112874298809886,3.4484119445295325
3124.0,-29.975824674201967,5.078605232884537,35.01891876257473,24.187479447014653,5.027327099419913,-26.475505958035317,-40.01991392634807,1.5270083832534995,-0.08680561276639764,-5.013565412131503,40.03702460145039,42440.93325175668,25787.280376646122,25787.280376646122,68228.2136284028,77565.8037913599,77565.8037913599,25787.280376646122,103353.08416800603,103353.08416800603,103353.08416800603,128227.44055544399,91736.10002615533,56611.46874367697,39027.368091642624,24874.35638743797,0.0,63901.72447908059,21143.202929322273,1539.4033241210088,0.0,0.8867156229636709,2.8163085738171074,0.0014959135982669303,354468.5070158711,1556130.2412405466,4.390038072326893,1556130.2412405466,4.390038072326893,0.85,0.09584551674445829,4.027634451161993,1.2677247906802225,1.0,0.0,4.02763445116187,1.2845937100001066,1.2848943736446166,3.1353372041356633,19360.16934201555,1974.1878564051488,4632.441516551485,4632.441516551485,5.566671545557444,5.078605232884537,-2.36212529698415,7.440730529868687,3.448449765301735,3.448449765301735,0.9852713615147815,0.0,0.0,0.00023404130825685303,1.000089320922185,0.00023402040533843807,198.90224697891972,0.0,4.169785578144482e-06,11.817172328461462,0.050963061737253464,7.867815686905149e-05,0.00015536315138780154,0.0006257459809706057,0.09584551674417546,0.07197655468938201,0.02386896205479345,0.09584562138385484,0.0719765546895944,0.023868962054863895,0.3766439150992735,0.3766439150992735,0.12490319707897807,0.0,4.93573799711595,4.6673970229167026,5.74680260610279,4.926759799365129,4.663100435565866,5.723642426657989,24874.35638743797,21143.202929322273,0.85,1.0677053582605358,0.6641594354100804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513453019567741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.521774566856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.366015343467,1539.4033241210088,0.3766439150992735,0.12490319707897807,6.112874298809886,3.448449765301735
3125.0,-29.97668032179988,5.078295664983014,35.018888892456964,24.187109420914226,5.027069574645495,-26.47630191525855,-40.02067007878793,1.5266911681042585,-0.08904282062354696,-5.013765286362526,40.036967497976796,42440.36745935346,25787.148148182776,25787.148148182776,68227.51560753623,77565.34538306795,77565.34538306795,25787.148148182776,103352.49353125073,103352.49353125073,103352.49353125073,128226.71132309626,91735.88271352538,56611.14328124302,39027.48825809151,24874.217791845524,0.0,63901.70604993703,21143.085123068693,1539.4004438432446,0.0,0.886714812024513,2.8163146425626056,0.0014959135982669303,354465.74519995105,1556127.7771939915,4.390065325822086,1556127.7771939915,4.390065325822086,0.8499999999999999,0.09584542966283746,4.027634451161993,1.2677244681352753,1.0,0.0,4.02763445115932,1.2845952366931286,1.284895873841779,3.1353334779055677,19360.123479925107,1974.18317977343,4632.441516551485,4632.441516551485,5.566643001546068,5.078295664983014,-2.3623151346841245,7.440610799667139,3.4484875730815943,3.4484875730815943,0.9852821637375984,0.0,0.0,0.00023402040533843807,1.0000890429908569,0.00023399956931692686,198.90295351207126,0.0,4.157637441153687e-06,11.782744508229548,0.05096721937469462,7.867142352175053e-05,0.00015534898181668755,0.0006256889111178288,0.09584542966244652,0.07197630167235095,0.023869127990095575,0.09584556093173566,0.07197630167264452,0.023869127990192945,0.3766425144329658,0.3766425144329658,0.12490403997422515,0.0,4.933612472007667,4.666409094467042,5.741222384204889,4.9247224657389665,4.662079263317878,5.718518660913389,24874.217791845524,21143.085123068693,0.85,1.0676947428323547,0.6641507728477194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513504431527844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.487346746624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.34965470266,1539.4004438432446,0.3766425144329658,0.12490403997422515,6.112874298809886,3.4484875730815943
3126.0,-29.977533383463246,5.077987080105523,35.01885895061514,24.186736426223092,5.026797488456279,-26.477097000830984,-40.02142231967298,1.5263611058240134,-0.09101276733372288,-5.013970046643521,40.0369056686326,42439.79654976993,25787.03018529889,25787.03018529889,68226.82673506883,77564.9338203514,77564.9338203514,25787.03018529889,103351.9640056503,103351.9640056503,103351.9640056503,128226.01662889015,91735.70530829325,56610.8057889187,39027.6661326384,24874.05262323985,0.0,63901.718755878246,21142.94472975387,1539.3961583133002,0.0,0.8867139933175007,2.8163166284924612,0.0014959135982669303,354462.9158872326,1556125.109226826,4.390092840408404,1556125.109226826,4.390092840408404,0.8499999999999999,0.09584533571200854,4.027634451161993,1.2677241769107064,1.0,0.0,4.027634451161891,1.2845968233345708,1.2848974340872668,3.135329605367554,19360.086039971422,1974.1793619606515,4632.441516551485,4632.441516551485,5.566617537029471,5.077987080105523,-2.3625085080869455,7.440495588192469,3.4485251954861087,3.4485251954861087,0.9852929129960311,0.0,0.0,0.00023399956931692686,1.000088774494794,0.0002339787979673448,198.9036579143475,0.0,4.144346218019665e-06,11.74507718186773,0.050971363720912634,7.866472553447351e-05,0.00015533484378245333,0.0006256319682840754,0.09584533571161785,0.07197604475030997,0.023869290961307882,0.09584527319883941,0.07197604475060336,0.023869290961405186,0.3766411122302757,0.3766411122302757,0.12490487362536509,0.0,4.9315608530512804,4.6654702954515415,5.735791315653387,4.922957279309799,4.661327737561521,5.713674774691128,24874.05262323985,21142.94472975387,0.85,1.0676837503497152,0.6641417066088844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355568350783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.449679420264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.33331907331,1539.3961583133002,0.3766411122302757,0.12490487362536509,6.112874298809886,3.4485251954861087
3127.0,-29.978383458068194,5.07767981773674,35.01882895654322,24.18638061443346,5.026549310318072,-26.47788700672092,-40.02217375729231,1.5260528589707545,-0.09321074913395933,-5.014157879488934,40.03684426365024,42439.23539045843,25786.871484253916,25786.871484253916,68226.10687471235,77564.4950588222,77564.4950588222,25786.871484253916,103351.36654307612,103351.36654307612,103351.36654307612,128225.2496281358,91735.50917746904,56610.48640848414,39027.803076649885,24873.88308505969,0.0,63901.68616170957,21142.800622300736,1539.3912298631662,0.0,0.8867132592652867,2.816323588294063,0.0014959135982669303,354460.32048804394,1556122.459574507,4.390117509999248,1556122.459574507,4.390117509999248,0.85,0.09584523292009045,4.027634451161993,1.2677238911809403,1.0,0.0,4.027634451161465,1.2845983078204344,1.2848988922362876,3.135325982170755,19360.044648131472,1974.1751411676232,4632.441516551485,4632.441516551485,5.566583278411331,5.07767981773674,-2.3626892805462916,7.440369098283032,3.448562598489704,3.448562598489704,0.9853035995684868,0.0,0.0,0.0002339787979673448,1.0000884642476395,0.00023395810103995712,198.90435985448357,0.0,4.131497411691385e-06,11.708663664733384,0.050975495218324327,7.865803522587032e-05,0.00015532076274147447,0.0006255752549983207,0.09584523291975637,0.07197578153757406,0.023869451382182313,0.09584512385785243,0.07197578153782494,0.023869451382265514,0.3766397111203796,0.3766397111203796,0.12490570520970772,0.0,4.929511085601462,4.664538993463623,5.730345146155912,4.920947130354989,4.660458453052172,5.708200767573203,24873.88308505969,21142.800622300736,0.85,1.0676730298173887,0.6641332637618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513606780938362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.41326590313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.31700672726,1539.3912298631662,0.3766397111203796,0.12490570520970772,6.112874298809886,3.448562598489704
3128.0,-29.979230935405916,5.077373842760434,35.01879899829122,24.186019040085398,5.026303860722912,-26.478674401814093,-40.02292103888465,1.5257473271310606,-0.09554043991164463,-5.014346252967205,40.03678531883456,42438.668094364264,25786.716997156786,25786.716997156786,68225.38509152105,77564.0220315831,77564.0220315831,25786.716997156786,103350.73902873989,103350.73902873989,103350.73902873989,128224.46810202597,91735.27883763908,56610.161056790115,39027.90864538774,24873.72907328608,0.0,63901.63771867382,21142.669712293166,1539.3872025843752,0.0,0.8867125135438763,2.8163322165946085,0.0014959135982669303,354457.71763358515,1556119.9160826853,4.390142571789899,1556119.9160826853,4.390142571789899,0.85,0.09584513328180846,4.027634451161993,1.267723561492749,1.0,0.0,4.027634451161103,1.2845997794584358,1.2849003376299866,3.1353223903401037,19359.996036754783,1974.1701841867289,4632.441516551485,4632.441516551485,5.566549929453424,5.077373842760434,-2.362870233074513,7.440244075834947,3.448599886141964,3.448599886141964,0.9853142531834183,0.0,0.0,0.00023395810103995712,1.0000881945604838,0.00023393746902769554,198.90505965430256,0.0,4.116709092999247e-06,11.666753569559866,0.050979611927417325,7.865138244149528e-05,0.00015530671859846184,0.0006255186903240859,0.095845133281472,0.07197552161483156,0.02386961166664044,0.09584508614485439,0.07197552161508423,0.023869611666724234,0.37663831071367243,0.37663831071367243,0.12490653060377607,0.0,4.927443195746719,4.6635803488853185,5.724908959830827,4.918805813055542,4.659389421591982,5.7028034978844175,24873.72907328608,21142.669712293166,0.85,1.067662543984905,0.6641248895873371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513657699789206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.371355807954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.30072578656,1539.3872025843752,0.37663831071367243,0.12490653060377607,6.112874298809886,3.448599886141964
3129.0,-29.98007599349672,5.077069177125032,35.01876908775638,24.18566745417195,5.026061608580021,-26.479459299500025,-40.023664094600804,1.5254449145832953,-0.09775687441458558,-5.014532478062363,40.03672679218347,42438.093975467644,25786.559876248186,25786.559876248186,68224.65385171583,77563.57642282962,77563.57642282962,25786.559876248186,103350.1362990778,103350.1362990778,103350.1362990778,128223.71310703887,91735.07623439362,56609.82925017108,39028.05220469171,24873.576807961068,0.0,63901.629012652775,21142.540286766907,1539.3832299029518,0.0,0.8867117772430156,2.816339607530428,0.0014959135982669303,354455.1444791983,1556117.3906379347,4.390167317008027,1556117.3906379347,4.390167317008027,0.85,0.09584503127026292,4.027634451161993,1.2677232697186995,1.0,0.0,4.027634451160988,1.2846012363773907,1.284901768384529,3.135318834442374,19359.95327896216,1974.165824105292,4632.441516551485,4632.441516551485,5.566516011937567,5.077069177125032,-2.3630493859986106,7.440118563123642,3.4486370500536725,3.4486370500536725,0.9853248714439065,0.0,0.0,0.00023393746902769554,1.0000879433948475,0.00023391689758161003,198.90575746076524,0.0,4.103811629677832e-06,11.630202158506977,0.050983715739047,7.864476779440202e-05,0.0001552927012332935,0.0006254622335012195,0.09584503126993038,0.07197526097292817,0.023869770297002213,0.09584501073815242,0.07197526097317788,0.02386977029708503,0.3766369085898646,0.3766369085898646,0.12490734802049114,0.0,4.925382007874077,4.662629302107405,5.719476940913182,4.91677560364775,4.658472833877852,5.69739230205812,24873.576807961068,21142.540286766907,0.85,1.067651246233599,0.6641159956511395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513708463405213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.3348043969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.284468541957,1539.3832299029518,0.3766369085898646,0.12490734802049114,6.112874298809886,3.4486370500536725
3130.0,-29.980918131442312,5.076765750654544,35.01873921719212,24.185316392127447,5.025815604636574,-26.480241943945515,-40.02440687092019,1.5251394171395838,-0.09986462180631861,-5.014720937852795,40.036668135331496,42437.531039876936,25786.411176458536,25786.411176458536,68223.94221633548,77563.14821502673,77563.14821502673,25786.411176458536,103349.55939148527,103349.55939148527,103349.55939148527,128222.98426953581,91734.88833384807,56609.505789220304,39028.20282736418,24873.424878050544,0.0,63901.62770541472,21142.41114634296,1539.3793312858095,0.0,0.8867110300293648,2.816345309334148,0.0014959135982669303,354452.54046196333,1556114.8595780826,4.390192429006079,1556114.8595780826,4.390192429006079,0.85,0.0958449281226018,4.027634451161993,1.2677229400305081,1.0,0.0,4.027634451160391,1.2846027076019702,1.2849032135257898,3.135315243637134,19359.913624056615,1974.1617804302812,4632.441516551485,4632.441516551485,5.566483912279294,5.076765750654544,-2.363229980195501,7.439995730850045,3.448674098991594,3.448674098991594,0.9853354568547411,0.0,0.0,0.00023391689758161003,1.0000876400938208,0.00023389639887926792,198.9064528602142,0.0,4.0917790657014755e-06,11.596101872197982,0.0509878075181127,7.863815614849207e-05,0.00015527874143311796,0.000625406008529101,0.09584492812226283,0.07197500080360329,0.02386992731865954,0.0958448812780184,0.07197500080385784,0.02386992731874396,0.37663550491421305,0.37663550491421305,0.12490815568402208,0.0,4.923350029493349,4.661704445407622,5.714083465999181,4.914856316046496,4.657648511269429,5.692148718937688,24873.424878050544,21142.41114634296,0.85,1.0676401316543382,0.664107199827728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513759082446738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.300704110596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.268231513692,1539.3793312858095,0.37663550491421305,0.12490815568402208,6.112874298809886,3.448674098991594
3131.0,-29.981757924871182,5.076463479719189,35.018709348505695,24.184950487129413,5.025563483724722,-26.481023089566587,-40.02514556106178,1.524828648420166,-0.10207105848280662,-5.014912376803201,40.03660844889614,42436.96155149037,25786.272512242573,25786.272512242573,68223.23406373295,77562.68467410696,77562.68467410696,25786.272512242573,103348.95718634954,103348.95718634954,103348.95718634954,128222.22540310836,91734.66167846866,56609.17251431493,39028.321293504145,24873.26821675882,0.0,63901.589510262966,21142.277984244996,1539.3752279291018,0.0,0.8867102713695529,2.816351960938456,0.0014959135982669303,354449.8952959672,1556112.2840946044,4.390217925710611,1556112.2840946044,4.390217925710611,0.85,0.09584482319091209,4.027634451161993,1.2677226064959544,1.0,0.0,4.027634451162059,1.284604203332429,1.2849046832720534,3.1353115930290354,19359.865790253712,1974.1569027398464,4632.441516551485,4632.441516551485,5.5664539789891565,5.076463479719189,-2.3634126059617,7.43987608568089,3.448711013968205,3.448711013968205,0.9853460039909158,0.0,0.0,0.00023389639887926792,1.0000873966946726,0.00023387595889349724,198.9071463279373,0.0,4.0773241711058855e-06,11.55513670091408,0.050991884842283806,7.863158138435869e-05,0.00015526481749490923,0.0006253499279958758,0.09584482319056564,0.07197474058471401,0.023870082605851634,0.09584477015541776,0.07197474058497418,0.02387008260593792,0.3766341009519201,0.3766341009519201,0.124908954261996,0.0,4.921322558956774,4.660762500342969,5.7087600990074066,4.912841318320375,4.656632581920405,5.687100055222913,24873.26821675882,21142.277984244996,0.85,1.0676296878777312,0.6640986848171397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809526906742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25973893931,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.252024817066,1539.3752279291018,0.3766341009519201,0.124908954261996,6.112874298809886,3.448711013968205
3132.0,-29.98259475608607,5.076162585511889,35.01867950452095,24.184602952469163,5.025327926879619,-26.48179991233668,-40.02588362256063,1.5245330831301447,-0.10431832656854567,-5.015092294240577,40.03654943100768,42436.4021743717,25786.107304876048,25786.107304876048,68222.50947924775,77562.22838771179,77562.22838771179,25786.107304876048,103348.33569258783,103348.33569258783,103348.33569258783,128221.44660515059,91734.44778738503,56608.85468854234,39028.43677649187,24873.110912562763,0.0,63901.547689054634,21142.144275678347,1539.370823866789,0.0,0.8867095689545531,2.8163604949041328,0.0014959135982669303,354447.40934008814,1556109.737462251,4.390241532190695,1556109.737462251,4.390241532190695,0.85,0.09584471134795981,4.027634451161993,1.267722250982188,1.0,0.0,4.0276344511606545,1.2846056278412115,1.2849060818553528,3.1353081162585754,19359.820650253227,1974.1522997408113,4632.441516551485,4632.441516551485,5.566418315858616,5.076162585511889,-2.363586538345673,7.4397491238575615,3.448747771820464,3.448747771820464,0.9853565062344183,0.0,0.0,0.00023387595889349724,1.0000870890037763,0.00023385559264290647,198.90783735382456,0.0,4.065659240629616e-06,11.522078287944332,0.05099595050152444,7.86250127230558e-05,0.00015525094617044143,0.000625294059371566,0.09584471134764898,0.07197447603491558,0.023870235312733395,0.09584471044798347,0.07197447603514899,0.02387023531281082,0.3766326951070488,0.3766326951070488,0.12490974622908829,0.0,4.9192827196750954,4.6598134754011085,5.703408509541077,4.910773967672014,4.6556770390234306,5.681657748729606,24873.110912562763,21142.144275678347,0.85,1.0676190475263438,0.6640903657117591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513859831262519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22668052634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.235837017659,1539.370823866789,0.3766326951070488,0.12490974622908829,6.112874298809886,3.448747771820464
3133.0,-29.98342927301243,5.075862864898807,35.0186497017169,24.18425716403874,5.02508101815461,-26.482575787230516,-40.026621509436495,1.524227532372653,-0.10626690589390364,-5.015280715109573,40.036490942504884,42435.85212979243,25785.966473569828,25785.966473569828,68221.81860336226,77561.8252012432,77561.8252012432,25785.966473569828,103347.79167481304,103347.79167481304,103347.79167481304,128220.7523697817,91734.28146651498,56608.54084626642,39028.60068916506,24872.96069496866,0.0,63901.56138413372,21142.01659072336,1539.3670300211802,0.0,0.8867088213149216,2.8163641101156895,0.0014959135982669303,354444.80590523046,1556107.2136760873,4.3902666585898595,1556107.2136760873,4.3902666585898595,0.85,0.09584460252450899,4.027634451161993,1.2677220103098081,1.0,0.0,4.027634451162608,1.2846070989012421,1.2849075270954549,3.1353045258794956,19359.7855495654,1974.148720466765,4632.441516551485,4632.441516551485,5.566387914761114,5.075862864898807,-2.363766523541777,7.439629388440584,3.4487844412007935,3.4487844412007935,0.9853669832002268,0.0,0.0,0.00023385559264290647,1.000086848739865,0.00023383528434312527,198.9085264728702,0.0,4.051006860016435e-06,11.480553441286576,0.051000001508384456,7.861844612299629e-05,0.00015523714651991018,0.0006252384794236724,0.09584460252417093,0.07197421514448119,0.02387038737968975,0.09584451645250223,0.07197421514473504,0.023870387379773955,0.3766312866986388,0.3766312866986388,0.12491052764640051,0.0,4.917302027873063,4.658920605302512,5.6981253159288485,4.909013809215651,4.654992700140156,5.676631799396432,24872.96069496866,21142.01659072336,0.85,1.0676080071542857,0.6640816157010044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513909958510303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18515567968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.219680568158,1539.3670300211802,0.3766312866986388,0.12491052764640051,6.112874298809886,3.4487844412007935
3134.0,-29.984261190802883,5.075564404313254,35.0186199103593,24.183905228879325,5.024839547538331,-26.48334877859812,-40.02735136365516,1.5239271353333743,-0.10842401167695925,-5.015464044864533,40.03643167029403,42435.280133587694,25785.815270266354,25785.815270266354,68221.09540385405,77561.37503538952,77561.37503538952,25785.815270266354,103347.19030565587,103347.19030565587,103347.19030565587,128219.99402568498,91734.06931905593,56608.2061259828,39028.736881192366,24872.80372002911,0.0,63901.54060122148,21141.883162024744,1539.36272723177,0.0,0.8867081024353718,2.8163710612586645,0.0014959135982669303,354442.2728293399,1556104.6560759798,4.39029081845784,1556104.6560759798,4.39029081845784,0.85,0.095844488287832,4.027634451161993,1.2677216443559156,1.0,0.0,4.027634451163196,1.2846085457417344,1.2849089481847429,3.1353009946204526,19359.74077754292,1974.144154991044,4632.441516551485,4632.441516551485,5.566355274672094,5.075564404313254,-2.3639425768949307,7.439506981208185,3.448820963125034,3.448820963125034,0.985377418035724,0.0,0.0,0.00023383528434312527,1.0000865788252087,0.00023381504091156703,198.90921344981865,0.0,4.039493984648148e-06,11.447925952492852,0.051004041002369105,7.86119515059036e-05,0.00015522333283722167,0.0006251828429593787,0.09584448828750822,0.07197395135111744,0.023870536936390786,0.09584440740291782,0.07197395135136057,0.023870536936471426,0.3766298790134418,0.3766298790134418,0.12491130120551083,0.0,4.915320767065509,4.658019241976774,5.692865729868515,4.90704003318757,4.654066999708846,5.671476437999615,24872.80372002911,21141.883162024744,0.85,1.0675970369726893,0.6640728804709998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451395994745853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15252819089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.203542587196,1539.36272723177,0.3766298790134418,0.12491130120551083,6.112874298809886,3.448820963125034
3135.0,-29.985090440478636,5.075267165695097,35.01859014080756,24.183548089955025,5.024597191565485,-26.48411945686915,-40.02808086862785,1.5236262079557803,-0.1106293843741355,-5.015648124950993,40.03637272271639,42434.718186062986,25785.668634178815,25785.668634178815,68220.38682024181,77560.90755105224,77560.90755105224,25785.668634178815,103346.57618523105,103346.57618523105,103346.57618523105,128219.22548867593,91733.83841758159,56607.879999812256,39028.84268641037,24872.649303444887,0.0,63901.491989855254,21141.751907928152,1539.3585883065714,0.0,0.886707378554332,2.8163785597104813,0.0014959135982669303,354439.7294003777,1556102.1124869722,4.390315146441125,1556102.1124869722,4.390315146441125,0.85,0.09584437327699907,4.027634451161993,1.2677213284047322,1.0,0.0,4.0276344511620135,1.2846099949317789,1.2849103717074084,3.1352974576349038,19359.692047635683,1974.1391859233972,4632.441516551485,4632.441516551485,5.566323620502903,5.075267165695097,-2.364118986162957,7.439386151858054,3.4488573656232235,3.4488573656232235,0.9853878187494924,0.0,0.0,0.00023381504091156703,1.0000863017260153,0.00023379486401126935,198.90989822766926,0.0,4.026605048774662e-06,11.411398708227392,0.05100806760741788,7.860546049223401e-05,0.00015520958041933302,0.0006251274532473036,0.09584437327667808,0.07197368815312603,0.023870685123552046,0.09584432663954096,0.07197368815336708,0.023870685123631996,0.3766284707963126,0.3766284707963126,0.12491206638812205,0.0,4.913331766146882,4.657094039379615,5.687647336686382,4.90501874057685,4.653045026274754,5.666421382560259,24872.649303444887,21141.751907928152,0.85,1.0675867604323261,0.6640645916812045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451400978104147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.116000946626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.187428858362,1539.3585883065714,0.3766284707963126,0.12491206638812205,6.112874298809886,3.4488573656232235
