time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3136.0,-29.985916740418798,5.074971561426259,35.018560479294386,24.183227901253872,5.024387102937968,-26.48488425312438,-40.028805763553805,1.523354615643525,-0.11290295122591942,-5.015811404412612,40.036316330445,42434.149652264656,25785.472512260538,25785.472512260538,68219.6221645252,77560.45881883004,77560.45881883004,25785.472512260538,103345.93133109057,103345.93133109057,103345.93133109057,128218.43298256722,91733.63814065607,56607.55908155861,39028.976732330506,24872.50165147665,0.0,63901.47838380716,21141.626403755152,1539.3543601102278,0.0,0.8867067513387593,2.81638938373983,0.0014959135982669303,354437.473385004,1556099.6791624124,4.390336225741333,1556099.6791624124,4.390336225741333,0.85,0.09584424891419412,4.027634451161993,1.267720990474336,1.0,0.0,4.02763445116203,1.284611306791361,1.2849116579529154,3.1352942558337125,19359.64978079425,1974.1348759050493,4632.441516551485,4632.441516551485,5.566281283882445,5.074971561426259,-2.364279764534472,7.439251325960731,3.4488936393139347,3.4488936393139347,0.9853981826611242,0.0,0.0,0.00023379486401126935,1.0000859953108205,0.00023377476047808002,198.91058057382293,0.0,4.013385184760743e-06,11.373933613611946,0.05101208099260264,7.859901098880638e-05,0.00015519585302246298,0.000625072164310745,0.09584424891393394,0.07197341892089235,0.02387082999304159,0.09584436393763622,0.07197341892108773,0.023870829993106385,0.37662706010647967,0.37662706010647967,0.12491282386217789,0.0,4.911310590290839,4.656167977214068,5.682302096932801,4.902908453186683,4.652154879623595,5.660608785889735,24872.50165147665,21141.626403755152,0.85,1.0675750215790354,0.664055836038648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514059455124053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.07853585201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.171340850166,1539.3543601102278,0.37662706010647967,0.12491282386217789,6.112874298809886,3.4488936393139347
3137.0,-29.986740740907347,5.07467708507956,35.018530932862696,24.182881065085553,5.024145624599372,-26.48565011867411,-40.02953450018538,1.523055002365994,-0.11490239821824844,-5.015997343599412,40.03626035938424,42433.607295126596,25785.337161603868,25785.337161603868,68218.94445673046,77560.02944468474,77560.02944468474,25785.337161603868,103345.3666062886,103345.3666062886,103345.3666062886,128217.73310137761,91733.44358606882,56607.250885491056,39029.10300064197,24872.366495089,0.0,63901.46949573097,21141.51152082565,1539.3513759213356,0.0,0.8867060071994042,2.816393958838673,0.0014959135982669303,354434.9042962827,1556097.2640159212,4.390361234612303,1556097.2640159212,4.390361234612303,0.85,0.09584413388571218,4.027634451161993,1.2677207003487276,1.0,0.0,4.027634451161877,1.2846127495527204,1.284913075225003,3.135290734553541,19359.60872160649,1974.1306890331043,4632.441516551485,4632.441516551485,5.566252065886669,5.07467708507956,-2.364456955590069,7.439134040669629,3.4489299106356603,3.4489299106356603,0.985408545895903,0.0,0.0,0.00023377476047808002,1.0000857565699182,0.0002337547144755644,198.91126102523523,0.0,3.998805458275865e-06,11.3326146687538,0.051016079798060915,7.859252779824293e-05,0.0001551822326798371,0.0006250173065495484,0.09584413388537595,0.07197315906060735,0.023870974824768607,0.09584425339436603,0.07197315906085984,0.023870974824852342,0.37662564676953486,0.37662564676953486,0.12491356399510196,0.0,4.909339527125951,4.655270002285306,5.677073895757076,4.901094945381146,4.651326388174823,5.655805196434869,24872.366495089,21141.51152082565,0.85,1.0675645645564993,0.6640474410054285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514108952833202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.03721690715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.155284293347,1539.3513759213356,0.37662564676953486,0.12491356399510196,6.112874298809886,3.4489299106356603
3138.0,-29.987561928944164,5.074383582521064,35.01850133351232,24.182515788730257,5.023887545412627,-26.48641511266626,-40.03025555340571,1.522740729134712,-0.11684308745077487,-5.016189782504561,40.03619972515404,42433.04513133867,25785.220307019474,25785.220307019474,68218.26543835815,77559.59259340876,77559.59259340876,25785.220307019474,103344.81290042822,103344.81290042822,103344.81290042822,128217.01878977187,91733.23369854772,56606.91488429282,39029.243126949885,24872.205889343644,0.0,63901.449016293525,21141.375005942096,1539.3470824821472,0.0,0.8867052468474775,2.81639700289591,0.0014959135982669303,354432.2454174959,1556094.6476572643,4.39038678838122,1556094.6476572643,4.39038678838122,0.85,0.095844012864696,4.027634451161993,1.2677203772543,1.0,0.0,4.027634451161553,1.2846142607614377,1.2849145610342998,3.1352870462255864,19359.564426525816,1974.1261721919122,4632.441516551485,4632.441516551485,5.56622684061745,5.074383582521064,-2.364638840177655,7.439022422698719,3.4489660295401166,3.4489660295401166,0.9854188655828905,0.0,0.0,0.0002337547144755644,1.0000854644317285,0.00023373473846896592,198.91193915823771,0.0,3.987375638896149e-06,11.300222560631687,0.051020067173699814,7.858611344958809e-05,0.00015516860102597632,0.0006249624032308324,0.09584401286434867,0.07197289613449256,0.023871116729856107,0.0958440074780908,0.0719728961347534,0.023871116729942604,0.3766242324014848,0.3766242324014848,0.12491429379196785,0.0,4.9074154762564035,4.654382681244044,5.6720029915856,4.899346695053794,4.6504693897123275,5.651350956062345,24872.205889343644,21141.375005942096,0.85,1.0675542806699725,0.6640388564666059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514158313119705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00482479903,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.13924625888,1539.3470824821472,0.3766242324014848,0.12491429379196785,6.112874298809886,3.4489660295401166
3139.0,-29.988380747408012,5.074091729890642,35.01847176795428,24.18220048947262,5.023678683743321,-26.487173051692476,-40.03097175210712,1.5224709880276137,-0.11901347157811415,-5.0163491239208255,40.036141510724214,42432.47315278618,25785.0223156506,25785.0223156506,68217.49546843678,77559.15889141074,77559.15889141074,25785.0223156506,103344.18120706134,103344.18120706134,103344.18120706134,128216.22721560736,91733.04592993172,56606.5881614404,39029.39752054591,24872.046008546025,0.0,63901.443529091935,21141.239107264122,1539.3420676581025,0.0,0.8867046462756336,2.8164069314913576,0.0014959135982669303,354430.0438500353,1556092.1357157866,4.390406972311277,1556092.1357157866,4.390406972311277,0.85,0.0958438768756009,4.027634451161993,1.2677200096519665,1.0,0.0,4.027634451161743,1.2846155635567882,1.2849158384713757,3.1352838665681837,19359.52479946295,1974.1221313560645,4632.441516551485,4632.441516551485,5.566184100440771,5.074091729890642,-2.3647960944691895,7.438887824359831,3.4490019514101027,3.4490019514101027,0.985429128974315,0.0,0.0,0.00023373473846896592,1.0000852183823599,0.0002337148216699297,198.9126153385188,0.0,3.973466209142554e-06,11.260803236709998,0.05102404063990896,7.857974276489403e-05,0.00015515499570407189,0.000624907605967611,0.09584387687535756,0.07197262224874466,0.023871254626612895,0.09584396820153505,0.0719726222489274,0.023871254626673503,0.3766228172562365,0.3766228172562365,0.12491502137720466,0.0,4.905461446706681,4.653502903154845,5.666788614425286,4.89733565234269,4.64968239731428,5.645626324016234,24872.046008546025,21141.239107264122,0.85,1.0675423230052685,0.6640299625386125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514207505250225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96540547511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.123237100512,1539.3420676581025,0.3766228172562365,0.12491502137720466,6.112874298809886,3.4490019514101027
3140.0,-29.98919700404456,5.073800898700617,35.01844228752,24.181849043257557,5.023432339990688,-26.487932433320726,-40.03169193221254,1.5221677692667208,-0.1209345946269309,-5.016536946263909,40.036084859001456,42431.92873543054,25784.899742802976,25784.899742802976,68216.82847823351,77558.7305256378,77558.7305256378,25784.899742802976,103343.63026844079,103343.63026844079,103343.63026844079,128215.53839660152,91732.84728800369,56606.272736885214,39029.52727902053,24871.908128160736,0.0,63901.43540718126,21141.121908936624,1539.338975121051,0.0,0.8867038949982247,2.816410258006639,0.0014959135982669303,354427.4487848422,1556089.6912077605,4.3904322211578934,1556089.6912077605,4.3904322211578934,0.85,0.09584375626770983,4.027634451161993,1.2677196893049407,1.0,0.0,4.027634451161818,1.2846170228044103,1.2849172724733013,3.135280305074411,19359.482877674647,1974.1178565233438,4632.441516551485,4632.441516551485,5.566157640776425,5.073800898700617,-2.364974069418024,7.438774968118642,3.449037881837461,3.449037881837461,0.9854393948107031,0.0,0.0,0.0002337148216699297,1.0000849523182325,0.0002336949687405759,198.9132894072784,0.0,3.961702585464535e-06,11.227465127206493,0.051028002342494425,7.85733371465166e-05,0.00015514148452341312,0.0006248531878709138,0.09584375626736781,0.07197236186525371,0.023871394402114093,0.09584380764853906,0.07197236186551055,0.02387139440219928,0.3766214013552879,0.3766214013552879,0.12491573510850744,0.0,4.903562356135353,4.652645773590677,5.66172715650697,4.895602351636967,4.648861986045517,5.641121818225372,24871.908128160736,21141.121908936624,0.85,1.067532020893654,0.664021527295176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514256555751786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.932067365604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.107248039654,1539.338975121051,0.3766214013552879,0.12491573510850744,6.112874298809886,3.449037881837461
3141.0,-29.9900108951598,5.073511382908892,35.01841280337145,24.181505490001314,5.023202378135699,-26.488688047152202,-40.03240774674339,1.521879530127869,-0.12307928360672804,-5.016709924160086,40.03602578994218,42431.37649160795,25784.741895007035,25784.741895007035,68216.11838661498,77558.26773073456,77558.26773073456,25784.741895007035,103343.0096257416,103343.0096257416,103343.0096257416,128214.75881520676,91732.61989541467,56605.95521914386,39029.62741807867,24871.749189465165,0.0,63901.37660754383,21140.98681104539,1539.3343285576102,0.0,0.8867032280698328,2.8164182573644463,0.0014959135982669303,354425.0588325461,1556087.1423953455,4.390454635236568,1556087.1423953455,4.390454635236568,0.85,0.09584362266881444,4.027634451161993,1.2677193502755837,1.0,0.0,4.027634451162668,1.2846184118648865,1.2849186363536722,3.135276914889502,19359.43488828956,1974.1129629679413,4632.441516551485,4632.441516551485,5.566123566348205,5.073511382908892,-2.365140939346354,7.438652322255246,3.4490736339782875,3.4490736339782875,0.9854496097080822,0.0,0.0,0.0002336949687405759,1.000084706680519,0.0002336751748921911,198.91396152659053,0.0,3.949011482134839e-06,11.191498540370134,0.05103195135397656,7.856697083596593e-05,0.00015512799790460999,0.0006247988687003926,0.09584362266853251,0.07197209249320002,0.02387153017533249,0.09584371847266664,0.07197209249341174,0.02387153017540269,0.3766199856372709,0.3766199856372709,0.12491644355751223,0.0,4.901643089569234,4.651761239462985,5.656667560143035,4.89363064055334,4.647895920242092,5.636098190107418,24871.749189465165,21140.98681104539,0.85,1.0675218908908728,0.6640134961755855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514305453104728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.896100778766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.091283006788,1539.3343285576102,0.3766199856372709,0.12491644355751223,6.112874298809886,3.4490736339782875
3142.0,-29.990822045776945,5.073222840330427,35.01838330171114,24.18115484705197,5.022950321235626,-26.489443403826474,-40.033123491425044,1.5215716792849745,-0.12484374053724423,-5.016898134046503,40.035966311581355,42430.835866461864,25784.625109415814,25784.625109415814,68215.46097587768,77557.86582029307,77557.86582029307,25784.625109415814,103342.49092970887,103342.49092970887,103342.49092970887,128214.08543938128,91732.44333554819,56605.63916412584,39029.7824126915,24871.59450967241,0.0,63901.37692236391,21140.85533322155,1539.3302861674408,0.0,0.8867024850491578,2.816419479506854,0.0014959135982669303,354422.45844154165,1556084.5759248778,4.390479606645858,1556084.5759248778,4.390479606645858,0.85,0.09584349498299038,4.027634451161993,1.2677190585015348,1.0,0.0,4.027634451163976,1.2846198925288685,1.284920091934801,3.135273301142254,19359.39762674353,1974.1091633476804,4632.441516551485,4632.441516551485,5.566098355972465,5.073222840330427,-2.3653188741207627,7.43854171445119,3.4491092982122846,3.4491092982122846,0.9854597994892241,0.0,0.0,0.0002336751748921911,1.0000844220097804,0.00023365544922957098,198.914631386758,0.0,3.937272796080349e-06,11.15823110409171,0.05103588862677264,7.856060562345e-05,0.0001551145692687411,0.000624744783063935,0.09584349498264984,0.07197182853643012,0.023871666446219714,0.0958434280578787,0.07197182853668585,0.023871666446304535,0.37661856783163594,0.37661856783163594,0.12491714451930767,0.0,4.899798197755331,4.650927058962679,5.65175522451915,4.892054393509284,4.647234339845795,5.631745618207503,24871.59450967241,21140.85533322155,0.85,1.0675115977352898,0.6640050325991037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514354209065803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.862833342486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.075338154646,1539.3302861674408,0.37661856783163594,0.12491714451930767,6.112874298809886,3.4491092982122846
3143.0,-29.991630669060157,5.072936164632509,35.01835389587385,24.180856940243416,5.022763292475278,-26.490189982350707,-40.03383036525918,1.5213226057656588,-0.12713576973101226,-5.0170428029398115,40.035910099293844,42430.269381969316,25784.40108375013,25784.40108375013,68214.67046571945,77557.41416702613,77557.41416702613,25784.40108375013,103341.81525077626,103341.81525077626,103341.81525077626,128213.25631639177,91732.24233971094,56605.32261612148,39029.91080398829,24871.441065615505,0.0,63901.35186960379,21140.72490577318,1539.3253039628235,0.0,0.8867019519320833,2.8164327222346754,0.0014959135982669303,354420.4596423276,1556082.1503872708,4.390497523640793,1556082.1503872708,4.390497523640793,0.85,0.09584334855946898,4.027634451161993,1.267718715076335,1.0,0.0,4.0276344511604405,1.2846210981573563,1.2849212725037071,3.135270358659981,19359.355208181532,1974.1048378581404,4632.441516551485,4632.441516551485,5.566049995801079,5.072936164632509,-2.3654644146695483,7.438400579302057,3.449144773505963,3.449144773505963,0.985469935287418,0.0,0.0,0.00023365544922957098,1.0000841595200443,0.00023363578655390946,198.91529916377633,0.0,3.923722908938644e-06,11.119830723932116,0.05103981234968158,7.855431976848618e-05,0.0001551011294610848,0.0006246906524316015,0.09584334855926861,0.07197155060850108,0.023871797950767534,0.09584351087769988,0.07197155060865154,0.023871797950817442,0.37661715082100394,0.37661715082100394,0.1249178450520896,0.0,4.8978762679662395,4.650070499312676,5.646600468486099,4.889907033208772,4.646370632431058,5.625704886080598,24871.441065615505,21140.72490577318,0.85,1.0674996454678667,0.6639964279402403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514402801169164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.82443296233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.05942107411,1539.3253039628235,0.37661715082100394,0.1249178450520896,6.112874298809886,3.449144773505963
3144.0,-29.99243660624128,5.072650251991845,35.018324590294036,24.180496588256233,5.022505577588443,-26.4909412122622,-40.03454170944167,1.5210101836095697,-0.12888802069227268,-5.01723841860417,40.035854207807844,42429.732938031535,25784.30951687974,25784.30951687974,68214.04245491128,77556.99586462618,77556.99586462618,25784.30951687974,103341.30538150592,103341.30538150592,103341.30538150592,128212.61701595664,91732.04499212906,56605.00636204255,39030.04292231834,24871.311634450714,0.0,63901.35455676905,21140.614889283108,1539.3228813218484,0.0,0.8867011581939809,2.8164329197457803,0.0014959135982669303,354417.75695765065,1556079.7386949533,4.390524199612519,1556079.7386949533,4.390524199612519,0.85,0.09584322697002358,4.027634451161993,1.2677184084663167,1.0,0.0,4.027634451161988,1.2846225999363252,1.2849227493731605,3.1352666933943327,19359.31355955462,1974.1005908801294,4632.441516551485,4632.441516551485,5.5660302293625685,5.072650251991845,-2.365647229561799,7.438297481553644,3.4491803310709748,3.4491803310709748,0.985480094591707,0.0,0.0,0.00023363578655390946,1.0000838805001075,0.0002336161907109994,198.9159647264934,0.0,3.911207011572449e-06,11.08436067079632,0.05104372355669315,7.85479946304786e-05,0.00015508779192343084,0.0006246369337054527,0.09584322696965317,0.07197129389780643,0.02387193307184673,0.0958432809624023,0.07197129389808458,0.02387193307193899,0.37661573253258557,0.37661573253258557,0.12491852725993215,0.0,4.896046716429055,4.649248082081954,5.641714637319296,4.888350397911893,4.645588413254927,5.621796874400616,24871.311634450714,21140.614889283108,0.85,1.0674897727607777,0.663988005142169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514451242181428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78896290919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.043527586144,1539.3228813218484,0.37661573253258557,0.12491852725993215,6.112874298809886,3.4491803310709748
3145.0,-29.993240236560585,5.072365721900518,35.01829523642308,24.18016222016888,5.022282775720929,-26.491686873767403,-40.03524837372822,1.5207294129277396,-0.13097972038843864,-5.017403942504416,40.035794190068415,42429.18731511935,25784.14361095922,25784.14361095922,68213.33092607858,77556.54136734009,77556.54136734009,25784.14361095922,103340.68497829931,103340.68497829931,103340.68497829931,128211.82907871215,91731.82465505989,56604.694240092096,39030.144905519766,24871.14410041285,0.0,63901.28900593262,21140.47248535092,1539.317573965839,0.0,0.8867005326474069,2.8164410942496017,0.0014959135982669303,354415.4700424435,1556077.1489598136,4.390545223021624,1556077.1489598136,4.390545223021624,0.85,0.09584308200178042,4.027634451161993,1.2677180837234485,1.0,0.0,4.027634451163644,1.2846239535480333,1.2849240781265374,3.1352633897554023,19359.2670591805,1974.0958491615895,4632.441516551485,4632.441516551485,5.565994415435953,5.072365721900518,-2.365807752760741,7.438173474661259,3.4492156410320955,3.4492156410320955,0.9854901831520273,0.0,0.0,0.0002336161907109994,1.0000836409473945,0.00023359665246567896,198.91662838805877,0.0,3.89792599708348e-06,11.046722275734583,0.05104762148269023,7.854171157143031e-05,0.00015507447913956908,0.0006245833146785303,0.09584308200152102,0.07197101990994849,0.02387206209157253,0.09584316107153304,0.07197101991014329,0.02387206209163713,0.3766143147222051,0.3766143147222051,0.1249192076860944,0.0,4.894186403451158,4.648398848527563,5.636786221992793,4.886424222115977,4.6446888414892555,5.616755918283843,24871.14410041285,21140.47248535092,0.85,1.0674797329948325,0.663980147742876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514499522588515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.75132451413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.027660955646,1539.317573965839,0.3766143147222051,0.1249192076860944,6.112874298809886,3.4492156410320955
3146.0,-29.994041086669316,5.0720821720124825,35.01826588312192,24.17981569832193,5.022036747441815,-26.49243235569536,-40.03595503801478,1.5204280164680735,-0.13274422651352324,-5.017587472481903,40.0357354989259,42428.65353163675,25784.025986564215,25784.025986564215,68212.67951820097,77556.1317679727,77556.1317679727,25784.025986564215,103340.15775453692,103340.15775453692,103340.15775453692,128211.15043521122,91731.63868929855,56604.383299401925,39030.2837665518,24870.992680674295,0.0,63901.2764472261,21140.34377857315,1539.3136136190767,0.0,0.8866998105910814,2.816442864599089,0.0014959135982669303,354412.9343647867,1556074.6164698093,4.3905694899616385,1556074.6164698093,4.3905694899616385,0.85,0.095842947328657,4.027634451161993,1.2677177760144698,1.0,0.0,4.0276344511619255,1.284625403509729,1.2849255033263525,3.135259850971404,19359.227812595673,1974.0918471237042,4632.441516551485,4632.441516551485,5.565969023988574,5.0720821720124825,-2.3659813545433153,7.438063526555798,3.449250891541198,3.449250891541198,0.9855002547260565,0.0,0.0,0.00023359665246567896,1.0000833521218644,0.0002335771833118308,198.91728975753006,0.0,3.886481883760584e-06,11.014289658577496,0.05105150796457399,7.853542897702185e-05,0.00015506122348865712,0.0006245299257622446,0.09584294732833369,0.0719707546101769,0.02387219271815678,0.09584289668479767,0.07197075461041968,0.023872192718237317,0.3766128951191198,0.3766128951191198,0.12491988084625259,0.0,4.892388781625868,4.6475870554479,5.631997092811275,4.884843245968398,4.643992750499876,5.612489342130459,24870.992680674295,21140.34377857315,0.85,1.0674697488169194,0.6639719249845837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514547665106325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.71889189697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.011813674708,1539.3136136190767,0.3766128951191198,0.12491988084625259,6.112874298809886,3.449250891541198
3147.0,-29.994839338605754,5.071800155999495,35.01823656154528,24.179494531732075,5.021829575478082,-26.4931716129942,-40.03665318069977,1.5201618498664702,-0.13492589464294724,-5.017743744696254,40.03567771636201,42428.09574402894,25783.8419215585,25783.8419215585,68211.93766558744,77555.6674540546,77555.6674540546,25783.8419215585,103339.5093756131,103339.5093756131,103339.5093756131,128210.34455531245,91731.4126917119,56604.06308813765,39030.38844841583,24870.835179699356,0.0,63901.223628115185,21140.209902744453,1539.3086695428992,0.0,0.88669922405668,2.816453303049315,0.0014959135982669303,354410.7752956908,1556072.1231875098,4.3905892022872415,1556072.1231875098,4.3905892022872415,0.85,0.09584279900649852,4.027634451161993,1.2677173968730497,1.0,0.0,4.027634451162036,1.2846266885626132,1.2849267636675397,3.1352567146713803,19359.180117614666,1974.086983589163,4632.441516551485,4632.441516551485,5.565929290080425,5.071800155999495,-2.3661346433556583,7.437934799355153,3.449285963528142,3.449285963528142,0.9855102752937548,0.0,0.0,0.0002335771833118308,1.0000830822381617,0.0002335577788088273,198.91794898520175,0.0,3.87275131734638e-06,10.975377233359639,0.05105538071589134,7.85292226000955e-05,0.00015504796071173533,0.0006244765081449964,0.09584279900626826,0.07197047916708031,0.02387231983918794,0.09584288066849624,0.07197047916725323,0.02387231983924529,0.3766114757871037,0.3766114757871037,0.12492055335802346,0.0,4.890535245867966,4.646738444857249,5.627094345962519,4.8828178500533,4.6430484357413775,5.607184501938605,24870.835179699356,21140.209902744453,0.85,1.0674590217952513,0.6639637449033367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514595641375385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67997947175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.995995302977,1539.3086695428992,0.3766114757871037,0.12492055335802346,6.112874298809886,3.449285963528142
3148.0,-29.99563512574352,5.071519029700312,35.018207278214824,24.179148219432705,5.021581626778245,-26.493912729536515,-40.03735537463797,1.5198592305712024,-0.13661164265192838,-5.0179293923604975,40.0356201872015,42427.56534060266,25783.735155901923,25783.735155901923,68211.30049650458,77555.26652194766,77555.26652194766,25783.735155901923,103339.00167784959,103339.00167784959,103339.00167784959,128209.69367663388,91731.23257266427,56603.752795056644,39030.5330862307,24870.69199878428,0.0,63901.22508501499,21140.088198966638,1539.3052336811227,0.0,0.8866984869976491,2.8164537911127994,0.0014959135982669303,354408.2103865037,1556069.6408424124,4.390613973489564,1556069.6408424124,4.390613973489564,0.85,0.09584266475613107,4.027634451161993,1.2677171089453623,1.0,0.0,4.027634451163662,1.2846281439733596,1.284928194489386,3.1352531626035414,19359.14210493195,1974.0831073742768,4632.441516551485,4632.441516551485,5.565906242696839,5.071519029700312,-2.366309364868359,7.437828394568671,3.449321025650911,3.449321025650911,0.9855202930431174,0.0,0.0,0.0002335577788088273,1.0000828262314936,0.00023353843570028934,198.91860618118238,0.0,3.8599039385324066e-06,10.938967761800841,0.05105924061982987,7.852298066557004e-05,0.0001550347981432573,0.0006244234941307284,0.09584266475579421,0.07197021569061494,0.023872449065179272,0.09584260367981794,0.0719702156908679,0.023872449065263177,0.37661005389715196,0.37661005389715196,0.12492121526552655,0.0,4.888763534511838,4.64593935593399,5.622371379923436,4.881317749708558,4.642391867600679,5.603124238866258,24870.69199878428,21140.088198966638,0.85,1.0674490263020062,0.6639554294014942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514643462297965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.6435700002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.980202286295,1539.3052336811227,0.37661005389715196,0.12492121526552655,6.112874298809886,3.449321025650911
3149.0,-29.99642812783705,5.071239255920923,35.01817797180334,24.178823630232387,5.021362296036728,-26.494648477135488,-40.03805295852942,1.5195826453350698,-0.13856133187886144,-5.018092265991051,40.0355609482583,42427.02795658407,25783.572853526635,25783.572853526635,68210.6008101107,77554.83760059999,77554.83760059999,25783.572853526635,103338.41045412663,103338.41045412663,103338.41045412663,128208.93909604981,91731.03492632757,56603.44589440401,39030.654479915065,24870.52864192318,0.0,63901.18312183824,21139.949345634705,1539.300111650191,0.0,0.8866978721123875,2.8164604091973957,0.0014959135982669303,354405.9601354919,1556067.0847244516,4.390634638676946,1556067.0847244516,4.390634638676946,0.85,0.09584251515720495,4.027634451161993,1.2677167633222415,1.0,0.0,4.027634451164231,1.2846294774992622,1.284929503476739,3.1352499080142793,19359.100393255227,1974.0788539669743,4632.441516551485,4632.441516551485,5.565871206663528,5.071239255920923,-2.366467150288197,7.43770640620912,3.4493558861439904,3.4493558861439904,0.9855302531839972,0.0,0.0,0.00023353843570028934,1.0000825368867465,0.00023351916175568235,198.91926108096126,0.0,3.8477041895851976e-06,10.90439367328445,0.05106308832401945,7.851678016480028e-05,0.00015502165553548904,0.000624370560510903,0.09584251515695724,0.07196994082869676,0.023872574328260485,0.09584244351113294,0.07196994082888276,0.023872574328322186,0.3766086323994258,0.3766086323994258,0.12492187632781995,0.0,4.886980147333645,4.645140317780601,5.617601345466312,4.879530934112211,4.641636113379377,5.598209669930554,24870.52864192318,21139.949345634705,0.85,1.0674387777774919,0.663947455803594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514691135861222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60899591168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.964432039349,1539.300111650191,0.3766086323994258,0.12492187632781995,6.112874298809886,3.4493558861439904
3150.0,-29.997218655399656,5.070960693859925,35.01814872457773,24.178494430985324,5.021138545722051,-26.495382439401034,-40.03874649116767,1.5193023297235748,-0.14046741780435923,-5.018260634080732,40.035504059340624,42426.48441188808,25783.427447319646,25783.427447319646,68209.91185920773,77554.40795501751,77554.40795501751,25783.427447319646,103337.83540233715,103337.83540233715,103337.83540233715,128208.2175581207,91730.83376748557,56603.13013135725,39030.78181792036,24870.382155783547,0.0,63901.16397370391,21139.824832416016,1539.2960855974275,0.0,0.8866972207278567,2.8164658126929,0.0014959135982669303,354403.63398519333,1556064.6300113953,4.390656530560311,1556064.6300113953,4.390656530560311,0.85,0.09584237099715909,4.027634451161993,1.267716431436129,1.0,0.0,4.02763445116152,1.2846308283320471,1.2849308298638193,3.135246611192911,19359.057940292383,1974.0745249695242,4632.441516551485,4632.441516551485,5.565839817987282,5.070960693859925,-2.3666287309137477,7.437589424773673,3.449390686103375,3.449390686103375,0.9855401960295358,0.0,0.0,0.00023351916175568235,1.0000822798567752,0.0002334999494132876,198.91991394093762,0.0,3.833958819337841e-06,10.86543929400344,0.05106692228283879,7.851061612246565e-05,0.0001550085456332167,0.0006243177586168595,0.09584237099688225,0.07196967099920129,0.023872699997680956,0.09584230630402499,0.07196967099940917,0.02387269999774992,0.3766072106858342,0.3766072106858342,0.12492253070981756,0.0,4.885207965858115,4.644346781088757,5.612859926849467,4.877793216276359,4.64085419214382,5.593572182318383,24870.382155783547,21139.824832416016,0.85,1.0674283161301557,0.6639391487351793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451473864287711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.570041532395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.948691059883,1539.2960855974275,0.3766072106858342,0.12492253070981756,6.112874298809886,3.449390686103375
3151.0,-29.99800664150081,5.070683356916781,35.01811951787899,24.178170260880165,5.020916087229313,-26.496113984766275,-40.039439604710765,1.5190234304947714,-0.14230560625213684,-5.01842730397533,40.03544674531016,42425.95030783492,25783.280433177275,25783.280433177275,68209.2307410122,77553.99336764417,77553.99336764417,25783.280433177275,103337.27380082145,103337.27380082145,103337.27380082145,128207.50616846545,91730.64716419524,56602.82328783534,39030.91541817767,24870.232367644,0.0,63901.14778582167,21139.697512497398,1539.2918330394452,0.0,0.8866965795283721,2.816470521978952,0.0014959135982669303,354401.3313087241,1556062.156958009,4.39067808016359,1556062.156958009,4.39067808016359,0.85,0.09584222385812899,4.027634451161993,1.2677161649381743,1.0,0.0,4.0276344511614575,1.284632172415951,1.284932149579531,3.135243330849638,19359.018559162167,1974.0705092118274,4632.441516551485,4632.441516551485,5.565808082207813,5.070683356916781,-2.366788842196896,7.437472199113677,3.4494253853081758,3.4494253853081758,0.9855501100880503,0.0,0.0,0.0002334999494132876,1.0000820158552532,0.00023348080028576696,198.92056470580079,0.0,3.821717495768216e-06,10.830747383007125,0.05107074400033455,7.850445625197921e-05,0.0001549954931613084,0.0006242651880313288,0.0958422238578653,0.07196939988918558,0.023872823968679725,0.09584213247050373,0.07196939988938358,0.023872823968745408,0.37660578860061344,0.37660578860061344,0.1249231783035832,0.0,4.883455258338756,4.643572401471772,5.608139081736738,4.8761216977231925,4.6401596544033055,5.588936902131479,24870.232367644,21139.697512497398,0.85,1.0674179276032725,0.663930958643099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514786001944853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.5353496214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.932973220117,1539.2918330394452,0.37660578860061344,0.1249231783035832,6.112874298809886,3.4494253853081758
3152.0,-29.998792362580403,5.070407213987017,35.01809034664628,24.177835683245235,5.020692569983733,-26.496843597095857,-40.04012866700066,1.5187438044990724,-0.14427732333865606,-5.01859438723254,40.035389364927354,42425.40905646585,25783.137151571776,25783.137151571776,68208.54620803762,77553.5410129755,77553.5410129755,25783.137151571776,103336.67816454728,103336.67816454728,103336.67816454728,128206.76066800083,91730.42145127873,56602.508031712845,39031.01491062876,24870.082503453552,0.0,63901.09741408231,21139.57012793552,1539.28758271912,0.0,0.8866959364604151,2.8164769391363023,0.0014959135982669303,354399.02293310827,1556059.6810445515,4.390699692584234,1556059.6810445515,4.390699692584234,0.85,0.09584207550205387,4.027634451161993,1.2677158215129753,1.0,0.0,4.027634451159738,1.2846335197711747,1.2849334726484865,3.1352400425293396,19358.970924258512,1974.0656518034714,4632.441516551485,4632.441516551485,5.56577715216693,5.070407213987017,-2.3669490426724136,7.437356256659431,3.4494599898200935,3.4494599898200935,0.9855599970914553,0.0,0.0,0.00023348080028576696,1.0000817806227857,0.00023346170764191937,198.9212136038166,0.0,3.8091552600282975e-06,10.795146006920195,0.05107455315559458,7.84983328288775e-05,0.00015498246745688946,0.0006242127252554604,0.09584207550178503,0.0719691289350209,0.023872946566764135,0.09584201669083917,0.07196912893522277,0.023872946566831102,0.3766043668512608,0.3766043668512608,0.12492381855394344,0.0,4.8816923068060305,4.642773076012531,5.603452643441415,4.874317063893898,4.6392597683849885,5.584387305285077,24870.082503453552,21139.57012793552,0.85,1.0674080566417008,0.6639230118623327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514833209051958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49974824532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.917279943378,1539.28758271912,0.3766043668512608,0.12492381855394344,6.112874298809886,3.4494599898200935
3153.0,-29.999575458537105,5.070132584800163,35.01806127556648,24.177528591267787,5.020494236962177,-26.497568327968363,-40.040813189093,1.518487106393462,-0.14632122863787345,-5.0187451015560836,40.03533393960868,42424.8604362155,25782.955502422417,25782.955502422417,68207.81593863791,77553.09807901848,77553.09807901848,25782.955502422417,103336.05358144091,103336.05358144091,103336.05358144091,128205.99117570587,91730.21429481798,56602.19444245195,39031.13316929559,24869.937594264964,0.0,63901.07076356055,21139.44695512522,1539.283240378182,0.0,0.8866953696722704,2.816486217293389,0.0014959135982669303,354396.9407162308,1556057.28949323,4.390718741387728,1556057.28949323,4.390718741387728,0.85,0.09584191956817695,4.027634451161993,1.2677154247881846,1.0,0.0,4.027634451161228,1.284634759777914,1.284934688416408,3.13523701620707,19358.92720554626,1974.061193735502,4632.441516551485,4632.441516551485,5.5657379397670095,5.070132584800163,-2.3670968844004863,7.437229469200649,3.4494944922978097,3.4494944922978097,0.9855698549422314,0.0,0.0,0.00023346170764191937,1.0000815079033305,0.0002334426802185069,198.9218603375559,0.0,3.7979318850682827e-06,10.763338962283513,0.05107835108747965,7.849225018992923e-05,0.00015496945745199013,0.0006241603257115181,0.09584191956795457,0.07196885320191841,0.023873066366036155,0.09584200078221351,0.0719688532020854,0.02387306636609155,0.3766029433409685,0.3766029433409685,0.12492445186969621,0.0,4.879897078268414,4.641962428808199,5.59867063215529,4.872423872918205,4.638434799148456,5.579254460897971,24869.937594264964,21139.44695512522,0.85,1.0673970736893077,0.6639147032948968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880280756859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.46794120068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.901605776367,1539.283240378182,0.3766029433409685,0.12492445186969621,6.112874298809886,3.4494944922978097
3154.0,-30.000356068869106,5.069859124546923,35.01803232085362,24.1772036877461,5.020275571103258,-26.498292854930153,-40.04149771118534,1.5182123571643205,-0.14818907405430082,-5.018910845179608,40.03527918685722,42424.32235256932,25782.815230388776,25782.815230388776,68207.1375829581,77552.66519984687,77552.66519984687,25782.815230388776,103335.48043023565,103335.48043023565,103335.48043023565,128205.28381215155,91730.00795781394,56601.882193423524,39031.250849322685,24869.8033819159,0.0,63901.05423123858,21139.332874628515,1539.2798613322004,0.0,0.8866947239009553,2.8164914256609204,0.0014959135982669303,354394.6508708359,1556054.9269652911,4.390740444703883,1556054.9269652911,4.390740444703883,0.8500000000000001,0.09584176971438665,4.027634451161993,1.2677150912536308,1.0,0.0,4.027634451161684,1.2846360840782542,1.2849359885813503,3.1352337841668843,19358.883659773783,1974.0567533024819,4632.441516551485,4632.441516551485,5.565707659399055,5.069859124546923,-2.3672555028042805,7.437114627351203,3.449528991183087,3.449528991183087,0.9855797117665963,0.0,0.0,0.0002334426802185069,1.0000812496989753,0.000233423714611961,198.92250502218954,0.0,3.7849704626395094e-06,10.726606291120369,0.05108213605794229,7.848616798672626e-05,0.00015495651223178063,0.0006241081870966244,0.0958417697141227,0.07196858398568877,0.023873185728433933,0.09584189782316596,0.07196858398588697,0.023873185728499682,0.37660151720218826,0.37660151720218826,0.12492507071537602,0.0,4.8781261590980876,4.6411595653869995,5.593963132581905,4.870721771125318,4.637634645983496,5.5748161699517595,24869.8033819159,21139.332874628515,0.85,1.0673867341239331,0.6639064544858451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927195483556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43120852952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.885958008614,1539.2798613322004,0.37660151720218826,0.12492507071537602,6.112874298809886,3.449528991183087
3155.0,-30.0011340028092,5.069586626932225,35.018003347255565,24.17687113573777,5.020038397443721,-26.499016823477646,-40.04218586543573,1.517921218112167,-0.14977389313725098,-5.019085475545459,40.03522072735621,42423.81110390834,25782.699713763734,25782.699713763734,68206.51081767207,77552.27638159595,77552.27638159595,25782.699713763734,103334.97609535969,103334.97609535969,103334.97609535969,128204.6265647854,91729.83710916412,56601.58815392478,39031.38772804371,24869.650469425716,0.0,63901.038197469425,21139.20289901186,1539.275620380311,0.0,0.8866940462944244,2.816491874730929,0.0014959135982669303,354392.2382624439,1556052.404497709,4.390763217972567,1556052.404497709,4.390763217972567,0.85,0.09584161650100867,4.027634451161993,1.2677147994795814,1.0,0.0,4.027634451160722,1.2846374849097402,1.2849373653746696,3.1352303653547664,19358.84760353429,1974.053076589283,4632.441516551485,4632.441516551485,5.565682722953635,5.069586626932225,-2.367420528111815,7.43700715504404,3.4495633849813596,3.4495633849813596,0.9855895385661028,0.0,0.0,0.000233423714611961,1.000080971632768,0.00023340481544295862,198.9231475001316,0.0,3.7726859633768724e-06,10.691792020210057,0.051085908743905666,7.848005394980024e-05,0.00015494366066216074,0.0006240564256720719,0.09584161650071615,0.07196831361332373,0.023873302887392416,0.09584157580374902,0.07196831361354339,0.02387330288746528,0.3766000888924024,0.3766000888924024,0.12492567931736719,0.0,4.876430744479649,4.640409083656664,5.589401279512117,4.869311582408216,4.637076881392545,5.570819821178873,24869.650469425716,21139.20289901186,0.85,1.0673771935738776,0.6638986204388208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497396158646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.396394258605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.870333933011,1539.275620380311,0.3766000888924024,0.12492567931736719,6.112874298809886,3.4495633849813596
3156.0,-30.001909677297323,5.069315611928704,35.017974397869565,24.176558979693823,5.019838267003778,-26.49973505360206,-40.04286179607732,1.5176636433083484,-0.1518166316091083,-5.019234462706385,40.03516348538461,42423.2590014871,25782.521800422644,25782.521800422644,68205.78080190974,77551.82008740574,77551.82008740574,25782.521800422644,103334.34188782838,103334.34188782838,103334.34188782838,128203.83605273333,91729.6128701616,56601.2674623461,39031.494897572775,24869.494164904936,0.0,63900.98906247771,21139.070040169194,1539.2705864111392,0.0,0.886693494874566,2.816501340231368,0.0014959135982669303,354390.17993831675,1556049.9345682678,4.3907817503270135,1556049.9345682678,4.3907817503270135,0.85,0.09584145078734374,4.027634451161993,1.2677144164917995,1.0,0.0,4.027634451161553,1.2846387286248053,1.2849385851001942,3.1352273300008173,19358.800279688385,1974.0482508999899,4632.441516551485,4632.441516551485,5.565644316998493,5.069315611928704,-2.367566431346942,7.436882043275645,3.4495976134085042,3.4495976134085042,0.9855993181167155,0.0,0.0,0.00023340481544295862,1.0000807369608666,0.00023338597256882448,198.9237881156885,0.0,3.7594821830883185e-06,10.654372506872294,0.05108966822608876,7.847404894450563e-05,0.000154930766498453,0.0006240044926941036,0.09584145078712795,0.07196803425596011,0.02387341653116784,0.09584152486374735,0.07196803425612214,0.023873416531221603,0.3765986614883923,0.3765986614883923,0.12492628542196228,0.0,4.874685917150998,4.639622898415098,5.584748631654861,4.867417831097271,4.636196389294355,5.565853230755295,24869.494164904936,21139.070040169194,0.85,1.06736659013561,0.6638904909595178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515020567633914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.358974745264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.854737454118,1539.2705864111392,0.3765986614883923,0.12492628542196228,6.112874298809886,3.4495976134085042
3157.0,-30.00268263503847,5.069045573825863,35.01794550379609,24.176225310098403,5.019607621487594,-26.500453890129435,-40.04354156842453,1.5173788765783338,-0.1535251369577395,-5.019406231108428,40.03510719769655,42422.73462469922,25782.40457234088,25782.40457234088,68205.1391970401,77551.40030665143,77551.40030665143,25782.40457234088,103333.8048789923,103333.8048789923,103333.8048789923,128203.15852574637,91729.41169300568,56600.960917814926,39031.61197243417,24869.353646754065,0.0,63900.96561918824,21138.950599740954,1539.2669896973202,0.0,0.886692823968824,2.8165037505088955,0.0014959135982669303,354387.80689281883,1556047.5058180245,4.390804298435234,1556047.5058180245,4.390804298435234,0.85,0.09584129675249124,4.027634451161993,1.2677141098817812,1.0,0.0,4.027634451162262,1.2846400994046532,1.2849399319924333,3.135223984545196,19358.757822860534,1974.0439215084189,4632.441516551485,4632.441516551485,5.565619011102809,5.069045573825863,-2.367728879343336,7.4367744531692,3.4496318349273287,3.4496318349273287,0.9856090956935225,0.0,0.0,0.00023338597256882448,1.0000804546841073,0.000233367197084702,198.92442649115358,0.0,3.7482959017491524e-06,10.622670585557097,0.05109341652199051,7.846801023770727e-05,0.0001549179623311172,0.0006239529221886236,0.09584129675220154,0.07196776508929492,0.02387353166290663,0.09584131041797855,0.07196776508951244,0.023873531662978804,0.37659723214266866,0.37659723214266866,0.12492688097918803,0.0,4.872991339588623,4.638856640466543,5.580238164399191,4.865881094150666,4.635466753423202,5.5618677607299105,24869.353646754065,21138.950599740954,0.85,1.0673569411063704,0.6638825284349142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451506703860209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32727282395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.839160308446,1539.2669896973202,0.37659723214266866,0.12492688097918803,6.112874298809886,3.4496318349273287
3158.0,-30.003453116945504,5.068776822096305,35.01791660926616,24.175909591745608,5.019395837083187,-26.501168611667833,-40.04421697519717,1.5171113318053782,-0.15534233403849385,-5.019562423936853,40.035049396250784,42422.20268019299,25782.250207546953,25782.250207546953,68204.45288773994,77550.97704052381,77550.97704052381,25782.250207546953,103333.22724807076,103333.22724807076,103333.22724807076,128202.42447807617,91729.21366799051,56600.65351022316,39031.73350863039,24869.19723000541,0.0,63900.9307386358,21138.817645504598,1539.2621211258922,0.0,0.8866922378707974,2.816509409203049,0.0014959135982669303,354385.6490405913,1556045.0117538236,4.390823996305771,1556045.0117538236,4.390823996305771,0.85,0.0958411310107161,4.027634451161993,1.2677137532690543,1.0,0.0,4.0276344511606,1.2846413894996427,1.284941198267509,3.13522083601146,19358.716031266747,1974.0396599518438,4632.441516551485,4632.441516551485,5.565585688546363,5.068776822096305,-2.3678796697934783,7.436656491889783,3.449665899452853,3.449665899452853,0.9856188284151008,0.0,0.0,0.000233367197084702,1.0000801974791507,0.00023334848312459177,198.9250628254572,0.0,3.7349024111593265e-06,10.58471343322553,0.05109715142440167,7.846201073764106e-05,0.00015490518634706093,0.0006239014651950911,0.0958411310104884,0.07196748750875183,0.023873643501736565,0.09584113648570894,0.07196748750892282,0.023873643501793287,0.37659580192837316,0.37659580192837316,0.1249274736223762,0.0,4.871297555242904,4.638095802427358,5.575714594033741,4.864220089898367,4.634757056681451,5.557321671198281,24869.19723000541,21138.817645504598,0.85,1.0673467835187906,0.6638745662986668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515113347091528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28931567162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.823611732454,1539.2621211258922,0.37659580192837316,0.1249274736223762,6.112874298809886,3.449665899452853
3159.0,-30.004221124282772,5.068509267096214,35.01788776823688,24.175599531177454,5.019181835672208,-26.501881327616758,-40.04489203272385,1.5168420390061441,-0.15699862352249738,-5.019721725950533,40.03499316550222,42421.68013573901,25782.106600010982,25782.106600010982,68203.78673574999,77550.58529797892,77550.58529797892,25782.106600010982,103332.6918979899,103332.6918979899,103332.6918979899,128201.74371515363,91729.0452695919,56600.35360622235,39031.87962596616,24869.05181716373,0.0,63900.93144312989,21138.69404458917,1539.2579599357343,0.0,0.8866916302439761,2.8165125890013614,0.0014959135982669303,354383.44824462954,1556042.5854662545,4.390844417745279,1556042.5854662545,4.390844417745279,0.85,0.09584096813484262,4.027634451161993,1.2677134669898078,1.0,0.0,4.027634451163511,1.2846426876457995,1.2849424726746226,3.135217667834878,19358.680492133157,1974.036035968772,4632.441516551485,4632.441516551485,5.5655546881472295,5.068509267096214,-2.3680325023168933,7.4365417694131075,3.4496999019708126,3.4496999019708126,0.9856285434202322,0.0,0.0,0.00023334848312459177,1.000079940401006,0.00023332983064436343,198.92569711960908,0.0,3.722675690640363e-06,10.55006290727479,0.05110087410009231,7.845601476360678e-05,0.00015489246836098499,0.0006238502417962222,0.09584096813459517,0.07196721291852444,0.023873755216070734,0.0958409199176202,0.07196721291871025,0.023873755216132372,0.3765943708371894,0.3765943708371894,0.12492806013243418,0.0,4.869644298993762,4.637377916366177,5.57122433931778,4.862723102428049,4.634205097492725,5.552958723353072,24869.05181716373,21138.69404458917,0.85,1.0673363469897075,0.6638663815642994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515159507532662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.25466514567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.808086990413,1539.2579599357343,0.3765943708371894,0.12492806013243418,6.112874298809886,3.4496999019708126
