time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3160.0,-30.004986861444763,5.068243084564246,35.017859008536696,24.17529240427541,5.018981911366592,-26.50259059219726,-40.045559022668726,1.5165856421193036,-0.15889640802112126,-5.019871538602403,40.03493785230908,42421.13386341516,25781.94190383618,25781.94190383618,68203.07576725134,77550.14865417541,77550.14865417541,25781.94190383618,103332.0905580116,103332.0905580116,103332.0905580116,128200.99848521259,91728.83675333452,56600.03481471877,39032.00215401749,24868.90792720099,0.0,63900.910081218484,21138.57173812084,1539.2536625094447,0.0,0.8866910676202815,2.8165200530985532,0.0014959135982669303,354381.37855628994,1556040.1987728626,4.390863326713148,1556040.1987728626,4.390863326713148,0.85,0.09584080062613273,4.027634451161993,1.2677130653196946,1.0,0.0,4.027634451162534,1.2846439253520494,1.2849436867066615,3.135214647170221,19358.63648644671,1974.0315486375787,4632.441516551485,4632.441516551485,5.565519135367081,5.068243084564246,-2.368178069266144,7.4364211538303895,3.4497338175826124,3.4497338175826124,0.9856382335950321,0.0,0.0,0.00023332983064436343,1.000079704594124,0.0002333112346670997,198.92632954238482,0.0,3.7104576324310143e-06,10.515436930309495,0.051104584557724736,7.8450090863236e-05,0.00015487973978112744,0.0006237989757294735,0.09584080062591421,0.07196693576282621,0.023873864863087995,0.09584084551737329,0.07196693576299032,0.023873864863142413,0.37659294114302294,0.37659294114302294,0.12492864074142382,0.0,4.867968483852167,4.636643447803351,5.566693567421112,4.8609751305812665,4.6334222501790805,5.548284112085696,24868.90792720099,21138.57173812084,0.85,1.067325577688405,0.6638580547522346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451520551999855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.22003916871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.792586139527,1539.2536625094447,0.37659294114302294,0.12492864074142382,6.112874298809886,3.4497338175826124
3161.0,-30.005750223381334,5.067977781973952,35.01783027031116,24.17495377538728,5.018748185036569,-26.503301099147006,-40.04623369602484,1.5162990608022835,-0.16056429601661648,-5.0200436480946475,40.03488095839461,42420.62990723391,25781.836310835235,25781.836310835235,68202.46621806914,77549.72138645785,77549.72138645785,25781.836310835235,103331.55769729309,103331.55769729309,103331.55769729309,128200.3217637034,91728.62296958832,56599.743666723814,39032.088114293896,24868.764066410313,0.0,63900.85218070421,21138.449456448765,1539.2498837397459,0.0,0.8866903971592367,2.816521890347134,0.0014959135982669303,354379.0008448565,1556037.743876257,4.390885859959503,1556037.743876257,4.390885859959503,0.85,0.09584064087838812,4.027634451161993,1.2677127878321337,1.0,0.0,4.0276344511608535,1.2846453041199215,1.2849450419057795,3.1352112822466784,19358.591369098933,1974.0269479484773,4632.441516551485,4632.441516551485,5.565496341123361,5.067977781973952,-2.3683398746745428,7.4363176566484945,3.449767701297296,3.449767701297296,0.9856479146563702,0.0,0.0,0.0002333112346670997,1.0000794578477994,0.00023329269773143064,198.9269600069911,0.0,3.699229501326922e-06,10.483616406760497,0.05110828378722606,7.844409914300707e-05,0.00015486713552409265,0.0006237482103896089,0.09584064087810222,0.07196666587701317,0.02387397500108905,0.09584060028333986,0.07196666587722785,0.023873975001160272,0.37659151108187455,0.37659151108187455,0.12492921117801334,0.0,4.866337123146309,4.63591090614085,5.562336107275939,4.85947935207804,4.632655247756702,5.544577102567871,24868.764066410313,21138.449456448765,0.85,1.067317005807692,0.6638507697404923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515251396732187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.188218645155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.777105167572,1539.2498837397459,0.37659151108187455,0.12492921117801334,6.112874298809886,3.449767701297296
3162.0,-30.00651103777041,5.067713908070782,35.01780154034256,24.174651398230367,5.0185508675043415,-26.504005671838524,-40.04689995255319,1.5160455015722318,-0.16242077862301585,-5.020188837565,40.03482372244179,42420.1019192147,25781.66486838043,25781.66486838043,68201.76678759513,77549.293469971,77549.293469971,25781.66486838043,103330.95833835143,103330.95833835143,103330.95833835143,128199.56490627825,91728.4222489674,56599.44215103885,39032.2001088095,24868.606567926814,0.0,63900.80667673631,21138.315582737792,1539.2447009498867,0.0,0.8866898650419439,2.816529351715034,0.0014959135982669303,354376.99504620157,1556035.274224104,4.390903743684708,1556035.274224104,4.390903743684708,0.85,0.09584046550603098,4.027634451161993,1.267712428472005,1.0,0.0,4.027634451161068,1.2846465283204274,1.2849462425772702,3.1352082945553925,19358.54900861914,1974.0226283816737,4632.441516551485,4632.441516551485,5.565459332031244,5.067713908070782,-2.3684816445904935,7.436195552661275,3.449801406823498,3.449801406823498,0.9856575448067136,0.0,0.0,0.00023329269773143064,1.0000791931591302,0.00023327422400868774,198.92758837107223,0.0,3.687496260491613e-06,10.450364402233232,0.05111197128348655,7.843818258714755e-05,0.00015485451514428308,0.0006236973801131011,0.09584046550583195,0.07196638431953539,0.023874081186296556,0.09584047395869852,0.07196638431968484,0.023874081186346145,0.3765900803543935,0.3765900803543935,0.12492978097041443,0.0,4.864679551204063,4.6351715289690105,5.557893887393561,4.857768058941986,4.631939445857029,5.539847504633599,24868.606567926814,21138.315582737792,0.85,1.067306820281889,0.6638429798517416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515297131437304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15496664063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.761646254728,1539.2447009498867,0.3765900803543935,0.12492978097041443,6.112874298809886,3.449801406823498
3163.0,-30.0072694494948,5.067451148385202,35.01777289152382,24.174335749726765,5.01833751575034,-26.504709685343617,-40.047562297526724,1.5157777515991895,-0.16412076922671304,-5.020347697244642,40.03476862615224,42419.56821246332,25781.531162269486,25781.531162269486,68201.0993747328,77548.8767389615,77548.8767389615,25781.531162269486,103330.40790123098,103330.40790123098,103330.40790123098,128198.87604404883,91728.22525254518,56599.1274957643,39032.33084086764,24868.46814281784,0.0,63900.79898368548,21138.197921395164,1539.2409306635984,0.0,0.8866892555452472,2.816533158890722,0.0014959135982669303,354374.80040323635,1556032.89689826,4.3909242280424,1556032.89689826,4.3909242280424,0.85,0.09584029914974507,4.027634451161993,1.26771207515616,1.0,0.0,4.027634451161673,1.2846478187646369,1.2849475095890834,3.1352051452008927,19358.50743410166,1974.0183889607215,4632.441516551485,4632.441516551485,5.565430469041726,5.067451148385202,-2.368633210953781,7.436084359338983,3.4498351011659976,3.4498351011659976,0.9856671717617136,0.0,0.0,0.00023327422400868774,1.0000789435471593,0.00023325580996765336,198.92821475425438,0.0,3.6749331134815314e-06,10.41476044360666,0.05111564621660004,7.843230117599117e-05,0.00015484192283269656,0.0006236466628851355,0.09584029914949817,0.0719661106924333,0.023874188457064866,0.09584030287385478,0.0719661106926187,0.023874188457126373,0.3765886481907977,0.3765886481907977,0.12493034220040063,0.0,4.863050441996904,4.634447012165424,5.553521428907288,4.856226928017918,4.631248517448398,5.5357278768928495,24868.46814281784,21138.197921395164,0.85,1.0672965042603806,0.6638347076582479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515342713787045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.119362682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.746212932354,1539.2409306635984,0.3765886481907977,0.12493034220040063,6.112874298809886,3.4498351011659976
3164.0,-30.008025424711512,5.067189608320539,35.01774427890284,24.174029670562618,5.018130219387477,-26.505410900053807,-40.0482242583297,1.5155156947295796,-0.16578645771676292,-5.020500548637756,40.03471238284042,42419.04326181766,25781.384807759594,25781.384807759594,68200.42806957725,77548.47401716301,77548.47401716301,25781.384807759594,103329.8588249226,103329.8588249226,103329.8588249226,128198.17892623838,91728.04373352809,56598.823055529334,39032.46741999861,24868.320101315785,0.0,63900.7875213144,21138.072086118416,1539.2364715969384,0.0,0.8866886808023733,2.8165372167795724,0.0014959135982669303,354372.6887746851,1556030.4700828823,4.390943544388737,1556030.4700828823,4.390943544388737,0.85,0.0958401264550113,4.027634451161993,1.2677117185434326,1.0,0.0,4.027634451161759,1.2846490824606935,1.2849487499231307,3.1352020611319174,19358.4691259666,1974.0144826180806,4632.441516551485,4632.441516551485,5.565398875656387,5.067189608320539,-2.3687801352153297,7.4359697435358685,3.449868691840966,3.449868691840966,0.9856767690974187,0.0,0.0,0.00023325580996765336,1.0000786904076862,0.00023323745641712023,198.92883912855265,0.0,3.6630723093808645e-06,10.38114692478537,0.05111930928890942,7.842642358349712e-05,0.00015482938638415624,0.0006235961706530993,0.09584012645478014,0.0719658330712277,0.02387429338355244,0.09584010118945646,0.07196583307140128,0.02387429338361002,0.3765872152869209,0.3765872152869209,0.12493089785116634,0.0,4.861442295782979,4.633745762387662,5.549163076761147,4.854714090920993,4.630651700004535,5.531437480532361,24868.320101315785,21138.072086118416,0.85,1.0672861902809676,0.6638266116465089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388152459061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08574916318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.730802382883,1539.2364715969384,0.3765872152869209,0.12493089785116634,6.112874298809886,3.449868691840966
3165.0,-30.008778978777297,5.066929150275857,35.01771569304051,24.173708992917113,5.017914691148532,-26.506110758642475,-40.048889711592324,1.5152464710139146,-0.16749833597270936,-5.020658887700277,40.03465593699429,42418.54355813928,25781.254965361884,25781.254965361884,68199.79852350117,77548.0458764672,77548.0458764672,25781.254965361884,103329.30084182907,103329.30084182907,103329.30084182907,128197.4741421632,91727.83248564397,56598.53955671022,39032.54769881528,24868.173300334132,0.0,63900.72099914942,21137.94730528401,1539.2322086800655,0.0,0.8866880788402262,2.816541241572452,0.0014959135982669303,354370.5013448765,1556028.0345313244,4.390963775556996,1556028.0345313244,4.390963775556996,0.85,0.0958399552796319,4.027634451161993,1.2677114306157455,1.0,0.0,4.027634451162075,1.2846503795546735,1.284950023740558,3.135198895561125,19358.424543792204,1974.0099365014764,4632.441516551485,4632.441516551485,5.5653708467223435,5.066929150275857,-2.3689308930382937,7.43586004331415,3.449902212502101,3.449902212502101,0.9856863464291717,0.0,0.0,0.00023323745641712023,1.0000784388621478,0.0002332191629713457,198.92946150661737,0.0,3.6510505014422986e-06,10.347077121087475,0.05112296033941086,7.842051539166329e-05,0.00015481694102545694,0.0006235460452976449,0.0958399552793944,0.07196555754286253,0.023874397736531872,0.09583990764941962,0.07196555754304086,0.023874397736591037,0.37658578271934107,0.37658578271934107,0.12493144697936799,0.0,4.859847141070588,4.633037943912882,5.544877032951376,4.853160551727569,4.629907230849199,5.527430142366143,24868.173300334132,21137.94730528401,0.85,1.067277449411079,0.6638194827051156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515433445423103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05167935948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.715415364393,1539.2322086800655,0.37658578271934107,0.12493144697936799,6.112874298809886,3.449902212502101
3166.0,-30.00953020138088,5.066670235935433,35.01768720321452,24.173419642634713,5.017733802771104,-26.506805054384557,-40.049539239238925,1.5150086557747147,-0.169430105892161,-5.020794174898195,40.03460156251425,42417.98774588093,25781.069720850763,25781.069720850763,68199.0574667317,77547.60411021771,77547.60411021771,25781.069720850763,103328.67383106847,103328.67383106847,103328.67383106847,128196.70305649484,91727.6206953246,56598.21305749217,39032.675153147145,24868.02922542636,0.0,63900.7043785735,21137.824841612404,1539.227568592985,0.0,0.8866875867800352,2.81655085064843,0.0014959135982669303,354368.6323814286,1556025.6883587567,4.390980313076669,1556025.6883587567,4.390980313076669,0.85,0.09583977386353826,4.027634451161993,1.2677109987242146,1.0,0.0,4.027634451161719,1.2846515296246859,1.2849511505768971,3.1351960888091392,19358.379847141194,1974.0053787115064,4632.441516551485,4632.441516551485,5.565330858195678,5.066670235935433,-2.3690643662891615,7.435734602224595,3.4499356236724896,3.4499356236724896,0.9856958924778542,0.0,0.0,0.0002332191629713457,1.0000781966483268,0.00023320092744043318,198.93008196249207,0.0,3.6391053170273445e-06,10.313224468455495,0.05112659944472789,7.841474899141003e-05,0.00015480441397993568,0.0006234955909375321,0.09583977386336119,0.07196527483270061,0.023874499030660575,0.09583989252199776,0.07196527483283358,0.023874499030704686,0.37658434955479797,0.37658434955479797,0.12493199237065603,0.0,4.858202961153779,4.632306317136397,5.5404657599474945,4.851364069006024,4.629123971760748,5.522562200096502,24868.02922542636,21137.824841612404,0.85,1.0672661300052817,0.6638109573030634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515478593596656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01782670685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.70005165045,1539.227568592985,0.37658434955479797,0.12493199237065603,6.112874298809886,3.4499356236724896
3167.0,-30.010278872150288,5.0664121125392345,35.017658772017285,24.173090792633616,5.017503223363809,-26.507502022578436,-40.050200501549966,1.514726373791996,-0.17090980565944847,-5.020963968735908,40.034546290533505,42417.491561595925,25780.974807543902,25780.974807543902,68198.46636913983,77547.20366502578,77547.20366502578,25780.974807543902,103328.17847256968,103328.17847256968,103328.17847256968,128196.07308220663,91727.42907818695,56597.92497729069,39032.782334329175,24867.89460963695,0.0,63900.67694396613,21137.710418191407,1539.2242739029482,0.0,0.886686922216575,2.816550484554249,0.0014959135982669303,354366.2867271442,1556023.3034631982,4.391002648232473,1556023.3034631982,4.391002648232473,0.85,0.09583960700629628,4.027634451161993,1.267710698707961,1.0,0.0,4.027634451161672,1.2846528875554781,1.2849524853968544,3.135192774778283,19358.33940787865,1974.0012550543408,4632.441516551485,4632.441516551485,5.565310369365648,5.0664121125392345,-2.369223035874078,7.435635148413312,3.449969066430255,3.449969066430255,0.9857054475515014,0.0,0.0,0.00023320092744043318,1.0000779314899224,0.0002331827551608993,198.93070031413214,0.0,3.627595659057424e-06,10.28060609776874,0.051130227040386944,7.840887881541515e-05,0.00015479204862501802,0.000623445787808065,0.09583960700601325,0.07196500486975473,0.023874602136258524,0.09583960309028136,0.07196500486996726,0.023874602136329016,0.376582913996435,0.376582913996435,0.12493252431781285,0.0,4.856638714685346,4.631610206451853,5.536268983752109,4.850054163076436,4.628504665077116,5.5191572144338465,24867.89460963695,21137.710418191407,0.85,1.067257337961261,0.6638034773683447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515523602350764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98520833616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.684709525,1539.2242739029482,0.376582913996435,0.12493252431781285,6.112874298809886,3.449969066430255
3168.0,-30.011024857738672,5.066155334351545,35.01763032243077,24.172798578534298,5.0173065086715525,-26.50819318693781,-40.05085331210864,1.514474837870716,-0.1725231414415589,-5.021106690123227,40.0344888925117,42416.97201269593,25780.81338252274,25780.81338252274,68197.78539521867,77546.81449682685,77546.81449682685,25780.81338252274,103327.62787934959,103327.62787934959,103327.62787934959,128195.36321616718,91727.26136487396,56597.6261224153,39032.9280471763,24867.735336817597,0.0,63900.663383993895,21137.57503629496,1539.2189403318484,0.0,0.8866864032406344,2.8165550377568915,0.0014959135982669303,354364.3150805999,1556020.8268353695,4.391020090387639,1556020.8268353695,4.391020090387639,0.85,0.09583942168219417,4.027634451161993,1.267710395394825,1.0,0.0,4.027634451161655,1.284654101553706,1.2849536763318936,3.135189812020862,19358.30401332689,1973.997645814513,4632.441516551485,4632.441516551485,5.565275522725796,5.066155334351545,-2.3693615951393463,7.435516929490891,3.4500023162656275,3.4500023162656275,0.985714947504465,0.0,0.0,0.0002331827551608993,1.0000776524455488,0.00023316464935566132,198.9313164513665,0.0,3.6150242939800595e-06,10.244978849139489,0.051133842064680926,7.840308406606452e-05,0.00015477967109483478,0.0006233959356410786,0.09583942168199788,0.07196472112662562,0.023874700555372264,0.09583936983419508,0.07196472112677299,0.023874700555421173,0.3765814781899079,0.3765814781899079,0.12493305558162242,0.0,4.855082914562843,4.630944131477406,5.532015408759321,4.848583548681688,4.6280099334136935,5.514728366198767,24867.735336817597,21137.57503629496,0.85,1.0672469076792266,0.6637954876587511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515568458479466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94958108754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.669393480539,1539.2189403318484,0.3765814781899079,0.12493305558162242,6.112874298809886,3.4500023162656275
3169.0,-30.011768623860384,5.065899848324604,35.017601978082624,24.172495293337875,5.01711318770867,-26.508882014154416,-40.051501931715734,1.5142265780027166,-0.17436614341625045,-5.021250649154538,40.0344350586134,42416.44486693015,25780.6583232329,25780.6583232329,68197.10319016305,77546.3666772951,77546.3666772951,25780.6583232329,103327.025000528,103327.025000528,103327.025000528,128194.62350242915,91727.03547834355,56597.32027831622,39033.01688891925,24867.59850190116,0.0,63900.615390820414,21137.458726615987,1539.214917634974,0.0,0.8866858650458715,2.816562467461517,0.0014959135982669303,354362.32634515484,1556018.5039961636,4.39103817847887,1556018.5039961636,4.39103817847887,0.85,0.09583924162005583,4.027634451161993,1.2677099970215937,1.0,0.0,4.027634451161953,1.2846553000941991,1.2849548518909506,3.135186886993469,19358.256341783414,1973.9927846699347,4632.441516551485,4632.441516551485,5.565242050249287,5.065899848324604,-2.369500753051748,7.435400601376353,3.4500355416999064,3.4500355416999064,0.9857244404856875,0.0,0.0,0.00023316464935566132,1.0000774218763917,0.00023314659870851497,198.93193075881285,0.0,3.601811671403981e-06,10.207534276758881,0.05113744387635233,7.839732691030825e-05,0.00015476732244535307,0.0006233461997950008,0.09583924161985444,0.0719644423641805,0.02387479925567394,0.09583931400040135,0.07196444236433172,0.023874799255724107,0.37658004354294206,0.37658004354294206,0.12493358005510968,0.0,4.853498921576659,4.630244950109102,5.527748632878911,4.846884505738274,4.627175990061289,5.510406436291191,24867.59850190116,21137.458726615987,0.85,1.06723703321267,0.6637877367457004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515613153990592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91213651515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.654106273514,1539.214917634974,0.37658004354294206,0.12493358005510968,6.112874298809886,3.4500355416999064
3170.0,-30.012509781696124,5.065645330402689,35.01757367351521,24.17217978453266,5.016897003867579,-26.509570780017846,-40.05215432317925,1.5139580021894161,-0.17589971774373225,-5.021408915256954,40.03437952860228,42415.94457190681,25780.54215062984,25780.54215062984,68196.48672253665,77545.96206226008,77545.96206226008,25780.54215062984,103326.50421288992,103326.50421288992,103326.50421288992,128193.9616496295,91726.84248704293,56597.03086782766,39033.1240213503,24867.45743673958,0.0,63900.58145808987,21137.33882122864,1539.2109877270607,0.0,0.886685260122231,2.816564156738953,0.0014959135982669303,354360.13997345115,1556016.107975385,4.391058509266766,1556016.107975385,4.391058509266766,0.8499999999999999,0.09583906472321006,4.027634451161993,1.2677096986537801,1.0,0.0,4.027634451163341,1.2846565935445808,1.284956122452845,3.135183730345462,19358.215612514778,1973.9886314403775,4632.441516551485,4632.441516551485,5.5652169721986215,5.065645330402689,-2.369650242545544,7.435295572948233,3.450068728972365,3.450068728972365,0.9857339225635329,0.0,0.0,0.00023314659870851497,1.0000771508272575,0.00023312861264319215,198.93254291529652,0.0,3.590850088268878e-06,10.176469150154,0.0511410347264406,7.839153666975864e-05,0.0001547550620387563,0.0006232968193590065,0.09583906472296495,0.0719641672072292,0.02387489751573575,0.09583906140109807,0.07196416720741325,0.02387489751579681,0.3765786073711207,0.3765786073711207,0.1249340954597686,0.0,4.8519620816422275,4.629567508920616,5.523606033207216,4.845509197513195,4.626558452935967,5.506733097671997,24867.45743673958,21137.33882122864,0.85,1.0672279526480413,0.6637802599609508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515657716784698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.88107138855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.638838663617,1539.2109877270607,0.3765786073711207,0.1249340954597686,6.112874298809886,3.450068728972365
3171.0,-30.01324879240126,5.06539199437593,35.01754536295913,24.171883274707966,5.016693723537565,-26.510256322546038,-40.05280245384199,1.5137012536823735,-0.17739686108643582,-5.0215561679525385,40.034322745033435,42415.43583180413,25780.400323211055,25780.400323211055,68195.83615501519,77545.58193343872,77545.58193343872,25780.400323211055,103325.98225664978,103325.98225664978,103325.98225664978,128193.28623613472,91726.6783404158,56596.73749895538,39033.2676016227,24867.303979484943,0.0,63900.57158110764,21137.2083825622,1539.2060952631655,0.0,0.8866847158326319,2.816566653140163,0.0014959135982669303,354358.1057562846,1556013.65786871,4.391076802230349,1556013.65786871,4.391076802230349,0.8499999999999999,0.09583887920885105,4.027634451161993,1.2677093914942819,1.0,0.0,4.027634451161631,1.2846578315454356,1.2849573376352077,3.135180709027223,19358.180970683512,1973.9850989566787,4632.441516551485,4632.441516551485,5.565186356071406,5.06539199437593,-2.3697914414727057,7.435183435848636,3.4501017824797953,3.4501017824797953,0.9857433664227987,0.0,0.0,0.00023312861264319215,1.0000769277794814,0.00023311067995620974,198.93315330167516,0.0,3.5780137117083243e-06,10.140090858981392,0.051144612740152307,7.838578463705878e-05,0.00015474282800613336,0.0006232475451477377,0.09583887920864338,0.07196388593034951,0.02387499327829387,0.09583878288573491,0.07196388593050544,0.023874993278345604,0.3765771708321982,0.3765771708321982,0.12493460829820421,0.0,4.8504584451656,4.628930018483572,5.519476312227084,4.844159306866118,4.626101593530393,5.50267600698669,24867.303979484943,21137.2083825622,0.85,1.0672179366730024,0.6637724011273846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515702123563106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.84469309737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.62359851418,1539.2060952631655,0.3765771708321982,0.12493460829820421,6.112874298809886,3.4501017824797953
3172.0,-30.013985343023435,5.065140079184145,35.01751715195785,24.1715885111131,5.016512173218248,-26.510937477679132,-40.053442342299945,1.5134643078738312,-0.17931617441377057,-5.02169088644303,40.03426902364986,42414.903629234315,25780.22982301415,25780.22982301415,68195.13345224847,77545.1209868803,77545.1209868803,25780.22982301415,103325.35080989444,103325.35080989444,103325.35080989444,128192.51472395695,91726.4411797381,56596.42838451661,39033.34755024611,24867.1639140625,0.0,63900.51146430861,21137.089326953126,1539.2016737663066,0.0,0.8866842242880689,2.8165761665039435,0.0014959135982669303,354356.2447004802,1556011.3398923902,4.391093322505462,1556011.3398923902,4.391093322505462,0.85,0.09583869119896446,4.027634451161993,1.2677089453162629,1.0,0.0,4.02763445116094,1.284658976816986,1.2849584601351811,3.1351779140183242,19358.130919821528,1973.9799951891348,4632.441516551485,4632.441516551485,5.565149550383457,5.065140079184145,-2.3699230982383264,7.435063177422471,3.4501347683290606,3.4501347683290606,0.9857527909511602,0.0,0.0,0.00023311067995620974,1.0000766721492014,0.0002330928082296394,198.93376165943468,0.0,3.5674059685831534e-06,10.110028514964657,0.05114818014612089,7.838010613509963e-05,0.0001547305738211101,0.000623198189769967,0.09583869119878458,0.07196360343830976,0.02387508776047481,0.09583877815997556,0.07196360343844484,0.02387508776051962,0.37657573597164634,0.37657573597164634,0.12493511710323539,0.0,4.848893848783916,4.628237798624184,5.515266886718734,4.842374712029255,4.625214165714226,5.498171823657913,24867.1639140625,21137.089326953126,0.85,1.067207943872853,0.6637646969840766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746401953638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81463075336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.608376673663,1539.2016737663066,0.37657573597164634,0.12493511710323539,6.112874298809886,3.4501347683290606
3173.0,-30.014719337967097,5.064888954255023,35.01748897923277,24.171274189744167,5.01628771416993,-26.511620623538516,-40.05409008879212,1.513188999741356,-0.18060794980351602,-5.021854412797872,40.034213716510834,42414.41496859376,25780.134991494662,25780.134991494662,68194.54996008842,77544.754707545,77544.754707545,25780.134991494662,103324.88969903966,103324.88969903966,103324.88969903966,128191.91621166602,91726.28028274648,56596.144382069775,39033.484334085224,24867.02651262635,0.0,63900.51084671158,21136.9725357324,1539.19808112536,0.0,0.8866835917553305,2.8165740615370107,0.0014959135982669303,354353.98569147254,1556008.9534964415,4.391114581257232,1556008.9534964415,4.391114581257232,0.85,0.09583851401628997,4.027634451161993,1.2677086678287015,1.0,0.0,4.027634451162022,1.2846603013936684,1.2849597620603594,3.135174681425587,19358.096963799813,1973.9765326385477,4632.441516551485,4632.441516551485,5.565129079208774,5.064888954255023,-2.3700757760363422,7.434964730291366,3.4501677605701655,3.4501677605701655,0.9857622173057615,0.0,0.0,0.0002330928082296394,1.0000764065627537,0.00023307499977004317,198.93436790958404,0.0,3.5552897939879307e-06,10.075691276161796,0.05115173543591488,7.837435828667366e-05,0.00015471844994296573,0.000623149359220671,0.09583851401603043,0.07196333051371376,0.023875183502316672,0.09583841447021534,0.07196333051390863,0.023875183502381343,0.3765742987085457,0.3765742987085457,0.12493561509298765,0.0,4.847427440344859,4.627610904979861,5.51125520746217,4.841246462994377,4.624794094847346,5.494895882380376,24867.02651262635,21136.9725357324,0.85,1.0671988229276859,0.663757056189113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515790533203106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78029351456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.59317948312,1539.19808112536,0.3765742987085457,0.12493561509298765,6.112874298809886,3.4501677605701655
3174.0,-30.015451222406057,5.0646389724585115,35.01746075085112,24.170961963851028,5.016083053151144,-26.51229988938888,-40.05472966292871,1.5129317201339003,-0.18230106296908843,-5.022000507605036,40.03415574995149,42413.9016249858,25779.997815581475,25779.997815581475,68193.89944056727,77544.31670057091,77544.31670057091,25779.997815581475,103324.31451615239,103324.31451615239,103324.31451615239,128191.1799880412,91726.05482321269,56595.842985518415,39033.568708549195,24866.86547188881,0.0,63900.43418043801,21136.835651105488,1539.1927222554652,0.0,0.8866830576412613,2.816579271493673,0.0014959135982669303,354351.9674973875,1556006.4523546223,4.39113253227836,1556006.4523546223,4.39113253227836,0.85,0.09583832341468448,4.027634451161993,1.2677083216561007,1.0,0.0,4.027634451164255,1.2846615415188232,1.2849609795955594,3.135171654940508,19358.049382370555,1973.9716806830627,4632.441516551485,4632.441516551485,5.565099467196902,5.0646389724585115,-2.370215491656168,7.43485446411468,3.4502005713485207,3.4502005713485207,0.9857715918138631,0.0,0.0,0.00023307499977004317,1.000076187314926,0.0002330572437644167,198.93497241978767,0.0,3.5427146532177447e-06,10.040053327219088,0.0511552781505681,7.836868333887052e-05,0.00015470631643117267,0.0006231004898705597,0.09583832341447854,0.07196304751119532,0.023875275903283207,0.09583820034541496,0.07196304751134996,0.023875275903334513,0.37657286302504983,0.37657286302504983,0.12493611362083903,0.0,4.8459382896357965,4.626950189090053,5.5072543866389765,4.839699444635926,4.624031059627839,5.490971903648699,24866.86547188881,21136.835651105488,0.85,1.0671899231233022,0.6637498190578817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515834511581185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74465556561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.578008939647,1539.1927222554652,0.37657286302504983,0.12493611362083903,6.112874298809886,3.4502005713485207
3175.0,-30.016180618642434,5.064390368293655,35.017432600674354,24.17068291632461,5.0159008994197745,-26.51297466488347,-40.055364766716934,1.5126949456606822,-0.18391317691072118,-5.022134329270249,40.03410157106219,42413.38056182363,25779.832499782802,25779.832499782802,68193.21306160642,77543.92197237989,77543.92197237989,25779.832499782802,103323.75447216269,103323.75447216269,103323.75447216269,128190.47676475126,91725.88074910152,56595.541871304275,39033.709864219156,24866.72229258857,0.0,63900.43215680773,21136.713948700282,1539.1881098265253,0.0,0.8866825723148951,2.8165848494940855,0.0014959135982669303,354350.1188557955,1556004.1146459861,4.391148843608007,1556004.1146459861,4.391148843608007,0.85,0.0958381315294346,4.027634451161993,1.2677079617464915,1.0,0.0,4.027634451162367,1.284662685630605,1.2849621011623535,3.135168862778123,19358.012645423274,1973.9679345569868,4632.441516551485,4632.441516551485,5.5650637806592345,5.064390368293655,-2.3703458751865374,7.434736243480192,3.4502333084303314,3.4502333084303314,0.985780945265809,0.0,0.0,0.0002330572437644167,1.000075928744,0.00023303954936413116,198.93557487805026,0.0,3.5322904895891412e-06,10.010511247495627,0.05115881044105769,7.836304843243324e-05,0.00015469419533198345,0.0006230516705138793,0.09583813152925995,0.0719627637148816,0.023875367814378354,0.0958380504933999,0.07196276371501274,0.023875367814421854,0.3765714261354258,0.3765714261354258,0.12493661056346184,0.0,4.844446647252994,4.626312461801206,5.503174063522124,4.8382211523595515,4.623508497392095,5.486597125925414,24866.72229258857,21136.713948700282,0.85,1.0671792155374549,0.663741685779899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515878363758683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71511348589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.562856210121,1539.1881098265253,0.3765714261354258,0.12493661056346184,6.112874298809886,3.4502333084303314
3176.0,-30.016907450352758,5.064142838567109,35.01740454618639,24.170380364544712,5.015701073101006,-26.513648899372548,-40.056003572512395,1.5124425221208073,-0.18550849822162263,-5.022281314913602,40.034048057827675,42412.88585743995,25779.70356718554,25779.70356718554,68192.58942462549,77543.50352212104,77543.50352212104,25779.70356718554,103323.20708930658,103323.20708930658,103323.20708930658,128189.79592319511,91725.67476274623,56595.25890464831,39033.79539788658,24866.588833888523,0.0,63900.3842317751,21136.600508805244,1539.1843572104747,0.0,0.8866820175238338,2.8165886695221385,0.0014959135982669303,354348.0883728693,1556001.8056616033,4.391167489590834,1556001.8056616033,4.391167489590834,0.85,0.09583794627634758,4.027634451161993,1.2677076304098591,1.0,0.0,4.027634451162103,1.2846639028116948,1.2849632958945902,3.1351658922982604,19357.969173652407,1973.9635016700308,4632.441516551485,4632.441516551485,5.565035948122806,5.064142838567109,-2.3704856813656394,7.4346285199327475,3.4502660444613635,3.4502660444613635,0.9857902984175324,0.0,0.0,0.00023303954936413116,1.0000756622229736,0.00023302191840778285,198.93617522129773,0.0,3.520045692924839e-06,9.975809493748994,0.05116233048675061,7.835738105809892e-05,0.00015468216830603226,0.0006230032300498133,0.09583794627613572,0.07196248615476139,0.023875460121374332,0.09583788685162992,0.07196248615492047,0.023875460121427102,0.3765699892350638,0.3765699892350638,0.12493709874754876,0.0,4.84296864737081,4.625671277643107,5.499159239499079,4.836772816691962,4.622828593305542,5.482819073898838,24866.588833888523,21136.600508805244,0.85,1.0671702563991166,0.6637344417774208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592206710277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.680411732144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.547728931439,1539.1843572104747,0.3765699892350638,0.12493709874754876,6.112874298809886,3.4502660444613635
3177.0,-30.01763221738376,5.063896963021242,35.01737664272805,24.170113156456523,5.015543331540258,-26.514317066555122,-40.05663011977447,1.512228180711634,-0.18741697376066213,-5.022399566935227,40.03399634787984,42412.34926068387,25779.505065504032,25779.505065504032,68191.8543261879,77543.05783094084,77543.05783094084,25779.505065504032,103322.56289644487,103322.56289644487,103322.56289644487,128189.01679836429,91725.45774087586,56594.950389944664,39033.89705659022,24866.453901919416,0.0,63900.35095850963,21136.485816631503,1539.1798532850798,0.0,0.8866816025522775,2.8165999647200084,0.0014959135982669303,354346.4548273656,1555999.5744877353,4.3911814363877415,1555999.5744877353,4.3911814363877415,0.85,0.09583774683372445,4.027634451161993,1.2677071776380764,1.0,0.0,4.027634451162269,1.284664941744212,1.2849643124181818,3.135163356831084,19357.92337292445,1973.9588312955445,4632.441516551485,4632.441516551485,5.564993097785505,5.063896963021242,-2.3706039669134444,7.4345009299346865,3.450298690274345,3.450298690274345,0.98579962579267,0.0,0.0,0.00023302191840778285,1.0000754477330778,0.00023300433875862622,198.93677386235922,0.0,3.5074350214262418e-06,9.94007085072197,0.05116583792177204,7.835182280744606e-05,0.0001546700956003368,0.0006229546056044354,0.09583774683358648,0.07196219873510239,0.0238755480984841,0.0958379458922345,0.07196219873520597,0.023875548098518478,0.37656855169124315,0.37656855169124315,0.12493758117820324,0.0,4.84141728739894,4.624991461953925,5.494966094911945,4.834982593174573,4.6220485939383025,5.47796776351845,24866.453901919416,21136.485816631503,0.85,1.06715930825583,0.6637263899884075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451596561703776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64467308912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.532628715553,1539.1798532850798,0.37656855169124315,0.12493758117820324,6.112874298809886,3.450298690274345
3178.0,-30.018354469643988,5.063651892132393,35.017348858164816,24.169802117999666,5.0153300231458795,-26.51498852729282,-40.05726466476915,1.5119640807946402,-0.18881035231612486,-5.022556769024961,40.03394400400684,42411.85683497809,25779.40850666194,25779.40850666194,68191.26534164003,77542.65973635146,77542.65973635146,25779.40850666194,103322.0682430134,103322.0682430134,103322.0682430134,128188.40015098217,91725.26480320102,56594.66240906842,39034.00266014733,24866.33190796877,0.0,63900.3345681161,21136.382121773455,1539.1769976963255,0.0,0.8866809914816884,2.816599935641372,0.0014959135982669303,354344.28323079407,1555997.315963813,4.391201973901607,1555997.315963813,4.391201973901607,0.85,0.09583756375514471,4.027634451161993,1.2677068539941687,1.0,0.0,4.027634451159678,1.2846662133059943,1.2849655616911242,3.135160253648433,19357.882654973106,1973.95467922003,4632.441516551485,4632.441516551485,5.564972253735614,5.063651892132393,-2.3707506627379034,7.434402554870296,3.450331422548954,3.450331422548954,0.9858089778711296,0.0,0.0,0.00023300433875862622,1.0000751863830244,0.00023298682132223865,198.93737042943954,0.0,3.4972386888525737e-06,9.911174444208195,0.05116933516046089,7.834619397851162e-05,0.0001546581447801146,0.000622906472069189,0.0958375637548964,0.07196192604308388,0.023875637711812517,0.09583770104977064,0.07196192604327033,0.023875637711874377,0.37656711086155326,0.37656711086155326,0.1249380455114482,0.0,4.839943722347982,4.624344139082552,5.490987963815996,4.833746416708834,4.62145758443711,5.474775021944765,24866.33190796877,21136.382121773455,0.85,1.067150364744177,0.6637188540815565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516009043510822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6157766826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.517545634355,1539.1769976963255,0.37656711086155326,0.1249380455114482,6.112874298809886,3.450331422548954
3179.0,-30.019074380278862,5.063407987130081,35.01732104542846,24.169514479022496,5.0151347499268715,-26.515656076317338,-40.05789484418926,1.511716445965328,-0.19021444037878155,-5.022696102643879,40.03388761427568,42411.35639065358,25779.268600277504,25779.268600277504,68190.62499093109,77542.28333082175,77542.28333082175,25779.268600277504,103321.55193109925,103321.55193109925,103321.55193109925,128187.72943338819,91725.09991235897,56594.37281555564,39034.14121867037,24866.177502288934,0.0,63900.3187209593,21136.250876945593,1539.1718720323604,0.0,0.8866804860807787,2.816602134315458,0.0014959135982669303,354342.3584787942,1555994.882872709,4.3912189599703995,1555994.882872709,4.3912189599703995,0.85,0.09583736339191466,4.027634451161993,1.2677065341966234,1.0,0.0,4.027634451159472,1.2846674077300788,1.284966733888278,3.1351573387220535,19357.84785608124,1973.9511307206071,4632.441516551485,4632.441516551485,5.5649420522999495,5.063407987130081,-2.370884053808752,7.434292040938832,3.4503639877691863,3.4503639877691863,0.9858182822197675,0.0,0.0,0.00023298682132223865,1.0000749430536484,0.00023296936188685232,198.9379650655218,0.0,3.4848727316082537e-06,9.87612932137779,0.0511728200331925,7.834060424507963e-05,0.00015464621707715902,0.0006228584316418418,0.09583736339172882,0.07196164092659475,0.02387572246513407,0.09583740208281405,0.0719616409267343,0.023875722465180365,0.3765656689211884,0.3765656689211884,0.12493850561548762,0.0,4.838505131760144,4.623736061586953,5.487031978477603,4.8324816622650815,4.621040278642511,5.470941850728877,24866.177502288934,21136.250876945593,0.85,1.0671406083075539,0.6637111870420555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516052319551112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.58073155977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.502488773494,1539.1718720323604,0.3765656689211884,0.12493850561548762,6.112874298809886,3.4503639877691863
3180.0,-30.019792010501178,5.06316498400518,35.0172932176036,24.169203056395077,5.014923606548167,-26.51632315976522,-40.05852491883559,1.5114547558122446,-0.19165314059910088,-5.022847017942004,40.03383154932263,42410.86544474857,25779.160374988096,25779.160374988096,68190.02581973666,77541.8747674039,77541.8747674039,25779.160374988096,103321.03514239201,103321.03514239201,103321.03514239201,128187.06542904285,91724.89551817448,56594.08539213409,39034.23347337821,24866.03028665085,0.0,63900.26376002906,21136.12574365322,1539.1674243813616,0.0,0.8866799205084039,2.816603435921675,0.0014959135982669303,354340.27374695055,1555992.463797907,4.3912379683634475,1555992.463797907,4.3912379683634475,0.85,0.09583716922998811,4.027634451161993,1.2677062594564634,1.0,0.0,4.027634451162553,1.284668667777247,1.2849679717982785,3.1351542636520175,19357.804720325268,1973.9467320976346,4632.441516551485,4632.441516551485,5.564918689827044,5.06316498400518,-2.371025803534599,7.434190787539778,3.450396496247043,3.450396496247043,0.985827570356298,0.0,0.0,0.00023296936188685232,1.0000747060926054,0.00023295195895623393,198.93855782113673,0.0,3.4733445469483985e-06,9.843458446051761,0.05117629337773945,7.833501580960887e-05,0.00015463434607724345,0.0006228106195936121,0.09583716922976365,0.07196136119020098,0.023875808039562667,0.09583710830542196,0.07196136119036953,0.02387580803961859,0.3765642280416212,0.3765642280416212,0.12493896102758452,0.0,4.83710108748852,4.623130631966774,5.483207136658336,4.831193877342912,4.62042354056689,5.467619373259936,24866.03028665085,21136.12574365322,0.85,1.0671321494981205,0.6637040749005083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516095455530702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.54806068444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.487454748121,1539.1674243813616,0.3765642280416212,0.12493896102758452,6.112874298809886,3.450396496247043
3181.0,-30.020507210820877,5.0629234582136196,35.01726544182799,24.168932216148846,5.01475440595815,-26.516983861522792,-40.05914650680495,1.5112310566601506,-0.19332276198230147,-5.022969645805426,40.033777409710275,42410.349688966555,25778.983094987234,25778.983094987234,68189.33278395378,77541.46089275116,77541.46089275116,25778.983094987234,103320.4439877384,103320.4439877384,103320.4439877384,128186.32657786174,91724.70181216502,56593.789116886306,39034.347439198566,24865.882590123343,0.0,63900.23002932191,21136.000201604842,1539.1622950032242,0.0,0.8866794920429896,2.8166110789975183,0.0014959135982669303,354338.5797825538,1555990.1277998635,4.39125236872238,1555990.1277998635,4.39125236872238,0.85,0.09583696295530118,4.027634451161993,1.26770582316909,1.0,0.0,4.027634451162084,1.2846697500152604,1.284969031930251,3.1351516225194445,19357.76384022306,1973.9425634873335,4632.441516551485,4632.441516551485,5.564880420590352,5.0629234582136196,-2.371146453694254,7.434069911907874,3.4504288702829147,3.4504288702829147,0.9858368200808327,0.0,0.0,0.00023295195895623393,1.0000744535646262,0.00023293461614373718,198.93914857277633,0.0,3.4621139190841955e-06,9.81163084668461,0.051179755491658534,7.832950300770785e-05,0.0001546224559485261,0.0006227627305015614,0.09583696295515502,0.07196107216297022,0.0238758907921848,0.09583700267175384,0.07196107216307997,0.02387589079222122,0.3765627877659449,0.3765627877659449,0.12493941800484398,0.0,4.835657716644107,4.622515398116491,5.479253722817873,4.829646883823102,4.6198225850025665,5.463205900942455,24865.882590123343,21136.000201604842,0.85,1.067121867208674,0.6636963539803489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516138455115015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51623308508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.472442409991,1539.1622950032242,0.3765627877659449,0.12493941800484398,6.112874298809886,3.4504288702829147
3182.0,-30.021220141361646,5.062682764705834,35.01723773732874,24.168620409350865,5.014545017239796,-26.517646539263495,-40.059768374171085,1.5109714151416624,-0.1947723160900523,-5.023121665434293,40.03372393421998,42409.84486458019,25778.883220934218,25778.883220934218,68188.7280855144,77541.04377921637,77541.04377921637,25778.883220934218,103319.9270001506,103319.9270001506,103319.9270001506,128185.67863693074,91724.48768080771,56593.48663114631,39034.44561073489,24865.75163678015,0.0,63900.19724751504,21135.888891263126,1539.1588057365032,0.0,0.8866789114585586,2.8166123947808437,0.0014959135982669303,354336.47981318354,1555987.8204597384,4.391271881687429,1555987.8204597384,4.391271881687429,0.85,0.09583677208811028,4.027634451161993,1.2677054736996074,1.0,0.0,4.027634451160919,1.2846710002440156,1.2849702601692963,3.1351485714217633,19357.718649514733,1973.937955317538,4632.441516551485,4632.441516551485,5.564858860889563,5.062682764705834,-2.3712885081412973,7.433971272847131,3.4504612849758023,3.4504612849758023,0.9858460814216577,0.0,0.0,0.00023293461614373718,1.000074217702192,0.00023291732955473695,198.93973745267147,0.0,3.450164351962055e-06,9.777765773460464,0.0511832056560105,7.83239880867818e-05,0.00015461062805695536,0.0006227150920779864,0.09583677208788202,0.0719607959855882,0.02387597610229382,0.09583676742790626,0.07196079598575959,0.023875976102350684,0.37656134697497157,0.37656134697497157,0.124939865884303,0.0,4.834254651575577,4.621898666020286,5.475467191718565,4.828349349344251,4.619144280999194,5.4600305753729685,24865.75163678015,21135.888891263126,0.85,1.0671129514888336,0.6636887942662717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516181309344387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48236801186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.457454829904,1539.1588057365032,0.37656134697497157,0.124939865884303,6.112874298809886,3.4504612849758023
3183.0,-30.021930639515798,5.062443581400528,35.01721009305376,24.168354004528396,5.014380781958022,-26.518302511794534,-40.0603854219429,1.5107526542367702,-0.19645029813557358,-5.023240580513094,40.03367027936696,42409.3307272941,25778.701996636813,25778.701996636813,68188.03272393091,77540.627583307,77540.627583307,25778.701996636813,103319.3295799438,103319.3295799438,103319.3295799438,128184.9347713585,91724.29176611808,56593.19208655389,39034.555199515766,24865.605191414696,0.0,63900.16039093046,21135.76441270249,1539.1536624138223,0.0,0.886678500144529,2.8166205819118146,0.0014959135982669303,354334.83715039055,1555985.5053831358,4.391285705624051,1555985.5053831358,4.391285705624051,0.85,0.09583656256585218,4.027634451161993,1.267705092360266,1.0,0.0,4.0276344511598685,1.2846720591479275,1.2849712971111225,3.135145987243908,19357.677303288256,1973.9337391757895,4632.441516551485,4632.441516551485,5.564819740201962,5.062443581400528,-2.3714059214606777,7.4338495028612055,3.4504935481979766,3.4504935481979766,0.9858552994851362,0.0,0.0,0.00023291732955473695,1.0000739649070685,0.0002329001031202534,198.94032432647802,0.0,3.4389894771564257e-06,9.746096178261311,0.05118664464548765,7.831851626239005e-05,0.00015459881329234692,0.0006226675065250172,0.09583656256571353,0.07196050572719812,0.023876056838515416,0.09583668128918589,0.07196050572730223,0.02387605683854996,0.37655990527071115,0.37655990527071115,0.12494031397413206,0.0,4.832807821311974,4.621271325473572,5.471536662423603,4.826790282377544,4.618537110457794,5.4555875057035905,24865.605191414696,21135.76441270249,0.85,1.067102684981821,0.6636811311245688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622402781092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45069841666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.442488881043,1539.1536624138223,0.37655990527071115,0.12494031397413206,6.112874298809886,3.4504935481979766
