time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3184.0,-30.02263862605845,5.062205117994325,35.0171825074093,24.16804296607154,5.014165955777212,-26.518961283100975,-40.06101043252272,1.5104886128196489,-0.19774001304580224,-5.023395797868821,40.03361669854235,42408.860431504196,25778.61560874433,25778.61560874433,68187.47604024853,77540.23564218578,77540.23564218578,25778.61560874433,103318.8512509301,103318.8512509301,103318.8512509301,128184.32615904696,91724.09860985483,56592.919865249874,39034.64304956106,24865.474908116856,0.0,63900.11795767792,21135.653671899327,1539.1502887318752,0.0,0.8866779036483716,2.816619421823296,0.0014959135982669303,354332.6930261264,1555983.1935032783,4.391305753399812,1555983.1935032783,4.391305753399812,0.85,0.09583637069734473,4.027634451161993,1.2677047676173974,1.0,0.0,4.027634451162986,1.284673329720457,1.2849725458481125,3.135142886509834,19357.636539205578,1973.9295823961882,4632.441516551485,4632.441516551485,5.564801091743655,5.062205117994325,-2.3715498477971706,7.433754965791495,3.450525865842052,3.450525865842052,0.9858645330977291,0.0,0.0,0.0002329001031202534,1.0000737038596816,0.0002328829387488136,198.94090912872414,0.0,3.4270324631454873e-06,9.712210000554311,0.051190071677950796,7.831297418610394e-05,0.00015458712893414947,0.0006226204462014013,0.09583637069710998,0.07196023023090158,0.02387614046620841,0.09583636727952828,0.07196023023107784,0.023876140466266887,0.376558461781087,0.376558461781087,0.12494075097201257,0.0,4.831437216899815,4.620674249440071,5.467821511130808,4.825655784823027,4.617992444662093,5.452664299533865,24865.474908116856,21135.653671899327,0.85,1.067094681819057,0.6636742119880322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516266600768868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.416812238946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.427547896643,1539.1502887318752,0.376558461781087,0.12494075097201257,6.112874298809886,3.450525865842052
3185.0,-30.0233444679895,5.061968193162304,35.017154960198155,24.167781171295815,5.014005003208242,-26.51961273597991,-40.061623009946175,1.510273271198812,-0.19938768305235044,-5.023511320145762,40.03356264669558,42408.34783119154,25778.430979842506,25778.430979842506,68186.77881103405,77539.82502262782,77539.82502262782,25778.430979842506,103318.25600247033,103318.25600247033,103318.25600247033,128183.58055133565,91723.90772181847,56592.62638806304,39034.757037506024,24865.324548865316,0.0,63900.081586371336,21135.525866535518,1539.1448436748158,0.0,0.8866775110508556,2.816627606848736,0.0014959135982669303,354331.09724394075,1555980.8613026133,4.3913189483095,1555980.8613026133,4.3913189483095,0.85,0.09583615651354443,4.027634451161993,1.2677044192468747,1.0,0.0,4.027634451162023,1.284674372382644,1.2849735667013722,3.135140341977921,19357.596253814023,1973.9254744294967,4632.441516551485,4632.441516551485,5.564761236107881,5.061968193162304,-2.37166429887312,7.433632492035424,3.4505580020168485,3.4505580020168485,0.9858737148619567,0.0,0.0,0.0002328829387488136,1.0000734810155012,0.00023286582753133107,198.9414921625246,0.0,3.4146956588560558e-06,9.677247497198062,0.051193486373609653,7.830754270857667e-05,0.00015457539604023696,0.0006225731903936675,0.09583615651341255,0.07195993775288348,0.023876218760529075,0.09583626430221016,0.07195993775298251,0.02387621876056192,0.3765570182809919,0.3765570182809919,0.12494118954224682,0.0,4.830019240267745,4.6200682960057975,5.463942604618808,4.8241236370934075,4.617426047041761,5.448206441889113,24865.324548865316,21135.525866535518,0.85,1.0670843779576171,0.6636665678410718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516309023468599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38184973559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.412633544922,1539.1448436748158,0.3765570182809919,0.12494118954224682,6.112874298809886,3.4505580020168485
3186.0,-30.02404828594785,5.061731910855173,35.01712746191738,24.167470586858713,5.013786955875548,-26.5202680770356,-40.06224365495143,1.5100067469634022,-0.20057477157951098,-5.023668167520351,40.03350897746429,42407.87763561775,25778.353876855777,25778.353876855777,68186.23151247352,77539.44791193986,77539.44791193986,25778.353876855777,103317.80178879564,103317.80178879564,103317.80178879564,128182.99619217246,91723.72641000632,56592.35141656134,39034.86110382775,24865.194403376827,0.0,63900.05550720458,21135.415242870302,1539.1415177949918,0.0,0.8866769065668666,2.8166249065313185,0.0014959135982669303,354328.93062110385,1555978.5456134516,4.391339264581004,1555978.5456134516,4.391339264581004,0.85,0.09583596338864746,4.027634451161993,1.2677041346160696,1.0,0.0,4.02763445116138,1.2846756543346796,1.284974826968459,3.135137213484336,19357.55798940791,1973.9215725459674,4632.441516551485,4632.441516551485,5.564744591971857,5.061731910855173,-2.3718089725889366,7.43354088344411,3.4505902048891794,3.4505902048891794,0.9858829156826227,0.0,0.0,0.00023286582753133107,1.0000732707270856,0.00023284876653290623,198.9420735275019,0.0,3.4041311386939853e-06,9.647307647058755,0.05119689050474835,7.830204005422668e-05,0.0001545637874771044,0.0006225264353448663,0.09583596338840475,0.07195966264251477,0.02387630074588998,0.09583589999940327,0.07195966264269701,0.023876300745950447,0.37655557383590715,0.37655557383590715,0.12494161695911325,0.0,4.828694475282987,4.619505959313869,5.46030704640043,4.823093395940816,4.616960031561405,5.445465092593963,24865.194403376827,21135.415242870302,0.85,1.0670762485454441,0.6636594804027417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516351317898486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35190988545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.397738557367,1539.1415177949918,0.37655557383590715,0.12494161695911325,6.112874298809886,3.4505902048891794
3187.0,-30.024749305630234,5.061496971043747,35.017099940307034,24.167195136565738,5.0136124229931065,-26.520916547433472,-40.062851971574105,1.509779664796379,-0.20213620318787662,-5.023791119089277,40.03345330137985,42407.368254231995,25778.192777371147,25778.192777371147,68185.56103160314,77539.03679910304,77539.03679910304,25778.192777371147,103317.22957647419,103317.22957647419,103317.22957647419,128182.2669060074,91723.5275834871,56592.05353198539,39034.971168335236,24865.037329533217,0.0,63900.00849786845,21135.281730103234,1539.1358596696566,0.0,0.8866764820077108,2.8166310897623457,0.0014959135982669303,354327.23222776066,1555976.1433364956,4.391353533719695,1555976.1433364956,4.391353533719695,0.85,0.09583574931337223,4.027634451161993,1.2677037527272477,1.0,0.0,4.027634451162054,1.284676751701583,1.2849759026719059,3.135134535459836,19357.51602866311,1973.9172937407893,4632.441516551485,4632.441516551485,5.564709815605212,5.061496971043747,-2.37192851730569,7.433425488349437,3.450622206715132,3.450622206715132,0.9858920590614664,0.0,0.0,0.00023284876653290623,1.0000729798228487,0.00023283177451124886,198.94265258403829,0.0,3.394150403087272e-06,9.61902224234933,0.05120028465515144,7.829664705052983e-05,0.0001545521194823764,0.0006224794409273238,0.09583574931322571,0.07195937140523523,0.023876377907990475,0.09583571218767156,0.07195937140534525,0.02387637790802698,0.37655413087694406,0.37655413087694406,0.12494204763047756,0.0,4.827334105930163,4.618928084186564,5.456575240494772,4.821654915901377,4.616384101156427,5.441413232361128,24865.037329533217,21135.281730103234,0.85,1.0670665409047269,0.663651997098664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393491285196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32362448074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.382860588668,1539.1358596696566,0.37655413087694406,0.12494204763047756,6.112874298809886,3.450622206715132
3188.0,-30.025448281687517,5.061263064771382,35.01707250023545,24.166906100604706,5.013423586711138,-26.5215646087243,-40.06346018342299,1.5095399137478873,-0.2035840549959289,-5.023927526476856,40.03340063313746,42406.86736251175,25778.06875268367,25778.06875268367,68184.93611519542,77538.62877848513,77538.62877848513,25778.06875268367,103316.6975311688,103316.6975311688,103316.6975311688,128181.60200788178,91723.32523399976,56591.75773139734,39035.07500289157,24864.90447671298,0.0,63899.97947960455,21135.168805206034,1539.1319033372463,0.0,0.8866759780080558,2.8166342074629247,0.0014959135982669303,354325.3479697395,1555973.8708426144,4.391370472810484,1555973.8708426144,4.391370472810484,0.85,0.09583554631723643,4.027634451161993,1.2677033521560954,1.0,0.0,4.027634451161349,1.2846779081846273,1.2849770375938387,3.1351317131727012,19357.473324424103,1973.9129391203014,4632.441516551485,4632.441516551485,5.564683042533815,5.061263064771382,-2.372057697361469,7.433320762132851,3.450654219723444,3.450654219723444,0.9859012056352697,0.0,0.0,0.00023283177451124886,1.0000727674803334,0.00023281483316245542,198.94322995546005,0.0,3.380437861283322e-06,9.580160898876933,0.051203665093012725,7.829125531901278e-05,0.00015454051919223607,0.0006224327191991112,0.0958355463170508,0.07195908929269237,0.02387645702435843,0.09583551744798471,0.07195908929283173,0.023876457024404683,0.37655268778932205,0.37655268778932205,0.12494247264270833,0.0,4.8259886166114825,4.618350816543739,5.452901578198464,4.820343471480953,4.61578382062163,5.437946379613436,24864.90447671298,21135.168805206034,0.85,1.0670572458784362,0.6636444597927779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516435497229396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28476313727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.368015218166,1539.1319033372463,0.37655268778932205,0.12494247264270833,6.112874298809886,3.450654219723444
3189.0,-30.026144881080565,5.061030601100287,35.01704517305771,24.166649125423305,5.013264409033521,-26.522207564719874,-40.06406766185535,1.5093270926728228,-0.20513376932984784,-5.024043410350061,40.03334904124436,42406.37357909946,25777.89564053152,25777.89564053152,68184.26921963098,77538.23049593289,77538.23049593289,25777.89564053152,103316.12613646442,103316.12613646442,103316.12613646442,128180.89531131463,91723.14367015251,56591.47999442256,39035.18186192217,24864.769174850207,0.0,63899.95103677237,21135.053798622677,1539.1273329052367,0.0,0.8866755746487667,2.8166410623722187,0.0014959135982669303,354323.74721864617,1555971.644792758,4.391384029455408,1555971.644792758,4.391384029455408,0.8500000000000001,0.09583533297114832,4.027634451161993,1.2677030098298565,1.0,0.0,4.027634451160987,1.2846789386040285,1.2849780464878398,3.135129198536207,19357.435006827996,1973.9090318129022,4632.441516551485,4632.441516551485,5.564645673005989,5.061030601100287,-2.372171453971668,7.433202055071955,3.450686152949687,3.450686152949687,0.9859103294141962,0.0,0.0,0.00023281483316245542,1.0000725204613385,0.00023279795054768302,198.9438053666406,0.0,3.3703666487686037e-06,9.551619082610223,0.051207035459661494,7.828587043179426e-05,0.00015452896273066116,0.0006223861739963386,0.09583533297101254,0.0719587998878589,0.02387653308315365,0.09583542250546893,0.07195879988796085,0.023876533083187473,0.3765512442503769,0.3765512442503769,0.12494289416714063,0.0,4.824617665201174,4.617778714550809,5.449109897873939,4.818909641020241,4.615271191375882,5.433721965126381,24864.769174850207,21135.053798622677,0.85,1.0670472842834124,0.6636370277450754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516477380948283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.256221321004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.353187420966,1539.1273329052367,0.3765512442503769,0.12494289416714063,6.112874298809886,3.450686152949687
3190.0,-30.02683925601199,5.060798894558564,35.017017916786834,24.166346748266392,5.013059697455127,-26.52285307208875,-40.06467545460907,1.5090735135318547,-0.20642297076460636,-5.02419065047675,40.03329645218386,42405.89088178345,25777.804785006654,25777.804785006654,68183.69566679011,77537.83276497835,77537.83276497835,25777.804785006654,103315.637549985,103315.637549985,103315.637549985,128180.27884443873,91722.94332552323,56591.194053514664,39035.276968898404,24864.641294453733,0.0,63899.91826335214,21134.945100285673,1539.1239134445839,0.0,0.8866750151781569,2.816640828006137,0.0014959135982669303,354321.713339052,1555969.3757203184,4.391402832914743,1555969.3757203184,4.391402832914743,0.85,0.0958351328624873,4.027634451161993,1.2677026510192082,1.0,0.0,4.027634451161393,1.2846801595439905,1.28497924602218,3.135126218958375,19357.392725698228,1973.9047203375494,4632.441516551485,4632.441516551485,5.564626060124844,5.060798894558564,-2.3723080769261364,7.433106971484701,3.4507181315168585,3.4507181315168585,0.9859194661476739,0.0,0.0,0.00023279795054768302,1.0000722892841334,0.00023278112296694397,198.94437894327467,0.0,3.3586916273604137e-06,9.518532071939413,0.051210394151288856,7.828048310100937e-05,0.00015451746744667367,0.0006223398751945246,0.09583513286227403,0.07195852218093562,0.02387661068133841,0.09583514114517364,0.07195852218109576,0.02387661068139154,0.37654980027891094,0.37654980027891094,0.12494330329246559,0.0,4.823304391603301,4.617219891111176,5.44551031053652,4.817767679712119,4.614706190388517,5.430830680718316,24864.641294453733,21134.945100285673,0.85,1.0670388557585182,0.6636298141574316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519122483438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.223134310334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.338383937067,1539.1239134445839,0.37654980027891094,0.12494330329246559,6.112874298809886,3.4507181315168585
3191.0,-30.027531291537635,5.060568385472095,35.01699064519047,24.166077060531848,5.012880892574038,-26.523493882650804,-40.06527877701444,1.5088434836871474,-0.20773976935157634,-5.024316265790795,40.033241493252696,42405.39969010196,25777.66109037631,25777.66109037631,68183.06078047826,77537.46237663858,77537.46237663858,25777.66109037631,103315.12346701488,103315.12346701488,103315.12346701488,128179.61300753316,91722.77986835602,56590.90913133153,39035.411930027214,24864.489540518276,0.0,63899.90147054549,21134.816109440533,1539.1186271364381,0.0,0.8866745744445523,2.816643482366022,0.0014959135982669303,354319.9781778332,1555967.004397189,4.391417645708505,1555967.004397189,4.391417645708505,0.85,0.0958349169445063,4.027634451161993,1.2677023169351744,1.0,0.0,4.027634451162459,1.2846812702237724,1.2849803353413363,3.1351235084640403,19357.35822937196,1973.901202691231,4632.441516551485,4632.441516551485,5.564595040924749,5.060568385472095,-2.3724286105882624,7.432996996060357,3.450749951045273,3.450749951045273,0.9859285574415065,0.0,0.0,0.00023278112296694397,1.0000720461360277,0.00023276435319469132,198.94495059038584,0.0,3.3477525992487647e-06,9.487530866271,0.0512137419038881,7.827513573330921e-05,0.00015450598723363475,0.0006222936370929824,0.0958349169443545,0.0719582327211673,0.0238766842231872,0.09583485466500437,0.07195823272128128,0.02387668422322502,0.37654835638559253,0.37654835638559253,0.12494371162435901,0.0,4.822007328325867,4.61669202513599,5.441882396230824,4.816576496439211,4.614343045069916,5.427130871815791,24864.489540518276,21134.816109440533,0.85,1.0670292005365154,0.6636223016658113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656073095287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19213310467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.323601796572,1539.1186271364381,0.37654835638559253,0.12494371162435901,6.112874298809886,3.450749951045273
3192.0,-30.02822086052579,5.0603389919393305,35.0169634439003,24.165791586879664,5.012701783156844,-26.52413250354657,-40.06588171524925,1.5086134261776707,-0.20928925792316022,-5.024444650289322,40.0331889978672,42404.91775398371,25777.527223931807,25777.527223931807,68182.44497791553,77537.02937671321,77537.02937671321,25777.527223931807,103314.55660064501,103314.55660064501,103314.55660064501,128178.91073942813,91722.5526802555,56590.63231023539,39035.46707780012,24864.354138783117,0.0,63899.82121658324,21134.70101796565,1539.1143373617665,0.0,0.886674110677331,2.81664887493997,0.0014959135982669303,354318.2047719472,1555964.7393716695,4.391433232659181,1555964.7393716695,4.391433232659181,0.85,0.09583470585259214,4.027634451161993,1.2677019361453135,1.0,0.0,4.027634451161796,1.2846823809154513,1.284981424746624,3.135120797945359,19357.31028314253,1973.896313536481,4632.441516551485,4632.441516551485,5.5645661433242015,5.0603389919393305,-2.372550918390663,7.432889910329994,3.450781745628452,3.450781745628452,0.9859376416081291,0.0,0.0,0.00023276435319469132,1.0000717897478775,0.00023274764429998793,198.94552020292846,0.0,3.3362615122151513e-06,9.454965125617738,0.05121707816540032,7.826979210797365e-05,0.00015449456108671767,0.0006222476167500151,0.09583470585242401,0.07195794764171579,0.02387675821070823,0.09583472091117111,0.07195794764184202,0.023876758210750124,0.37654691406032936,0.37654691406032936,0.12494411520327955,0.0,4.820686497450538,4.616126437049218,5.438273009495504,4.815155392366137,4.613621335653363,5.423590301813533,24864.354138783117,21134.70101796565,0.85,1.0670209036550615,0.6636155930742857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602199466622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15956736401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.308843376342,1539.1143373617665,0.37654691406032936,0.12494411520327955,6.112874298809886,3.450781745628452
3193.0,-30.028908520182547,5.060110817911121,35.01693633153435,24.165525705926143,5.012531616885671,-26.52476851140123,-40.06648053238166,1.5083916081045656,-0.2106944594049196,-5.0245670095584,40.03313718537543,42404.42671879906,25777.380883385173,25777.380883385173,68181.80760218424,77536.63945829023,77536.63945829023,25777.380883385173,103314.02034167541,103314.02034167541,103314.02034167541,128178.24052148352,91722.37142405474,56590.34939513348,39035.580032134734,24864.220179808104,0.0,63899.80021194284,21134.587152836888,1539.109995603558,0.0,0.8866736751256001,2.8166530730079424,0.0014959135982669303,354316.5146004841,1555962.5038135005,4.39144787131346,1555962.5038135005,4.39144787131346,0.85,0.09583449128650276,4.027634451161993,1.2677016042592006,1.0,0.0,4.027634451162653,1.284683452944262,1.2849824755582198,3.1351181817835236,19357.272030472755,1973.8924128497251,4632.441516551485,4632.441516551485,5.564534552953093,5.060110817911121,-2.372668514464874,7.432779332375995,3.4508134925551883,3.4508134925551883,0.9859467121586253,0.0,0.0,0.00023274764429998793,1.0000715913676965,0.00023273098277062603,198.94608824115048,0.0,3.3241597487819185e-06,9.420668728047957,0.0512204023251491,7.826448534029834e-05,0.0001544831589596896,0.0006222016931503803,0.0958344912863526,0.07195766061909385,0.02387683066725875,0.09583454632701975,0.0719576606192066,0.02387683066729616,0.376545470349125,0.376545470349125,0.1249445136852182,0.0,4.8193709702875935,4.615575965259609,5.434639333734424,4.813872550153462,4.613142722862278,5.419871021259837,24864.220179808104,21134.587152836888,0.85,1.0670112797855211,0.6636081267570801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664352040429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12527096644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.294111301228,1539.109995603558,0.376545470349125,0.1249445136852182,6.112874298809886,3.4508134925551883
3194.0,-30.02959351248561,5.059883459712739,35.016909248139804,24.165232653636508,5.0123334119080285,-26.525404922354753,-40.067079349514074,1.5081448217772768,-0.21192623036597524,-5.024707527725538,40.03308380448709,42403.94739908153,25777.28298380583,25777.28298380583,68181.23038288736,77536.253147504,77536.253147504,25777.28298380583,103313.53613130984,103313.53613130984,103313.53613130984,128177.62060133221,91722.18134667796,56590.06555658638,39035.684211212865,24864.084470022368,0.0,63899.76868123523,21134.47179951901,1539.1059737564638,0.0,0.8866731527554056,2.816652868615347,0.0014959135982669303,354314.57360457216,1555960.2005861255,4.391465427901459,1555960.2005861255,4.391465427901459,0.85,0.09583428260435328,4.027634451161993,1.2677012707246473,1.0,0.0,4.027634451163079,1.2846846416633828,1.2849836431481014,3.13511528085764,19357.23191616441,1973.8883223286662,4632.441516551485,4632.441516551485,5.564513419479744,5.059883459712739,-2.372799295425969,7.432682755138709,3.4508452250432438,3.4508452250432438,0.9859557785837839,0.0,0.0,0.00023273098277062603,1.0000713140639987,0.0002327143869619408,198.9466540788624,0.0,3.3147460906643596e-06,9.393990420942796,0.051223717071239766,7.825917890526702e-05,0.000154471803865359,0.0006221559589812582,0.0958342826041617,0.07195737912913935,0.02387690347502235,0.09583423248825305,0.0719573791292832,0.02387690347507009,0.3765440260691643,0.3765440260691643,0.12494490420977927,0.0,4.818107175579485,4.615045295173616,5.431154058490165,4.81278129735955,4.612656923594045,5.416944562973185,24864.084470022368,21134.47179951901,0.85,1.0670027730931273,0.6636009530897387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516684727153115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.098592659335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.279394490753,1539.1059737564638,0.3765440260691643,0.12494490420977927,6.112874298809886,3.4508452250432438
3195.0,-30.030276232182214,5.059657306626257,35.01688216804233,24.164961848314874,5.012160517263564,-26.52603675631516,-40.06767369629813,1.5079210413965876,-0.21333902548161632,-5.024828772094244,40.03302973372996,42403.45935101114,25777.138370377794,25777.138370377794,68180.59772138893,77535.85440160686,77535.85440160686,25777.138370377794,103312.99277198466,103312.99277198466,103312.99277198466,128176.92900127062,91721.98816469983,56589.78242980114,39035.784149887426,24863.93622928595,0.0,63899.72037917338,21134.34579489306,1539.1007863155598,0.0,0.886672731061396,2.8166572971090615,0.0014959135982669303,354312.8988468776,1555957.8675955809,4.391479600825977,1555957.8675955809,4.391479600825977,0.85,0.09583406232442883,4.027634451161993,1.2677008822420617,1.0,0.0,4.027634451162868,1.2846857226408523,1.2849847030556525,3.1351126428669445,19357.191146654815,1973.884164995673,4632.441516551485,4632.441516551485,5.56448220193981,5.059657306626257,-2.372915692596277,7.4325729992225344,3.450876823349917,3.450876823349917,0.985964806671405,0.0,0.0,0.0002327143869619408,1.0000710778543542,0.00023269784729824198,198.9472180421144,0.0,3.3016806096574483e-06,9.356962847769209,0.05122701875184942,7.825391241326285e-05,0.00015446047454867795,0.0006221103286350856,0.09583406232428206,0.07195708891833529,0.02387697340594677,0.09583401458358608,0.07195708891844549,0.023876973405983343,0.3765425821685207,0.3765425821685207,0.12494529494895247,0.0,4.816830514695482,4.614510931249413,5.427628236291923,4.811489746612608,4.61214423034761,5.413293461439025,24863.93622928595,21134.34579489306,0.85,1.0669936787956713,0.663593816990028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725774287764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.061565086166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.264708194274,1539.1007863155598,0.3765425821685207,0.12494529494895247,6.112874298809886,3.450876823349917
3196.0,-30.03095692660429,5.059432289792943,35.01685517646489,24.16469093821945,5.011988175466594,-26.526666712038207,-40.06826776368541,1.5076979609006804,-0.21474398019671526,-5.024952137930134,40.03297815185496,42402.97884117858,25777.00201999773,25777.00201999773,68179.9808611763,77535.45292571104,77535.45292571104,25777.00201999773,103312.45494570877,103312.45494570877,103312.45494570877,128176.25905076269,91721.7916589364,56589.50631616965,39035.87260307417,24863.804105053925,0.0,63899.67670812809,21134.233489295835,1539.096572866951,0.0,0.8866722895412087,2.8166613748497182,0.0014959135982669303,354311.19479157135,1555955.6419952794,4.391494440108201,1555955.6419952794,4.391494440108201,0.85,0.09583384622883527,4.027634451161993,1.2677005239808934,1.0,0.0,4.027634451162232,1.2846868002305076,1.2849857596466976,3.1351100131482057,19357.149675686946,1973.8799361338424,4632.441516551485,4632.441516551485,5.564452768134855,5.059432289792943,-2.3730333712092935,7.432465661002237,3.4509084062683497,3.4509084062683497,0.9859738303623856,0.0,0.0,0.00023269784729824198,1.0000708673916219,0.0002326813577773373,198.9477803351893,0.0,3.290520080233931e-06,9.32533390738296,0.051230309271929654,7.824864872441444e-05,0.00015444919857382755,0.0006220649131303076,0.09583384622868217,0.07195680249799465,0.02387704373068753,0.09583384324811234,0.0719568024981096,0.02387704373072568,0.37654113799345784,0.37654113799345784,0.12494568107645,0.0,4.8155536646069095,4.613975481490456,5.424105018127193,4.8102081577334275,4.611600427279882,5.409776610609185,24863.804105053925,21134.233489295835,0.85,1.0669847544393563,0.6635867507571425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451676668546048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02993614578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.250044592603,1539.096572866951,0.37654113799345784,0.12494568107645,6.112874298809886,3.4509084062683497
3197.0,-30.031635329199585,5.059208227510547,35.016828230287054,24.164411436673277,5.0118031596181645,-26.527295872330672,-40.068857884593285,1.5074637027492972,-0.21600370885647635,-5.025083133108626,40.032925491047756,42402.49200770228,25776.887473887484,25776.887473887484,68179.37948158977,77535.06816877631,77535.06816877631,25776.887473887484,103311.9556426638,103311.9556426638,103311.9556426638,128175.62423839918,91721.6058156122,56589.217748580224,39035.98674114664,24863.668595735373,0.0,63899.65533688202,21134.118306375065,1539.0923432340646,0.0,0.8866718130650484,2.816662650887679,0.0014959135982669303,354309.38535901037,1555953.3698448294,4.3915104542552035,1555953.3698448294,4.3915104542552035,0.8499999999999999,0.09583363137664518,4.027634451161993,1.2677001695660874,1.0,0.0,4.027634451162198,1.2846879300009502,1.2849868684950576,3.1351072560937148,19357.110454941496,1973.8759367308405,4632.441516551485,4632.441516551485,5.564428041193384,5.059208227510547,-2.3731564577123323,7.432364685222879,3.450939955034677,3.450939955034677,0.985982844295622,0.0,0.0,0.0002326813577773373,1.0000706291733283,0.00023266492484603292,198.94834073787297,0.0,3.2805535827798564e-06,9.297088853598114,0.05123358982551243,7.824342032712295e-05,0.00015443793745021435,0.0006220195574408843,0.09583363137647177,0.07195651782471162,0.023877113551760153,0.09583357180156145,0.07195651782484182,0.023877113551803362,0.376539693176743,0.376539693176743,0.1249460613220369,0.0,4.8143093230248155,4.613457619965118,5.420659515461068,4.809079424252161,4.611138493222029,5.406627359736717,24863.668595735373,21134.118306375065,0.85,1.0669756999806157,0.6635793539754531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516807475490254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.001691091995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.23539880661,1539.0923432340646,0.376539693176743,0.1249460613220369,6.112874298809886,3.450939955034677
3198.0,-30.032311495689964,5.058985315374511,35.016801320785454,24.164140317030274,5.011631645856787,-26.52792166940333,-40.06944751655681,1.5072418195701407,-0.21741142993658968,-5.02520393041405,40.03287266695672,42402.01272175092,25776.749456324247,25776.749456324247,68178.76217807517,77534.66250075986,77534.66250075986,25776.749456324247,103311.41195708411,103311.41195708411,103311.41195708411,128174.93963396903,91721.40362555273,56588.94130843525,39036.06924124165,24863.52767688491,0.0,63899.596918126554,21133.998525352174,1539.087565524487,0.0,0.8866713891261155,2.8166670653206634,0.0014959135982669303,354307.7167957987,1555951.0906517098,4.391524702659708,1555951.0906517098,4.391524702659708,0.85,0.09583341023863458,4.027634451161993,1.2676997920731088,1.0,0.0,4.027634451162085,1.2846890017734514,1.284987919404648,3.135104640579967,19357.067784348463,1973.8715855412872,4632.441516551485,4632.441516551485,5.5643982474954505,5.058985315374511,-2.3732718158727604,7.432257131247272,3.4509714167291428,3.4509714167291428,0.9859918333511837,0.0,0.0,0.00023266492484603292,1.0000703967526279,0.0002326485471438104,198.9488992961672,0.0,3.2693044164631776e-06,9.265208716256645,0.0512368591299289,7.823819658439443e-05,0.00015442672826163848,0.0006219744109268065,0.09583341023849026,0.07195622877687333,0.02387718146161694,0.09583337868638803,0.07195622877698168,0.023877181461652894,0.3765382485567596,0.3765382485567596,0.12494643922802341,0.0,4.813052590583652,4.612928516852435,5.417198216081658,4.807792500477433,4.610583708286526,5.403122402517397,24863.52767688491,21133.998525352174,0.85,1.0669670149160946,0.6635724600278761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516848128402098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96981095465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.220776243728,1539.087565524487,0.3765382485567596,0.12494643922802341,6.112874298809886,3.4509714167291428
3199.0,-30.032985477323447,5.05876390476842,35.0167745793509,24.163901118468516,5.011490538995338,-26.528542459033666,-40.07002880154175,1.5070475207055105,-0.2189271241163624,-5.025306772387697,40.03282374323515,42401.50840125155,25776.569272730943,25776.569272730943,68178.0776739825,77534.26307468778,77534.26307468778,25776.569272730943,103310.83234741873,103310.83234741873,103310.83234741873,128174.2350711132,91721.21910548305,56588.65127611542,39036.186477075134,24863.402723694464,0.0,63899.589200769595,21133.892315140292,1539.0832897842224,0.0,0.8866710425174484,2.8166749976645065,0.0014959135982669303,354306.29625296226,1555948.9797494952,4.391536352034236,1555948.9797494952,4.391536352034236,0.8499999999999999,0.09583318425411622,4.027634451161993,1.267699420624413,1.0,0.0,4.027634451161219,1.284689944409851,1.284988841219013,3.135102340208766,19357.028842865282,1973.8676146151115,4632.441516551485,4632.441516551485,5.564359351463485,5.05876390476842,-2.3733735737867288,7.432137478555148,3.4510028519472895,3.4510028519472895,0.9860008148420827,0.0,0.0,0.0002326485471438104,1.0000701696638534,0.0002326322234188916,198.9494560523792,0.0,3.2583258301734356e-06,9.234095402711516,0.05124011745575907,7.823304710589475e-05,0.00015441550003791562,0.000621929187746115,0.09583318425401023,0.07195593678434606,0.023877247469664173,0.09583334487616592,0.07195593678442563,0.023877247469690586,0.3765368030669307,0.3765368030669307,0.12494681200699391,0.0,4.811757814645773,4.612397487672865,5.41358973492288,4.8063796482713315,4.6100789267739515,5.398959603874005,24863.402723694464,21133.892315140292,0.85,1.0669564315941076,0.6635646477793142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888647532937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.938697641104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.206175864067,1539.0832897842224,0.3765368030669307,0.12494681200699391,6.112874298809886,3.4510028519472895
3200.0,-30.033656893870738,5.058543001917086,35.016747894812475,24.16359916040676,5.011280705137437,-26.52916781292403,-40.070618328731484,1.5067916241909045,-0.21996612982712804,-5.025455636554122,40.03277191756755,42401.04923328758,25776.50834216005,25776.50834216005,68177.55757544763,77533.8878161078,77533.8878161078,25776.50834216005,103310.39615826786,103310.39615826786,103310.39615826786,128173.67599507794,91721.02989274076,56588.37743088714,39036.28051317068,24863.279836810078,0.0,63899.560349980755,21133.787861288565,1539.0801989628744,0.0,0.8866704719851456,2.8166712828838736,0.0014959135982669303,354304.24001946725,1555946.7436399467,4.391555527403384,1555946.7436399467,4.391555527403384,0.85,0.09583297585977979,4.027634451161993,1.2676990991784263,1.0,0.0,4.027634451161465,1.284691175055494,1.2849900511789414,3.135099336996702,19356.988911031127,1973.8635427012414,4632.441516551485,4632.441516551485,5.564346198448886,5.058543001917086,-2.373509034550805,7.4320520364678915,3.451034368606743,3.451034368606743,0.9860098196019266,0.0,0.0,0.0002326322234188916,1.0000699029831874,0.00023261596286915003,198.95001069238373,0.0,3.247596193341352e-06,9.203687611929391,0.051243365051952414,7.822782493151758e-05,0.00015440439848737403,0.0006218844747586924,0.09583297585955848,0.07195566014456668,0.023877315714991798,0.09583296436748148,0.07195566014473286,0.023877315715046938,0.37653535641164193,0.37653535641164193,0.12494716944779073,0.0,4.8105614050361964,4.611900602555465,5.410273956527192,4.805489506726985,4.609631597761052,5.396726510339533,24863.279836810078,21133.787861288565,0.85,1.0669487740140322,0.6635577616036031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451692903595168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.908289850326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.191596715484,1539.0801989628744,0.37653535641164193,0.12494716944779073,6.112874298809886,3.451034368606743
3201.0,-30.034326342078334,5.058323292942133,35.01672114462561,24.16333289528268,5.0111110150621725,-26.529787380073525,-40.07120317602528,1.5065720530574833,-0.221302506195741,-5.025571428302698,40.032716636347125,42400.57928987029,25776.365076994334,25776.365076994334,68176.94436686463,77533.49442921278,77533.49442921278,25776.365076994334,103309.85950620711,103309.85950620711,103309.85950620711,128172.9810882385,91720.83801127663,56588.1084353416,39036.366195483366,24863.1215820314,0.0,63899.48777751476,21133.65334472669,1539.0743124319222,0.0,0.8866700824424587,2.8166753436251097,0.0014959135982669303,354302.64061570395,1555944.3584371707,4.391568619791443,1555944.3584371707,4.391568619791443,0.85,0.09583274450424638,4.027634451161993,1.2676987310266123,1.0,0.0,4.027634451162013,1.2846922356628283,1.2849910911421307,3.135096748743065,19356.948415984596,1973.859413355692,4632.441516551485,4632.441516551485,5.564315271956841,5.058323292942133,-2.3736200287919633,7.431943321734097,3.4510656694212045,3.4510656694212045,0.9860187626917727,0.0,0.0,0.00023261596286915003,1.0000696984297428,0.00023259975103174455,198.95056370911027,0.0,3.2350365449486794e-06,9.168093568384558,0.051246600088497365,7.822264453123859e-05,0.00015439331833791143,0.0006218398479669927,0.09583274450411895,0.07195536585996909,0.02387737864414986,0.09583269389210561,0.07195536586006478,0.023877378644181598,0.3765339105413722,0.3765339105413722,0.12494752996969546,0.0,4.809347615473996,4.611397621795447,5.406906716509241,4.804268922106985,4.6091667698102015,5.393216722234797,24863.1215820314,21133.65334472669,0.85,1.06694038932273,0.6635511608089979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969270870779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87269580678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.177046488077,1539.0743124319222,0.3765339105413722,0.12494752996969546,6.112874298809886,3.4510656694212045
3202.0,-30.034993514576428,5.058104629265457,35.01669445844599,24.16306174071508,5.010938430550612,-26.530405188485396,-40.071780200209446,1.5063501044595105,-0.22263171872810972,-5.025693163473262,40.0326650003145,42400.08668805251,25776.23964120118,25776.23964120118,68176.3263292537,77533.09317444256,77533.09317444256,25776.23964120118,103309.33281564375,103309.33281564375,103309.33281564375,128172.32107419049,91720.63617035946,56587.81460473145,39036.46840625334,24862.98825854675,0.0,63899.45666480009,21133.540019764736,1539.0699939433698,0.0,0.8866696494145051,2.8166786161097073,0.0014959135982669303,354300.95912298345,1555942.1305147537,4.391583173712667,1555942.1305147537,4.391583173712667,0.85,0.09583252164479132,4.027634451161993,1.2676983128720898,1.0,0.0,4.027634451163233,1.2846933072917661,1.284992142192036,3.135094133597194,19356.905819075248,1973.8550696797836,4632.441516551485,4632.441516551485,5.564288194271628,5.058104629265457,-2.373735137563404,7.431839766828861,3.4510969622169556,3.4510969622169556,0.9860277034905588,0.0,0.0,0.00023259975103174455,1.000069461870313,0.0002325835953402081,198.9511148486215,0.0,3.2253541905808902e-06,9.140653776106243,0.05124982544268795,7.821753373652106e-05,0.00015438221729522348,0.000621795137025019,0.0958325216446381,0.07195507836253996,0.023877443282098135,0.09583248953342305,0.07195507836265501,0.02387744328213631,0.3765324645980587,0.3765324645980587,0.12494788762396251,0.0,4.80813733629941,4.610890041481696,5.403567578573643,4.80306144474514,4.608629554924335,5.3899786252133595,24862.98825854675,21133.540019764736,0.85,1.0669312367848283,0.6635437748785928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700938804837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8452560145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.162513312524,1539.0699939433698,0.3765324645980587,0.12494788762396251,6.112874298809886,3.4510969622169556
3203.0,-30.03565838542247,5.0578873205466435,35.01666789183664,24.16281831627714,5.010790022875906,-26.531018507229504,-40.07235278896985,1.506150144682935,-0.2240138144236994,-5.025799086115326,40.03261511067134,42399.58555152887,25776.077046257637,25776.077046257637,68175.6625977865,77532.70608936419,77532.70608936419,25776.077046257637,103308.78313562182,103308.78313562182,103308.78313562182,128171.64173326382,91720.45735828776,56587.521091502014,39036.595851984166,24862.858597642007,0.0,63899.45444962617,21133.429807995704,1539.0655213252521,0.0,0.8866692906070195,2.816684431397563,0.0014959135982669303,354299.49604924256,1555939.9779454984,4.391595233116688,1555939.9779454984,4.391595233116688,0.85,0.09583229217693223,4.027634451161993,1.267697898014449,1.0,0.0,4.027634451161249,1.2846942759545752,1.2849930903239626,3.135091769728103,19356.868082219342,1973.851221591404,4632.441516551485,4632.441516551485,5.5642530950819316,5.0578873205466435,-2.3738382890776295,7.431725609624273,3.4511282041627283,3.4511282041627283,0.9860366297607795,0.0,0.0,0.0002325835953402081,1.0000692226059804,0.00023256749641204015,198.951664089459,0.0,3.214192842325132e-06,9.109022515149425,0.051253039635530274,7.821246253221991e-05,0.0001543711328079882,0.0006217504927623567,0.09583229217681667,0.07195478627795017,0.023877505898866502,0.0958323701130735,0.07195478627803695,0.02387750589889529,0.3765310179819501,0.3765310179819501,0.1249482424441524,0.0,4.806907874758906,4.610390431549092,5.400127220661886,4.801785271691642,4.608191725564097,5.386163675943465,24862.858597642007,21133.429807995704,0.85,1.066920886649062,0.6635359553023057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049369063075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.813624753544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.148003412076,1539.0655213252521,0.3765310179819501,0.1249482424441524,6.112874298809886,3.4511282041627283
3204.0,-30.03632115531224,5.057670657728847,35.016641375656924,24.162524635344766,5.010593297944721,-26.531634766866233,-40.0729371123947,1.5059069094988136,-0.22515853815599485,-5.02593758277074,40.03256344630775,42399.1422510182,25775.99953813555,25775.99953813555,68175.14178915376,77532.31133095414,77532.31133095414,25775.99953813555,103308.31086908969,103308.31086908969,103308.31086908969,128171.0429759591,91720.25046356418,56587.26506070642,39036.65044761974,24862.732106869415,0.0,63899.38255448915,21133.322290839,1539.061982801125,0.0,0.8866687722942224,2.816683318933878,0.0014959135982669303,354297.58304879203,1555937.748805438,4.391612653454546,1555937.748805438,4.391612653454546,0.85,0.09583207572694388,4.027634451161993,1.2676975952507932,1.0,0.0,4.027634451164265,1.2846954469210852,1.284994240879538,3.1350889121734373,19356.82441874462,1973.8467691560954,4632.441516551485,4632.441516551485,5.564236363489788,5.057670657728847,-2.373965233251555,7.431635890980402,3.451159490414662,3.451159490414662,0.9860455686899033,0.0,0.0,0.00023256749641204015,1.0000690042339846,0.00023255144937741386,198.95221159738824,0.0,3.2029085490734736e-06,9.077042828074225,0.051256242544079345,7.820728771176853e-05,0.00015436020870027162,0.0006217064944497692,0.09583207572675381,0.07195450547476459,0.023877570251989225,0.09583205591206341,0.07195450547490731,0.02387757025203658,0.3765295709727549,0.3765295709727549,0.12494858663031004,0.0,4.8057354017787475,4.609896414499701,5.396899363632372,4.800779044614728,4.6076584906891185,5.383723462695002,24862.732106869415,21133.322290839,0.85,1.0669139366255773,0.6635297643895546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089212358099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78164506647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.133517382306,1539.061982801125,0.3765295709727549,0.12494858663031004,6.112874298809886,3.451159490414662
3205.0,-30.036981481356236,5.057455298703782,35.01661486292026,24.162282118946337,5.010438531622472,-26.532244630459672,-40.07350910743696,1.5057016807257984,-0.22637433734405477,-5.02604414875457,40.03251051423091,42398.65851604245,25775.84308300789,25775.84308300789,68174.50159905035,77531.95376725316,77531.95376725316,25775.84308300789,103307.79685026105,103307.79685026105,103307.79685026105,128170.38082179335,91720.09676448994,56586.984501478204,39036.79140334637,24862.583971532313,0.0,63899.375374878684,21133.196375802465,1539.0564678700878,0.0,0.8866684212304814,2.816686871119013,0.0014959135982669303,354296.1110998101,1555935.4649704031,4.3916244526095705,1555935.4649704031,4.3916244526095705,0.85,0.09583184001880257,4.027634451161993,1.2676972655626013,1.0,0.0,4.027634451161231,1.2846964400082823,1.2849952135810654,3.135086488708591,19356.791981785733,1973.8434615068074,4632.441516551485,4632.441516551485,5.56420258969532,5.057455298703782,-2.374068474097059,7.4315237728008405,3.4511906093322042,3.4511906093322042,0.9860544598092013,0.0,0.0,0.00023255144937741386,1.0000687501570538,0.0002325354625278445,198.9527570891243,0.0,3.192593028478894e-06,9.047808642709185,0.051259435137107824,7.820222237916736e-05,0.0001543492269982465,0.0006216622641683604,0.09583184001868875,0.07195420989725679,0.023877630121431955,0.09583179542879627,0.07195420989734225,0.023877630121460318,0.3765281236553188,0.3765281236553188,0.12494893290739015,0.0,4.804563465570197,4.609436498680054,5.393570595512131,4.799669811410524,4.607395353069194,5.380052165619304,24862.583971532313,21133.196375802465,0.85,1.0669040377795678,0.6635222686810645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128929958334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.752410881105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.119051279333,1539.0564678700878,0.3765281236553188,0.12494893290739015,6.112874298809886,3.4511906093322042
3206.0,-30.03763980640469,5.057240802682752,35.01658842178624,24.162006668653362,5.010259069190498,-26.532855162698173,-40.07408497910944,1.5054744254840675,-0.22757440623036018,-5.02617049630025,40.03245957432581,42398.1994351845,25775.739522523658,25775.739522523658,68173.93895770816,77531.56288882351,77531.56288882351,25775.739522523658,103307.30241134716,103307.30241134716,103307.30241134716,128169.7589814044,91719.89894481092,56586.71791333281,39036.86781275346,24862.456570057246,0.0,63899.32438281071,21133.088084548657,1539.0525968908914,0.0,0.8866679621776064,2.816687906073199,0.0014959135982669303,354294.3659230486,1555933.2670930407,4.391639881259031,1555933.2670930407,4.391639881259031,0.85,0.09583161739110946,4.027634451161993,1.2676968864211813,1.0,0.0,4.027634451160444,1.2846975360012154,1.284996289289551,3.135083814123687,19356.750233526498,1973.839204369127,4632.441516551485,4632.441516551485,5.564180234208724,5.057240802682752,-2.3741860347145867,7.431426837397338,3.4512217604558577,3.4512217604558577,0.9860633601302451,0.0,0.0,0.0002325354625278445,1.0000685421855764,0.0002325195251314028,198.9533009304766,0.0,3.1806277989945708e-06,9.013899182350613,0.051262615764906816,7.819712302325766e-05,0.00015433833950458684,0.00062161841332381,0.09583161739094408,0.07195392515923782,0.023877692231706254,0.09583153999348411,0.071953925159362,0.023877692231747454,0.3765266778307532,0.3765266778307532,0.12494927258336402,0.0,4.803418664866456,4.608977322971498,5.390348859991377,4.798596090069907,4.606901736613565,5.377220704603815,24862.456570057246,21133.088084548657,0.85,1.0668960840538613,0.6635156137361268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168501313424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71850142074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.104612042409,1539.0525968908914,0.3765266778307532,0.12494927258336402,6.112874298809886,3.4512217604558577
3207.0,-30.03829608173022,5.057027466204941,35.01656201754537,24.161743965838127,5.010098532367623,-26.53346195718714,-40.074652748275525,1.5052644078246114,-0.22897287867277782,-5.026281915828518,40.03240776663907,42397.71551517029,25775.600377337294,25775.600377337294,68173.31589250758,77531.1469593503,77531.1469593503,25775.600377337294,103306.7473366876,103306.7473366876,103306.7473366876,128169.0646585275,91719.68290897387,56586.43330752035,39036.94400161503,24862.317321839895,0.0,63899.26132345493,21132.96972356391,1539.0476981867662,0.0,0.8866675823124804,2.816693295447751,0.0014959135982669303,354292.82694527763,1555931.0317763663,4.391652648436735,1555931.0317763663,4.391652648436735,0.85,0.09583138515002046,4.027634451161993,1.267696498488076,1.0,0.0,4.027634451162432,1.2846985512651459,1.2849972843137627,3.135081336548296,19356.70464089298,1973.8345552143678,4632.441516551485,4632.441516551485,5.56415019709204,5.057027466204941,-2.37429239046462,7.43131985666956,3.451252812987353,3.451252812987353,0.986072232282101,0.0,0.0,0.0002325195251314028,1.0000683291372428,0.000232503638358388,198.95384308116732,0.0,3.170797630310728e-06,8.986040484300602,0.05126578656253713,7.819209571617275e-05,0.00015432742941523005,0.0006215744714720512,0.09583138514989878,0.07195363339209437,0.023877751757804412,0.09583137727286276,0.07195363339218572,0.02387775175783474,0.37652523293877355,0.37652523293877355,0.1249496112525852,0.0,4.802239747036651,4.608484938601521,5.387090319429603,4.797309037155742,4.6063047454516095,5.373843515797603,24862.317321839895,21132.96972356391,0.85,1.0668873861846009,0.6635086953596401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720795295997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.69064272269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.090190881227,1539.0476981867662,0.37652523293877355,0.1249496112525852,6.112874298809886,3.451252812987353
