time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3208.0,-30.03894984869668,5.0568155136675905,35.01653577458718,24.161514546163403,5.009959806985871,-26.53406431267778,-40.07521978402508,1.5050742709671185,-0.23026945171795887,-5.026381430722178,40.03235965583167,42397.23967574113,25775.434304482067,25775.434304482067,68172.6739802232,77530.77757134954,77530.77757134954,25775.434304482067,103306.2118758316,103306.2118758316,103306.2118758316,128168.40723045418,91719.52123168657,56586.16447241031,39037.06306586251,24862.195354622567,0.0,63899.25842048507,21132.86605142918,1539.043520832155,0.0,0.8866672496946704,2.8166987344794188,0.0014959135982669303,354291.45240423083,1555928.9559690088,4.391663827649341,1555928.9559690088,4.391663827649341,0.85,0.09583115092650049,4.027634451161993,1.267696106708609,1.0,0.0,4.027634451161151,1.2846994734336168,1.2849981862858755,3.135079086159608,19356.67052019611,1973.8310758715882,4632.441516551485,4632.441516551485,5.564114347129417,5.0568155136675905,-2.3743896173731054,7.431205131040696,3.4512838578210183,3.4512838578210183,0.9860811022345767,0.0,0.0,0.000232503638358388,1.0000680683318952,0.00023248781330075067,198.95438316228902,0.0,3.1607345454566252e-06,8.957521701824076,0.05126894729708258,7.818707520134879e-05,0.00015431656315703922,0.0006215307061562067,0.09583115092639455,0.07195334080563916,0.023877810120755388,0.095831266263244,0.0719533408057187,0.02387781012078179,0.3765237864720867,0.3765237864720867,0.12494994473574139,0.0,4.801052678608926,4.608018793000554,5.383719724585603,4.796111979004195,4.605966063441201,5.370047513050338,24862.195354622567,21132.86605142918,0.85,1.066877388961499,0.66350127879026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517247281975978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.662123940216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.075788838658,1539.043520832155,0.3765237864720867,0.12494994473574139,6.112874298809886,3.4512838578210183
3209.0,-30.039601366598532,5.056603988761951,35.01650955657352,24.161211714986734,5.009753445192208,-26.53467140768564,-40.07579132504759,1.5048234862794083,-0.23129587069462332,-5.02652531693692,40.032307896463784,42396.79203255668,25775.38298867676,25775.38298867676,68172.17502123344,77530.38467674771,77530.38467674771,25775.38298867676,103305.76766542447,103305.76766542447,103305.76766542447,128167.83788892004,91719.30775770024,56585.895615412606,39037.124602541815,24862.070223495564,0.0,63899.194826037376,21132.75968997123,1539.0401851073261,0.0,0.8866667042611791,2.816695436263688,0.0014959135982669303,354289.4649954663,1555926.7227417976,4.391682159563249,1555926.7227417976,4.391682159563249,0.85,0.09583093284551293,4.027634451161993,1.2676957907574256,1.0,0.0,4.0276344511621565,1.2847006791567022,1.2849993719577897,3.1350761438110206,19356.625468220664,1973.8264818486093,4632.441516551485,4632.441516551485,5.564103269643576,5.056603988761951,-2.3745193701913188,7.43112335895327,3.451314964582593,3.451314964582593,0.9860899898807408,0.0,0.0,0.00023248781330075067,1.0000678345205523,0.00023247204367112645,198.95492138801816,0.0,3.1484645807423455e-06,8.922748621823807,0.051272095761663326,7.818201509857813e-05,0.00015430579820217252,0.0006214873488531204,0.09583093284531029,0.07195306222206921,0.023877870623241076,0.09583088739456022,0.07195306222222135,0.023877870623291577,0.37652234000919643,0.37652234000919643,0.12495026509972543,0.0,4.7999433302169905,4.6075559063410765,5.380652094340121,4.795229446242274,4.605432319193881,5.368106810642132,24862.070223495564,21132.75968997123,0.85,1.0668706422174654,0.6634949336682567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517286460874372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62735086022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.06141517104,1539.0401851073261,0.37652234000919643,0.12495026509972543,6.112874298809886,3.451314964582593
3210.0,-30.040250999491192,5.056393953083505,35.016483331663956,24.16097674230116,5.0096160184347545,-26.535269911759475,-40.07635022336615,1.5046349307029676,-0.2327078354306309,-5.026618223654756,40.0322552595783,42396.30019895413,25775.204281413546,25775.204281413546,68171.50448036767,77529.98762791192,77529.98762791192,25775.204281413546,103305.19190932547,103305.19190932547,103305.19190932547,128167.10959712381,91719.11727835773,56585.60981784285,39037.23051168321,24861.917687798334,0.0,63899.14819948154,21132.630034628583,1539.0340980678445,0.0,0.886666421703874,2.81670316584623,0.0014959135982669303,354288.1817387151,1555924.4516553965,4.391691656265518,1555924.4516553965,4.391691656265518,0.85,0.0958306863501299,4.027634451161993,1.2676953731523826,1.0,0.0,4.027634451163067,1.2847015936897783,1.2850002664431717,3.13507391206254,19356.58526908068,1973.8223826771302,4632.441516551485,4632.441516551485,5.5640646923053465,5.056393953083505,-2.3746113910637443,7.43100534414725,3.4513458470921705,3.4513458470921705,0.9860988134549059,0.0,0.0,0.00023247204367112645,1.0000676386116851,0.0002324563206483204,198.95545805908043,0.0,3.1374454222029665e-06,8.891520326523207,0.05127523320708553,7.81770672199857e-05,0.00015429497645114075,0.0006214437627958429,0.09583068635004133,0.0719527614901039,0.023877924859937415,0.09583074081453645,0.07195276149017041,0.023877924859959494,0.3765208934362889,0.3765208934362889,0.12495059110116082,0.0,4.798772707996932,4.607075761183921,5.377390136222232,4.793910388224106,4.604979530118101,5.364165094291991,24861.917687798334,21132.630034628583,0.85,1.0668609269649199,0.663487720784643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325505191918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.596122564915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.047064767448,1539.0340980678445,0.3765208934362889,0.12495059110116082,6.112874298809886,3.4513458470921705
3211.0,-30.040898245857935,5.056184894115169,35.01645725963067,24.16072469148787,5.009453647897376,-26.535868762500744,-40.07691292846573,1.5044241645401315,-0.2338223734930125,-5.02673406630697,40.03220726258328,42395.83451309578,25775.087076200438,25775.087076200438,68170.92158929622,77529.62226905487,77529.62226905487,25775.087076200438,103304.70934525531,103304.70934525531,103304.70934525531,128166.51271074689,91718.94742548515,56585.33896568461,39037.34273311171,24861.803365491578,0.0,63899.14609860329,21132.53286066784,1539.030737890532,0.0,0.8866660054931864,2.8167043027780467,0.0014959135982669303,354286.5816887479,1555922.380765247,4.391705645042393,1555922.380765247,4.391705645042393,0.85,0.0958304577921458,4.027634451161993,1.2676949978573249,1.0,0.0,4.027634451160793,1.2847026120184148,1.2850012648080933,3.1350714270239695,19356.549422992,1973.8187273933506,4632.441516551485,4632.441516551485,5.564039391346296,5.056184894115169,-2.3747199600373365,7.430904854152505,3.451376826310443,3.451376826310443,0.9861076646601266,0.0,0.0,0.0002324563206483204,1.000067390480534,0.0002324406563607926,198.9559927611404,0.0,3.128181204453171e-06,8.865265533420287,0.051278361388289985,7.81720859327514e-05,0.000154284234715569,0.0006214004990115889,0.09583045779200605,0.07195247549519317,0.023877982296812882,0.09583052528408673,0.07195247549529811,0.023877982296847698,0.37651944541976096,0.37651944541976096,0.1249509077782462,0.0,4.797645158346313,4.606630838920182,5.374195073844987,4.792911692813959,4.604632133623397,5.361193746086144,24861.803365491578,21132.53286066784,0.85,1.0668518399933096,0.6634804547728138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364436743916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56986777182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.032730409612,1539.030737890532,0.37651944541976096,0.1249509077782462,6.112874298809886,3.451376826310443
3212.0,-30.041543337751378,5.055976845755162,35.016431241765616,24.160467471834295,5.009290279231804,-26.5364657735702,-40.077471582312114,1.5042127150506772,-0.23499718773092582,-5.026847393210906,40.0321566962642,42395.36126011634,25774.965803200765,25774.965803200765,68170.3270633171,77529.2401566879,77529.2401566879,25774.965803200765,103304.20595988867,103304.20595988867,103304.20595988867,128165.87804114759,91718.75954622978,56585.059337932405,39037.44467588596,24861.672081258916,0.0,63899.116757144875,21132.421269070077,1539.0263438796806,0.0,0.8866656114065202,2.8167065268533262,0.0014959135982669303,354285.01639246236,1555920.1990206654,4.391718890242541,1555920.1990206654,4.391718890242541,0.85,0.09583022283236968,4.027634451161993,1.2676946335518737,1.0,0.0,4.027634451163091,1.2847036334236175,1.2850022663257257,3.1350689344815788,19356.50977257958,1973.8146841765108,4632.441516551485,4632.441516551485,5.5640132122786845,5.055976845755162,-2.3748264667975034,7.430803312552666,3.4514077501101337,3.4514077501101337,0.9861165000314668,0.0,0.0,0.0002324406563607926,1.000067166507521,0.00023242504518224735,198.95652568587434,0.0,3.116503875985871e-06,8.832171984543958,0.05128147789216597,7.816714079908521e-05,0.00015427351556170739,0.0006213573261782085,0.09583022283223952,0.07195218552524453,0.023878037306994983,0.09583028475818099,0.07195218552534227,0.023878037307027405,0.37651799806509534,0.37651799806509534,0.12495121887955445,0.0,4.796529858813528,4.606189736175111,5.371037826697773,4.791850205479989,4.604211066360392,5.358192569771063,24861.672081258916,21132.421269070077,0.85,1.0668430257401742,0.6634733531802051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403225473224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.536774222935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.018422207417,1539.0263438796806,0.37651799806509534,0.12495121887955445,6.112874298809886,3.4514077501101337
3213.0,-30.042186653467017,5.055769745091636,35.01640525739427,24.160200368519895,5.0091229084033095,-26.537061586008907,-40.078033798467345,1.50399784094506,-0.23623904668039586,-5.026962793647608,40.03210563610121,42394.91056572191,25774.85207962316,25774.85207962316,68169.76264534506,77528.83411872144,77528.83411872144,25774.85207962316,103303.6861983446,103303.6861983446,103303.6861983446,128165.22487129987,91718.54540469038,56584.80003696731,39037.49485302563,24861.538672955263,0.0,63899.03352598089,21132.307872011974,1539.0218736395539,0.0,0.8866652085447766,2.816709391159207,0.0014959135982669303,354283.4224616607,1555917.9959709384,4.391732430380127,1555917.9959709384,4.391732430380127,0.85,0.09582998749865236,4.027634451161993,1.2676942774886268,1.0,0.0,4.027634451162742,1.2847046707395062,1.2850032838259433,3.1350664031162836,19356.464579722408,1973.810075787594,4632.441516551485,4632.441516551485,5.563988662896418,5.055769745091636,-2.374934297916553,7.430704043008189,3.451438630345057,3.451438630345057,0.9861253229557306,0.0,0.0,0.00023242504518224735,1.0000669819204926,0.00023240947794907362,198.95705714577764,0.0,3.105945845227907e-06,8.802250525375888,0.0512845838380112,7.816216442429422e-05,0.00015426288075795312,0.0006213144930762265,0.0958299874985167,0.07195189591316138,0.02387809158535532,0.0958300603189789,0.07195189591326323,0.02387809158538913,0.37651655117502225,0.37651655117502225,0.12495152568432334,0.0,4.795413106477895,4.60572709813232,5.367939911086637,4.790723746967217,4.603658368683625,5.355328009081063,24861.538672955263,21132.307872011974,0.85,1.0668355823821298,0.6634671641549076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441885284414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50685276377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.00413559162,1539.0218736395539,0.37651655117502225,0.12495152568432334,6.112874298809886,3.451438630345057
3214.0,-30.042827425127935,5.055563581013377,35.01637928627907,24.15993857374417,5.008954867813712,-26.537655175486076,-40.078588121663756,1.5037826181718714,-0.23737053401981711,-5.027077873498167,40.03205405346792,42394.438098687184,25774.73968939111,25774.73968939111,68169.17778807829,77528.4523383729,77528.4523383729,25774.73968939111,103303.192027764,103303.192027764,103303.192027764,128164.5939361972,91718.35422203632,56584.517452056294,39037.59641108891,24861.4019084332,0.0,63898.998319522114,21132.19162216822,1539.0172061193925,0.0,0.8866648092078384,2.8167108405444305,0.0014959135982669303,354281.8329644545,1555915.7703810197,4.391745852057637,1555915.7703810197,4.391745852057637,0.85,0.09582975055317988,4.027634451161993,1.2676938857091593,1.0,0.0,4.02763445116367,1.2847057095971874,1.285004302924739,3.135063867992644,19356.424232154146,1973.805961480643,4632.441516551485,4632.441516551485,5.563964401341979,5.055563581013377,-2.375041709638986,7.430605290652363,3.4514694497211518,3.4514694497211518,0.9861341284917576,0.0,0.0,0.00023240947794907362,1.0000667173760767,0.00023239397323296347,198.95758650646175,0.0,3.0972109001468127e-06,8.777495691016068,0.05128768104891134,7.815725819964349e-05,0.00015425221974943015,0.0006212715544310153,0.0958297505530457,0.07195160531119099,0.02387814524185471,0.0958297758380676,0.07195160531129174,0.02387814524188814,0.37651510305608,0.37651510305608,0.12495183054647585,0.0,4.794316297427713,4.6052735233123485,5.3648948849132125,4.789707339478355,4.603241653572638,5.35249514904433,24861.4019084332,21132.19162216822,0.85,1.0668270173376344,0.6634601357394837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480438846622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48209792941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.989863055527,1539.0172061193925,0.37651510305608,0.12495183054647585,6.112874298809886,3.4514694497211518
3215.0,-30.043465824360805,5.055358459953137,35.01635334923789,24.15969109805303,5.008795703802983,-26.538245741749446,-40.07914576269684,1.5035756211915345,-0.23844892235138104,-5.027187011306106,40.03200310371,42393.98964562606,25774.6145272288,25774.6145272288,68168.60417285486,77528.09262813383,77528.09262813383,25774.6145272288,103302.70715536263,103302.70715536263,103302.70715536263,128163.97353425284,91718.18774568346,56584.26156496925,39037.69575634912,24861.266378890214,0.0,63898.96213523934,21132.07642205668,1539.012474466434,0.0,0.8866644378465832,2.8167122852525384,0.0014959135982669303,354280.32554465026,1555913.5720995744,4.3917583334823975,1555913.5720995744,4.3917583334823975,0.85,0.09582951111906574,4.027634451161993,1.2676935378881171,1.0,0.0,4.027634451163326,1.2847067098508251,1.2850052834908074,3.1350614270782984,19356.389098652922,1973.8023788605612,4632.441516551485,4632.441516551485,5.563937382725152,5.055358459953137,-2.375144532951848,7.4305029929049855,3.45150020646603,3.45150020646603,0.9861429161331514,0.0,0.0,0.00023239397323296347,1.0000664706981222,0.00023237852687005381,198.95811390968424,0.0,3.0847808967437473e-06,8.742269061371779,0.051290765829808085,7.815232289663679e-05,0.00015424165033632668,0.0006212289846986712,0.09582951111894854,0.07195131286435591,0.02387819825459263,0.09582949022817631,0.07195131286444391,0.023878198254621827,0.3765136541954525,0.3765136541954525,0.12495213499788406,0.0,4.7932427441392065,4.604850812320365,5.361850160112795,4.788738088954744,4.6029536321045725,5.349462999530374,24861.266378890214,21132.07642205668,0.85,1.0668186445435375,0.6634534932805489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451751884013942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44687129977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.97562004147,1539.012474466434,0.3765136541954525,0.12495213499788406,6.112874298809886,3.45150020646603
3216.0,-30.04410233425925,5.055154261900559,35.016327453565914,24.15943412287163,5.00863001734806,-26.53883525956261,-40.079699422325916,1.503362942651442,-0.23953224921530136,-5.0273009052590725,40.03195243458543,42393.53295940669,25774.503766309394,25774.503766309394,68168.03672571608,77527.72080820367,77527.72080820367,25774.503766309394,103302.22457451306,103302.22457451306,103302.22457451306,128163.35910405469,91718.0057570292,56583.99417601444,39037.79064557195,24861.134529541625,0.0,63898.925175113574,21131.964350110382,1539.00806250685,0.0,0.8866640412379984,2.8167132395393497,0.0014959135982669303,354278.7524379721,1555911.385928681,4.391771663475905,1555911.385928681,4.391771663475905,0.85,0.0958292744891053,4.027634451161993,1.2676931933639572,1.0,0.0,4.027634451161141,1.28470773656132,1.285006290594821,3.1350589216053586,19356.350691404696,1973.79846241119,4632.441516551485,4632.441516551485,5.56391347288862,5.055154261900559,-2.375250649094832,7.4304049109953905,3.45153093424788,3.45153093424788,0.9861516954993943,0.0,0.0,0.00023237852687005381,1.0000662743185473,0.0002323631271621456,198.95863975452042,0.0,3.0731792312689717e-06,8.709389941416266,0.05129383900903935,7.814742311538117e-05,0.00015423110375467264,0.0006211865069230593,0.0958292744889717,0.07195102290527428,0.023878251583697427,0.09582920511086844,0.07195102290537458,0.02387825158373072,0.37651220631149923,0.37651220631149923,0.12495243710896267,0.0,4.792191813390957,4.60444137544647,5.358856377088557,4.787768656043795,4.602588299804211,5.346663886346732,24861.134529541625,21131.964350110382,0.85,1.0668103812216418,0.6634467300228942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557099446137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41399217981,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.961403196,1539.00806250685,0.37651220631149923,0.12495243710896267,6.112874298809886,3.45153093424788
3217.0,-30.04473682101255,5.0549511275600505,35.016301603631526,24.15918067507448,5.008474870174392,-26.53942190225085,-40.080248925928004,1.5031599514126217,-0.24077860506031357,-5.027407228965552,40.031901975436575,42393.0675285932,25774.376120861012,25774.376120861012,68167.44364945422,77527.32069928107,77527.32069928107,25774.376120861012,103301.69682014208,103301.69682014208,103301.69682014208,128162.69741719296,91717.79892964583,56583.72145577151,39037.86385986035,24861.000597050883,0.0,63898.86445691124,21131.85050749325,1539.0033528302858,0.0,0.8866636824322474,2.8167172236200906,0.0014959135982669303,354277.2838967121,1555909.2088197106,4.391783722925144,1555909.2088197106,4.391783722925144,0.85,0.0958290341172148,4.027634451161993,1.2676928268605847,1.0,0.0,4.0276344511620605,1.2847087178640628,1.2850072523404403,3.1350565269443154,19356.307042141587,1973.7940114250623,4632.441516551485,4632.441516551485,5.563885918207589,5.0549511275600505,-2.3753509723009385,7.430302099860989,3.451561598601941,3.451561598601941,0.9861604567434117,0.0,0.0,0.0002323631271621456,1.0000660640027994,0.00023234777733793313,198.95916393040147,0.0,3.0639049380329804e-06,8.683106594385466,0.051296902913977385,7.814256039498103e-05,0.00015422056676716458,0.0006211440677891605,0.09582903411709959,0.0719507303153133,0.0238783038017863,0.09582900861955072,0.0719507303153998,0.023878303801815014,0.37651075973237447,0.37651075973237447,0.12495273840842883,0.0,4.791120187304216,4.604009691670967,5.355846641073867,4.786628623905244,4.6020819430198685,5.343604823881321,24861.000597050883,21131.85050749325,0.85,1.0668021134463415,0.6634400765788258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517595245716675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.38770883278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.947202920224,1539.0033528302858,0.37651075973237447,0.12495273840842883,6.112874298809886,3.451561598601941
3218.0,-30.045368935133943,5.054749146379168,35.016275859794234,24.15894668027761,5.008329506114601,-26.54000543100386,-40.080797870736546,1.502966001984601,-0.2418996456193554,-5.027508231876719,40.031853365853024,42392.61039611984,25774.23774170595,25774.23774170595,68166.84813782579,77526.95969660852,77526.95969660852,25774.23774170595,103301.19743831447,103301.19743831447,103301.19743831447,128162.07292535283,91717.63421081,56583.459939502034,39037.97141256442,24860.875487038353,0.0,63898.846899602766,21131.7441639826,1538.9990302478225,0.0,0.8866633440291927,2.8167201800825965,0.0014959135982669303,354275.8888506128,1555907.1115142063,4.391795096646513,1555907.1115142063,4.391795096646513,0.85,0.09582879294874946,4.027634451161993,1.267692449917086,1.0,0.0,4.0276344511613695,1.2847096567715113,1.2850081717449737,3.1350542357434135,19356.272279550256,1973.7904666272639,4632.441516551485,4632.441516551485,5.563856046453229,5.054749146379168,-2.375447091717678,7.430196238096846,3.4515922435123882,3.4515922435123882,0.986169212432111,0.0,0.0,0.00023234777733793313,1.0000658172931038,0.00023233248584261486,198.9596861485767,0.0,3.0539881917931273e-06,8.655002535541723,0.05129995690216918,7.813770289882716e-05,0.00015421007443910598,0.0006211018085271987,0.09582879294864405,0.0719504376181434,0.023878355330500645,0.09582880347477332,0.07195043761822256,0.023878355330526898,0.37650931257450926,0.37650931257450926,0.12495303609493492,0.0,4.790056855474177,4.603603751535729,5.352792510448467,4.785608586257354,4.601789037102094,5.340383306577394,24860.875487038353,21131.7441639826,0.85,1.066793086969611,0.6634331048684914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633270929937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.359604773934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.933021957791,1538.9990302478225,0.37650931257450926,0.12495303609493492,6.112874298809886,3.4515922435123882
3219.0,-30.045999112437944,5.05454818832101,35.01625022723435,24.15869270861151,5.008177218559152,-26.540587908693766,-40.081342903990276,1.502766014814942,-0.2431831601262502,-5.0276143029194404,40.0318051193466,42392.14523412604,25774.11496697888,25774.11496697888,68166.26020110492,77526.5458806236,77526.5458806236,25774.11496697888,103300.66084760247,103300.66084760247,103300.66084760247,128161.41553734575,91717.41309440673,56583.18693023988,39038.0290712965,24860.754689743284,0.0,63898.783761039784,21131.64148628179,1538.9950666867896,0.0,0.8866629784906896,2.8167246829615316,0.0014959135982669303,354274.4238084273,1555905.029876115,4.391807382396493,1555905.029876115,4.391807382396493,0.85,0.09582855385216298,4.027634451161993,1.267692035059445,1.0,0.0,4.027634451162514,1.2847106238018728,1.285009119353865,3.1350518759181147,19356.225614703915,1973.785708137225,4632.441516551485,4632.441516551485,5.563829543209393,5.05454818832101,-2.375546668248779,7.430094856569789,3.451622897735422,3.451622897735422,0.9861779707815491,0.0,0.0,0.00023233248584261486,1.000065615959548,0.00023231724212385336,198.9602067690675,0.0,3.04239110926592e-06,8.622136403659617,0.051302999293278445,7.813288029137475e-05,0.0001541996055512401,0.0006210596436737648,0.0958285538520434,0.07195014760427425,0.023878406247769157,0.09582867036312633,0.07195014760436402,0.02387840624779895,0.3765078662276433,0.3765078662276433,0.12495332619130925,0.0,4.788972612562247,4.6031626181900265,5.349760725731869,4.78443114279321,4.60119755119274,5.337431219886696,24860.754689743284,21131.64148628179,0.85,1.066784940007999,0.6634264807395799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671154138982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.326738642056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.918867377524,1538.9950666867896,0.3765078662276433,0.12495332619130925,6.112874298809886,3.451622897735422
3220.0,-30.046627209892726,5.054347901307359,35.0162245932055,24.158432520367228,5.007997746490966,-26.541171232795698,-40.08189184879882,1.5025417693938754,-0.2439738727394456,-5.027736273879968,40.031753811433504,42391.705193927985,25774.034441638112,25774.034441638112,68165.7396355661,77526.21687037357,77526.21687037357,25774.034441638112,103300.25131201168,103300.25131201168,103300.25131201168,128160.87323426522,91717.26493867312,56582.927158207254,39038.153089406514,24860.62192225355,0.0,63898.775011660066,21131.528633915517,1538.9907923442515,0.0,0.886662543044278,2.8167208432595214,0.0014959135982669303,354272.7391641124,1555902.816153243,4.391822017760419,1555902.816153243,4.391822017760419,0.85,0.09582831702835168,4.027634451161993,1.2676917427359151,1.0,0.0,4.027634451161376,1.2847117042051117,1.2850101804233263,3.135049239435401,19356.19434762268,1973.782519782258,4632.441516551485,4632.441516551485,5.563812160293606,5.054347901307359,-2.3756578152293346,7.430005716536694,3.451653523965176,3.451653523965176,0.9861867211329074,0.0,0.0,0.00023231724212385336,1.0000653997294164,0.0002323020496326645,198.96072567368523,0.0,3.0328934367176047e-06,8.595219999657692,0.051306032186715166,7.812802335153615e-05,0.0001541892187723172,0.0006210178095251383,0.09582831702820181,0.07194986018208127,0.02387845684612054,0.09582822651918377,0.07194986018219379,0.023878456846157886,0.3765064181238953,0.3765064181238953,0.12495360953514287,0.0,4.787977491885272,4.602786580308475,5.346890763916633,4.783762401140507,4.601051832589974,5.335178124325864,24860.62192225355,21131.528633915517,0.85,1.0667769393564652,0.6634196850595723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517708921460664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.299822238056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.904730527696,1538.9907923442515,0.3765064181238953,0.12495360953514287,6.112874298809886,3.451653523965176
3221.0,-30.0472528887669,5.054148804135093,35.01619896668873,24.158192972559505,5.007853577768915,-26.54174884922907,-40.082432341855,1.5023495382311158,-0.24519000302018412,-5.027832906214359,40.031702762179954,42391.24070999729,25773.891660671947,25773.891660671947,68165.13237066923,77525.82853292815,77525.82853292815,25773.891660671947,103299.7201936001,103299.7201936001,103299.7201936001,128160.200015278,91717.0707722092,56582.656165238994,39038.23845218912,24860.479821677898,0.0,63898.71827386702,21131.407848426214,1538.985390738522,0.0,0.8866622357431809,2.816725561948099,0.0014959135982669303,354271.40449750196,1555900.6135928137,4.39183234616325,1555900.6135928137,4.39183234616325,0.85,0.09582806754732802,4.027634451161993,1.26769133776892,1.0,0.0,4.027634451161151,1.2847126347545652,1.2850110916699722,3.135046968640923,19356.15337034524,1973.7783412628412,4632.441516551485,4632.441516551485,5.56378133832518,5.054148804135093,-2.3757501125873777,7.429898916722471,3.4516840176965933,3.4516840176965933,0.9861954336275981,0.0,0.0,0.0002323020496326645,1.0000651482246545,0.00023228691655244064,198.9612425825604,0.0,3.0227090717267863e-06,8.566357509273713,0.051309054895786896,7.812324146361302e-05,0.00015417880816905147,0.0006209758794207678,0.09582806754723172,0.07194956302032568,0.02387850452690604,0.09582801750042898,0.07194956302039797,0.023878504526930047,0.3765049722696775,0.3765049722696775,0.12495389527301012,0.0,4.786947886209191,4.6023918371444665,5.343938654165299,4.782642903194187,4.600630175751235,5.331945885361449,24860.479821677898,21131.407848426214,0.85,1.0667683830294772,0.6634130050670242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517746564321103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27095974767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.890614338272,1538.985390738522,0.3765049722696775,0.12495389527301012,6.112874298809886,3.4516840176965933
3222.0,-30.047876631514633,5.053950844368015,35.0161734768659,24.157952796109043,5.007713031711584,-26.54232436073994,-40.08296871380878,1.502160760936985,-0.24646918803534845,-5.0279308255556,40.03165549062797,42390.76755165354,25773.755172049357,25773.755172049357,68164.52272370289,77525.42307103875,77525.42307103875,25773.755172049357,103299.1782430881,103299.1782430881,103299.1782430881,128159.53952338388,91716.86016618341,56582.377316413666,39038.31427752194,24860.361280295783,0.0,63898.675557817725,21131.307088251415,1538.9813692291439,0.0,0.8866619081959879,2.816730960313175,0.0014959135982669303,354270.05205903447,1555898.5740264067,4.3918433550435605,1555898.5740264067,4.3918433550435605,0.85,0.09582782389664708,4.027634451161993,1.2676909234607598,1.0,0.0,4.027634451162534,1.2847135490268238,1.2850119867119438,3.1350447375704444,19356.10892362991,1973.7738089592174,4632.441516551485,4632.441516551485,5.563751874677964,5.053950844368015,-2.375843034240742,7.429793878608757,3.4517145365518056,3.4517145365518056,0.9862041533005159,0.0,0.0,0.00023228691655244064,1.0000649469531853,0.00023227183120469311,198.96175789425106,0.0,3.0108964454411813e-06,8.532880526380309,0.05131206579223234,7.811849630369512e-05,0.00015416842024874552,0.0006209340406750677,0.09582782389654348,0.07194927097061471,0.02387855292592877,0.09582791535036796,0.0719492709706925,0.02387855292595459,0.37650352682960486,0.37650352682960486,0.12495417602915496,0.0,4.785888428561179,4.601969259212694,5.3409506627359065,4.781461637520238,4.600093827409012,5.328811924313868,24860.361280295783,21131.307088251415,0.85,1.0667595553216949,0.663406043733988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778406241761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23748276477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.876525664497,1538.9813692291439,0.37650352682960486,0.12495417602915496,6.112874298809886,3.4517145365518056
3223.0,-30.048498072916587,5.053753714116753,35.01614806232421,24.157705495040886,5.007550829280596,-26.542899966486843,-40.08351262947542,1.501952722850826,-0.2473827460881921,-5.028042351882427,40.031606703686315,42390.33569770483,25773.65563015144,25773.65563015144,68163.99132785627,77525.07646525609,77525.07646525609,25773.65563015144,103298.73209540753,103298.73209540753,103298.73209540753,128158.97123631024,91716.69871953568,56582.1299742566,39038.409716976756,24860.23914090272,0.0,63898.648857879474,21131.20326976731,1538.977461393898,0.0,0.8866615168195033,2.816729957482432,0.0014959135982669303,354268.5116890786,1555896.4690795022,4.391856509237334,1555896.4690795022,4.391856509237334,0.85,0.09582758347183766,4.027634451161993,1.2676905926736075,1.0,0.0,4.02763445116229,1.2847145532962345,1.2850129718332706,3.1350422868863426,19356.07485160767,1973.770334579869,4632.441516551485,4632.441516551485,5.563730386679128,5.053753714116753,-2.3759457544663545,7.429699468583108,3.4517450666956284,3.4517450666956284,0.986212876198751,0.0,0.0,0.00023227183120469311,1.0000647076488387,0.00023225680241308218,198.9622713070033,0.0,3.001407306293606e-06,8.505988306036079,0.051315067199538635,7.811368467838741e-05,0.0001541581465263057,0.0006208926618766273,0.0958275834717134,0.07194898243234706,0.02387860103936634,0.0958275956048489,0.07194898243244036,0.023878601039397308,0.37650207976904365,0.37650207976904365,0.12495444865502689,0.0,4.784885606733383,4.6015894251185046,5.338061375300583,4.780659605794256,4.599859242354398,5.326291429227581,24860.23914090272,21131.20326976731,0.85,1.0667516848355212,0.6633995625163769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517821444662624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.21059054443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.862454921824,1538.977461393898,0.37650207976904365,0.12495444865502689,6.112874298809886,3.4517450666956284
3224.0,-30.049117682290905,5.053557452750346,35.016122642138605,24.157452955283247,5.0073884761986145,-26.543473938042975,-40.08404879188163,1.5017447319507573,-0.24837980360643996,-5.028151284457714,40.03155571020795,42389.87932783211,25773.551363968803,25773.551363968803,68163.43069180091,77524.70915295494,77524.70915295494,25773.551363968803,103298.26051692374,103298.26051692374,103298.26051692374,128158.3628788677,91716.51576694581,56581.85744676834,39038.50924464163,24860.102361943966,0.0,63898.6116065856,21131.08700765237,1538.9726512587208,0.0,0.8866611466507868,2.8167303566092246,0.0014959135982669303,354267.00714835763,1555894.2689323209,4.391868950643642,1555894.2689323209,4.391868950643642,0.85,0.09582733783193725,4.027634451161993,1.2676902190269907,1.0,0.0,4.02763445116287,1.2847155572296685,1.2850139566911745,3.1350398370259427,19356.03624092856,1973.7663973863205,4632.441516551485,4632.441516551485,5.563707878854203,5.053557452750346,-2.376046417169928,7.429603869920275,3.4517755171437776,3.4517755171437776,0.9862215763267936,0.0,0.0,0.00023225680241308218,1.0000645172106297,0.00023224181881874043,198.96278320852792,0.0,2.99016251391093e-06,8.474120564423576,0.05131805736205255,7.810894190868651e-05,0.00015414786050439567,0.0006208512335404171,0.09582733783181889,0.07194869038676746,0.023878647445051433,0.09582726966393568,0.07194869038685633,0.023878647445080926,0.3765006337234991,0.3765006337234991,0.12495471877272851,0.0,4.783904735946237,4.601218230284189,5.33523433111975,4.779771480851252,4.599527508803533,5.323718308272873,24860.102361943966,21131.08700765237,0.85,1.0667435328872743,0.6633928071680242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858689165886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17872280282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.848409491355,1538.9726512587208,0.3765006337234991,0.12495471877272851,6.112874298809886,3.4517755171437776
3225.0,-30.049735122554658,5.053362150184639,35.01609723654365,24.157199158240132,5.007233781709376,-26.54404519126146,-40.08458446534348,1.5015438504163947,-0.24955633078297978,-5.0282551404716,40.03150529481873,42389.43062325576,25773.436307884847,25773.436307884847,68162.8669311406,77524.30576413673,77524.30576413673,25773.436307884847,103297.74207202159,103297.74207202159,103297.74207202159,128157.70902645828,91716.29896243685,56581.59471597112,39038.56027385081,24859.966954436688,0.0,63898.527228287494,21130.971911271183,1538.9677990190412,0.0,0.8866608002482227,2.8167337108046864,0.0014959135982669303,354265.5727280927,1555892.0937294855,4.391880593273651,1555892.0937294855,4.391880593273651,0.8499999999999999,0.09582709049052231,4.027634451161993,1.2676898184558376,1.0,0.0,4.027634451162113,1.284716527816361,1.2850149082526308,3.135037468543962,19355.990486072984,1973.7617316895153,4632.441516551485,4632.441516551485,5.563683041825274,5.053362150184639,-2.376143155435229,7.429505305619868,3.4518059011551068,3.4518059011551068,0.9862302574728876,0.0,0.0,0.00023224181881874043,1.0000642916692044,0.00023222688856444046,198.96329332031522,0.0,2.981177632701648e-06,8.44865741107647,0.05132103853968525,7.810420372993929e-05,0.00015413761508880115,0.0006208099687516021,0.09582709049040763,0.07194839713775189,0.023878693352655748,0.09582704420329627,0.07194839713783799,0.023878693352684322,0.3764991887608603,0.3764991887608603,0.12495498873379304,0.0,4.782903576784577,4.6008150788291005,5.33242231175177,4.778698809688649,4.599006130593921,5.320976094506079,24859.966954436688,21130.971911271183,0.85,1.066736118778107,0.6633866610385695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789582405297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15325964947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.83438004779,1538.9677990190412,0.3764991887608603,0.12495498873379304,6.112874298809886,3.4518059011551068
3226.0,-30.050350279378353,5.053167881886233,35.01607189256558,24.156965023744874,5.007087180791929,-26.54461357965882,-40.08511594785375,1.5013504810723408,-0.2505700166325937,-5.028354479075831,40.03145627834175,42388.97429457036,25773.31219580878,25773.31219580878,68162.28649037913,77523.94941454686,77523.94941454686,25773.31219580878,103297.26161035564,103297.26161035564,103297.26161035564,128157.09963230405,91716.13155213835,56581.32668451099,39038.67207514151,24859.838021948406,0.0,63898.51009708992,21130.862318656145,1538.963218746518,0.0,0.8866604717891399,2.8167354495287125,0.0014959135982669303,354264.20070485934,1555889.9788857803,4.391891632826897,1555889.9788857803,4.391891632826897,0.85,0.09582684241884493,4.027634451161993,1.2676894321711738,1.0,0.0,4.027634451162211,1.2847174631550846,1.2850158246264334,3.135035186079507,19355.95515547001,1973.7581289706484,4632.441516551485,4632.441516551485,5.563656249889397,5.053167881886233,-2.376236332186953,7.429404214073186,3.4518362473023685,3.4518362473023685,0.9862389278006767,0.0,0.0,0.00023222688856444046,1.000064054219247,0.00023221201440515798,198.96380154788437,0.0,2.970572565632388e-06,8.418602651002187,0.05132400911225088,7.809950288392649e-05,0.00015412738568051397,0.0006207687684343697,0.09582684241874387,0.07194810343526632,0.02387873898347755,0.09582678265679723,0.0719481034353422,0.023878738983502724,0.37649774247838114,0.37649774247838114,0.12495525759635709,0.0,4.7819180643098775,4.600438164149523,5.329593972247835,4.777784462443265,4.598742703416235,5.318091119173403,24859.838021948406,21130.862318656145,0.85,1.0667273209783867,0.6633796974321134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517932829119817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.123204889394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.820373405099,1538.963218746518,0.37649774247838114,0.12495525759635709,6.112874298809886,3.4518362473023685
3227.0,-30.050963314065665,5.052974629137558,35.01604663590474,24.156720202323072,5.0069416758950664,-26.54517994827348,-40.08564330926163,1.501158310102992,-0.25177048620929554,-5.028453702719763,40.03140813366953,42388.510152721865,25773.190329840963,25773.190329840963,68161.70048256282,77523.54519827978,77523.54519827978,25773.190329840963,103296.73552812074,103296.73552812074,103296.73552812074,128156.449825241,91715.91586226784,56581.05047174594,39038.7393228021,24859.714297120263,0.0,63898.453619922366,21130.75715255222,1538.958929638885,0.0,0.8866601407556287,2.81673966012415,0.0014959135982669303,354262.83027357224,1555887.9016586998,4.391902758912633,1555887.9016586998,4.391902758912633,0.85,0.09582659500285137,4.027634451161993,1.2676890261052183,1.0,0.0,4.027634451162945,1.2847183927737358,1.2850167353508775,3.1350329175767775,19355.909635849952,1973.7534872611905,4632.441516551485,4632.441516551485,5.563629942818409,5.052974629137558,-2.3763291716790444,7.429303800816602,3.4518665799493236,3.4518665799493236,0.9862475942712353,0.0,0.0,0.00023221201440515798,1.000063833562407,0.0002321971924311842,198.96430802447605,0.0,2.9594192756709743e-06,8.386994227251542,0.05132696853152655,7.809483874669815e-05,0.00015411717565845984,0.0006207276461977974,0.09582659500274951,0.07194781077495775,0.023878784227791754,0.0958266230559447,0.07194781077503423,0.023878784227817133,0.3764962964629598,0.3764962964629598,0.12495552271535292,0.0,4.780909355108236,4.6000311649306695,5.326763313299807,4.7766832165104915,4.59821558529444,5.315251410268445,24859.714297120263,21130.75715255222,0.85,1.0667190928907122,0.6633730200241639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969697512363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.091596465645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.806391925978,1538.958929638885,0.3764962964629598,0.12495552271535292,6.112874298809886,3.4518665799493236
3228.0,-30.0515740658158,5.052782198150036,35.01602142299655,24.15647223768758,5.0067826353624065,-26.545745615560552,-40.08617437267674,1.500954185107141,-0.25271834545981164,-5.028561228818431,40.03135889472511,42388.07106313198,25773.091718502656,25773.091718502656,68161.16278163463,77523.1830346339,77523.1830346339,25773.091718502656,103296.27475313656,103296.27475313656,103296.27475313656,128155.86210809417,91715.73582359155,56580.79286541839,39038.82550908128,24859.587354957603,0.0,63898.41286403888,21130.649251713963,1538.954652037654,0.0,0.8866597713896529,2.816739576338332,0.0014959135982669303,354261.3451773003,1555885.7772208408,4.391915173364887,1555885.7772208408,4.391915173364887,0.8500000000000001,0.09582634910734676,4.027634451161993,1.267688678284176,1.0,0.0,4.0276344511615925,1.2847193782026103,1.2850177019655238,3.1350305128866855,19355.871640128964,1973.7496127759189,4632.441516551485,4632.441516551485,5.5636086556984425,5.052782198150036,-2.3764279319246397,7.429210130074676,3.451896895173284,3.451896895173284,0.9862562557637954,0.0,0.0,0.0002321971924311842,1.0000635961579263,0.00023218242652091946,198.9648126172154,0.0,2.9490437952498944e-06,8.357590115738201,0.0513299175753218,7.809014212808082e-05,0.00015410705030310338,0.0006206868649677335,0.09582634910722598,0.07194751988800595,0.023878829219220035,0.09582631393192537,0.07194751988809663,0.023878829219250133,0.37649484858477955,0.37649484858477955,0.12495578281322156,0.0,4.779937462997339,4.599647123383534,5.324011419983492,4.775842883358621,4.597907677995465,5.31279870295856,24859.587354957603,21130.649251713963,0.85,1.0667113583347665,0.6633665714565407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006438896156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06219235413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.792432455097,1538.954652037654,0.37649484858477955,0.12495578281322156,6.112874298809886,3.451896895173284
3229.0,-30.0521827466167,5.052590803568941,35.015996246253295,24.156242922786646,5.006638252611094,-26.54630795279919,-40.0867048772983,1.500763458793533,-0.2536705763790792,-5.028657757997891,40.03130952228148,42387.63882470957,25772.967349731403,25772.967349731403,68160.60617444097,77522.83713156829,77522.83713156829,25772.967349731403,103295.8044812997,103295.8044812997,103295.8044812997,128155.25924484961,91715.57714413556,56580.54726766828,39038.92208496365,24859.454763549922,0.0,63898.376848513566,21130.536549017434,1538.9497976686503,0.0,0.8866594585298442,2.8167408346088316,0.0014959135982669303,354260.01196909434,1555883.6470252979,4.3919256886408995,1555883.6470252979,4.3919256886408995,0.85,0.09582609665825206,4.027634451161993,1.2676883376063781,1.0,0.0,4.0276344511600355,1.2847203008428298,1.2850186058489366,3.1350282614197797,19355.83815210039,1973.7461979473512,4632.441516551485,4632.441516551485,5.56358180835006,5.052590803568941,-2.3765183924467346,7.429109196015675,3.4519271362072774,3.4519271362072774,0.9862648960592221,0.0,0.0,0.00023218242652091946,1.0000633808245887,0.0002321677115399192,198.96531550121907,0.0,2.9378965689463998e-06,8.325998876394097,0.051332855471890745,7.808545071204476e-05,0.0001540969758088747,0.0006206462885876999,0.0958260966581567,0.0719472242245588,0.02387887243359789,0.09582602065839227,0.07194722422463042,0.023878872433621655,0.3764934003378248,0.3764934003378248,0.12495604178553082,0.0,4.778984636613075,4.599296246626466,5.321236021683546,4.774987181618826,4.597710250387195,5.309950311194314,24859.454763549922,21130.536549017434,0.85,1.0667032487543782,0.6633601808884697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804304363191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03060111479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.778498284566,1538.9497976686503,0.3764934003378248,0.12495604178553082,6.112874298809886,3.4519271362072774
3230.0,-30.052789550887383,5.052400446678099,35.01597116334099,24.156002466939412,5.00649772276778,-26.546868215625558,-40.08722755881024,1.5005763875059903,-0.25487414867404823,-5.0287532029200435,40.031261901805415,42387.18200440179,25772.8428269009,25772.8428269009,68160.02483130268,77522.43044541866,77522.43044541866,25772.8428269009,103295.27327231957,103295.27327231957,103295.27327231957,128154.60564701716,91715.35848400313,56580.277944335525,39038.97837740844,24859.33237469759,0.0,63898.31075210603,21130.43251849295,1538.9454975258448,0.0,0.8866591448443873,2.8167455277154896,0.0014959135982669303,354258.693739929,1555881.592421242,4.39193623167215,1555881.592421242,4.39193623167215,0.85,0.095825845876011,4.027634451161993,1.267687895824202,1.0,0.0,4.027634451161553,1.2847212062822106,1.285019492592923,3.1350260519302546,19355.792005630345,1973.7414923169833,4632.441516551485,4632.441516551485,5.563554927745079,5.052400446678099,-2.376607790005051,7.429008236683151,3.4519573691722303,3.4519573691722303,0.9862735340492087,0.0,0.0,0.0002321677115399192,1.0000631857333706,0.00023215304277965696,198.96581683709184,0.0,2.9277708373133884e-06,8.297302552946142,0.051335783242728056,7.808082873301709e-05,0.0001540868828069021,0.0006206056376652395,0.09582584587591142,0.0719469304792193,0.023878915396692124,0.09582587865899517,0.07194693047929407,0.023878915396716934,0.37649195355181997,0.37649195355181997,0.12495629659682803,0.0,4.778000331793635,4.598908145299276,5.31844657327639,4.773879054245981,4.5971753026566375,5.3071067446947495,24859.33237469759,21130.43251849295,0.85,1.0666952542099275,0.6633537178915915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079524422998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00190479134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.76458524366,1538.9454975258448,0.37649195355181997,0.12495629659682803,6.112874298809886,3.4519573691722303
3231.0,-30.053394430719536,5.052210872134834,35.015946127580285,24.155764805059903,5.006339437853264,-26.54742852174204,-40.087753942329414,1.5003735288758668,-0.25563554089569607,-5.028859861302425,40.0312131093588,42386.74914742557,25772.74894519182,25772.74894519182,68159.49809261739,77522.10692179803,77522.10692179803,25772.74894519182,103294.85586698985,103294.85586698985,103294.85586698985,128154.06333454391,91715.21502170019,56580.02460647091,39039.100461365866,24859.207467554068,0.0,63898.30792891994,21130.326347420956,1538.941320270505,0.0,0.8866587782776139,2.8167430912310283,0.0014959135982669303,354257.220641596,1555879.487254188,4.391948552061497,1555879.487254188,4.391948552061497,0.85,0.09582559800403728,4.027634451161993,1.2676876161387196,1.0,0.0,4.027634451161289,1.2847221854752673,1.2850204531670657,3.1350236624675545,19355.76172906007,1973.738404966025,4632.441516551485,4632.441516551485,5.563534661604913,5.052210872134834,-2.3767052520081218,7.428916124142956,3.4519875961827746,3.4519875961827746,0.9862821703379356,0.0,0.0,0.00023215304277965696,1.0000629856504542,0.0002321384213901903,198.96631658523134,0.0,2.9185818675625246e-06,8.271261012672195,0.05133870182459562,7.807617427342694e-05,0.00015407686850623002,0.0006205653037228483,0.09582559800391986,0.07194663972133003,0.023878958282589836,0.09582549604707427,0.07194663972141818,0.023878958282619097,0.3764905054423667,0.3764905054423667,0.12495654537667687,0.0,4.777086186184988,4.598582114121655,5.315751793798313,4.773224320406712,4.597076351030523,5.304769200485168,24859.207467554068,21130.326347420956,0.85,1.066687057948977,0.6633469730462396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518115892920078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.975863251064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.75068950655,1538.941320270505,0.3764905054423667,0.12495654537667687,6.112874298809886,3.4519875961827746
