time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3232.0,-30.053996960774754,5.052022737024903,35.015921214914904,24.15555106652903,5.006228849672852,-26.547981942852516,-40.0882680323906,1.5002138317506857,-0.25702743385676285,-5.028934363339341,40.03116662323046,42386.2751584164,25772.576213191653,25772.576213191653,68158.85137160805,77521.68722583273,77521.68722583273,25772.576213191653,103294.26343902439,103294.26343902439,103294.26343902439,128153.34613821136,91714.9937481335,56579.748380073725,39039.16152006641,24859.082699186965,0.0,63898.24421925338,21130.22029430892,1538.9363976378916,0.0,0.886658567173833,2.8167527094077145,0.0014959135982669303,354256.19166928483,1555877.4815960363,4.391955647308834,1555877.4815960363,4.391955647308834,0.8500000000000001,0.09582533637071959,4.027634451161993,1.2676871369918814,1.0,0.0,4.027634451162857,1.284722962676664,1.285021211763489,3.135021765914881,19355.715031045645,1973.733643093783,4632.441516551485,4632.441516551485,5.563497374140075,5.052022737024903,-2.3767787228930555,7.428801459917959,3.45201774194002,3.45201774194002,0.9862907834114344,0.0,0.0,0.0002321384213901903,1.0000627412727352,0.00023212385764392952,198.96681439420195,0.0,2.9091640055393366e-06,8.24457079169848,0.05134161098860116,7.807162876431193e-05,0.00015406679262587836,0.0006205247217600182,0.09582533637065813,0.07194633888309229,0.023878997487565827,0.09582549392271107,0.07194633888313844,0.02387899748758115,0.3764890597810095,0.3764890597810095,0.12495679321498314,0.0,4.776079195036459,4.5981947830135255,5.312868877496328,4.7719069294825545,4.596504615964193,5.301195227346454,24859.082699186965,21130.22029430892,0.85,1.0666780003803438,0.663340216563335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518152146250152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.949173030094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.73681209555,1538.9363976378916,0.3764890597810095,0.12495679321498314,6.112874298809886,3.45201774194002
3233.0,-30.05459735730082,5.051834942975401,35.0158963619066,24.155285849142842,5.006044644701348,-26.548540805664008,-40.0887941714376,1.4999880930647116,-0.25764658421394415,-5.029059900370719,40.03111853552296,42385.86065921823,25772.535285940205,25772.535285940205,68158.39594515844,77521.35724944426,77521.35724944426,25772.535285940205,103293.89253538447,103293.89253538447,103293.89253538447,128152.86256748532,91714.83152904587,56579.501038327035,39039.2561007987,24858.97003210086,0.0,63898.22613289957,21130.12452728573,1538.9333582994914,0.0,0.8866581018731846,2.8167461957555395,0.0014959135982669303,354254.45784106484,1555875.4068393246,4.391971286180295,1555875.4068393246,4.391971286180295,0.85,0.09582509725512688,4.027634451161993,1.2676868221396584,1.0,0.0,4.027634451162705,1.2847240486809832,1.2850222793085553,3.135019115814899,19355.680796006156,1973.730152091301,4632.441516551485,4632.441516551485,5.563488539219805,5.051834942975401,-2.376889591855298,7.4287245348307,3.452048005968749,3.452048005968749,0.9862994302767855,0.0,0.0,0.00023212385764392952,1.0000625194101438,0.0002321093463045097,198.96731044264268,0.0,2.8977021991522942e-06,8.212088032397602,0.05134450869080032,7.806697697315505e-05,0.00015405688067077447,0.0006204848000281634,0.09582509725496699,0.07194605686050376,0.023879040394463223,0.0958250327910671,0.07194605686062382,0.023879040394503063,0.37648761214191256,0.37648761214191256,0.1249570270899017,0.0,4.775194215263127,4.597869295692647,5.31028990904133,4.7714133161567815,4.596330018775973,5.299734481434484,24858.97003210086,21130.12452728573,0.85,1.0666711749305575,0.6633339174558843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518188258918827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.916690270795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.722961595755,1538.9333582994914,0.37648761214191256,0.1249570270899017,6.112874298809886,3.452048005968749
3234.0,-30.055195687146327,5.05164839357567,35.01587147616276,24.155059083737456,5.005916257201037,-26.54909222584951,-40.089307877328224,1.4998127959042176,-0.2588590149153447,-5.029142103400015,40.031067876015115,42385.40345667879,25772.385927967727,25772.385927967727,68157.78938464652,77520.95689806007,77520.95689806007,25772.385927967727,103293.3428260278,103293.3428260278,103293.3428260278,128152.16575071834,91714.62069962574,56579.23277649537,39039.319914589294,24858.82292469054,0.0,63898.14283927983,21129.99948598696,1538.9273333550093,0.0,0.8866578666577188,2.8167525525483117,0.0014959135982669303,354253.32251487917,1555873.2211238744,4.391979191835316,1555873.2211238744,4.391979191835316,0.85,0.09582483158164481,4.027634451161993,1.267686413326301,1.0,0.0,4.027634451161864,1.2847248986293396,1.2850231108101655,3.135017041748811,19355.636302145234,1973.7256149801651,4632.441516551485,4632.441516551485,5.563456297480338,5.05164839357567,-2.3769684168639738,7.428616810439644,3.452078059325524,3.452078059325524,0.9863080169501497,0.0,0.0,0.0002321093463045097,1.0000623045055514,0.00023209488574741217,198.96780478576102,0.0,2.8872821752802405e-06,8.182557684744202,0.0513473959729756,7.80624353554004e-05,0.0001540469109491093,0.0006204446456337162,0.09582483158157368,0.07194575422215015,0.023879077359423538,0.09582484846979396,0.07194575422220355,0.023879077359441264,0.3764861664142596,0.3764861664142596,0.1249572663116686,0.0,4.774243758395073,4.597500347622599,5.3075789432546685,4.770283088484689,4.595869154149398,5.2965783521405,24858.82292469054,21129.99948598696,0.85,1.0666630727606714,0.663327626959189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224243885016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88715992314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.709133753322,1538.9273333550093,0.3764861664142596,0.1249572663116686,6.112874298809886,3.452078059325524
3235.0,-30.05579194938568,5.0514625906293915,35.01584666962984,24.154820723366015,5.005761241066306,-26.5496444480966,-40.08982545984907,1.4996137397770837,-0.25965703587240796,-5.02924684999086,40.031020411704894,42384.9712895718,25772.29635355338,25772.29635355338,68157.26764312517,77520.61745495665,77520.61745495665,25772.29635355338,103292.91380851003,103292.91380851003,103292.91380851003,128151.61883704577,91714.45916261201,56578.977934064584,39039.42358727492,24858.70502853574,0.0,63898.12861581066,21129.89927425538,1538.9235125788196,0.0,0.886657505013585,2.816750821695488,0.0014959135982669303,354251.8758381776,1555871.1732680236,4.391991346797401,1555871.1732680236,4.391991346797401,0.85,0.09582458209832914,4.027634451161993,1.2676860308879987,1.0,0.0,4.027634451161513,1.2847258596110032,1.2850240534360748,3.1350146967396637,19355.60221105198,1973.722138656114,4632.441516551485,4632.441516551485,5.563436961151098,5.0514625906293915,-2.377063594673238,7.42852618530263,3.4521081751615643,3.4521081751615643,0.9863166214747326,0.0,0.0,0.00023209488574741217,1.0000620895014485,0.00023208047598636224,198.96829742276984,0.0,2.8771853016757774e-06,8.153943144949153,0.051350273158277275,7.805785971182246e-05,0.00015403702603558972,0.000620404832815478,0.09582458209821372,0.07194546445824235,0.023879117639971373,0.09582451259329007,0.071945464458329,0.02387911764000014,0.3764847193621514,0.3764847193621514,0.12495750008376376,0.0,4.773353278552349,4.5971758488523164,5.304974938964222,4.769589814118433,4.59567983259268,5.294359108767196,24858.70502853574,21129.89927425538,0.85,1.0666551449874646,0.663321011236693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518260105153522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.858545383344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.695327300175,1538.9235125788196,0.3764847193621514,0.12495750008376376,6.112874298809886,3.4521081751615643
3236.0,-30.05638615843258,5.051277789745633,35.01582189076441,24.154590430576377,5.005621650539899,-26.550193279441164,-40.09033878156913,1.4994287715483927,-0.2606584657255553,-5.029338729178701,40.030971604504785,42384.530186503325,25772.176106051007,25772.176106051007,68156.70629255433,77520.24808930075,77520.24808930075,25772.176106051007,103292.42419535175,103292.42419535175,103292.42419535175,128150.99741451071,91714.27311978512,56578.719576497664,39039.50393698607,24858.57321915896,0.0,63898.077156145024,21129.787236285116,1538.9185922092227,0.0,0.8866572137885521,2.8167532711998473,0.0014959135982669303,354250.6068796411,1555869.0674750812,4.392001134958387,1555869.0674750812,4.392001134958387,0.85,0.09582432372553934,4.027634451161993,1.267685643504374,1.0,0.0,4.027634451161802,1.2847267545902519,1.2850249301094852,3.1350125127942543,19355.562948203085,1973.7181349597556,4632.441516551485,4632.441516551485,5.563411003456448,5.051277789745633,-2.3771491154518523,7.428426905197485,3.4521382052620626,3.4521382052620626,0.9863252015034465,0.0,0.0,0.00023208047598636224,1.000061875995221,0.00023206611666443656,198.9687883655555,0.0,2.8670856223749516e-06,8.125320653810613,0.05135314024389965,7.805332198039086e-05,0.00015402715400597138,0.0006203650718888843,0.09582432372544829,0.0719451680402335,0.023879155685214787,0.09582425807243114,0.07194516804030186,0.023879155685237484,0.3764832737011045,0.3764832737011045,0.12495773417780844,0.0,4.772454103948974,4.596847141415992,5.302348719569693,4.7686802634531205,4.595358617303077,5.291668621827796,24858.57321915896,21129.787236285116,0.85,1.0666472189140006,0.6633146422063695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829584266712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.829922892204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.681542323742,1538.9185922092227,0.3764832737011045,0.12495773417780844,6.112874298809886,3.4521382052620626
3237.0,-30.05697844486791,5.051093975271555,35.01579719689903,24.15436488753187,5.00548471895151,-26.550740114312095,-40.09085175404323,1.4992463883958127,-0.2616230519856231,-5.029430369266363,40.03092452256784,42384.09611137502,25772.05773688934,25772.05773688934,68156.15384826437,77519.8874108236,77519.8874108236,25772.05773688934,103291.94514771295,103291.94514771295,103291.94514771295,128150.39685377011,91714.09606446464,56578.468583413094,39039.58609005727,24858.451706057167,0.0,63898.03779611444,21129.683950148592,1538.9142578438418,0.0,0.8866569175290224,2.8167552637579876,0.0014959135982669303,354249.34122690914,1555867.0361208823,4.392011092334805,1555867.0361208823,4.392011092334805,0.85,0.09582406754106812,4.027634451161993,1.2676853028265764,1.0,0.0,4.027634451162091,1.2847276373743377,1.2850257946496804,3.1350103586106948,19355.525582095455,1973.7143246771789,4632.441516551485,4632.441516551485,5.563385451237117,5.051093975271555,-2.377234208831708,7.428328184103263,3.4521682279798447,3.4521682279798447,0.9863337794228128,0.0,0.0,0.00023206611666443656,1.0000616760840422,0.0002320518046178328,198.96927772198413,0.0,2.8570568853032335e-06,8.096899212949364,0.05135599730078495,7.804878757990305e-05,0.0001540173290845335,0.0006203255006968212,0.09582406754098344,0.07194487370128383,0.023879193839699605,0.09582402395100507,0.07194487370134742,0.023879193839720706,0.37648182868124846,0.37648182868124846,0.12495796544569356,0.0,4.7715600795380055,4.596527466482939,5.299715967046211,4.767807317280756,4.595075524709614,5.289010201519773,24858.451706057167,21129.683950148592,0.85,1.0666392302332772,0.6633082575495354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331457287965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.801501451344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.66777860419,1538.9142578438418,0.37648182868124846,0.12495796544569356,6.112874298809886,3.4521682279798447
3238.0,-30.057568565306052,5.050911083679171,35.01577258097276,24.15413459474223,5.005344490922422,-26.551285329183425,-40.091364447120554,1.499061254799721,-0.2625838679866206,-5.029524085539317,40.0308774049633,42383.67035047003,25771.94699108607,25771.94699108607,68155.61734155609,77519.52075814715,77519.52075814715,25771.94699108607,103291.46774923321,103291.46774923321,103291.46774923321,128149.79844833416,91713.91082583193,56578.223628216314,39039.65244179513,24858.330699100952,0.0,63897.98314089608,21129.581094235808,1538.90999940674,0.0,0.8866566108205365,2.8167569642592993,0.0014959135982669303,354248.0469033928,1555865.0032298088,4.392021400908696,1555865.0032298088,4.392021400908696,0.85,0.09582381176187076,4.027634451161993,1.2676849181903527,1.0,0.0,4.027634451162082,1.2847285329277545,1.2850266720228838,3.1350081732702386,19355.486488965304,1973.7103382873156,4632.441516551485,4632.441516551485,5.563361544663691,5.050911083679171,-2.3773206007750805,7.428231684454252,3.452198240263074,3.452198240263074,0.9863423543608782,0.0,0.0,0.0002320518046178328,1.0000614508247456,0.0002320375457192764,198.96976529094474,0.0,2.8476575754728055e-06,8.070261568889931,0.051358844958360426,7.804425589247064e-05,0.00015400754872536216,0.0006202861089852779,0.09582381176177454,0.07194458033919493,0.023879231422579607,0.09582378349239447,0.07194458033926716,0.023879231422603592,0.3764803845031786,0.3764803845031786,0.12495819230549494,0.0,4.770672220892834,4.596208463826883,5.297106038130153,4.766940217552701,4.594755286667237,5.286487602487682,24858.330699100952,21129.581094235808,0.85,1.0666317462833195,0.6633021617758005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518366956840905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.77486380729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.654033593986,1538.90999940674,0.3764803845031786,0.12495819230549494,6.112874298809886,3.452198240263074
3239.0,-30.05815663540911,5.050729100962433,35.01574802343006,24.153904371801787,5.00520350641889,-26.551828774074767,-40.09186935201285,1.498875645084738,-0.2635184301707909,-5.029617594341562,40.03082987364383,42383.22094016569,25771.83792600858,25771.83792600858,68155.05886617427,77519.15751566872,77519.15751566872,25771.83792600858,103290.9954416773,103290.9954416773,103290.9954416773,128149.20237666427,91713.72786382756,56577.95392214115,39039.748824096016,24858.206934986967,0.0,63897.95575908298,21129.47589473892,1538.9055779502257,0.0,0.8866563066673152,2.816758343494148,0.0014959135982669303,354246.7554489712,1555862.9524910206,4.392031623604075,1555862.9524910206,4.392031623604075,0.8499999999999999,0.09582355456305783,4.027634451161993,1.267684541246854,1.0,0.0,4.027634451162615,1.2847294305997836,1.2850275515834497,3.135005982762976,19355.44787629933,1973.7064008911639,4632.441516551485,4632.441516551485,5.563338000906667,5.050729100962433,-2.377406630101138,7.428135731063571,3.452228224591491,3.452228224591491,0.9863509213118545,0.0,0.0,0.0002320375457192764,1.0000612376068958,0.0002320233371653644,198.97025116797698,0.0,2.8370896990754058e-06,8.0403122071797,0.0513616820480595,7.80397932824492e-05,0.0001539977524368272,0.000620246653116081,0.0958235545629608,0.07194428649430609,0.023879268068654695,0.0958235222297904,0.07194428649437895,0.023879268068678874,0.3764789408262059,0.3764789408262059,0.12495841526829317,0.0,4.769793639046782,4.595893213598117,5.294522133560122,4.766099164170782,4.594455438827879,5.284008192269027,24858.206934986967,21129.47589473892,0.85,1.0666234632472753,0.6632954127666437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518402326736553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.744914445575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.640312233047,1538.9055779502257,0.3764789408262059,0.12495841526829317,6.112874298809886,3.452228224591491
3240.0,-30.058742679154772,5.050548039965798,35.015723521775335,24.153668630775087,5.005064288402602,-26.552370218319112,-40.09237767951561,1.4986918275668124,-0.26457366539409577,-5.029709626657189,40.03078238640298,42382.79468518934,25771.727319596146,25771.727319596146,68154.52200478548,77518.76455805362,77518.76455805362,25771.727319596146,103290.49187764977,103290.49187764977,103290.49187764977,128148.57462429063,91713.51508391953,56577.70727535103,39039.786453964996,24858.082746640866,0.0,63897.86920060586,21129.370334644736,1538.9010949048443,0.0,0.8866560098756511,2.8167614836658985,0.0014959135982669303,354245.4843899833,1555860.903656044,4.392041598879553,1555860.903656044,4.392041598879553,0.85,0.09582329607404964,4.027634451161993,1.267684135180898,1.0,0.0,4.027634451161004,1.284730319785671,1.2850284227205622,3.1350038129666897,19355.402970803552,1973.701821804954,4632.441516551485,4632.441516551485,5.563314124423383,5.050548039965798,-2.3774913610540227,7.42803940101982,3.4522581782780732,3.4522581782780732,0.9863594795080209,0.0,0.0,0.0002320233371653644,1.0000610268829637,0.0002320091783683896,198.97073537287,0.0,2.8270795406025626e-06,8.011943418067663,0.0513645091276001,7.803530065994852e-05,0.00015398803650541588,0.0006202075208960036,0.09582329607396534,0.07194399217102557,0.023879303902939776,0.09582331783293783,0.07194399217108886,0.02387930390296078,0.3764774975650898,0.3764774975650898,0.12495863495234659,0.0,4.768897567837882,4.595548733676253,5.291956268364515,4.76513596126307,4.5939968329419685,5.281517307125057,24858.082746640866,21129.370334644736,0.85,1.066616506269027,0.6632896404124142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518437573905552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71654565646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.626612276474,1538.9010949048443,0.3764774975650898,0.12495863495234659,6.112874298809886,3.4522581782780732
3241.0,-30.059326680660376,5.0503677751761265,35.01569905207447,24.153434147033863,5.004916675593498,-26.552910663739016,-40.09288209546355,1.4985006586721747,-0.26541596877166285,-5.029806793741535,40.030734313809795,42382.360900809916,25771.631774760623,25771.631774760623,68153.99267557054,77518.4108438337,77518.4108438337,25771.631774760623,103290.04261859432,103290.04261859432,103290.04261859432,128147.99973071153,91713.33732467161,56577.44887212804,39039.876058381735,24857.95711211721,0.0,63897.83317049894,21129.263545299626,1538.8966515816157,0.0,0.8866556890444138,2.816761221343638,0.0014959135982669303,354244.14241855,1555858.8295681432,4.392052382138897,1555858.8295681432,4.392052382138897,0.85,0.09582303854720192,4.027634451161993,1.2676837598858404,1.0,0.0,4.027634451163094,1.2847312432577536,1.285029328215727,3.135001559508221,19355.365456137675,1973.6979963736521,4632.441516551485,4632.441516551485,5.563293499265961,5.0503677751761265,-2.3775796928800017,7.427947468056129,3.4522881067123588,3.4522881067123588,0.9863680304892454,0.0,0.0,0.0002320091783683896,1.000060814502083,0.00023199506970373983,198.97121789247953,0.0,2.8171862460738344e-06,7.983905821373247,0.051367326313846176,7.803084284431266e-05,0.00015397833552407693,0.0006201684488893528,0.0958230385471036,0.0719436989580216,0.02387933958908199,0.09582299756199911,0.07194369895809544,0.023879339589106492,0.37647605265322404,0.37647605265322404,0.12495885138518983,0.0,4.768033626047668,4.595224841536265,5.2894574548938635,4.764390824969894,4.593745584671467,5.279276884944409,24857.95711211721,21129.263545299626,0.85,1.066608823709481,0.6632832257037704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472699783356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68850805977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.612933312254,1538.8966515816157,0.37647605265322404,0.12495885138518983,6.112874298809886,3.4522881067123588
3242.0,-30.059908842995014,5.050188489523397,35.015674620883495,24.153213283885293,5.004782306145422,-26.553448129184666,-40.093382250610716,1.4983215923350863,-0.26631397510993793,-5.029894491018263,40.03068649608343,42381.9175051053,25771.514278327486,25771.514278327486,68153.43178343278,77518.05875043906,77518.05875043906,25771.514278327486,103289.57302876655,103289.57302876655,103289.57302876655,128147.40189646042,91713.16580583972,56577.185533413794,39039.97808047324,24857.828867693876,0.0,63897.80694816712,21129.154537539795,1538.891839663828,0.0,0.8866554155341625,2.816762798411827,0.0014959135982669303,354242.93123774737,1555856.7664785238,4.392061574926171,1555856.7664785238,4.392061574926171,0.85,0.09582277610578868,4.027634451161993,1.2676833659084519,1.0,0.0,4.027634451165028,1.284732110015044,1.2850301770473254,3.1349994444482516,19355.329258461625,1973.6943052379381,4632.441516551485,4632.441516551485,5.563268135441568,5.050188489523397,-2.3776608527787366,7.4278493423021335,3.452317973567418,3.452317973567418,0.9863765638764052,0.0,0.0,0.00023199506970373983,1.000060623265392,0.00023198100625763157,198.97169889456674,0.0,2.807218188200229e-06,7.95565634535945,0.05137013353203437,7.802642291629874e-05,0.00015396864678744108,0.00062012942619989,0.09582277610570505,0.07194340207587224,0.023879374029832808,0.09582272202774857,0.07194340207593504,0.023879374029853646,0.37647460744009736,0.37647460744009736,0.12495906757429279,0.0,4.767176818892324,4.594917138412313,5.286938449041827,4.763580515908302,4.5935205401845,5.2766952067009925,24857.828867693876,21129.154537539795,0.85,1.0666004834675744,0.6632765587633522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518507703416315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.66025858375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.599275726121,1538.891839663828,0.37647460744009736,0.12495906757429279,6.112874298809886,3.452317973567418
3243.0,-30.060488944285883,5.050010352832114,35.01565031825082,24.153000313695543,5.004664392697402,-26.55398209385453,-40.09388188188893,1.4981575422661648,-0.2674209935064482,-5.029973077551572,40.03064137821564,42381.480830606946,25771.376402953993,25771.376402953993,68152.85723356094,77517.67189916334,77517.67189916334,25771.376402953993,103289.04830211733,103289.04830211733,103289.04830211733,128146.76137030669,91712.96535873113,56576.93468425178,39040.03408275484,24857.71306818937,0.0,63897.74715094421,21129.05610796096,1538.8875276206038,0.0,0.886655178655954,2.8167681909946003,0.0014959135982669303,354241.84588752914,1555854.8198758485,4.392069536499164,1555854.8198758485,4.392069536499164,0.85,0.09582251244181304,4.027634451161993,1.2676829570950945,1.0,0.0,4.027634451159665,1.284732906437879,1.2850309555862236,3.1349975010208415,19355.28695570442,1973.6899915572008,4632.441516551485,4632.441516551485,5.563238372437977,5.050010352832114,-2.377735002764065,7.427745355596179,3.4523478353541384,3.4523478353541384,0.9863850958154681,0.0,0.0,0.00023198100625763157,1.0000604089204914,0.00023196699338197174,198.9721781957923,0.0,2.7982277644729037e-06,7.930177484516209,0.051372931759798846,7.802200784887405e-05,0.00015395899840875752,0.0006200905660575062,0.09582251244174099,0.07194310474364084,0.023879407698100156,0.09582261137668271,0.07194310474369493,0.023879407698118114,0.3764731627521675,0.3764731627521675,0.12495928067752339,0.0,4.766282227745251,4.594585575888118,5.284339630643615,4.762552084045126,4.593110764956691,5.273794561662555,24857.71306818937,21129.05610796096,0.85,1.0665924899130634,0.6632703455176616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542596974284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63477972291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.585635517995,1538.8875276206038,0.3764731627521675,0.12495928067752339,6.112874298809886,3.4523478353541384
3244.0,-30.06106708115032,5.0498327218952985,35.01562605887247,24.15275234906005,5.004501527851742,-26.55451878562458,-40.094385704118736,1.497953232326136,-0.26811678065121214,-5.030081275938328,40.03059403281055,42381.06991370533,25771.315712417905,25771.315712417905,68152.38562612323,77517.32546587755,77517.32546587755,25771.315712417905,103288.64117829545,103288.64117829545,103288.64117829545,128146.23746708536,91712.78633835613,56576.6906282375,39040.10634457626,24857.596288789904,0.0,63897.70263336616,21128.956845471417,1538.8838476143935,0.0,0.8866547989859204,2.816764711705999,0.0014959135982669303,354240.3515754364,1555852.7771684357,4.392082297369538,1555852.7771684357,4.392082297369538,0.85,0.09582225959656421,4.027634451161993,1.2676826125709342,1.0,0.0,4.027634451162256,1.284733891082744,1.2850319224557658,3.1349950982982135,19355.24917488777,1973.6861389860728,4632.441516551485,4632.441516551485,5.563225271239425,5.0498327218952985,-2.3778307917464656,7.427663513641765,3.4523777449348065,3.4523777449348065,0.9863936414099447,0.0,0.0,0.00023196699338197174,1.0000602046342286,0.00023195302873471856,198.97265587596394,0.0,2.7881723928221197e-06,7.901680561257887,0.051375719932191664,7.80175559813518e-05,0.00015394943740061994,0.0006200520578117435,0.09582225959644233,0.07194281676520813,0.02387944283123421,0.09582222284013253,0.07194281676529962,0.023879442831264582,0.3764717168317895,0.3764717168317895,0.12495948479075775,0.0,4.765460253487902,4.594284371252513,5.281941193732507,4.7619644952870885,4.592875011226226,5.27214106146107,24857.596288789904,21128.956845471417,0.85,1.066585852345423,0.6632643767629721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577367157084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60628279965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.572017194034,1538.8838476143935,0.3764717168317895,0.12495948479075775,6.112874298809886,3.4523777449348065
3245.0,-30.06164332471801,5.049656231845332,35.015601804914034,24.15254000751304,5.00437937903945,-26.555049701171956,-40.094881074596174,1.4977857554932876,-0.26911513144295895,-5.030158744912651,40.03054567191715,42380.632243221655,25771.178805996005,25771.178805996005,68151.81104921766,77516.95822280204,77516.95822280204,25771.178805996005,103288.13702879805,103288.13702879805,103288.13702879805,128145.59699488622,91712.6022285904,56576.43555879346,39040.185188663265,24857.45996608816,0.0,63897.64515475143,21128.840971174937,1538.8783333600898,0.0,0.8866545795517995,2.8167688045591617,0.0014959135982669303,354239.2816658025,1555850.6906500899,4.392089672646511,1555850.6906500899,4.392089672646511,0.85,0.0958219889571459,4.027634451161993,1.267682212549262,1.0,0.0,4.027634451162263,1.284734703333261,1.285032716952907,3.1349931162536846,19355.210319995953,1973.682176889759,4632.441516551485,4632.441516551485,5.563195717402337,5.049656231845332,-2.377903785440272,7.427560017285604,3.4524075101902545,3.4524075101902545,0.9864021457686442,0.0,0.0,0.00023195302873471856,1.0000600077524946,0.00023193911058997648,198.9731319938315,0.0,2.7785829523357503e-06,7.874504086919516,0.051378498515144,7.801317902406617e-05,0.0001539398497106524,0.0006200134421013231,0.09582198895707753,0.07194251499366609,0.02387947396341143,0.09582199499995543,0.07194251499371743,0.02387947396342847,0.37647027154612306,0.37647027154612306,0.12495969213592638,0.0,4.764606849491145,4.5939748994555885,5.279441356659561,4.761043613469667,4.592590564395778,5.269294335738834,24857.45996608816,21128.840971174937,0.85,1.0665778196389433,0.663258123841364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518612019754125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.57910632531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.558418887373,1538.8783333600898,0.37647027154612306,0.12495969213592638,6.112874298809886,3.4524075101902545
3246.0,-30.06221759202911,5.049480470787267,35.01557762608081,24.152315442357235,5.004234442196644,-26.555581116894295,-40.09538028677923,1.497597967061925,-0.26979808141652484,-5.030254745082412,40.03049935217143,42380.21903567329,25771.09132696782,25771.09132696782,68151.31036264112,77516.63387676189,77516.63387676189,25771.09132696782,103287.7252037297,103287.7252037297,103287.7252037297,128145.06921195751,91712.4509918025,56576.19490538295,39040.284540466164,24857.344008227814,0.0,63897.628548693974,21128.742406993642,1538.87442060294,0.0,0.886654258309395,2.8167665811823777,0.0014959135982669303,354237.95582878427,1555848.6921985208,4.392100469748977,1555848.6921985208,4.392100469748977,0.85,0.09582173073679809,4.027634451161993,1.267681871321984,1.0,0.0,4.027634451160013,1.2847356105015275,1.2850336064495378,3.1349909025948994,19355.17840268288,1973.6789222295972,4632.441516551485,4632.441516551485,5.563176833401779,5.049480470787267,-2.377990193850988,7.427470664638255,3.452437323561673,3.452437323561673,0.9864106638747637,0.0,0.0,0.00023193911058997648,1.0000598022285765,0.0002319252409437049,198.97360648082972,0.0,2.7693368508751785e-06,7.848300635380256,0.05138126785199487,7.800876835219634e-05,0.00015393034223778015,0.0006199751494760394,0.09582173073670266,0.07194222327805903,0.023879507458643635,0.0958216410100853,0.07194222327813068,0.02387950745866741,0.3764688260658818,0.3764688260658818,0.12495989431607468,0.0,4.76381375515939,4.593714706125127,5.277035214457499,4.760456663665877,4.5924924515934435,5.267227570773684,24857.344008227814,21128.742406993642,0.85,1.0665702610654098,0.6632518295006351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646559027217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55290287377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.54483923853,1538.87442060294,0.3764688260658818,0.12495989431607468,6.112874298809886,3.452437323561673
3247.0,-30.06278951144228,5.0493056922376365,35.015553486126386,24.15209353147077,5.004105449075039,-26.55610882469947,-40.09586755475027,1.4974247623323054,-0.2707832046689873,-5.030337978585752,40.03045212692276,42379.76661479748,25770.97342595565,25770.97342595565,68150.74004075312,77516.2558653779,77516.2558653779,25770.97342595565,103287.22929133356,103287.22929133356,103287.22929133356,128144.44614764015,91712.25159666415,56575.92044299737,39040.367948518644,24857.216856306597,0.0,63897.58480482524,21128.634327860607,1538.8695641163827,0.0,0.8866540053900747,2.8167698267238266,0.0014959135982669303,354236.80631251185,1555846.6546812938,4.392108970485432,1555846.6546812938,4.392108970485432,0.85,0.09582146452983956,4.027634451161993,1.2676814289903273,1.0,0.0,4.027634451160118,1.2847364493517401,1.285034427674555,3.1349888556476158,19355.13632193557,1973.6746311875688,4632.441516551485,4632.441516551485,5.563151382241361,5.0493056922376365,-2.378067013179455,7.427372705417092,3.452467062695566,3.452467062695566,0.9864191607701617,0.0,0.0,0.0002319252409437049,1.0000595579989342,0.0002319114287630778,198.97407902986834,0.0,2.7596935392727277e-06,7.82097149029891,0.051384027545534144,7.800446343294218e-05,0.0001539207775107627,0.0006199366262519881,0.09582146452976481,0.07194192570780177,0.023879538821963052,0.09582142168380112,0.07194192570785789,0.023879538821981672,0.3764673832132263,0.3764673832132263,0.12496009638180416,0.0,4.762994059276934,4.593429248613347,5.274598466830014,4.759554773916761,4.592130073259284,5.264692792703443,24857.216856306597,21128.634327860607,0.85,1.0665620656699173,0.6632452031519847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868098000228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52557372869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.531279972573,1538.8695641163827,0.3764673832132263,0.12496009638180416,6.112874298809886,3.452467062695566
3248.0,-30.063359642662878,5.049131785294967,35.01552942239193,24.15186708038675,5.00397192598889,-26.556635375873707,-40.09636222673578,1.4972476591998156,-0.2717307776517828,-5.030425541628217,40.03040606707009,42379.35250059204,25770.868833120334,25770.868833120334,68150.22133371237,77515.87769500045,77515.87769500045,25770.868833120334,103286.74652812078,103286.74652812078,103286.74652812078,128143.84510553449,91712.04948729931,56575.68188686457,39040.40844492749,24857.098577413708,0.0,63897.5070223412,21128.53379080165,1538.8653167135353,0.0,0.886653726189121,2.816772072334551,0.0014959135982669303,354235.59700526,1555844.6674466233,4.392118354563674,1555844.6674466233,4.392118354563674,0.85,0.09582120195297028,4.027634451161993,1.2676810492994268,1.0,0.0,4.02763445116166,1.2847373063201912,1.2850352670958214,3.134986764491291,19355.093668372494,1973.6702817345877,4632.441516551485,4632.441516551485,5.5631288039022815,5.049131785294967,-2.3781467906315505,7.427278575926517,3.4524968052844063,3.4524968052844063,0.9864276586526876,0.0,0.0,0.0002319114287630778,1.0000593720540971,0.00023189766052263228,198.974550103383,0.0,2.74826591966642e-06,7.788585616334633,0.05138677581145381,7.800009332530508e-05,0.00015391133543777273,0.0006198985970335232,0.09582120195288643,0.0719416313915431,0.023879570561343343,0.09582120342702194,0.07194163139160605,0.023879570561364236,0.37646594075648365,0.37646594075648365,0.12496029489517466,0.0,4.762167936464721,4.593126931077393,5.272186864112427,4.75869476397645,4.591752131815554,5.26237350258242,24857.098577413708,21128.53379080165,0.85,1.0665552461989518,0.6632395296075396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715260401773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49318785473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.517748600594,1538.8653167135353,0.37646594075648365,0.12496029489517466,6.112874298809886,3.4524968052844063
3249.0,-30.063927664174976,5.048959101540354,35.015505492965765,24.151673179026716,5.003865287184366,-26.557157339505434,-40.0968486565165,1.4970949625147363,-0.2727114317722794,-5.030495424799435,40.03036185159317,42378.91329735302,25770.72205055354,25770.72205055354,68149.63534790656,77515.52229571826,77515.52229571826,25770.72205055354,103286.2443462718,103286.2443462718,103286.2443462718,128143.22805817799,91711.88018112071,56575.428185004224,39040.502217907204,24856.983711906196,0.0,63897.485929813396,21128.436155120267,1538.860858440309,0.0,0.8866535303784128,2.816776818614672,0.0014959135982669303,354234.63187180005,1555842.7597886408,4.392124935858081,1555842.7597886408,4.392124935858081,0.8500000000000001,0.0958209318335954,4.027634451161993,1.2676806805981324,1.0,0.0,4.0276344511623305,1.284738049031072,1.2850359922894512,3.134984952146134,19355.057937659203,1973.6666382158235,4632.441516551485,4632.441516551485,5.563097118112773,5.048959101540354,-2.378213248369493,7.427172349909847,3.45252651951043,3.45252651951043,0.9864361484315515,0.0,0.0,0.00023189766052263228,1.0000591526236007,0.00023188394397897504,198.97501943569952,0.0,2.739529448364655e-06,7.7638264566654325,0.05138951534090217,7.79957962529514e-05,0.00015390186426968088,0.0006198604506306237,0.09582093183354137,0.07194133179178691,0.02387960004175446,0.09582106611931894,0.07194133179182748,0.02387960004176792,0.37646449740332477,0.37646449740332477,0.12496049046761741,0.0,4.761318178125691,4.592832675439411,5.2696558942197385,4.757783993027147,4.591523546783037,5.259398853655057,24856.983711906196,21128.436155120267,0.85,1.0665464275505898,0.6632328749820154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749433772313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.46842869506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.504233988093,1538.860858440309,0.37646449740332477,0.12496049046761741,6.112874298809886,3.45252651951043
3250.0,-30.064493838620074,5.048786779272633,35.015481604692766,24.151420255098515,5.003699098403896,-26.557683595883496,-40.09734325865281,1.496888855667381,-0.27335680427290754,-5.030605270264895,40.03031519140069,42378.51597365387,25770.678672126494,25770.678672126494,68149.19464578037,77515.16935414622,77515.16935414622,25770.678672126494,103285.84802627271,103285.84802627271,103285.84802627271,128142.71910123492,91711.68847836953,56575.191581086954,39040.552108091746,24856.87107496221,0.0,63897.42318305396,21128.34041371788,1538.8574518408357,0.0,0.8866531398279157,2.8167724835230348,0.0014959135982669303,354233.11483642727,1555840.74665636,4.392138062458655,1555840.74665636,4.392138062458655,0.85,0.09582067761826686,4.027634451161993,1.2676803184906023,1.0,0.0,4.0276344511600195,1.2847390414772266,1.2850369673426671,3.1349825304062633,19355.01748032861,1973.6625127162295,4632.441516551485,4632.441516551485,5.563087754059957,5.048786779272633,-2.378308977200407,7.42709575647304,3.4525563128866135,3.4525563128866135,0.9864446608247467,0.0,0.0,0.00023188394397897504,1.0000589605420447,0.00023187027278200774,198.97548724380724,0.0,2.72924954079027e-06,7.734693198599626,0.05139224459044296,7.799142721122754e-05,0.0001538925167677475,0.0006198228023098045,0.09582067761813647,0.07194104571933112,0.023879631898805348,0.09582066432121499,0.07194104571942901,0.023879631898837853,0.37646305362057636,0.37646305362057636,0.1249606748379742,0.0,4.76054640316346,4.592556372548927,5.2673843657963175,4.7572484659920065,4.59124350868376,5.258088739339428,24856.87107496221,21128.34041371788,0.85,1.0665405778656503,0.6632273081223868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518783480840824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.439295437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.490742635713,1538.8574518408357,0.37646305362057636,0.1249606748379742,6.112874298809886,3.4525563128866135
3251.0,-30.065057951521084,5.048615772151681,35.01545773342015,24.15123110348361,5.0035951411258015,-26.5582017728671,-40.09782528793437,1.496738962471789,-0.27431037188580376,-5.030669315582567,40.03026791002216,42378.075548686,25770.520854514187,25770.520854514187,68148.59640320018,77514.8224012616,77514.8224012616,25770.520854514187,103285.34325577578,103285.34325577578,103285.34325577578,128142.07798790582,91711.52712738003,56574.936179783814,39040.656608440244,24856.734732130044,0.0,63897.39134057029,21128.22452231054,1538.8516263114843,0.0,0.8866529848687805,2.8167775552698444,0.0014959135982669303,354232.2303324251,1555838.706725306,4.392143270716071,1555838.706725306,4.392143270716071,0.8500000000000001,0.09582039827492195,4.027634451161993,1.267679904731922,1.0,0.0,4.027634451162937,1.2847397708755235,1.2850376793452636,3.1349807505509415,19354.983428494277,1973.6590403954742,4632.441516551485,4632.441516551485,5.563053686147443,5.048615772151681,-2.3783707957116764,7.4269865678633575,3.4525859275050848,3.4525859275050848,0.9864531221443099,0.0,0.0,0.00023187027278200774,1.0000587461217152,0.00023185665210290283,198.97595335047183,0.0,2.7202330777739597e-06,7.709140542411402,0.05139496482352074,7.798716944886009e-05,0.00015388310333314765,0.0006197848884363064,0.09582039827487955,0.07194074007704272,0.023879658197836825,0.09582045736367902,0.07194074007707456,0.023879658197847393,0.3764616103871192,0.3764616103871192,0.12496086429879809,0.0,4.759733720521922,4.59228676583308,5.264928107856349,4.756358943696739,4.591087268981482,5.254981054073653,24856.734732130044,21128.22452231054,0.85,1.0665317468121844,0.6632207459427055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817417348389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41374278081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.47726935219,1538.8516263114843,0.3764616103871192,0.12496086429879809,6.112874298809886,3.4525859275050848
3252.0,-30.0656199429554,5.048445271819794,35.015433944958936,24.150997038837545,5.003442247458279,-26.55872293434928,-40.098311578016705,1.496545238852162,-0.27491473168919356,-5.030770627546474,40.03022257952335,42377.66171611283,25770.46003982637,25770.46003982637,68148.1217559392,77514.49196787656,77514.49196787656,25770.46003982637,103284.95200770293,103284.95200770293,103284.95200770293,128141.5783285482,91711.361626876,56574.686685395056,39040.74993497882,24856.62632084527,0.0,63897.376255824085,21128.13237271848,1538.8482669406108,0.0,0.8866526329741589,2.816773677120795,0.0014959135982669303,354230.83115736913,1555836.750965862,4.392155098082562,1555836.750965862,4.392155098082562,0.85,0.09582014102170798,4.027634451161993,1.2676795706478883,1.0,0.0,4.027634451162398,1.2847407052000834,1.2850385963865252,3.134978470643799,19354.94850093813,1973.6554787759462,4632.441516551485,4632.441516551485,5.563040558148395,5.048445271819794,-2.3784598294040458,7.42690510122384,3.452615651655719,3.452615651655719,0.9864616147587768,0.0,0.0,0.00023185665210290283,1.0000585254579548,0.00023184308338027433,198.97641770615996,0.0,2.710187610181418e-06,7.680671687254138,0.05139767501113092,7.798287426861603e-05,0.0001538737778342868,0.0006197473287358202,0.09582014102159661,0.07194045229207036,0.02387968872952625,0.09582007822931063,0.07194045229215397,0.023879688729554007,0.37646016781512776,0.37646016781512776,0.12496104511071937,0.0,4.758997081766211,4.5920552480104675,5.262662637228743,4.75585589585728,4.590937656288077,5.253407547132781,24856.62632084527,21128.13237271848,0.85,1.0665245703218944,0.6632144259953117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885123043767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38527392565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.463818495786,1538.8482669406108,0.37646016781512776,0.12496104511071937,6.112874298809886,3.452615651655719
3253.0,-30.06618010307055,5.048275950974221,35.01541019296956,24.15079300934451,5.0033322638364295,-26.559238156000987,-40.09878934649748,1.4963903167669155,-0.27596382148692555,-5.030839390837644,40.03017606491099,42377.220756154406,25770.318501468708,25770.318501468708,68147.53925762311,77514.10914623526,77514.10914623526,25770.318501468708,103284.42764770397,103284.42764770397,103284.42764770397,128140.92407639914,91711.1603718393,56574.42677761768,39040.81510469069,24856.496428695176,0.0,63897.31153338587,21128.0219643909,1538.8429161377896,0.0,0.8866524511984663,2.816779455366063,0.0014959135982669303,354229.88150021434,1555834.7441204214,4.392161207663334,1555834.7441204214,4.392161207663334,0.85,0.09581986505182577,4.027634451161993,1.2676791030401366,1.0,0.0,4.027634451160281,1.2847414579127525,1.2850393318405167,3.1349766339022525,19354.90602767417,1973.6511477083582,4632.441516551485,4632.441516551485,5.5630100044204855,5.048275950974221,-2.378524705313473,7.4268006562876945,3.4526452436758523,3.4526452436758523,0.986470069621672,0.0,0.0,0.00023184308338027433,1.000058335008089,0.00023182955960103973,198.97688055059115,0.0,2.6998558214664584e-06,7.651391398035943,0.051400374866952384,7.7978654568811e-05,0.00015386442881146334,0.0006197096742894117,0.09581986505177198,0.07194015014873995,0.02387971490303203,0.09581992196612375,0.07194015014878033,0.023879714903045437,0.37645872790329726,0.37645872790329726,0.12496122894044356,0.0,4.758199367697898,4.591784282154663,5.260270770213765,4.754875569350702,4.5905704304020105,5.250572267318432,24856.496428695176,21128.0219643909,0.85,1.0665165344557028,0.6632081967018694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518884916515225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35599363643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.450391335668,1538.8429161377896,0.37645872790329726,0.12496122894044356,6.112874298809886,3.4526452436758523
3254.0,-30.066738548341593,5.048107173950854,35.015386504033664,24.150563624594383,5.003182859264528,-26.55975577643264,-40.099278814718105,1.4962000873556707,-0.2765543493292171,-5.030937336122971,40.03013039748834,42376.835645523686,25770.253242804116,25770.253242804116,68147.0888883278,77513.7833965161,77513.7833965161,25770.253242804116,103284.03663932021,103284.03663932021,103284.03663932021,128140.42080510504,91710.99953683189,56574.20609954146,39040.88159698937,24856.38416578483,0.0,63897.2657627742,21127.926540917106,1538.8392572959901,0.0,0.8866521176756104,2.8167757884441915,0.0014959135982669303,354228.5288278476,1555832.7738283852,4.3921724175539465,1555832.7738283852,4.3921724175539465,0.85,0.095819605122525,4.027634451161993,1.2676788008259612,1.0,0.0,4.0276344511613225,1.2847423756943623,1.285040232459442,3.134974394368509,19354.872084733728,1973.6476864916897,4632.441516551485,4632.441516551485,5.56299591710511,5.048107173950854,-2.3786108680953806,7.426718042046234,3.4526749073404708,3.4526749073404708,0.9864785449544202,0.0,0.0,0.00023182955960103973,1.0000581566857456,0.00023181607794624384,198.97734197998747,0.0,2.69091940535542e-06,7.62606559477726,0.05140306578635774,7.797433175462823e-05,0.0001538552278464115,0.000619672616165585,0.09581960512242393,0.0719398609989118,0.023879744123512146,0.09581953335630597,0.07193986099898768,0.023879744123537324,0.3764572875720696,0.3764572875720696,0.12496140600604883,0.0,4.757473734176358,4.591554838392199,5.258043366118557,4.7543829867937575,4.590451908198872,5.24894697468693,24856.38416578483,21127.926540917106,0.85,1.066510250083807,0.6632026447399559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918492971074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33066783317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.436982129928,1538.8392572959901,0.3764572875720696,0.12496140600604883,6.112874298809886,3.4526749073404708
3255.0,-30.0672947479046,5.047939571807712,35.01536286120443,24.150359141081594,5.003074940425611,-26.560267226584628,-40.09975225254891,1.4960474191057433,-0.2776380699442029,-5.03100467053275,40.03008436256121,42376.39371339694,25770.112257177003,25770.112257177003,68146.50597057394,77513.39061845874,77513.39061845874,25770.112257177003,103283.50287563575,103283.50287563575,103283.50287563575,128139.75918413588,91710.78756231327,56573.94434219232,39040.9369112455,24856.25630850014,0.0,63897.19321974564,21127.817862225118,1538.833988415173,0.0,0.8866519414405707,2.8167821896342025,0.0014959135982669303,354227.5989090178,1555830.7876825074,4.392178340914982,1555830.7876825074,4.392178340914982,0.85,0.09581932870499549,4.027634451161993,1.26767838486936,1.0,0.0,4.027634451162412,1.2847431176861115,1.2850409573018509,3.134972583792447,19354.82734920894,1973.6431247376975,4632.441516551485,4632.441516551485,5.56296548269453,5.047939571807712,-2.3786742880157115,7.426613859823423,3.452704452856712,3.452704452856712,0.9864869865304892,0.0,0.0,0.00023181607794624384,1.000057923074664,0.0002318026512239697,198.97780155568915,0.0,2.6825438367792177e-06,7.602329233432303,0.05140574833019452,7.797015072609622e-05,0.00015384592722014761,0.0006196351566428272,0.09581932870494275,0.07193955913915379,0.02387976956578897,0.0958194039826658,0.07193955913919338,0.023879769565802116,0.3764558492436873,0.3764558492436873,0.12496158604319807,0.0,4.75667834712209,4.591275197152413,5.25568714561598,4.753366600588549,4.59002934589256,5.246133957750999,24856.25630850014,21127.817862225118,0.85,1.0665023381577137,0.6631964813800569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895196678543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30693147183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.423588606229,1538.833988415173,0.3764558492436873,0.12496158604319807,6.112874298809886,3.452704452856712
