time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3256.0,-30.067849119991873,5.047772460981148,35.015339273911614,24.150129965879046,5.00292371112476,-26.5607813631146,-40.10023361826313,1.4958559542474332,-0.27816883741087395,-5.031103484977504,40.0300386945091,42375.99259473958,25770.053299187697,25770.053299187697,68146.04589392728,77513.07315229629,77513.07315229629,25770.053299187697,103283.12645148399,103283.12645148399,103283.12645148399,128139.27058825539,91710.6326278232,56573.70524209863,39041.03042858285,24856.144136771403,0.0,63897.17456535426,21127.722516255693,1538.8303549817108,0.0,0.8866516034901395,2.816777634543213,0.0014959135982669303,354226.2342400533,1555828.817367102,4.392189699627788,1555828.817367102,4.392189699627788,0.85,0.09581906857609265,4.027634451161993,1.2676780145196247,1.0,0.0,4.027634451162192,1.2847440410488045,1.2850418636278058,3.134970330645801,19354.794651525433,1973.6397905018976,4632.441516551485,4632.441516551485,5.562952755498923,5.047772460981148,-2.378760700216833,7.42653316119798,3.4527340715001156,3.4527340715001156,0.986495449000033,0.0,0.0,0.0002318026512239697,1.0000577330170521,0.00023178926933013096,198.978259623252,0.0,2.6716196802089484e-06,7.57137017371216,0.051408419949874724,7.79658998972693e-05,0.0001538367513267004,0.0006195981994982589,0.09581906857598842,0.07193927042579167,0.02387979815019675,0.09581898626430092,0.07193927042586992,0.023879798150222734,0.3764544093193052,0.3764544093193052,0.12496175915778439,0.0,4.755967572312045,4.591048227043075,5.253512092082758,4.752934647566633,4.5899535492445125,5.244623445646084,24856.144136771403,21127.722516255693,0.85,1.0664954492506904,0.6631903974313804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518985306136158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.275972412106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.410221456705,1538.8303549817108,0.3764544093193052,0.12496175915778439,6.112874298809886,3.4527340715001156
3257.0,-30.068401291233698,5.04760643036035,35.01531570039508,24.14992635548117,5.002809966792805,-26.561289769721363,-40.10070656714959,1.495698445280487,-0.2790987993273575,-5.031173782368486,40.02999192118161,42375.56608564164,25769.923674495672,25769.923674495672,68145.48976013731,77512.70742996903,77512.70742996903,25769.923674495672,103282.6311044647,103282.6311044647,103282.6311044647,128138.64388005596,91710.44372499855,56573.454936323295,39041.09865408362,24856.012775591254,0.0,63897.11142967487,21127.610859252567,1538.82495552326,0.0,0.8866514148340667,2.8167816656371105,0.0014959135982669303,354225.2634060842,1555826.7993673317,4.392196040471936,1555826.7993673317,4.392196040471936,0.85,0.09581879206375445,4.027634451161993,1.267677588672377,1.0,0.0,4.027634451161898,1.2847448054804453,1.2850426110434396,3.134968465317758,19354.754785096913,1973.635725257546,4632.441516551485,4632.441516551485,5.562924773560769,5.04760643036035,-2.3788259507422946,7.426432381102645,3.452763559020448,3.452763559020448,0.9865038740058424,0.0,0.0,0.00023178926933013096,1.0000575040722988,0.00023177594126964706,198.97871587414716,0.0,2.662705946492503e-06,7.546108652359754,0.051411082655821214,7.796172360416522e-05,0.00015382754572596576,0.0006195611227035966,0.09581879206369984,0.07193896893770711,0.023879823125992725,0.09581876679246426,0.07193896893774811,0.023879823126006335,0.37645297112707765,0.37645297112707765,0.12496193615430284,0.0,4.755216211620109,4.590800225711234,5.251237389918288,4.752074983041155,4.58967533265087,5.242004611067159,24856.012775591254,21127.610859252567,0.85,1.0664877994545685,0.6631843777833396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519018536091066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25071089075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.396872377629,1538.82495552326,0.37645297112707765,0.12496193615430284,6.112874298809886,3.452763559020448
3258.0,-30.06895153391263,5.047441139157259,35.015292213327996,24.149704549368494,5.002678198432899,-26.56179824300135,-40.10118328789247,1.495524907521736,-0.27991709632374295,-5.0312592634120765,40.02994729216075,42375.16355691132,25769.834944370887,25769.834944370887,68144.99850128221,77512.34096930506,77512.34096930506,25769.834944370887,103282.17591367595,103282.17591367595,103282.17591367595,128138.07690005214,91710.24600798717,56573.22061038386,39041.13933067034,24855.900986376197,0.0,63897.040317046536,21127.515838419768,1538.8210301870472,0.0,0.8866511410484789,2.8167824532199526,0.0014959135982669303,354224.08288285474,1555824.873883892,4.392205242573578,1555824.873883892,4.392205242573578,0.85,0.09581852646759856,4.027634451161993,1.2676772397523748,1.0,0.0,4.027634451162347,1.2847456447817946,1.285043433415281,3.134966417298935,19354.71305850486,1973.6314703293033,4632.441516551485,4632.441516551485,5.5629056194873785,5.047441139157259,-2.378902146727086,7.426343285884345,3.45279309388481,3.45279309388481,0.9865123125385171,0.0,0.0,0.00023177594126964706,1.0000573034814617,0.00023176266046232976,198.97917053333697,0.0,2.6520003601801976e-06,7.51576902075068,0.0514137346561814,7.795751421363936e-05,0.0001538184270560077,0.0006195243960343247,0.09581852646751851,0.07193867627313408,0.02387985019438444,0.09581851957542391,0.07193867627319417,0.023879850194404383,0.3764515328933662,0.3764515328933662,0.12496210876098102,0.0,4.754474309346335,4.590543083810076,5.249028382377219,4.751342167088353,4.589352925876653,5.240029389932545,24855.900986376197,21127.515838419768,0.85,1.0664812980876424,0.6631788162120307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905163426819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22037125914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.383548909751,1538.8210301870472,0.3764515328933662,0.12496210876098102,6.112874298809886,3.45279309388481
3259.0,-30.06949989549154,5.047276652371771,35.01526875179128,24.14948756285014,5.002548841106323,-26.562304781836723,-40.10165211567653,1.4953537274515554,-0.28070638224369304,-5.0313409725744584,40.02990106164428,42374.7365557139,25769.738414258543,25769.738414258543,68144.47496997245,77511.98436138616,77511.98436138616,25769.738414258543,103281.72277564471,103281.72277564471,103281.72277564471,128137.50041035924,91710.05836090805,56572.96204235999,39041.21813172007,24855.77763471452,0.0,63896.995766434586,21127.41098950734,1538.816354607858,0.0,0.8866508922829713,2.8167832995218625,0.0014959135982669303,354222.9544535156,1555822.8793071054,4.3922136037383055,1555822.8793071054,4.3922136037383055,0.85,0.09581825591045132,4.027634451161993,1.2676768117072061,1.0,0.0,4.027634451161051,1.2847464729577465,1.2850442447198354,3.1349643964303424,19354.67345709138,1973.627432108965,4632.441516551485,4632.441516551485,5.562884781639346,5.047276652371771,-2.378975407450403,7.426252059822174,3.4528225750891446,3.4528225750891446,0.9865207357397556,0.0,0.0,0.00023176266046232976,1.0000571078310145,0.000231749425755286,198.97962364002035,0.0,2.6426040240096177e-06,7.489139804043257,0.051416377260205405,7.795337472198612e-05,0.00015380928574034364,0.0006194875781564271,0.09581825591037653,0.07193837999777725,0.023879875912599286,0.09581823034393776,0.0719383799978334,0.023879875912617924,0.3764500939066055,0.3764500939066055,0.12496228032479267,0.0,4.753737840255894,4.590285376721795,5.246842960210074,4.750634590330776,4.589100088794908,5.23794550959218,24855.77763471452,21127.41098950734,0.85,1.0664738483020995,0.6631725959481426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451908461698704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19374204244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.370245671707,1538.816354607858,0.3764500939066055,0.12496228032479267,6.112874298809886,3.4528225750891446
3260.0,-30.070046726730503,5.047113284891362,35.0152453956346,24.149298096913867,5.002444794953996,-26.56280741185065,-40.10212415652347,1.4952054800741048,-0.28157714920286026,-5.031406835419734,40.02985720797337,42374.32941113319,25769.604097649153,25769.604097649153,68143.93350878234,77511.63665528115,77511.63665528115,25769.604097649153,103281.2407529303,103281.2407529303,103281.2407529303,128136.90258410966,91709.88924558184,56572.73305786541,39041.28465301826,24855.661831179354,0.0,63896.946484197615,21127.31255650245,1538.81174672393,0.0,0.8866507156386259,2.8167870695311796,0.0014959135982669303,354222.0448688743,1555820.987279106,4.392219540867477,1555820.987279106,4.392219540867477,0.85,0.09581798007710894,4.027634451161993,1.267676459490322,1.0,0.0,4.027634451163626,1.2847471937639896,1.2850449486890052,3.1349626375614226,19354.637766655964,1973.6237926974006,4632.441516551485,4632.441516551485,5.562855786862205,5.047113284891362,-2.3790367318966124,7.4261500167879735,3.452852023474118,3.452852023474118,0.9865291495640337,0.0,0.0,0.000231749425755286,1.0000569487083473,0.0002317362286763856,198.9800754840106,0.0,2.63343702655586e-06,7.463160533259308,0.05141901069723196,7.794920706606083e-05,0.00015380021868922515,0.0006194510593889719,0.09581798007705708,0.07193807984844405,0.023879900228613027,0.09581805257671668,0.071938079848483,0.02387990022862595,0.37644865411168943,0.37644865411168943,0.12496245101248545,0.0,4.752981675935018,4.590036234209492,5.244552498128428,4.749829686216856,4.588915160473732,5.235265159793585,24855.661831179354,21127.31255650245,0.85,1.0664661968727263,0.6631667355436587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911748709115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.167762771656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.356961776946,1538.81174672393,0.37644865411168943,0.12496245101248545,6.112874298809886,3.452852023474118
3261.0,-30.0705912446126,5.046950224894117,35.01522205816782,24.149059666693233,5.002284555242221,-26.563313579334924,-40.10259291445834,1.495006889964432,-0.28202427099051874,-5.031510395488342,40.02981104003435,42373.91868275951,25769.56719966933,25769.56719966933,68143.48588242884,77511.3182074067,77511.3182074067,25769.56719966933,103280.88540707603,103280.88540707603,103280.88540707603,128136.43344418489,91709.7257037369,56572.47658861208,39041.38790569424,24855.548037108863,0.0,63896.9359428031,21127.215831542533,1538.808128165604,0.0,0.88665035531728,2.8167808590559877,0.0014959135982669303,354220.6146785543,1555818.9954059294,4.392231651502817,1555818.9954059294,4.392231651502817,0.85,0.09581771964216751,4.027634451161993,1.2676760693592954,1.0,0.0,4.027634451163616,1.2847481499890203,1.2850458881798468,3.1349603042404954,19354.603252459132,1973.620273228792,4632.441516551485,4632.441516551485,5.562847821736323,5.046950224894117,-2.3791256873576154,7.426075912251733,3.45288153537148,3.45288153537148,0.9865375815347086,0.0,0.0,0.0002317362286763856,1.0000567080348848,0.00023172308811542116,198.98052541828554,0.0,2.625955755767543e-06,7.441958611845218,0.051421636652987726,7.794506859887372e-05,0.00015379116007751187,0.0006194145746123557,0.09581771964205023,0.07193779246950056,0.023879927172549664,0.09581757705916977,0.07193779246958862,0.023879927172578887,0.37644721401802866,0.37644721401802866,0.12496261316991351,0.0,4.752322311914838,4.589833647712908,5.242510685160255,4.749486124497821,4.5888275349744845,5.234145947940192,24855.548037108863,21127.215831542533,0.85,1.066459367369775,0.6631604169672585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191502656046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.14656085024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.343690261278,1538.808128165604,0.37644721401802866,0.12496261316991351,6.112874298809886,3.45288153537148
3262.0,-30.07113408683364,5.046788423992744,35.01519872968833,24.14886908316987,5.002186960272887,-26.56381197341186,-40.1030567480251,1.4948648468511232,-0.28305157423420724,-5.031568310796836,40.02976462687236,42373.49471359824,25769.416108164718,25769.416108164718,68142.91082176295,77510.93996637787,77510.93996637787,25769.416108164718,103280.3560745426,103280.3560745426,103280.3560745426,128135.76903016117,91709.5270555377,56572.23174160639,39041.43923770147,24855.412955618584,0.0,63896.85219332005,21127.101012275794,1538.802226256076,0.0,0.8866502284391116,2.8167876182695526,0.0014959135982669303,354219.8148557067,1555816.9929547745,4.392235915962366,1555816.9929547745,4.392235915962366,0.85,0.09581743543395538,4.027634451161993,1.2676756632933395,1.0,0.0,4.027634451160833,1.2847488415800286,1.2850465630479306,3.1349586166652377,19354.56132934735,1973.6159982611139,4632.441516551485,4632.441516551485,5.562815205781198,5.046788423992744,-2.379180863944618,7.425969287937362,3.4529108677471307,3.4529108677471307,0.9865459622134659,0.0,0.0,0.00023172308811542116,1.0000565337724758,0.00023170998867564098,198.98097396975245,0.0,2.6147157249952557e-06,7.410104364636554,0.051424251368712724,7.794097380681243e-05,0.00015378211430860873,0.0006193781415618842,0.09581743543391831,0.07193748639143953,0.023879949042478782,0.09581742577653918,0.07193748639146735,0.023879949042488018,0.3764457763436754,0.3764457763436754,0.12496278206086799,0.0,4.751583646125312,4.589589440886414,5.240275739513891,4.748516736562635,4.5885031341586,5.231225632558221,24855.412955618584,21127.101012275794,0.85,1.066451765348259,0.6631546509583468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182905589791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11470660303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.330446862148,1538.802226256076,0.3764457763436754,0.12496278206086799,6.112874298809886,3.4529108677471307
3263.0,-30.071674863105066,5.046627232989308,35.015175513783255,24.14864752152937,5.002052628611007,-26.564312181973904,-40.103524597920455,1.4946899474799338,-0.2837631747281648,-5.031655920413382,40.02972124886802,42373.0964005793,25769.34292041237,25769.34292041237,68142.43932099167,77510.58488826887,77510.58488826887,25769.34292041237,103279.92780868124,103279.92780868124,103279.92780868124,128135.23696280662,91709.33586228314,56571.99673504683,39041.48791915146,24855.30915412538,0.0,63896.797073276844,21127.012781006575,1538.7988084484743,0.0,0.8866499392719391,2.8167867528149855,0.0014959135982669303,354218.60495078226,1555815.1214543353,4.392245635066265,1555815.1214543353,4.392245635066265,0.85,0.09581717078367306,4.027634451161993,1.2676752484356988,1.0,0.0,4.027634451162269,1.28474968678383,1.285047391617218,3.134956554256531,19354.520979541936,1973.6118837260367,4632.441516551485,4632.441516551485,5.562799406822467,5.046627232989308,-2.379257649373813,7.425884882363121,3.452940308183373,3.452940308183373,0.986554373766678,0.0,0.0,0.00023170998867564098,1.0000563188601463,0.00023169693976809384,198.98142081589685,0.0,2.6065392859188694e-06,7.386932336294076,0.05142685790799864,7.793684375947393e-05,0.00015377314491616704,0.0006193420161278801,0.09581717078358892,0.07193719606591858,0.023879974717670345,0.09581715226906998,0.07193719606598174,0.02387997471769132,0.37644433794474375,0.37644433794474375,0.12496294326071912,0.0,4.750879161913929,4.589351102100238,5.238160565051885,4.747892745685192,4.588232134228861,5.229532849825262,24855.30915412538,21127.012781006575,0.85,1.0664453062153636,0.6631489893301824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921544527052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09153457469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.317218881499,1538.7988084484743,0.37644433794474375,0.12496294326071912,6.112874298809886,3.452940308183373
3264.0,-30.072213594262678,5.046467050606514,35.01515234897196,24.148458858858817,5.001942608249893,-26.56480811831131,-40.103984240535624,1.4945371322985423,-0.2844615370952397,-5.03172394079902,40.02967630525947,42372.672899215555,25769.22188593524,25769.22188593524,68141.8947851508,77510.2646573326,77510.2646573326,25769.22188593524,103279.48654326785,103279.48654326785,103279.48654326785,128134.67361384389,91709.18853346717,56571.74556325111,39041.60330024006,24855.187070576038,0.0,63896.790370816096,21126.90900998963,1538.7938913216904,0.0,0.8866497555831574,2.8167880013190945,0.0014959135982669303,354217.6655789772,1555813.182409268,4.39225180897247,1555813.182409268,4.39225180897247,0.85,0.09581689271736729,4.027634451161993,1.2676748819323262,1.0,0.0,4.027634451162856,1.2847504285774676,1.2850481168172834,3.134954744184493,19354.489886975047,1973.6087131665806,4632.441516551485,4632.441516551485,5.562773279244451,5.046467050606514,-2.3793198241364473,7.425786874742961,3.4529696629373245,3.4529696629373245,0.9865627608392356,0.0,0.0,0.00023169693976809384,1.0000561061150222,0.0002316839408822579,198.98186597391526,0.0,2.5964901638242406e-06,7.358453124277898,0.05142945439816247,7.793278636073514e-05,0.0001537641534073587,0.0006193058016172357,0.0958168927173148,0.07193689570372866,0.02387999701358614,0.09581686871090905,0.07193689570376807,0.023879997013599222,0.3764428991593394,0.3764428991593394,0.12496310408384234,0.0,4.750182080353284,4.589145834208978,5.235975278774617,4.747262403703758,4.588196180508419,5.227104520838566,24855.187070576038,21126.90900998963,0.85,1.066436895964552,0.6631424309939774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924786125022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.063055362676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.304014193965,1538.7938913216904,0.3764428991593394,0.12496310408384234,6.112874298809886,3.4529696629373245
3265.0,-30.072750530253384,5.046307579937739,35.01512926360019,24.148241348471515,5.0018154487244795,-26.565304152730395,-40.10444765500722,1.4943690712015278,-0.28524775041000794,-5.031805130519394,40.0296322894688,42372.27282604473,25769.136480253008,25769.136480253008,68141.40930629775,77509.89696446544,77509.89696446544,25769.136480253008,103279.03344471846,103279.03344471846,103279.03344471846,128134.10973219402,91708.9860796449,56571.510225686776,39041.63983773126,24855.076287475553,0.0,63896.71612520681,21126.81484435422,1538.789922197968,0.0,0.8866495014348633,2.8167888681231856,0.0014959135982669303,354216.5443392286,1555811.2833957027,4.392260351074179,1555811.2833957027,4.392260351074179,0.85,0.09581662252862208,4.027634451161993,1.2676744912518192,1.0,0.0,4.027634451161414,1.2847512415870808,1.285048913314074,3.1349527603387015,19354.44716071699,1973.6043563007747,4632.441516551485,4632.441516551485,5.562754842814778,5.046307579937739,-2.3793914791430146,7.425699059080754,3.452999053306831,3.452999053306831,0.986571158087666,0.0,0.0,0.0002316839408822579,1.000055919398709,0.00023167098598002355,198.98230965032207,0.0,2.586542559217743e-06,7.330261612823084,0.051432040940721686,7.792869586442196e-05,0.00015375524501783593,0.0006192699218806894,0.0958166225285458,0.07193660218487914,0.02388002034366665,0.09581662358411033,0.07193660218493642,0.023880020343685665,0.3764414619121652,0.3764414619121652,0.1249632589420168,0.0,4.749488394561922,4.588921607869452,5.233860969837963,4.74655738010938,4.587871226109712,5.225248978810214,24855.076287475553,21126.81484435422,0.85,1.0664305372559895,0.6631369402930735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519280154776282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.034863851215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.290832451006,1538.789922197968,0.3764414619121652,0.1249632589420168,6.112874298809886,3.452999053306831
3266.0,-30.07328573497809,5.046149076433404,35.01510624356721,24.148047377262287,5.001705375902502,-26.565796919964434,-40.10490680867804,1.49421656088888,-0.2860113791007848,-5.031873445539626,40.0295880218436,42371.86250912809,25769.020420520235,25769.020420520235,68140.88292964833,77509.5554508271,77509.5554508271,25769.020420520235,103278.57587134733,103278.57587134733,103278.57587134733,128133.53408544793,91708.81602401358,56571.27088106174,39041.71682550204,24854.958214100603,0.0,63896.67503960264,21126.714481985513,1538.7852392500015,0.0,0.8866493137944265,2.816790941534787,0.0014959135982669303,354215.60090278636,1555809.3735187787,4.39226665780248,1555809.3735187787,4.39226665780248,0.85,0.09581634447312783,4.027634451161993,1.2676741198031238,1.0,0.0,4.027634451162195,1.2847519817621993,1.2850496370159854,3.1349509542204284,19354.411271837704,1973.6006966535672,4632.441516551485,4632.441516551485,5.562729789129295,5.046149076433404,-2.3794534476121654,7.425602524045569,3.4530283914060944,3.4530283914060944,0.9865795404017412,0.0,0.0,0.00023167098598002355,1.000055739335182,0.00023165807351301638,198.98275189790223,0.0,2.57779636788527e-06,7.305474906586855,0.05143461873708957,7.792464317338129e-05,0.00015374634280664225,0.0006192340670281942,0.09581634447307437,0.0719363030331569,0.023880041439917468,0.09581638224057894,0.07193630303319704,0.023880041439930787,0.37644002460858406,0.37644002460858406,0.1249634118773334,0.0,4.748789500764417,4.58870598832732,5.231699754286694,4.74586206643886,4.587714371786944,5.222924720297499,24854.958214100603,21126.714481985513,0.85,1.0664229850366262,0.6631309451214223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312340829977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01007714498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.277668713516,1538.7852392500015,0.37644002460858406,0.1249634118773334,6.112874298809886,3.4530283914060944
3267.0,-30.073818899923026,5.045991152010278,35.01508326687672,24.14783112416046,5.001569802799787,-26.566290401388635,-40.10536603219805,1.4940413042652498,-0.2865770707356319,-5.031959356083934,40.02954324421031,42371.461383640184,25768.950930775147,25768.950930775147,68140.41231441533,77509.22697130631,77509.22697130631,25768.950930775147,103278.17790208146,103278.17790208146,103278.17790208146,128133.02241923613,91708.64785479517,56571.02949504284,39041.798177502584,24854.84451715467,0.0,63896.642694657254,21126.617839581468,1538.7812153095451,0.0,0.8866490383534706,2.816788353779434,0.0014959135982669303,354214.4144734082,1555807.44163993,4.392275915571834,1555807.44163993,4.392275915571834,0.85,0.09581607425246176,4.027634451161993,1.2676737109897664,1.0,0.0,4.027634451163178,1.2847528282550995,1.2850504671148113,3.13494888867625,19354.375781070758,1973.5970776025206,4632.441516551485,4632.441516551485,5.562714788455278,5.045991152010278,-2.3795282022759587,7.425519354286237,3.453057755482183,3.453057755482183,0.9865879301377666,0.0,0.0,0.00023165807351301638,1.0000555271377947,0.0002316452109174703,198.98319246170786,0.0,2.5693582188777364e-06,7.281561192299505,0.05143718809530845,7.792059006071944e-05,0.00015373748345229695,0.000619198384787418,0.09581607425237863,0.07193601061041506,0.023880063641963576,0.09581601388881855,0.07193601061047747,0.02388006364198429,0.37643858763253885,0.37643858763253885,0.12496355901915646,0.0,4.748141092094272,4.5885165062884425,5.22966262103273,4.745382285348285,4.587596177544583,5.221350319076066,24854.84451715467,21126.617839581468,0.85,1.066416159610103,0.6631250030791226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344423240441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.986163430694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.26452176119,1538.7812153095451,0.37643858763253885,0.12496355901915646,6.112874298809886,3.453057755482183
3268.0,-30.07435032572304,5.045834164175905,35.01506031108752,24.14762688511985,5.001457458174883,-26.566779994206506,-40.10582089014349,1.4938871266584661,-0.2874494247523103,-5.032027689781559,40.02949789961849,42371.049661422185,25768.838540124754,25768.838540124754,68139.88820154694,77508.85327733842,77508.85327733842,25768.838540124754,103277.69181746317,103277.69181746317,103277.69181746317,128132.41150614024,91708.44317402913,56570.786298293155,39041.84097303997,24854.71968867707,0.0,63896.56066171704,21126.51173537551,1538.776141230503,0.0,0.886648854519796,2.8167918564883596,0.0014959135982669303,354213.4707834831,1555805.4853021654,4.392282094356509,1555805.4853021654,4.392282094356509,0.85,0.09581579405741242,4.027634451161993,1.267673319210299,1.0,0.0,4.02763445116107,1.284753576040794,1.2850511985476196,3.1349470639917536,19354.33258483405,1973.5926728122295,4632.441516551485,4632.441516551485,5.562690526810532,5.045834164175905,-2.379589852070033,7.4254240162459375,3.4530870300752623,3.4530870300752623,0.9865962943072178,0.0,0.0,0.0002316452109174703,1.0000553462487418,0.00023163239093354504,198.98363159014065,0.0,2.5594403251008648e-06,7.253453881335851,0.05143974753563355,7.791657567080866e-05,0.00015372863524666165,0.0006191627474495703,0.09581579405736201,0.0719357105721162,0.02388008348524582,0.09581579722067675,0.07193571057215405,0.023880083485258375,0.37643715236045117,0.37643715236045117,0.12496370761303369,0.0,4.747454898589922,4.588292665256233,5.227577376738338,4.744578265029247,4.587268128086123,5.219106185770045,24854.71968867707,21126.51173537551,0.85,1.0664093261966798,0.6631194108513004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937638351263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95805611973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.251397832293,1538.776141230503,0.37643715236045117,0.12496370761303369,6.112874298809886,3.4530870300752623
3269.0,-30.074879616924456,5.045678052621422,35.01503745475843,24.147433088533603,5.0013457489767195,-26.567267602200133,-40.10627920562399,1.4937337342522687,-0.28814584774971763,-5.032097949242427,40.029454885013905,42370.661582149674,25768.7333865379,25768.7333865379,68139.39496868757,77508.51903776021,77508.51903776021,25768.7333865379,103277.25242429812,103277.25242429812,103277.25242429812,128131.86219566745,91708.27734244007,56570.566030160975,39041.90145808788,24854.609771369327,0.0,63896.5112294572,21126.418305663927,1538.7719713251015,0.0,0.8866486524304256,2.816792818117169,0.0014959135982669303,354212.50050078105,1555803.6294906104,4.392288886730523,1555803.6294906104,4.392288886730523,0.85,0.09581551786221312,4.027634451161993,1.2676729620480915,1.0,0.0,4.0276344511630064,1.2847543200662543,1.2850519262740516,3.134945248484776,19354.297587405057,1973.5891040676538,4632.441516551485,4632.441516551485,5.562667827422642,5.045678052621422,-2.3796526710139676,7.4253307236353905,3.453116323998577,3.453116323998577,0.9866046639995935,0.0,0.0,0.00023163239093354504,1.0000551241707458,0.00023161962309389353,198.9840689564102,0.0,2.5509669583771694e-06,7.229440360040898,0.05144229850259193,7.791253095950306e-05,0.00015371985997404198,0.000619127403859249,0.09581551786215599,0.07193541394338333,0.02388010391877265,0.09581554844280041,0.07193541394342623,0.023880103918786897,0.3764357162407626,0.3764357162407626,0.12496385309172896,0.0,4.74678143724168,4.588088550348175,5.2254837735591195,4.7439521014927095,4.587139277161782,5.216975477615506,24854.609771369327,21126.418305663927,0.85,1.066402431957417,0.6631138503007374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408239666505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.934042598434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.238290972102,1538.7719713251015,0.3764357162407626,0.12496385309172896,6.112874298809886,3.453116323998577
3270.0,-30.075406973238227,5.0455225434386435,35.01501463463167,24.14721610201525,5.001214151419268,-26.56775545739321,-40.106730012316234,1.493562635574401,-0.2887869636787741,-5.03218045795871,40.02941022681487,42370.250579354724,25768.661101933463,25768.661101933463,68138.91168128818,77508.17151451537,77508.17151451537,25768.661101933463,103276.83261644884,103276.83261644884,103276.83261644884,128131.32758023139,91708.08939486794,56570.31406142069,39041.97259271917,24854.494963782545,0.0,63896.46755650171,21126.320719215164,1538.767802012503,0.0,0.8866483938871185,2.8167916208017854,0.0014959135982669303,354211.3610586038,1555801.7027699882,4.39229757656639,1555801.7027699882,4.39229757656639,0.8500000000000001,0.09581524503583118,4.027634451161993,1.267672532354482,1.0,0.0,4.027634451162593,1.284755146813036,1.285052736807943,3.1349432311308068,19354.257922574936,1973.5850593806178,4632.441516551485,4632.441516551485,5.562652223425446,5.0455225434386435,-2.3797243545739666,7.42524689801261,3.4531456206199342,3.4531456206199342,0.9866130344628383,0.0,0.0,0.00023161962309389353,1.0000549228899602,0.00023160690257346945,198.9845047255229,0.0,2.5405966856397433e-06,7.200051007103032,0.05144483909927757,7.790855270389108e-05,0.00015371107039000245,0.00061909200262776,0.09581524503575295,0.07193512049123728,0.02388012454451567,0.09581522016303083,0.07193512049129601,0.023880124544535166,0.37643428049048416,0.37643428049048416,0.12496399418101013,0.0,4.746135583974308,4.587886546079119,5.2234948397496055,4.743393494279928,4.5869225602328925,5.215381832740604,24854.494963782545,21126.320719215164,0.85,1.0663955972375938,0.6631078712119414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451943996799526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.904653245496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.225209160842,1538.767802012503,0.37643428049048416,0.12496399418101013,6.112874298809886,3.4531456206199342
3271.0,-30.07593252359915,5.045368073118997,35.01499186864856,24.147031071502738,5.00111288447154,-26.568238653705944,-40.107180120516546,1.493419014578491,-0.28955575761648333,-5.032241564258382,40.029366163601416,42369.844485846814,25768.536438357583,25768.536438357583,68138.3809242044,77507.8306170795,77507.8306170795,25768.536438357583,103276.36705543708,103276.36705543708,103276.36705543708,128130.74145569972,91707.91962376022,56570.07858829904,39042.045594956864,24854.374400262644,0.0,63896.419995219505,21126.218240223247,1538.7628079216315,0.0,0.8866482422321593,2.8167946044870624,0.0014959135982669303,354210.51718482556,1555799.8017210215,4.392302673805735,1555799.8017210215,4.392302673805735,0.85,0.0958149616998302,4.027634451161993,1.2676721521141014,1.0,0.0,4.027634451162615,1.2847558449251375,1.2850534187381355,3.134941527661766,19354.222093742075,1973.581405856442,4632.441516551485,4632.441516551485,5.562625312437916,5.045368073118997,-2.3797800765361368,7.425148149655134,3.453174838770832,3.453174838770832,0.986621382505952,0.0,0.0,0.00023160690257346945,1.0000547350352784,0.00023159422625532508,198.98493900400334,0.0,2.5311864564375463e-06,7.173382417544007,0.05144737028573401,7.79045807996585e-05,0.00015370232177381097,0.0006190567663997872,0.09581496169979133,0.07193481895561053,0.02388014274418079,0.09581499429690812,0.07193481895563972,0.02388014274419048,0.3764328450277027,0.3764328450277027,0.12496413671296633,0.0,4.745469252400085,4.58768832665902,5.221412156766348,4.742685806641873,4.586779938456061,5.212965012723828,24854.374400262644,21126.218240223247,0.85,1.0663880844858329,0.6631020092990619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471580469028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.87798465594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.212148468794,1538.7628079216315,0.3764328450277027,0.12496413671296633,6.112874298809886,3.453174838770832
3272.0,-30.076456065780754,5.0452141390862355,35.01496916259684,24.14681949829685,5.0009798649923916,-26.568723217927715,-40.10763036841524,1.4932470171393701,-0.2900576819724847,-5.032325638510232,40.029322377253855,42369.44784083903,25768.47208393136,25768.47208393136,68137.9199247704,77507.51079618272,77507.51079618272,25768.47208393136,103275.98288011408,103275.98288011408,103275.98288011408,128130.24818183665,91707.75726303172,56569.83884176538,39042.13157918482,24854.265301722564,0.0,63896.396880907385,21126.125506464177,1538.7590045513828,0.0,0.8866479725518702,2.8167913918286005,0.0014959135982669303,354209.35612779163,1555797.9126188054,4.392311737969747,1555797.9126188054,4.392311737969747,0.8499999999999999,0.09581469039190045,4.027634451161993,1.2676717790169643,1.0,0.0,4.027634451165034,1.2847566756891577,1.2850542334077442,3.1349395005101064,19354.187828810413,1973.5779118058067,4632.441516551485,4632.441516551485,5.562611420319474,5.0452141390862355,-2.3798525251280105,7.4250666642142455,3.453204111130136,3.453204111130136,0.9866297460371818,0.0,0.0,0.00023159422625532508,1.000054526116025,0.00023158159901018823,198.9853716247273,0.0,2.522396392751574e-06,7.148471377057961,0.05144989268212676,7.790060784997997e-05,0.0001536936184053451,0.0006190217124131129,0.0958146903918174,0.07193452730636613,0.02388016308545128,0.09581461904737665,0.07193452730642848,0.023880163085471973,0.3764314098898634,0.3764314098898634,0.12496427338565681,0.0,4.744861315512878,4.587523480205448,5.219463495353011,4.742267956537773,4.586705166061051,5.2115085928568305,24854.265301722564,21126.125506464177,0.85,1.0663812554527687,0.6630960415468946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519503084815435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85307361545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.199106377455,1538.7590045513828,0.3764314098898634,0.12496427338565681,6.112874298809886,3.453204111130136
3273.0,-30.07697784473446,5.045061342691152,35.0149465236214,24.146633000951283,5.000887537361728,-26.569202125417192,-40.1080760062672,1.493111818044548,-0.2910299740063351,-5.032380501223254,40.029278918877814,42369.03963060556,25768.335567409962,25768.335567409962,68137.37519801552,77507.12770678682,77507.12770678682,25768.335567409962,103275.46327419678,103275.46327419678,103275.46327419678,128129.60872114221,91707.54739703826,56569.60336094387,39042.16004010488,24854.14544694543,0.0,63896.30548705031,21126.023629903615,1538.753901519993,0.0,0.8866478505154911,2.81679778409866,0.0014959135982669303,354208.59848080704,1555796.0376681897,4.39231583970848,1555796.0376681897,4.39231583970848,0.85,0.09581440432444338,4.027634451161993,1.2676713092112917,1.0,0.0,4.027634451160539,1.28475733421331,1.2850548758606244,3.1349378936437184,19354.14353827298,1973.5733954278965,4632.441516551485,4632.441516551485,5.562581950649775,5.045061342691152,-2.3799032501703627,7.4249645928615156,3.453233287818785,3.453233287818785,0.9866380822339386,0.0,0.0,0.00023158159901018823,1.0000543427062862,0.00023156901492322527,198.98580279008854,0.0,2.512637066153e-06,7.1208134454776015,0.051452405319192915,7.789667576341861e-05,0.00015368492324676963,0.0006189866914928761,0.09581440432440558,0.07193422438399605,0.023880179940409536,0.09581450554250673,0.07193422438402443,0.023880179940418956,0.37642997690445823,0.37642997690445823,0.1249644121131213,0.0,4.744180408949717,4.587307588683814,5.217375659996321,4.741350527216923,4.586340315315056,5.208919826914155,24854.14544694543,21126.023629903615,0.85,1.066374255579217,0.6630906013680615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519534468910504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.825415683874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.186086998297,1538.753901519993,0.37642997690445823,0.1249644121131213,6.112874298809886,3.453233287818785
3274.0,-30.07749784193634,5.044909048126042,35.01492396786525,24.146421218197816,5.00075527684364,-26.5696834227594,-40.10852576522154,1.4929408576666316,-0.2915307079638296,-5.032464569127352,40.029236064851695,42368.65619265425,25768.2753478132,25768.2753478132,68136.93154046746,77506.80408579475,77506.80408579475,25768.2753478132,103275.07943360796,103275.07943360796,103275.07943360796,128129.121163957,91707.38011279871,56569.37576071342,39042.227057872544,24854.041730349043,0.0,63896.26878822158,21125.935470796685,1538.7504056452913,0.0,0.8866475774878291,2.816794556554365,0.0014959135982669303,354207.43751637114,1555794.1887930743,4.39232501638582,1555794.1887930743,4.39232501638582,0.85,0.09581413346501384,4.027634451161993,1.2676709657860923,1.0,0.0,4.027634451162533,1.2847581599374518,1.2850556856076485,3.1349358787945567,19354.108234273735,1973.5697954218551,4632.441516551485,4632.441516551485,5.562568951112373,5.044909048126042,-2.3799752730786565,7.424884321204699,3.4532625511380783,3.4532625511380783,0.9866464431823081,0.0,0.0,0.00023156901492322527,1.0000541573649264,0.00023155647443473822,198.9862324847633,0.0,2.5040546467045805e-06,7.096490868760781,0.05145490937383962,7.789270750034916e-05,0.0001536763074228761,0.0006189519901037373,0.09581413346493288,0.07193393397045668,0.023880199494476197,0.09581414857253508,0.07193393397051746,0.02388019949449638,0.3764285424343686,0.3764285424343686,0.12496454274207815,0.0,4.743563411228536,4.587125761618552,5.215441930889767,4.740933861163512,4.586239537888105,5.20754677633397,24854.041730349043,21125.935470796685,0.85,1.066367924648326,0.6630849812698976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956574743662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.801093107155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.173085491064,1538.7504056452913,0.3764285424343686,0.12496454274207815,6.112874298809886,3.4532625511380783
3275.0,-30.07801601381416,5.044757892565989,35.014901476490664,24.146250122599326,5.000664906258549,-26.570158887709685,-40.10896710734812,1.4928077801540502,-0.2922721202572802,-5.03251775476463,40.029192828576285,42368.24567937083,25768.138667206385,25768.138667206385,68136.38434657722,77506.47544294171,77506.47544294171,25768.138667206385,103274.61411014809,103274.61411014809,103274.61411014809,128128.536240118,91707.22402952344,56569.137296024135,39042.318592777,24853.922129969917,0.0,63896.24072274692,21125.83381047443,1538.7452830638663,0.0,0.8866474631907915,2.8167981051361424,0.0014959135982669303,354206.70303268917,1555792.3234280467,4.392328858001496,1555792.3234280467,4.392328858001496,0.85,0.0958138454184989,4.027634451161993,1.2676705503789711,1.0,0.0,4.027634451162838,1.2847588083593178,1.285056318067335,3.1349342965824256,19354.07529414831,1973.56643646386,4632.441516551485,4632.441516551485,5.562539446021736,5.044757892565989,-2.3800243490616406,7.4247822416276295,3.453291711182089,3.453291711182089,0.986654774623454,0.0,0.0,0.00023155647443473822,1.0000539674830426,0.00023154397858900008,198.98666067272893,0.0,2.495384557557573e-06,7.071919836118162,0.05145740475839718,7.788881368137977e-05,0.00015366766075335846,0.0006189171644797002,0.09581384541846644,0.07193363047646911,0.023880214941997324,0.0958139379565882,0.07193363047649348,0.02388021494200542,0.37642710869918067,0.37642710869918067,0.12496467484945116,0.0,4.742920464109318,4.586955230652279,5.213369772271562,4.740245634507346,4.5861725692554955,5.2049798489707655,24853.922129969917,21125.83381047443,0.85,1.0663598292461174,0.6630788478341235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596919282032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77652207451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.160102285628,1538.7452830638663,0.37642710869918067,0.12496467484945116,6.112874298809886,3.453291711182089
3276.0,-30.078532405629335,5.044607297683658,35.01487908401475,24.146042495872848,5.000539302514296,-26.57063627394424,-40.1094125007279,1.4926431708290548,-0.29282945075050293,-5.032597384200862,40.0291507264457,42367.859643959586,25768.07138587967,25768.07138587967,68135.93102983925,77506.14163982165,77506.14163982165,25768.07138587967,103274.21302570132,103274.21302570132,103274.21302570132,128128.03376493229,91707.04780310045,56568.90833889322,39042.377182452474,24853.82073923097,0.0,63896.197921683444,21125.747628346326,1538.741815997409,0.0,0.886647210051426,2.81679614123436,0.0014959135982669303,354205.6033673343,1555790.506995642,4.392337366222256,1555790.506995642,4.392337366222256,0.85,0.09581357232627641,4.027634451161993,1.2676701926672833,1.0,0.0,4.0276344511632445,1.2847596041932854,1.285057098030599,3.1349323546726775,19354.038102972856,1973.5626440194008,4632.441516551485,4632.441516551485,5.562524922076539,5.044607297683658,-2.3800926694788855,7.424699967162544,3.4533209610016824,3.4533209610016824,0.9866631317147664,0.0,0.0,0.00023154397858900008,1.0000537823129145,0.0002315315262880037,198.98708739137015,0.0,2.4865066157137843e-06,7.046759748932865,0.05145989126501289,7.788488430195642e-05,0.00015365909428704367,0.000618882661884846,0.09581357232620456,0.07193333948460988,0.023880232841594684,0.09581362791345148,0.07193333948466381,0.023880232841612597,0.3764256761159928,0.3764256761159928,0.12496479845234733,0.0,4.742320579167995,4.586798162308071,5.211430136993556,4.739767933450366,4.586019363685466,5.203519835815541,24853.82073923097,21125.747628346326,0.85,1.066353448969724,0.6630732503972959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962798183342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.75136198733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.14713831428,1538.741815997409,0.3764256761159928,0.12496479845234733,6.112874298809886,3.4533209610016824
3277.0,-30.079046737910666,5.044457535436449,35.014856707341316,24.145848245266848,5.000428602044653,-26.57111031584786,-40.10984975667668,1.4924921799818218,-0.29349518826387566,-5.032663545896356,40.02910640176651,42367.44905687491,25767.971469665055,25767.971469665055,68135.42052653997,77505.8016538266,77505.8016538266,25767.971469665055,103273.77312349164,103273.77312349164,103273.77312349164,128127.4728797694,91706.87059614217,56568.65995537037,39042.45626752421,24853.699756277754,0.0,63896.15602380197,21125.64479283609,1538.736911692642,0.0,0.8866470335846182,2.816797177815613,0.0014959135982669303,354204.68969061505,1555788.594676488,4.392343297417696,1555788.594676488,4.392343297417696,0.85,0.0958132885755206,4.027634451161993,1.2676697964919734,1.0,0.0,4.027634451162475,1.2847603362319038,1.28505781423967,3.134930568431707,19354.00070486328,1973.5588304735338,4632.441516551485,4632.441516551485,5.562503353274373,5.044457535436449,-2.3801509334520463,7.424608468888495,3.453350128033123,3.453350128033123,0.9866714651523208,0.0,0.0,0.0002315315262880037,1.0000535680325109,0.00023151912426402823,198.98751240972868,0.0,2.4778471065900938e-06,7.022218700076325,0.051462369112119474,7.788102689140239e-05,0.0001536504993966013,0.0006188480448079964,0.0958132885754673,0.07193304058902694,0.02388024798644035,0.09581333872444352,0.07193304058906697,0.02388024798645364,0.3764242451574501,0.3764242451574501,0.12496492190997224,0.0,4.741715650507103,4.586637173537952,5.209482091057282,4.7391683576324795,4.585868151964291,5.201563846687975,24853.699756277754,21125.64479283609,0.85,1.066346158619602,0.66306725933705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519658937802733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.72682093847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.13419273112,1538.736911692642,0.3764242451574501,0.12496492190997224,6.112874298809886,3.453350128033123
3278.0,-30.079559248730703,5.044308531435452,35.01483438916166,24.145654343906813,5.000315822984461,-26.571582926075735,-40.110290644783504,1.492339500329644,-0.29409907189597106,-5.032732441207922,40.02906335216753,42367.061081281136,25767.880480119627,25767.880480119627,68134.94156140076,77505.47129623368,77505.47129623368,25767.880480119627,103273.3517763533,103273.3517763533,103273.3517763533,128126.9393945555,91706.70144094275,56568.43267248365,39042.520853843445,24853.5876182022,0.0,63896.10847204564,21125.54947547187,1538.732578918755,0.0,0.8866468385687334,2.8167970807464404,0.0014959135982669303,354203.7382652965,1555786.7373703835,4.392349852064826,1555786.7373703835,4.392349852064826,0.8500000000000001,0.09581300816902029,4.027634451161993,1.2676694277906795,1.0,0.0,4.027634451162212,1.284761076067641,1.2850585383122441,3.134928763167124,19353.965006012935,1973.5551902038858,4632.441516551485,4632.441516551485,5.562483711462359,5.044308531435452,-2.3802110123711566,7.424519543806609,3.4533792952513545,3.4533792952513545,0.9866797986432442,0.0,0.0,0.00023151912426402823,1.0000533785456807,0.00023150676676950282,198.9879359245177,0.0,2.467847899724535e-06,6.993880947819332,0.051464836960019196,7.787713761729477e-05,0.00015364198664673346,0.0006188137585633546,0.09581300816896332,0.07193274452520851,0.023880263643754805,0.0958130445576867,0.07193274452525128,0.023880263643769013,0.37642281515607207,0.37642281515607207,0.12496504344804336,0.0,4.741125742805366,4.586487048168863,5.207561654520305,4.7386333693119695,4.5857563127472645,5.199748631481441,24853.5876182022,21125.54947547187,0.85,1.066339456200366,0.6630616808192098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519689770435185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.698483186214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.121271194232,1538.732578918755,0.37642281515607207,0.12496504344804336,6.112874298809886,3.4533792952513545
3279.0,-30.080069991434357,5.044160115754687,35.01481208102856,24.14544130386787,5.000190480685775,-26.572055201091136,-40.11073139319194,1.4921756903425822,-0.29474263183436733,-5.032808755532863,40.029019008430595,42366.68048086215,25767.80988169181,25767.80988169181,68134.49036255396,77505.11459276539,77505.11459276539,25767.80988169181,103272.92447445719,103272.92447445719,103272.92447445719,128126.3951376409,91706.50014025226,56568.2069799506,39042.54795589073,24853.470663183703,0.0,63896.018619074435,21125.450063706146,1538.7281379392327,0.0,0.8866466104419903,2.8167966394552773,0.0014959135982669303,354202.6843877839,1555784.8242325175,4.392357519598106,1555784.8242325175,4.392357519598106,0.85,0.09581272982452148,4.027634451161993,1.2676690151309598,1.0,0.0,4.027634451162437,1.2847618678793784,1.2850593144300466,3.1349268310788103,19353.922523114106,1973.5508581538147,4632.441516551485,4632.441516551485,5.562468471458236,5.044160115754687,-2.380276424591007,7.4244365403456944,3.4534084416034476,3.4534084416034476,0.9866881261724136,0.0,0.0,0.00023150676676950282,1.0000531946125917,0.00023149445251178434,198.98835797980217,0.0,2.4589923288098078e-06,6.968784259846995,0.05146729595234801,7.787324975501134e-05,0.00015363351701449147,0.000618779645980748,0.09581272982445904,0.07193245023859265,0.023880279585866394,0.0958127283667153,0.07193245023863952,0.023880279585881955,0.3764213864721463,0.3764213864721463,0.1249651638267444,0.0,4.740543176273434,4.5863169717468395,5.205731018889651,4.738066123698502,4.585492408221683,5.19826303497166,24853.470663183703,21125.450063706146,0.85,1.0663338942720015,0.6630566566821227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519720494001083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.673386498245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.108369002874,1538.7281379392327,0.3764213864721463,0.1249651638267444,6.112874298809886,3.4534084416034476
