time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3280.0,-30.08057898309333,5.044012642026026,35.014789812763645,24.145255784411006,5.000090484768658,-26.572523365115046,-40.11116403909398,1.4920348667903816,-0.2954791055743158,-5.032867641945247,40.02897555340498,42366.27352962294,25767.69684743942,25767.69684743942,68133.97037706236,77504.76660977217,77504.76660977217,25767.69684743942,103272.46345721159,103272.46345721159,103272.46345721159,128125.81493404049,91706.31711486368,56567.96449620735,39042.61402072925,24853.3514768289,0.0,63895.96549755815,21125.348755304563,1538.7231665763265,0.0,0.8866464678906004,2.816799457295325,0.0014959135982669303,354201.8711861012,1555782.9494383677,4.392362310872558,1555782.9494383677,4.392362310872558,0.85,0.09581244386469517,4.027634451161993,1.2676685898331925,1.0,0.0,4.027634451163473,1.284762552073307,1.2850599829606582,3.134925161589066,19353.883897071406,1973.5469193936162,4632.441516551485,4632.441516551485,5.56244407087984,5.044012642026026,-2.3803288217439396,7.424341463769965,3.4534375170921425,3.4534375170921425,0.9866964334548979,0.0,0.0,0.00023149445251178434,1.000053012455337,0.00023148218107299888,198.9887785896731,0.0,2.4503939231404075e-06,6.944416378179915,0.05146974634627115,7.786943353984145e-05,0.0001536250189719429,0.000618745418971812,0.09581244386465174,0.07193214975769457,0.02388029410695717,0.09581249925602797,0.07193214975772717,0.023880294106967993,0.3764199575317348,0.3764199575317348,0.12496528744557997,0.0,4.7399350023858915,4.586136913027985,5.203827592804373,4.737388536370929,4.5853053651194955,5.196101709215839,24853.3514768289,21125.348755304563,0.85,1.0663266427935292,0.6630508389648171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751111696992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.649018616576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.095485149084,1538.7231665763265,0.3764199575317348,0.12496528744557997,6.112874298809886,3.4534375170921425
3281.0,-30.08108595446907,5.043866040168315,35.014767668605266,24.14507019510495,4.999990739241596,-26.572989685723204,-40.11159633575005,1.4918944704956771,-0.2962030709891792,-5.03292889030642,40.02893463172472,42365.87413084115,25767.592222925217,25767.592222925217,68133.46635376636,77504.41731405685,77504.41731405685,25767.592222925217,103272.00953698206,103272.00953698206,103272.00953698206,128125.25816177738,91706.13206186412,56567.72877580977,39042.670317838165,24853.24862479532,0.0,63895.918942633485,21125.26133107602,1538.7191868473683,0.0,0.8866463041239212,2.8168018345929466,0.0014959135982669303,354201.02536824904,1555781.1839427156,4.392367815212365,1555781.1839427156,4.392367815212365,0.85,0.0958121624662413,4.027634451161993,1.2676681573921815,1.0,0.0,4.0276344511634035,1.284763234180827,1.2850606494593764,3.1349234971921014,19353.844843117644,1973.542936998633,4632.441516551485,4632.441516551485,5.562421485702276,5.043866040168315,-2.380382692565973,7.424248732734288,3.453466629376921,3.453466629376921,0.9867047512505488,0.0,0.0,0.00023148218107299888,1.0000528022532125,0.000231469958937616,198.98919753162536,0.0,2.441878615455831e-06,6.920283996201825,0.051472188224886604,7.786562057793728e-05,0.0001536165604950616,0.0006187113513189205,0.09581216246619348,0.07193185309407035,0.023880309372123133,0.09581231461402487,0.07193185309410625,0.02388030937213505,0.37641852766715783,0.37641852766715783,0.12496540802014519,0.0,4.7393168113274555,4.585951670881457,5.201899582646774,4.7367258193172574,4.5850949247065955,5.194070864248999,24853.24862479532,21125.26133107602,0.85,1.0663195315327947,0.6630450712959889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519781624545052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.6248862346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.082619349801,1538.7191868473683,0.37641852766715783,0.12496540802014519,6.112874298809886,3.453466629376921
3282.0,-30.081591065495505,5.043719784249982,35.01474552553288,24.14485397692772,4.999851837091221,-26.573458247532024,-40.112032753508515,1.4917190191277523,-0.29657907569185227,-5.033014448326817,40.02889037503221,42365.49974328851,25767.550710200037,25767.550710200037,68133.05045348854,77504.10254978466,77504.10254978466,25767.550710200037,103271.6532599847,103271.6532599847,103271.6532599847,128124.7889802721,91705.96493742117,56567.501507967,39042.73714383797,24853.135720287406,0.0,63895.87286412538,21125.165362244294,1538.7151949683396,0.0,0.8866460285830018,2.816796790929482,0.0014959135982669303,354199.8438453954,1555779.2745653887,4.39237707638423,1555779.2745653887,4.39237707638423,0.85,0.09581188794419512,4.027634451161993,1.2676678397925576,1.0,0.0,4.0276344511607585,1.2847640801735862,1.2850614799445998,3.1349214329044863,19353.809572842194,1973.5393404314618,4632.441516551485,4632.441516551485,5.562412524396445,5.043719784249982,-2.380454365818747,7.424174150068729,3.453495758886555,3.453495758886555,0.9867130739675872,0.0,0.0,0.000231469958937616,1.0000526087065382,0.00023145778224307396,198.9896149378044,0.0,2.4320729119652238e-06,6.892494632509444,0.05147462029779857,7.7861771441996e-05,0.00015360818749562,0.00061867762793791,0.0958118879441162,0.0719315622825155,0.0238803256616007,0.095811864716543,0.07193156228257476,0.02388032566162037,0.37641709662874806,0.37641709662874806,0.12496552339890966,0.0,4.738773376528343,4.585802171583168,5.200164195805087,4.736435372634958,4.5850424433422745,5.193059570858111,24853.135720287406,21125.165362244294,0.85,1.0663137914771668,0.663039690112361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451981201640368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5970968709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.069777057137,1538.7151949683396,0.37641709662874806,0.12496552339890966,6.112874298809886,3.453495758886555
3283.0,-30.082094334278842,5.043574477458794,35.0147233639097,24.14467883007603,4.999752086149097,-26.573921235629733,-40.112464561220236,1.4915789875000243,-0.2971356656040598,-5.033070965868411,40.02884554855808,42365.114188004554,25767.436814942586,25767.436814942586,68132.55100294715,77503.795610665,77503.795610665,25767.436814942586,103271.23242560758,103271.23242560758,103271.23242560758,128124.23910346565,91705.8207453012,56567.2781846339,39042.825067408114,24853.006677858062,0.0,63895.83174526617,21125.055676179352,1538.7096059572339,0.0,0.8866459030704474,2.8167975171886472,0.0014959135982669303,354199.0633619103,1555777.3406076373,4.392381294972509,1555777.3406076373,4.392381294972509,0.85,0.09581159793374076,4.027634451161993,1.2676674485625705,1.0,0.0,4.027634451162703,1.2847647603811303,1.2850621446645973,3.1349197731475607,19353.779142249878,1973.5362373746264,4632.441516551485,4632.441516551485,5.562387937953843,5.043574477458794,-2.380504537358471,7.424079014817265,3.453524748418138,3.453524748418138,0.9867213566908966,0.0,0.0,0.00023145778224307396,1.0000524170433767,0.00023144565054636994,198.99003082315556,0.0,2.423035758133131e-06,6.866883338549293,0.0514770433335567,7.785796313907739e-05,0.00015359981910399658,0.0006186439231155067,0.09581159793370021,0.07193125899990895,0.023880338933791267,0.09581152784336508,0.0719312589999394,0.023880338933801374,0.37641566669617676,0.37641566669617676,0.12496564502150795,0.0,4.738227613061156,4.5856811672665,5.198333385446631,4.735935300264373,4.585090314453964,5.190902480389923,24853.006677858062,21125.055676179352,0.85,1.0663066610443623,0.6630340826754046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451984229685918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.57148557695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.056955134427,1538.7096059572339,0.37641566669617676,0.12496564502150795,6.112874298809886,3.453524748418138
3284.0,-30.082595749336313,5.043429907591735,35.01470129425945,24.1444838809781,4.999644389559939,-26.574383349866427,-40.11289619430897,1.4914319900901063,-0.29782744070877243,-5.033136640837586,40.02880390420931,42364.73604991768,25767.34838404713,25767.34838404713,68132.0844339648,77503.44065733359,77503.44065733359,25767.34838404713,103270.78904138072,103270.78904138072,103270.78904138072,128123.68997869975,91705.62457338918,56567.05830982346,39042.85140396192,24852.90093731903,0.0,63895.75234128095,21124.965796721175,1538.7055608275818,0.0,0.8866457193676888,2.816798953664562,0.0014959135982669303,354198.15641989687,1555775.5439386014,4.392387469386632,1555775.5439386014,4.392387469386632,0.85,0.09581131812122362,4.027634451161993,1.2676670760149142,1.0,0.0,4.027634451162429,1.2847654730821978,1.2850628419434371,3.13491803410591,19353.737741738674,1973.5320156973762,4632.441516551485,4632.441516551485,5.562368848474756,5.043429907591735,-2.380561218776964,7.423991126368699,3.4535537805098797,3.4535537805098797,0.9867296515742513,0.0,0.0,0.00023144565054636994,1.000052224181865,0.00023143356411782777,198.99044517817302,0.0,2.414086701070949e-06,6.841521710835069,0.05147945742025777,7.785415654834218e-05,0.00015359149399802777,0.0006186103926318972,0.09581131812117194,0.0719309637731147,0.023880354348057246,0.09581130497311033,0.0719309637731535,0.023880354348070117,0.37641423927730555,0.37641423927730555,0.12496576469322204,0.0,4.7376692486556635,4.58553807101157,5.196518670297451,4.735309200128825,4.584841540402351,5.1891346788693795,24852.90093731903,21124.965796721175,0.85,1.0663006841214842,0.6630289885881383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519872466995667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54612394923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.044153280951,1538.7055608275818,0.37641423927730555,0.12496576469322204,6.112874298809886,3.4535537805098797
3285.0,-30.083095542425728,5.043285997326576,35.01467926398995,24.14428994469347,4.999530114944774,-26.574844661845493,-40.11332014398647,1.4912792343643801,-0.2983573517837499,-5.033205316178517,40.028760911946506,42364.33300857021,25767.269231819053,25767.269231819053,68131.60224038927,77503.1164538639,77503.1164538639,25767.269231819053,103270.38568568295,103270.38568568295,103270.38568568295,128123.17368155572,91705.45583411527,56566.81027854046,39042.939506194234,24852.787995872764,0.0,63895.727502067,21124.86979649185,1538.7011739394734,0.0,0.8866455252621525,2.8167979085301487,0.0014959135982669303,354197.20804603794,1555773.6891179308,4.392393993449305,1555773.6891179308,4.392393993449305,0.85,0.09581103759020217,4.027634451161993,1.2676666204957292,1.0,0.0,4.027634451162395,1.284766212627834,1.2850635661312035,3.1349162295636286,19353.702130666083,1973.528384378568,4632.441516551485,4632.441516551485,5.562351761971279,5.043285997326576,-2.3806199581018364,7.423905955428412,3.453582792729082,3.453582792729082,0.9867379407797376,0.0,0.0,0.00023143356411782777,1.0000520554571954,0.0002314215173649365,198.99085819435882,0.0,2.405083796219631e-06,6.816007478486434,0.05148186250405399,7.785041788543658e-05,0.0001535831462323912,0.000618576770883429,0.09581103759015105,0.07193066829399249,0.023880369296158572,0.09581097528825952,0.07193066829403086,0.02388036929617131,0.3764128124484806,0.3764128124484806,0.12496588256013122,0.0,4.737131444259376,4.585408345540145,5.194746255180689,4.73484796439476,4.584759626348216,5.1875257374903185,24852.787995872764,21124.86979649185,0.85,1.0662935520717758,0.663022938539979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519902526123443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.520609716885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.031371788158,1538.7011739394734,0.3764128124484806,0.12496588256013122,6.112874298809886,3.453582792729082
3286.0,-30.08359336852762,5.043142889737935,35.01465727802862,24.14410487925636,4.9994262190327134,-26.575303165368346,-40.113747446425236,1.4911360158735654,-0.298962656452602,-5.033266539990083,40.02871814196993,42363.952388629725,25767.17291063682,25767.17291063682,68131.12529926654,77502.78600849693,77502.78600849693,25767.17291063682,103269.95891913374,103269.95891913374,103269.95891913374,128122.63196745265,91705.28426046827,56566.58798107379,39042.995865993864,24852.6730483189,0.0,63895.66891431276,21124.772091071063,1538.6964985359657,0.0,0.886645368317144,2.8167987265135674,0.0014959135982669303,354196.3625759419,1555771.8438890423,4.392399268514439,1555771.8438890423,4.392399268514439,0.85,0.09581075351964523,4.027634451161993,1.267666233661585,1.0,0.0,4.027634451162626,1.284766907477329,1.285064245663443,3.1349145340849036,19353.66592142174,1973.5246920632164,4632.441516551485,4632.441516551485,5.562330969224755,5.043142889737935,-2.38067303982763,7.423815929565565,3.4536117629784115,3.4536117629784115,0.9867462179938319,0.0,0.0,0.0002314215173649365,1.0000518507941805,0.00023140951859761629,198.99126958658164,0.0,2.397193696289425e-06,6.79364693528423,0.05148425969775028,7.784664982367026e-05,0.00015357486754126625,0.0006185434273418437,0.09581075351959445,0.07193037022672193,0.023880383292872523,0.09581069502635692,0.07193037022676005,0.02388038329288518,0.3764113868074561,0.3764113868074561,0.12496600033958835,0.0,4.736589559340473,4.585281005322258,5.192950254706886,4.734303883537507,4.584655912955043,5.185649615345483,24852.6730483189,21124.772091071063,0.85,1.0662870654133654,0.6630175895872046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519932488134824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49824917368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.018606074955,1538.6964985359657,0.3764113868074561,0.12496600033958835,6.112874298809886,3.4536117629784115
3287.0,-30.084089530285553,5.043000598313271,35.014635379536614,24.14391911532732,4.999326161648113,-26.57575978689224,-40.1141706976108,1.4909964182548068,-0.2996493837426897,-5.033326312392556,40.02867671776431,42363.56206912077,25767.074970959664,25767.074970959664,68130.63704008044,77502.43744388832,77502.43744388832,25767.074970959664,103269.512414848,103269.512414848,103269.512414848,128122.0779702001,91705.09544996115,56566.35694998386,39043.04277775255,24852.565555352114,0.0,63895.60833310466,21124.680722049296,1538.6922151926017,0.0,0.8866452138899291,2.8168007861222533,0.0014959135982669303,354195.53715060547,1555770.056722446,4.3924044589554665,1555770.056722446,4.3924044589554665,0.85,0.09581047046525522,4.027634451161993,1.2676658764993776,1.0,0.0,4.027634451162944,1.2847675852900613,1.2850649082166141,3.1349128801787725,19353.626074476102,1973.520628805566,4632.441516551485,4632.441516551485,5.562309827095535,5.043000598313271,-2.3807248356737736,7.423725433987045,3.4536407355180496,3.4536407355180496,0.9867544958622999,0.0,0.0,0.00023140951859761629,1.0000516776513628,0.00023139756051515777,198.9916796049227,0.0,2.3876499425236132e-06,6.76659993711192,0.0514866473476928,7.784291765311119e-05,0.0001535666009445051,0.0006185101325119345,0.09581047046521066,0.07193007335527381,0.02388039710993685,0.09581048168159738,0.07193007335530727,0.023880397109947955,0.37640996217489364,0.37640996217489364,0.12496611543662876,0.0,4.736030106756004,4.585137196896312,5.191133398295051,4.733676928649857,4.584448975652833,5.183752109740681,24852.565555352114,21124.680722049296,0.85,1.0662804348758597,0.6630121095063114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519962332345036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.471202175504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.005863107299,1538.6922151926017,0.37640996217489364,0.12496611543662876,6.112874298809886,3.4536407355180496
3288.0,-30.08458386828061,5.042859068969701,35.01461356801493,24.14373377049344,4.999223515277816,-26.576215025736484,-40.11459370432419,1.4908546727337675,-0.3002626890445299,-5.033387850053168,40.02863545396059,42363.17873507323,25766.983521228423,25766.983521228423,68130.16225630164,77502.10090049883,77502.10090049883,25766.983521228423,103269.08442172725,103269.08442172725,103269.08442172725,128121.54404765129,91704.91687611156,56566.13107588507,39043.09533358499,24852.45962592403,0.0,63895.55495950903,21124.590682035425,1538.6880631553615,0.0,0.8866450498869249,2.8168016728478715,0.0014959135982669303,354194.6873495625,1555768.2764776198,4.392409971248942,1555768.2764776198,4.392409971248942,0.8499999999999999,0.09581018770374303,4.027634451161993,1.2676654660375797,1.0,0.0,4.027634451162493,1.284768273067345,1.2850655807888995,3.134911201960287,19353.588387895055,1973.5167858437953,4632.441516551485,4632.441516551485,5.5622900859437205,5.042859068969701,-2.380777724208839,7.42363679317854,3.4536697157545055,3.4536697157545055,0.9867627759298587,0.0,0.0,0.00023139756051515777,1.0000514879016844,0.00023138564695371623,198.99208811762563,0.0,2.3795589132736132e-06,6.74366996021742,0.051489026906606075,7.78391878035559e-05,0.00015355837271160188,0.0006184769921976214,0.09581018770369865,0.0719297773517177,0.02388041035198095,0.09581023558361389,0.07192977735175102,0.02388041035199201,0.376408537265136,0.376408537265136,0.12496622592514191,0.0,4.735472855438786,4.584993668773848,5.189324581614471,4.733125161008616,4.5843032319899635,5.181972086823066,24852.45962592403,21124.590682035425,0.85,1.0662738949442745,0.663006663952117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519992076895991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.44827219861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.993136887797,1538.6880631553615,0.376408537265136,0.12496622592514191,6.112874298809886,3.4536697157545055
3289.0,-30.085076433690872,5.042718241128809,35.0145918157079,24.14354378068822,4.99911660038183,-26.576669095835875,-40.11501272963358,1.490709262526869,-0.3008512483390291,-5.0334515411510825,40.028593555657935,42362.78660818834,25766.899340907068,25766.899340907068,68129.68594909541,77501.76297091167,77501.76297091167,25766.899340907068,103268.66231181874,103268.66231181874,103268.66231181874,128121.01294666527,91704.73447272215,56565.89397979473,39043.15610325269,24852.350634846527,0.0,63895.50673809921,21124.498039619546,1538.6837847483891,0.0,0.8866448772109787,2.8168019822307633,0.0014959135982669303,354193.80781242665,1555766.4688601734,4.392415775049556,1555766.4688601734,4.392415775049556,0.8499999999999999,0.09580990422114741,4.027634451161993,1.267665026453324,1.0,0.0,4.02763445116021,1.2847689778968023,1.2850662704744902,3.134909482135323,19353.5498931203,1973.5128604692022,4632.441516551485,4632.441516551485,5.562271914031338,5.042718241128809,-2.380832022676366,7.423550263805176,3.4536986887330507,3.4536986887330507,0.9867710539237288,0.0,0.0,0.00023138564695371623,1.0000513034803695,0.00023137377667370665,198.99249516696705,0.0,2.3707044681696464e-06,6.718576462792778,0.05149139761107425,7.783549322281845e-05,0.00015355015373089777,0.0006184438891477841,0.09580990422109807,0.07192948142526466,0.023880422795833408,0.09580996104205254,0.0719294814253017,0.023880422795845707,0.3764071120547551,0.3764071120547551,0.12496633200333933,0.0,4.734922892323709,4.584848878936555,5.187548909606903,4.732600292812037,4.5841493247865515,5.180324884232846,24852.350634846527,21124.498039619546,0.85,1.0662672451812871,0.6630010273152513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520021712229407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.42317870119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.98043066562,1538.6837847483891,0.3764071120547551,0.12496633200333933,6.112874298809886,3.4536986887330507
3290.0,-30.085567074728097,5.04257800007722,35.01457007712846,24.143349949177377,4.999000816151581,-26.577122320705843,-40.1154354220256,1.4905560621293799,-0.30130716695231285,-5.033520066644217,40.028550450883806,42362.417904386595,25766.82892619068,25766.82892619068,68129.24683057728,77501.445227514,77501.445227514,25766.82892619068,103268.27415370468,103268.27415370468,103268.27415370468,128120.51042891614,91704.56788799081,56565.67589745954,39043.21332281252,24852.236275211464,0.0,63895.44959802398,21124.400833929743,1538.6793118415235,0.0,0.8866446842749789,2.816799980477184,0.0014959135982669303,354192.86151700997,1555764.6091936135,4.392422259811407,1555764.6091936135,4.392422259811407,0.85,0.09580962088704009,4.027634451161993,1.2676646659942348,1.0,0.0,4.027634451161794,1.2847697190801768,1.2850669965780024,3.1349076736067176,19353.514736746663,1973.5092755167834,4632.441516551485,4632.441516551485,5.562256713684796,5.04257800007722,-2.380889753850307,7.423467753927527,3.4537276374493313,3.4537276374493313,0.9867793249855232,0.0,0.0,0.00023137377667370665,1.0000511032467576,0.0002313619533267155,198.99290062749466,0.0,2.362096637436971e-06,6.694181870496376,0.05149375970771169,7.783176647337138e-05,0.00015354201020033526,0.0006184110899835365,0.09580962088698326,0.07192918598138859,0.023880434905594675,0.09580959359009833,0.07192918598143125,0.023880434905608837,0.37640568643164607,0.37640568643164607,0.12496643535818323,0.0,4.734407272153476,4.584725391593793,5.18584699032823,4.732212899691888,4.584101908761909,5.178908747633841,24852.236275211464,21124.400833929743,0.85,1.0662613262632747,0.6629958497967386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520051241412129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.39878410889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.967743476293,1538.6793118415235,0.37640568643164607,0.12496643535818323,6.112874298809886,3.4537276374493313
3291.0,-30.08605596513418,5.042438577223164,35.01454836901116,24.143169179465644,4.998901679001276,-26.577572304891024,-40.115853818692244,1.4904180187582536,-0.301904614447551,-5.033577004079107,40.02850786099524,42362.03905060153,25766.730742486638,25766.730742486638,68128.76979308817,77501.11314319752,77501.11314319752,25766.730742486638,103267.84388568415,103267.84388568415,103267.84388568415,128119.96386762471,91704.39299570287,56565.45374649815,39043.265832449695,24852.11998194056,0.0,63895.385814390254,21124.301984649475,1538.6744584314583,0.0,0.8866445485157111,2.8168011958507,0.0014959135982669303,354192.07524714427,1555762.7717423798,4.392426822810241,1555762.7717423798,4.392426822810241,0.85,0.0958093323678804,4.027634451161993,1.2676642841054129,1.0,0.0,4.027634451162971,1.2847703892627524,1.2850676517245718,3.1349060383258016,19353.47782712973,1973.5055117833033,4632.441516551485,4632.441516551485,5.562235518877764,5.042438577223164,-2.3809387919984,7.423377369221564,3.4537565284673164,3.4537565284673164,0.9867875795620904,0.0,0.0,0.0002313619533267155,1.0000509211075976,0.0002313501727196777,198.9933046427706,0.0,2.3527621128952934e-06,6.667727827945262,0.051496112469824586,7.782807776048321e-05,0.00015353387556623228,0.0006183783266509756,0.09580933236784292,0.0719288865266232,0.023880445841219716,0.09580931804998424,0.07192888652665134,0.02388044584122906,0.37640426167417934,0.37640426167417934,0.12496653982489518,0.0,4.73388228251207,4.5846009857627905,5.184110196773702,4.731672389631569,4.5839957340481305,5.1770545652973965,24852.11998194056,21124.301984649475,0.85,1.0662549247451996,0.6629905823506418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520080655343197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.37233006634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.955078419724,1538.6744584314583,0.37640426167417934,0.12496653982489518,6.112874298809886,3.4537565284673164
3292.0,-30.08654302290108,5.042299847271114,35.014526728852616,24.142989317793422,4.998796886890968,-26.578021205077892,-40.11626826887948,1.490275069067887,-0.30235291923912655,-5.033639109364445,40.028466424194406,42361.65171787989,25766.647594246024,25766.647594246024,68128.29931212592,77500.80746288972,77500.80746288972,25766.647594246024,103267.45505713574,103267.45505713574,103267.45505713574,128119.46784361807,91704.2414778421,56565.220064469024,39043.35712597008,24852.012786482323,0.0,63895.3699124524,21124.210868509974,1538.6702488741132,0.0,0.8866443822463491,2.8167998438453212,0.0014959135982669303,354191.21761410375,1555760.984040265,4.392432411283806,1555760.984040265,4.392432411283806,0.85,0.09580904817820252,4.027634451161993,1.2676638934249063,1.0,0.0,4.027634451161522,1.2847710823095766,1.2850683297955778,3.1349043472567044,19353.445850498472,1973.5022510743702,4632.441516551485,4632.441516551485,5.562217569759502,5.042299847271114,-2.380991442297092,7.423291289568206,3.453785432573138,3.453785432573138,0.9867958378780395,0.0,0.0,0.0002313501727196777,1.0000507304243573,0.00023133843682260756,198.99370714500807,0.0,2.3442619251471334e-06,6.643638295866976,0.051498456731749735,7.782442400031063e-05,0.00015352574871936708,0.000618345594682562,0.09580904817815067,0.07192859068735458,0.02388045749079609,0.09580899197856572,0.0719285906873935,0.023880457490809012,0.37640283747118,0.37640283747118,0.12496664193078265,0.0,4.733387006186774,4.584507497686786,5.182399507402465,4.731286190125331,4.5840161479149515,5.175438435869694,24852.012786482323,21124.210868509974,0.85,1.0662478268061264,0.6629846853680104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452010996443716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.34824053426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.94243207943,1538.6702488741132,0.37640283747118,0.12496664193078265,6.112874298809886,3.453785432573138
3293.0,-30.087028434598864,5.042161931039611,35.01450515926615,24.142813227977626,4.998701058499889,-26.578467727080316,-40.11668236982075,1.4901403509813635,-0.3029279124422146,-5.033694768230793,40.02842519942712,42361.26999088136,25766.54994778038,25766.54994778038,68127.81993866173,77500.48091160003,77500.48091160003,25766.54994778038,103267.03085938041,103267.03085938041,103267.03085938041,128118.93475117578,91704.07205396652,56564.9950046538,39043.4189436808,24851.90389179537,0.0,63895.32283547617,21124.118308026063,1538.665789831232,0.0,0.8866442480539378,2.8168009129683043,0.0014959135982669303,354190.44900324347,1555759.205487428,4.392436921621173,1555759.205487428,4.392436921621173,0.85,0.09580876092373063,4.027634451161993,1.2676635043928401,1.0,0.0,4.0276344511630136,1.2847717367572,1.2850689693158819,3.134902750373273,19353.41009494618,1973.4986050227326,4632.441516551485,4632.441516551485,5.562196490925523,5.042161931039611,-2.3810391536342372,7.423201084673848,3.453814313332975,3.453814313332975,0.9868040895237071,0.0,0.0,0.00023133843682260756,1.0000505591720235,0.00023132674113410893,198.99410828837227,0.0,2.335369664661875e-06,6.618437629651754,0.051500792101414394,7.782077347744818e-05,0.0001535176633451594,0.0006183130297508526,0.09580876092369231,0.07192829286365732,0.023880468060034993,0.0958087361894693,0.07192829286368609,0.02388046806004454,0.37640141550449435,0.37640141550449435,0.12496674257380196,0.0,4.7328844728236845,4.5844135303128155,5.180661121106198,4.730766855788602,4.583932449087058,5.173601562477813,24851.90389179537,21124.118308026063,0.85,1.066241109917917,0.662979199588008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139163776373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.323039868046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.929806156662,1538.665789831232,0.37640141550449435,0.12496674257380196,6.112874298809886,3.453814313332975
3294.0,-30.087512049639205,5.042024818307856,35.014483691392094,24.14263158515098,4.998606972865118,-26.578912457633933,-40.11709619136525,1.4900073808597742,-0.3036206650862141,-5.033750082623083,40.0283850228286,42360.89488432457,25766.453527810565,25766.453527810565,68127.34841213514,77500.12477142047,77500.12477142047,25766.453527810565,103266.57829923103,103266.57829923103,103266.57829923103,128118.37937403473,91703.87302116545,56564.77650378031,39043.44057487237,24851.801074803705,0.0,63895.24164967608,21124.03091358315,1538.6616680419222,0.0,0.8866441118178974,2.8168035728870393,0.0014959135982669303,354189.68515063135,1555757.4721570264,4.392441500647844,1555757.4721570264,4.392441500647844,0.85,0.09580847470436384,4.027634451161993,1.2676630867877976,1.0,0.0,4.027634451162056,1.284772382945416,1.285069600626514,3.134901173644786,19353.368090667253,1973.494321778309,4632.441516551485,4632.441516551485,5.562175676853836,5.042024818307856,-2.3810863856849647,7.42311120399282,3.4538432083485904,3.4538432083485904,0.9868123452424544,0.0,0.0,0.00023132674113410893,1.000050372232314,0.00023131508927669417,198.99450794840226,0.0,2.327373103602845e-06,6.595775375610463,0.051503119474517994,7.781712557577067e-05,0.00015350961555833827,0.0006182806162073963,0.09580847470432721,0.07192799647054271,0.023880478233784495,0.09580855528740105,0.0719279964705702,0.023880478233793634,0.376399995235457,0.376399995235457,0.12496683922578702,0.0,4.732354823192452,4.584288130768471,5.178908688421302,4.730129417536887,4.583681972450677,5.171793605906998,24851.801074803705,21124.03091358315,0.85,1.066235085010912,0.6629741713253121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520168264544593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.300377614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.917196974886,1538.6616680419222,0.376399995235457,0.12496683922578702,6.112874298809886,3.4538432083485904
3295.0,-30.087993871772575,5.041888363375985,35.014462294980085,24.1424462403171,4.998502981398885,-26.579356564942806,-40.117506101354934,1.4898656745691061,-0.30415013676127955,-5.03381155821047,40.02834416855045,42360.511404894496,25766.37459182458,25766.37459182458,68126.88599671908,77499.79368933174,77499.79368933174,25766.37459182458,103266.16828115632,103266.16828115632,103266.16828115632,128117.86487228109,91703.69431249466,56564.544897177155,39043.49935035278,24851.696591124764,0.0,63895.19594147755,21123.94210245605,1538.657595054946,0.0,0.8866439466451106,2.816803363214576,0.0014959135982669303,354188.8362177923,1555755.709591135,4.392447052268168,1555755.709591135,4.392447052268168,0.8500000000000001,0.09580818969085081,4.027634451161993,1.2676626757765193,1.0,0.0,4.0276344511634194,1.2847730699117943,1.2850702727810421,3.134899497417477,19353.330375633275,1973.490475915147,4632.441516551485,4632.441516551485,5.562158637030299,5.041888363375985,-2.381137971468263,7.423026334844248,3.45387211589291,3.45387211589291,0.9868206045408314,0.0,0.0,0.00023131508927669417,1.0000501856810782,0.0002313034811539567,198.9949061281815,0.0,2.3186556329358345e-06,6.571070063740155,0.05150543813015093,7.781351231091908e-05,0.00015350157696577508,0.0006182482396950499,0.09580818969080201,0.0719277017002132,0.023880487990588815,0.0958082766931157,0.07192770170024983,0.023880487990600975,0.37639857435500823,0.37639857435500823,0.12496693067387293,0.0,4.731839834027596,4.584165619840974,5.177206501412343,4.72966142144918,4.583559369546265,5.170280647580398,24851.696591124764,21123.94210245605,0.85,1.066228610662958,0.6629686438976264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520197257712772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.27567230214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.904607605758,1538.657595054946,0.37639857435500823,0.12496693067387293,6.112874298809886,3.45387211589291
3296.0,-30.08847402622962,5.041752409074583,35.01444089197283,24.142252408806257,4.99838581652653,-26.579800488449166,-40.11791974827645,1.4897122787460357,-0.30453250307908775,-5.0338799553036875,40.02830118362229,42360.15063903784,25766.3145161682,25766.3145161682,68126.46515520604,77499.48171243508,77499.48171243508,25766.3145161682,103265.79622860329,103265.79622860329,103265.79622860329,128117.37821368797,91703.52870304218,56564.33003277359,39043.5540780762,24851.581985084682,0.0,63895.136063160884,21123.84468732198,1538.6531027254962,0.0,0.8866437539271186,2.816800408093991,0.0014959135982669303,354187.8917059029,1555753.8551047712,4.392453529711792,1555753.8551047712,4.392453529711792,0.85,0.0958079045957543,4.027634451161993,1.267662318614312,1.0,0.0,4.027634451162271,1.284773811472595,1.2850709995987977,3.134897687979457,19353.29542508443,1973.486911951016,4632.441516551485,4632.441516551485,5.5621456685651465,5.041752409074583,-2.381194556119335,7.422946965193917,3.453900993352309,3.453900993352309,0.9868288552435168,0.0,0.0,0.0002313034811539567,1.0000500121718474,0.00023129191374301968,198.99530293118605,0.0,2.309957294469217e-06,6.546418972525761,0.051507748087445404,7.780986626308842e-05,0.00015349361489086827,0.0006182161713678525,0.09580790459569992,0.07192740717731097,0.023880497418388946,0.09580787563016928,0.0719274071773518,0.023880497418402504,0.3763971530770735,0.3763971530770735,0.12496701983878873,0.0,4.731367668984774,4.584065950856086,5.175607504656909,4.7293474522246015,4.583537984435225,5.169081201088261,24851.581985084682,21123.84468732198,0.85,1.0662230234217274,0.6629636189703778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520226143504513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.25102121092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.892038034031,1538.6531027254962,0.3763971530770735,0.12496701983878873,6.112874298809886,3.453900993352309
3297.0,-30.08895262064219,5.041617384093088,35.014419527508025,24.14208522476258,4.998299456524783,-26.580239926993976,-40.118325187917776,1.4895867628766408,-0.30514146573517564,-5.03392742467236,40.02825950023457,42359.76247292967,25766.2029977794,25766.2029977794,68125.96547070908,77499.15286229485,77499.15286229485,25766.2029977794,103265.35586007425,103265.35586007425,103265.35586007425,128116.82206692916,91703.35806225392,56564.09963976847,39043.62046942827,24851.466206854904,0.0,63895.08667628317,21123.746275826667,1538.6480574231637,0.0,0.8866436631230287,2.816802881240701,0.0014959135982669303,354187.23619115073,1555752.0567719904,4.39245658172834,1555752.0567719904,4.39245658172834,0.8499999999999999,0.09580761086273382,4.027634451161993,1.2676619158452382,1.0,0.0,4.027634451161821,1.2847744225266604,1.2850715959319219,3.1348961969846623,19353.25941271246,1973.4832397110595,4632.441516551485,4632.441516551485,5.562121595214539,5.041617384093088,-2.3812355571001618,7.422852941193249,3.453929794410346,3.453929794410346,0.9868370841172417,0.0,0.0,0.00023129191374301968,1.0000498498717167,0.00023128038444552445,198.99569844634948,0.0,2.3018604435403343e-06,6.523472496993308,0.05151004994788894,7.780629271075342e-05,0.00015348562103226627,0.0006181839750275494,0.09580761086270426,0.07192710574330308,0.023880505119401176,0.09580763577940983,0.07192710574332527,0.023880505119408545,0.37639573278522054,0.37639573278522054,0.12496711230258581,0.0,4.730869709757428,4.583962336900356,5.173916743385234,4.728785958937181,4.58345815032618,5.167063304101816,24851.466206854904,21123.746275826667,0.85,1.0662160271549697,0.6629580563454018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520254929426364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.22807473539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.879485810683,1538.6480574231637,0.37639573278522054,0.12496711230258581,6.112874298809886,3.453929794410346
3298.0,-30.08942920885321,5.041483004089277,35.01439825952799,24.141909868363314,4.99819806383984,-26.580679063211996,-40.11873429464174,1.4894479181986164,-0.3055414844585016,-5.03398751080121,40.02821958161613,42359.398421246,25766.125600457326,25766.125600457326,68125.52402170333,77498.8518144879,77498.8518144879,25766.125600457326,103264.97741494523,103264.97741494523,103264.97741494523,128116.34385724664,91703.20832705534,56563.886341488585,39043.69109507417,24851.366442301416,0.0,63895.057537375586,21123.661475956204,1538.6442251245437,0.0,0.8866435016381682,2.816801129412041,0.0014959135982669303,354186.4064502012,1555750.3345775432,4.392462009397536,1555750.3345775432,4.392462009397536,0.85,0.09580732620471982,4.027634451161993,1.2676615053834395,1.0,0.0,4.027634451161575,1.2847750958553164,1.2850722546029958,3.1348945540391773,19353.22781229779,1973.480017365542,4632.441516551485,4632.441516551485,5.56210488754067,5.041483004089277,-2.3812856288307027,7.422768632919979,3.4539586492227192,3.4539586492227192,0.9868453283493483,0.0,0.0,0.00023128038444552445,1.0000496410970434,0.00023126890400341772,198.99609230494775,0.0,2.294280607657225e-06,6.501991242100575,0.0515123442284966,7.780268699048597e-05,0.0001534776974550385,0.0006181520617549304,0.09580732620467314,0.07192681171833397,0.023880514486339162,0.0958073201180203,0.07192681171836902,0.0238805144863508,0.37639431297645876,0.37639431297645876,0.12496720077244276,0.0,4.730408132356047,4.583891593335807,5.172273000041059,4.728446026342681,4.583495038646106,5.165583570006788,24851.366442301416,21123.661475956204,0.85,1.066209604426025,0.6629526610327842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520283621929897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.20659348049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.866948835077,1538.6442251245437,0.37639431297645876,0.12496720077244276,6.112874298809886,3.4539586492227192
3299.0,-30.089904288892185,5.04134951113949,35.01437707938512,24.141742404922866,4.998113147890354,-26.58111519398965,-40.11913543855769,1.4893240529877945,-0.30616592616166827,-5.034035398265405,40.02817960408499,42359.00763010236,25766.019153974357,25766.019153974357,68125.02678407672,77498.51595170812,77498.51595170812,25766.019153974357,103264.53510568247,103264.53510568247,103264.53510568247,128115.79590670788,91703.02983950288,56563.65250375409,39043.75259527643,24851.26080102541,0.0,63895.013396301845,21123.5716808716,1538.6397689868882,0.0,0.8866434025214167,2.816803757585181,0.0014959135982669303,354185.7451640576,1555748.609842894,4.392465340812281,1555748.609842894,4.392465340812281,0.85,0.09580703489834495,4.027634451161993,1.2676610762393103,1.0,0.0,4.0276344511608775,1.284775699009112,1.2850728431457354,3.1348930823242696,19353.19014392907,1973.4761762609119,4632.441516551485,4632.441516551485,5.562081909056735,5.04134951113949,-2.381326511920042,7.422676023059532,3.4539874735617246,3.4539874735617246,0.9868535638747785,0.0,0.0,0.00023126890400341772,1.0000494841959626,0.00023125746041392878,198.9964849185435,0.0,2.2845631171736685e-06,6.474451874070176,0.051514628791613774,7.779915160156434e-05,0.00015346975240185338,0.0006181200619850057,0.09580703489831259,0.0719265130232036,0.02388052187510899,0.09580712132721035,0.07192651302322789,0.02388052187511706,0.376392895479231,0.376392895479231,0.12496728777239437,0.0,4.72991893471999,4.583804321280184,5.170568170668389,4.727869472103748,4.583364711890397,5.163657668137262,24851.26080102541,21123.5716808716,0.85,1.066202558899842,0.6629470028807293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520312194266072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.179054112465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.854436097228,1538.6397689868882,0.376392895479231,0.12496728777239437,6.112874298809886,3.4539874735617246
3300.0,-30.09037755877656,5.041216321183962,35.014355917698005,24.141539283469342,4.997987622601301,-26.58155375658243,-40.119540703576035,1.4891638204072477,-0.30648943217062197,-5.034110323697327,40.02813778135473,42358.64176788054,25765.98279466345,25765.98279466345,68124.62456254399,77498.200146279,77498.200146279,25765.98279466345,103264.18294094245,103264.18294094245,103264.18294094245,128115.33834096784,91702.85423763831,56563.42634008156,39043.80877506306,24851.155400025375,0.0,63894.96417508843,21123.482090021567,1538.63595304844,0.0,0.8866431723270612,2.816799264881093,0.0014959135982669303,354184.7105079606,1555746.8055031034,4.3924730778804655,1555746.8055031034,4.3924730778804655,0.85,0.09580675456087334,4.027634451161993,1.267660694350489,1.0,0.0,4.027634451160993,1.2847764722158015,1.285073601828033,3.134891195676783,19353.153084561665,1973.4723972571333,4632.441516551485,4632.441516551485,5.562074060212712,5.041216321183962,-2.381387190352677,7.422603511536638,3.4540163415286878,3.4540163415286878,0.9868618118653394,0.0,0.0,0.00023125746041392878,1.000049295837692,0.0002312460609456415,198.99687603755945,0.0,2.2772340831491088e-06,6.453681391644574,0.051516906025696925,7.779558004308294e-05,0.00015346188037084586,0.0006180883563217192,0.0958067545608115,0.07192622345856726,0.02388053110224424,0.09580670603616193,0.07192622345861369,0.023880531102259652,0.37639147878133966,0.37639147878133966,0.12496736879470707,0.0,4.729488099571597,4.583731577204276,5.169054105742703,4.727620891526726,4.583298969864018,5.162855082352166,24851.155400025375,21123.482090021567,0.85,1.0661970852016633,0.6629417875844973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520340676291479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.15828363004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.841937686819,1538.63595304844,0.37639147878133966,0.12496736879470707,6.112874298809886,3.4540163415286878
3301.0,-30.090848774443817,5.041084042578758,35.01433474951198,24.14137195972728,4.997901361648656,-26.581986543308542,-40.11994128869844,1.4890391305133417,-0.30708348421205756,-5.034155992453409,40.02809526868557,42358.26553305534,25765.87343262441,25765.87343262441,68124.13896567974,77497.87032922484,77497.87032922484,25765.87343262441,103263.74376184924,103263.74376184924,103263.74376184924,128114.7767902542,91702.67969153254,56563.204803973036,39043.86098617723,24851.033028404956,0.0,63894.89401458218,21123.378074144213,1538.6304848419002,0.0,0.8866430937022499,2.8168017521270334,0.0014959135982669303,354184.0798626843,1555744.9713991974,4.3924757205415705,1555744.9713991974,4.3924757205415705,0.85,0.09580645838213628,4.027634451161993,1.2676602783938873,1.0,0.0,4.0276344511609565,1.2847770790615494,1.2850741941675878,3.1348897149565684,19353.116248003706,1973.468640973595,4632.441516551485,4632.441516551485,5.562050452350928,5.041084042578758,-2.3814262100619805,7.4225102526407385,3.4540450784106693,3.4540450784106693,0.9868700224030483,0.0,0.0,0.0002312460609456415,1.00004908205493,0.0002312347114708314,198.99726546028106,0.0,2.268458577659865e-06,6.428811609088057,0.05151917448427459,7.779204987701013e-05,0.00015345401106863136,0.0006180566616490134,0.09580645838210605,0.07192592125979501,0.02388053712231105,0.09580644164731811,0.0719259212598177,0.023880537122318586,0.37639006354610016,0.37639006354610016,0.12496745547139886,0.0,4.729022672305916,4.583645709934217,5.167440621114395,4.727072508241349,4.583215913726065,5.160899718848327,24851.033028404956,21123.378074144213,0.85,1.0661906560191234,0.6629366271957235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520369049900534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.133413847485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.82945970384,1538.6304848419002,0.37639006354610016,0.12496745547139886,6.112874298809886,3.4540450784106693
3302.0,-30.091318292266983,5.040952377823275,35.014313665596575,24.141191120166354,4.997800605281135,-26.582419251495413,-40.12034187382085,1.4889015645095398,-0.30756634071406097,-5.0342149275379935,40.028055386865844,42357.89651512626,25765.799770658028,25765.799770658028,68123.69628578429,77497.54452701396,77497.54452701396,25765.799770658028,103263.34429767198,103263.34429767198,103263.34429767198,128114.27663828712,91702.5026061998,56562.98402900892,39043.9095302121,24850.93234061513,0.0,63894.84187082723,21123.29248952286,1538.6265680397164,0.0,0.8866429379478873,2.816801225556918,0.0014959135982669303,354183.26602240384,1555743.2507982685,4.392480955607485,1555743.2507982685,4.392480955607485,0.85,0.09580617326187284,4.027634451161993,1.2676598888123412,1.0,0.0,4.0276344511612345,1.2847777460398482,1.285074846717819,3.1348880875128993,19353.078875562227,1973.4648300451456,4632.441516551485,4632.441516551485,5.562034551024141,5.040952377823275,-2.3814747879309874,7.422427165754263,3.454073868233406,3.454073868233406,0.9868782480666873,0.0,0.0,0.0002312347114708314,1.0000489053908301,0.00023122340339991904,198.99765348120656,0.0,2.2585144516210192e-06,6.400629955893969,0.051521432998726205,7.778851985903709e-05,0.0001534461916117943,0.0006180251677352672,0.09580617326182794,0.0719256277397543,0.023880545522073637,0.09580616301848296,0.07192562773978801,0.023880545522084826,0.37638864863634564,0.37638864863634564,0.12496753963075533,0.0,4.728570569659837,4.583561905666954,5.165874492329408,4.726648586823956,4.583115284215808,5.159497714727081,24850.93234061513,21123.29248952286,0.85,1.0661845978663866,0.6629313928150717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039730045983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10523219429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.817007098012,1538.6265680397164,0.37638864863634564,0.12496753963075533,6.112874298809886,3.454073868233406
3303.0,-30.091786182648626,5.040821396015095,35.01429262062471,24.141009721811884,4.997703118668512,-26.58285016770317,-40.120742144621886,1.488767103723103,-0.3081287274653164,-5.0342699923082925,40.028014353339024,42357.533383157934,25765.7178169816,25765.7178169816,68123.25120013954,77497.2032755489,77497.2032755489,25765.7178169816,103262.92109253051,103262.92109253051,103262.92109253051,128113.74385283544,91702.31073878678,56562.769826650336,39043.93434681827,24850.822760304924,0.0,63894.757107123194,21123.199346259185,1538.6220490306334,0.0,0.886642806087335,2.816802198315735,0.0014959135982669303,354182.50562899455,1555741.4805113296,4.3924853875785885,1555741.4805113296,4.3924853875785885,0.85,0.09580588420532148,4.027634451161993,1.2676594953844327,1.0,0.0,4.027634451159924,1.2847783984069052,1.2850754847066121,3.1348864957226588,19353.038383481067,1973.4607010019802,4632.441516551485,4632.441516551485,5.562016859775123,5.040821396015095,-2.381520371466164,7.422341767481258,3.4541026227697995,3.4541026227697995,0.9868864636485142,0.0,0.0,0.00023122340339991904,1.000048736058149,0.00023121213503186138,198.9980401585042,0.0,2.2502795769569553e-06,6.377292321096011,0.05152368327830316,7.778499275883315e-05,0.0001534384106410859,0.0006179938288295785,0.09580588420528256,0.07192533131136244,0.023880552893920118,0.09580590046948179,0.07192533131139166,0.023880552893929815,0.3763872340548898,0.3763872340548898,0.1249676235735083,0.0,4.728105955343722,4.583459120592465,5.164315403668581,4.7261412648429655,4.58294389218031,5.157974167221255,24850.822760304924,21123.199346259185,0.85,1.0661790463641176,0.6629265889866851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520425449333567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08189455949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.804572798474,1538.6220490306334,0.3763872340548898,0.1249676235735083,6.112874298809886,3.4541026227697995
