time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3304.0,-30.09225251505205,5.040691020970206,35.01427160908589,24.140829021949344,4.997601096524315,-26.583280135062402,-40.12113850386811,1.4886287165346872,-0.3085746789607242,-5.034328046678429,40.02797323719784,42357.160671112186,25765.645005386647,25765.645005386647,68122.80567649883,77496.88319585254,77496.88319585254,25765.645005386647,103262.52820123918,103262.52820123918,103262.52820123918,128113.24204627941,91702.1375782609,56562.54359854018,39043.9933108008,24850.713845040224,0.0,63894.707155841024,21123.10676828419,1538.6176391480549,0.0,0.8866426592932162,2.816801288719144,0.0014959135982669303,354181.703953371,1555739.7066617324,4.392490321483545,1555739.7066617324,4.392490321483545,0.85,0.09580559633220524,4.027634451161993,1.2676590772299101,1.0,0.0,4.027634451163029,1.2847790690606042,1.2850761410372729,3.1348848593142873,19353.00183933865,1973.4569745365288,4632.441516551485,4632.441516551485,5.5620011420170705,5.040691020970206,-2.3815680120358684,7.422259033006075,3.454131363887371,3.454131363887371,0.9868946753963918,0.0,0.0,0.00023121213503186138,1.0000485739591525,0.000231200904688561,198.99842554956683,0.0,2.242383159258841e-06,6.354913873339555,0.05152592566146242,7.778150027210532e-05,0.00015343063475975607,0.0006179625104220463,0.0958055963321628,0.07192503583984594,0.02388056049231686,0.09580557907871205,0.0719250358398778,0.023880560492327434,0.376385818528701,0.376385818528701,0.12496770672599347,0.0,4.727657815859914,4.5833658162907795,5.162793925952599,4.725753367717687,4.5828828597100255,5.156597430671582,24850.713845040224,21123.10676828419,0.85,1.0661729070976935,0.6629212740235565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520453500741464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.05951611173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.79215545142,1538.6176391480549,0.376385818528701,0.12496770672599347,6.112874298809886,3.454131363887371
3305.0,-30.0927168417615,5.040561350906792,35.0142506340562,24.14066292056816,4.997506382408865,-26.5837075662375,-40.1215382508002,1.488497106884875,-0.30893436903585325,-5.034380842262786,40.02793227752013,42356.81071442928,25765.56040760967,25765.56040760967,68122.37112203895,77496.5925672332,77496.5925672332,25765.56040760967,103262.15297484287,103262.15297484287,103262.15297484287,128112.75642269284,91701.99601737066,56562.34215100444,39044.059851518025,24850.603447849964,0.0,63894.66329936799,21123.01293067247,1538.6130251726258,0.0,0.8866425387267152,2.816799857598838,0.0014959135982669303,354180.9748978121,1555737.9395638655,4.392494373851462,1555737.9395638655,4.392494373851462,0.85,0.09580530588132849,4.027634451161993,1.2676587266614665,1.0,0.0,4.027634451162511,1.2847797079306194,1.2850767656257418,3.1348833004603254,19352.9719640463,1973.4539281045313,4632.441516551485,4632.441516551485,5.561982879989007,5.040561350906792,-2.381611629578054,7.422172980484846,3.4541600697421884,3.4541600697421884,0.9869028770691967,0.0,0.0,0.000231200904688561,1.0000483652220986,0.00023118972314625414,198.99880928437366,0.0,2.234820635156654e-06,6.333481680033957,0.051528160482097574,7.77779780819027e-05,0.0001534229266066583,0.0006179314647990749,0.0958053058812956,0.07192473833377358,0.02388056754752202,0.09580523007580509,0.07192473833379827,0.02388056754753022,0.37638440275336943,0.37638440275336943,0.12496779048860261,0.0,4.727235932603662,4.583310825283263,5.161262312331019,4.7254464732269525,4.582991062240353,5.155035303131228,24850.603447849964,21123.01293067247,0.85,1.0661668377977473,0.6629162519563391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520481458846999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03808391843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.779753719517,1538.6130251726258,0.37638440275336943,0.12496779048860261,6.112874298809886,3.4541600697421884
3306.0,-30.093179460143297,5.040432467253674,35.01422974247752,24.14049549205231,4.9974200319907,-26.584132623227973,-40.12193010477347,1.488373195075312,-0.30948845580138595,-5.034429038745491,40.02789275813792,42356.43526694046,25765.46603837414,25765.46603837414,68121.9013053146,77496.26258781613,77496.26258781613,25765.46603837414,103261.72862619028,103261.72862619028,103261.72862619028,128112.22833533798,91701.81780252611,56562.11799154003,39044.11090109565,24850.499709147698,0.0,63894.61061024335,21122.924752775543,1538.6086824707652,0.0,0.8866424363739606,2.8168015234435666,0.0014959135982669303,354180.3093523933,1555736.2346052101,4.392497814036644,1555736.2346052101,4.392497814036644,0.85,0.09580501535966846,4.027634451161993,1.2676582980668174,1.0,0.0,4.027634451163591,1.2847803106893605,1.2850773541572753,3.1348818297199226,19352.934353230397,1973.4500928686552,4632.441516551485,4632.441516551485,5.56196250860705,5.040432467253674,-2.38165165727411,7.4220841245277835,3.4541887709746755,3.4541887709746755,0.9869110774213359,0.0,0.0,0.00023118972314625414,1.000048187457914,0.00023117858323800375,198.99919160866222,0.0,2.2251136050279633e-06,6.305971956649248,0.0515303855957026,7.777452558007479e-05,0.00015341519756617935,0.0006179003350493675,0.09580501535963447,0.07192444103657851,0.02388057432305596,0.09580500526671716,0.07192444103660402,0.02388057432306443,0.37638298904086054,0.37638298904086054,0.12496787311008085,0.0,4.726795502995628,4.583243975849541,5.159691982421862,4.7249405829441,4.582885472841269,5.153318883583836,24850.499709147698,21122.924752775543,0.85,1.0661603639915376,0.6629109225708316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520509296807016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01057419505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.767376623935,1538.6086824707652,0.37638298904086054,0.12496787311008085,6.112874298809886,3.4541887709746755
3307.0,-30.093640355054784,5.040304179564258,35.01420892169679,24.140319402236514,4.997321518875701,-26.584557345254836,-40.12232181904835,1.4882385090757297,-0.30991169174723154,-5.0344855444093595,40.027853037108706,42356.06700480996,25765.394522729966,25765.394522729966,68121.46152753993,77495.94696774428,77495.94696774428,25765.394522729966,103261.34149047425,103261.34149047425,103261.34149047425,128111.73959658711,91701.64832706985,56561.89539336709,39044.1699263364,24850.39810611286,0.0,63894.56803244926,21122.83839019593,1538.6046551278146,0.0,0.8866422924143267,2.8168004956932657,0.0014959135982669303,354179.529066709,1555734.5209484529,4.392502652674298,1555734.5209484529,4.392502652674298,0.85,0.09580472844516973,4.027634451161993,1.2676579084852713,1.0,0.0,4.027634451162333,1.284780963765245,1.285077993071065,3.13488023620649,19352.898586792413,1973.446445706986,4632.441516551485,4632.441516551485,5.561947070604448,5.040304179564258,-2.3816976283347535,7.4220018078990115,3.4542174933241623,3.4542174933241623,0.9869192838069035,0.0,0.0,0.00023117858323800375,1.0000480081144096,0.00023116748532292058,198.99957250990371,0.0,2.216832736421739e-06,6.282503975019208,0.051532602428439024,7.777107445069784e-05,0.0001534075087873059,0.0006178693674586894,0.09580472844512973,0.0719241471044716,0.023880581340658128,0.09580470398389328,0.07192414710450162,0.0238805813406681,0.376381576222538,0.376381576222538,0.12496795144879051,0.0,4.726372957199658,4.583184856751245,5.158170226009361,4.724573852662104,4.582841568253627,5.1519755757282155,24850.39810611286,21122.83839019593,0.85,1.0661541915886186,0.6629056007280488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520537032448404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98710621341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.755018274294,1538.6046551278146,0.376381576222538,0.12496795144879051,6.112874298809886,3.4542174933241623
3308.0,-30.094099532055015,5.040176505546426,35.01418812451965,24.140138073731237,4.9972227607259,-26.584980545333472,-40.12271335870025,1.488103774004278,-0.3104153990779537,-5.034540660005511,40.02781208304504,42355.705182567275,25765.32088213981,25765.32088213981,68121.02606470708,77495.61108995546,77495.61108995546,25765.32088213981,103260.93197209528,103260.93197209528,103260.93197209528,128111.2202222276,91701.45780168455,56561.67844446465,39044.19928579989,24850.28825013231,0.0,63894.4875359322,21122.745012612464,1538.6001193851869,0.0,0.8866421600058669,2.816800689948156,0.0014959135982669303,354178.76797774347,1555732.754097242,4.392507103065546,1555732.754097242,4.392507103065546,0.85,0.09580443873567211,4.027634451161993,1.2676575194532056,1.0,0.0,4.0276344511611315,1.2847816169846185,1.285078632182317,3.134878642344563,19352.85837793546,1973.442345544652,4632.441516551485,4632.441516551485,5.561931173892125,5.040176505546426,-2.3817424502372724,7.421918955783698,3.4542461806499447,3.4542461806499447,0.9869274801856985,0.0,0.0,0.00023116748532292058,1.000047829347958,0.00023115642926163272,198.9999519926779,0.0,2.2084803573020637e-06,6.258833332594048,0.05153481090879632,7.776762500129188e-05,0.0001533998603216287,0.0006178385622348293,0.09580443873563242,0.07192385134737052,0.023880587388261904,0.09580441385541917,0.07192385134740031,0.023880587388271802,0.3763801645439719,0.3763801645439719,0.12496802826119083,0.0,4.7259446731436014,4.583107830915424,5.156679495118738,4.724125260927565,4.582695543248462,5.1506115951579545,24850.28825013231,21122.745012612464,0.85,1.0661487194243167,0.6629007730713513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564664862188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.963435570986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.742679030896,1538.6001193851869,0.3763801645439719,0.12496802826119083,6.112874298809886,3.4542461806499447
3309.0,-30.094557284611117,5.040049613369577,35.01416738723235,24.139975604508095,4.99713743543511,-26.585401119842732,-40.12310070740057,1.4879812706666005,-0.31089120074608445,-5.034587147749987,40.02777223310192,42355.332180987236,25765.227061221874,25765.227061221874,68120.55924220911,77495.29726314827,77495.29726314827,25765.227061221874,103260.52432437014,103260.52432437014,103260.52432437014,128110.70560534416,91701.29419084947,56561.45526073091,39044.26547790951,24850.181280974022,0.0,63894.44675888353,21122.65408882792,1538.5955518949118,0.0,0.8866420675571497,2.816801524635913,0.0014959135982669303,354178.12603142014,1555731.034881752,4.392510210367251,1555731.034881752,4.392510210367251,0.85,0.09580414591965594,4.027634451161993,1.2676571150356906,1.0,0.0,4.027634451161561,1.2847822128970074,1.2850792140270983,3.1348771883136757,19352.823849178814,1973.4388245913553,4632.441516551485,4632.441516551485,5.561910920874876,5.040049613369577,-2.3817807402488826,7.42183035361846,3.4542748392871725,3.4542748392871725,0.9869356683677636,0.0,0.0,0.00023115642926163272,1.0000476811488885,0.0002311454079830198,199.00033029950504,0.0,2.200155665513312e-06,6.235241156064726,0.05153701106446184,7.776421261319751e-05,0.00015339221664843522,0.0006178077763133419,0.09580414591962605,0.0719235532986589,0.02388059262096714,0.09580414785010702,0.07192355329868134,0.023880592620974594,0.37637875265145615,0.37637875265145615,0.1249681047202544,0.0,4.725512913097134,4.583039919645955,5.155147290449122,4.7236959470038755,4.582680399356718,5.148929950817546,24850.181280974022,21122.65408882792,0.85,1.0661420936826251,0.6628953583528506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520592194380524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93984339446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.730358839823,1538.5955518949118,0.37637875265145615,0.1249681047202544,6.112874298809886,3.4542748392871725
3310.0,-30.095013168762755,5.039923389612027,35.014146735764335,24.13980869986119,4.997046756055741,-26.58582054808598,-40.1234878465533,1.4878541353790362,-0.31131165489472323,-5.034638254980324,40.027733258183936,42354.96650980176,25765.146850905967,25765.146850905967,68120.11336070772,77494.98713440514,77494.98713440514,25765.146850905967,103260.1339853111,103260.1339853111,103260.1339853111,128110.2154694701,91701.13135557719,56561.23636260069,39044.32776997389,24850.081484158996,0.0,63894.40925413289,21122.569261535147,1538.5915027578212,0.0,0.8866419483995417,2.8168010909166723,0.0014959135982669303,354177.4202959614,1555729.353418188,4.392514215384407,1555729.353418188,4.392514215384407,0.85,0.0958038563734431,4.027634451161993,1.2676566919358447,1.0,0.0,4.027634451162418,1.2847828304068183,1.2850798175189713,3.1348756815863332,19352.78948409849,1973.4353203283988,4632.441516551485,4632.441516551485,5.561893605963154,5.039923389612027,-2.381822234338499,7.421745623950526,3.454303520989734,3.454303520989734,0.986943863139924,0.0,0.0,0.0002311454079830198,1.0000474867023266,0.00023113443217104187,199.0007070634631,0.0,2.1932380842930464e-06,6.2156367308864935,0.05153920430254613,7.776080220945375e-05,0.00015338460577356605,0.0006177771224915154,0.09580385637340894,0.07192325826457524,0.0238805981088337,0.0958038680946296,0.07192325826460089,0.02388059810884221,0.3763773410893805,0.3763773410893805,0.12496817738675203,0.0,4.725095382197196,4.582985569337211,5.153631361958958,4.723326600085613,4.582671560634765,5.147470320620357,24850.081484158996,21122.569261535147,0.85,1.0661357410750536,0.6628900244047895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619638596934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.92023896928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.718051879214,1538.5915027578212,0.3763773410893805,0.12496817738675203,6.112874298809886,3.454303520989734
3311.0,-30.095467403418137,5.039797654677528,35.014126104933,24.13962820954623,4.996942094915962,-26.58623988970479,-40.12387498570604,1.4877145812026018,-0.3116508695035236,-5.0346973164480815,40.027692556327565,42354.60784844848,25765.08819213988,25765.08819213988,68119.69604058836,77494.67861380598,77494.67861380598,25765.08819213988,103259.76680594587,103259.76680594587,103259.76680594587,128109.74121631372,91700.963802719,56561.01820896161,39044.38399306376,24849.97441036785,0.0,63894.358403431615,21122.478248812673,1538.5872193062144,0.0,0.8866417949711541,2.8167986582947724,0.0014959135982669303,354176.6047224801,1555727.5974521737,4.392519372280914,1555727.5974521737,4.392519372280914,0.8500000000000001,0.09580356807960914,4.027634451161993,1.2676562930131334,1.0,0.0,4.027634451162531,1.2847835059201522,1.2850804790861787,3.1348740333317338,19352.75412340943,1973.4317145416053,4632.441516551485,4632.441516551485,5.561880943360535,5.039797654677528,-2.3818694701206873,7.4216671247982156,3.454332192845156,3.454332192845156,0.9869520550986159,0.0,0.0,0.00023113443217104187,1.000047315056623,0.00023112349654971572,199.0010824654534,0.0,2.184194344203368e-06,6.190006771472345,0.051541388496890335,7.775739194398738e-05,0.0001533770402270545,0.0006177466512357436,0.09580356807956172,0.071922964660516,0.023880603419045736,0.09580350206050663,0.07192296466055159,0.02388060341905755,0.376375930569081,0.376375930569081,0.1249682469851487,0.0,4.724708337217692,4.5829434884068405,5.15220094683491,4.723046446944579,4.582663521295615,5.146366787046418,24849.97441036785,21122.478248812673,0.85,1.066130058157526,0.6628849386203981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646970893036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89460900987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.705767090554,1538.5872193062144,0.376375930569081,0.1249682469851487,6.112874298809886,3.454332192845156
3312.0,-30.095919773728465,5.0396728323745315,35.01410553437194,24.13947443654763,4.996867737033896,-26.586654522668155,-40.124261391442246,1.4876024859735044,-0.3122040945203821,-5.034735676580728,40.027653050157575,42354.25432775926,25764.97867635965,25764.97867635965,68119.23300411891,77494.3555513213,77494.3555513213,25764.97867635965,103259.33422768096,103259.33422768096,103259.33422768096,128109.19978566283,91700.79322354998,56560.81665241985,39044.4184123668,24849.865557981877,0.0,63894.28397034868,21122.385724284595,1538.58235332616,0.0,0.8866417426888022,2.8168014619472523,0.0014959135982669303,354176.07501230744,1555725.8930720876,4.392521129548423,1555725.8930720876,4.392521129548423,0.85,0.09580327091009164,4.027634451161993,1.2676558968378235,1.0,0.0,4.02763445116094,1.2847840528952776,1.2850810121370924,3.1348726987120257,19352.71812404171,1973.428043627713,4632.441516551485,4632.441516551485,5.561857302310811,5.0396728323745315,-2.3819012804298505,7.421574112804382,3.454360801789268,3.454360801789268,0.986960229082648,0.0,0.0,0.00023112349654971572,1.000047121028809,0.00023111260628593677,199.00145632789992,0.0,2.1762004813362627e-06,6.167352164106968,0.051543564697371674,7.775398827698646e-05,0.00015336950827272926,0.0006177163152770186,0.09580327091007246,0.07192266421956013,0.023880606690512323,0.09580328877647826,0.07192266421957454,0.023880606690517104,0.37637452159031115,0.37637452159031115,0.12496831830625649,0.0,4.724287885018555,4.582891119048668,5.1506673360282775,4.7225315820603555,4.582609129855484,5.144459870775279,24849.865557981877,21122.385724284595,0.85,1.0661240532209564,0.6628801779422794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674204392214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8719544025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.693500150668,1538.58235332616,0.37637452159031115,0.12496831830625649,6.112874298809886,3.454360801789268
3313.0,-30.096370503228407,5.039548472483179,35.01408504145656,24.139298765826993,4.996765565313488,-26.5870704602854,-40.124648006726034,1.4874655223703386,-0.31249936066501505,-5.034794600052374,40.027614170618904,42353.90862423881,25764.92318696235,25764.92318696235,68118.83181120116,77494.0564052527,77494.0564052527,25764.92318696235,103258.97959221505,103258.97959221505,103258.97959221505,128108.7488144248,91700.63463796207,56560.61105187052,39044.47065121283,24849.769222209754,0.0,63894.239873422586,21122.30383887829,1538.5786829524407,0.0,0.8866415833589314,2.8167984667604338,0.0014959135982669303,354175.26134682406,1555724.2157275833,4.392526484801968,1555724.2157275833,4.392526484801968,0.85,0.09580298505101234,4.027634451161993,1.267655544071459,1.0,0.0,4.027634451162144,1.284784716114207,1.2850816615169423,3.134871080458875,19352.68465582324,1973.4246308192135,4632.441516551485,4632.441516551485,5.561845323876309,5.039548472483179,-2.3819480507161788,7.421496523199357,3.4543894764856606,3.4543894764856606,0.9869684218530459,0.0,0.0,0.00023111260628593677,1.0000469502839604,0.00023110175599286916,199.00182883552878,0.0,2.1671783518062476e-06,6.141783449018906,0.05154573187572348,7.775058290203464e-05,0.00015336202338390211,0.0006176861688809153,0.09580298505096524,0.07192237313464155,0.023880611916323697,0.09580294114640177,0.0719223731346769,0.023880611916335434,0.3763731131925465,0.3763731131925465,0.124968383791385,0.0,4.723912040411449,4.582863294847641,5.149238940941814,4.722295239387336,4.582640615406262,5.143413128827774,24849.769222209754,21122.30383887829,0.85,1.0661185099963266,0.6628752248738515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701326212153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.846385687415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.681255418669,1538.5786829524407,0.3763731131925465,0.124968383791385,6.112874298809886,3.4543894764856606
3314.0,-30.096819644588454,5.039424962666216,35.014064599965174,24.13914013830947,4.9966884447314355,-26.587482462993172,-40.12502641472963,1.4873512631361483,-0.3130594966249305,-5.034834589486336,40.02757468261143,42353.53597669399,25764.821178035472,25764.821178035472,68118.35715472946,77493.72479436496,77493.72479436496,25764.821178035472,103258.54597240043,103258.54597240043,103258.54597240043,128108.20677648997,91700.4530889453,56560.388023259016,39044.51673965143,24849.660804089537,0.0,63894.17754374097,21122.211683476107,1538.5738773203607,0.0,0.8866415227088077,2.816801171125091,0.0014959135982669303,354174.709139495,1555722.5121338642,4.392528523320191,1555722.5121338642,4.392528523320191,0.85,0.0958026883023866,4.027634451161993,1.2676550945965572,1.0,0.0,4.027634451162971,1.284785273037588,1.2850822046280195,3.134869721567987,19352.646341356987,1973.4207238309707,4632.441516551485,4632.441516551485,5.561823303322673,5.039424962666216,-2.381980719795203,7.421405682461419,3.4544180826390596,3.4544180826390596,0.9869765950397313,0.0,0.0,0.00023110175599286916,1.0000467850238528,0.00023109094439752336,199.00220003185674,0.0,2.159228163856426e-06,6.119252616369111,0.051547891103887335,7.774724995176995e-05,0.0001533545060410992,0.0006176558917720612,0.09580268830236399,0.07192207386683386,0.02388061443553014,0.09580272733860323,0.07192207386685083,0.023880614435535772,0.376371706713746,0.376371706713746,0.12496844996840992,0.0,4.723500161006825,4.582812528405611,5.147734998701139,4.721775092861378,4.58253387098182,5.14164310115649,24849.660804089537,21122.211683476107,0.85,1.0661121212194442,0.6628700392566977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520728349753715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82385485477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.669028478562,1538.5738773203607,0.376371706713746,0.12496844996840992,6.112874298809886,3.4544180826390596
3315.0,-30.09726712440852,5.039301884012135,35.014044213598815,24.13895409498366,4.996584807326763,-26.587895622007608,-40.12540503228081,1.487213304925915,-0.31348246198371044,-5.034893729579663,40.027535405253516,42353.17115666293,25764.7694384898,25764.7694384898,68117.94059515273,77493.38972208396,77493.38972208396,25764.7694384898,103258.15916057376,103258.15916057376,103258.15916057376,128107.7210047095,91700.2566721561,56560.16139561572,39044.55030726708,24849.56184413574,0.0,63894.11215140282,21122.127567515377,1538.5700565959075,0.0,0.8866413637165294,2.8167998321720815,0.0014959135982669303,354173.8924851884,1555720.8176293976,4.392533867228676,1555720.8176293976,4.392533867228676,0.85,0.0958024015025562,4.027634451161993,1.2676546692987904,1.0,0.0,4.027634451161363,1.2847859407481759,1.2850828586016156,3.134868092358296,19352.604889166418,1973.416496883892,4632.441516551485,4632.441516551485,5.56181213436447,5.039301884012135,-2.3820273332569095,7.421329217269044,3.4544467379650814,3.4544467379650814,0.9869847822757375,0.0,0.0,0.00023109094439752336,1.0000466121159617,0.00023108017326169085,199.00256985620834,0.0,2.151531259668578e-06,6.09743958990075,0.051550042635147,7.774391528804871e-05,0.00015334702910947464,0.0006176257774246611,0.0958024015025116,0.07192178278857048,0.023880618713941124,0.09580242671416951,0.07192178278860396,0.023880618713952237,0.37637030035973795,0.37637030035973795,0.12496851116349454,0.0,4.723105143369935,4.582746386323436,5.146345279034108,4.721411267595954,4.582370026082799,5.140673755564137,24849.56184413574,21122.127567515377,0.85,1.0661066928004441,0.6628650079103267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075527817375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8020418283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.656818329877,1538.5700565959075,0.37637030035973795,0.12496851116349454,6.112874298809886,3.4544467379650814
3316.0,-30.0977128988141,5.039179600613263,35.01402385648345,24.138795886561297,4.996504546937829,-26.58830490796302,-40.12578302118925,1.487096556086833,-0.3139555576328803,-5.034935107573183,40.02749548451164,42352.81129688363,25764.674007864643,25764.674007864643,68117.48530474828,77493.0726119183,77493.0726119183,25764.674007864643,103257.74661978293,103257.74661978293,103257.74661978293,128107.19775226963,91700.08699374043,56559.948492454154,39044.59833476254,24849.451132486698,0.0,63894.049467249235,21122.033462613694,1538.5651521680156,0.0,0.8866412975593472,2.816801228237662,0.0014959135982669303,354173.3211052206,1555719.095369479,4.392536090846023,1555719.095369479,4.392536090846023,0.85,0.0958021041094592,4.027634451161993,1.267654259935953,1.0,0.0,4.027634451162552,1.284786509155802,1.2850834133012718,3.134866705448551,19352.569079895475,1973.4128453544763,4632.441516551485,4632.441516551485,5.561791533861515,5.039179600613263,-2.382060730784241,7.421240331397504,3.454475317508877,3.454475317508877,0.9869929478596792,0.0,0.0,0.00023108017326169085,1.0000464346358358,0.00023106944363622284,199.00293827230945,0.0,2.1434837109400557e-06,6.074632836804118,0.051552186118857944,7.774058629298502e-05,0.00015333958696870582,0.0006175958032021102,0.09580210410943164,0.07192148343791421,0.023880620671517427,0.09580216166248129,0.0719214834379349,0.023880620671524296,0.3763688931389308,0.3763688931389308,0.12496857429990159,0.0,4.72269605705219,4.582681181262842,5.14489619422767,4.720979549940296,4.582342144686038,5.139021075770586,24849.451132486698,21122.033462613694,0.85,1.0661006130103536,0.6628600260904234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782107070482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7792350752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.644626495994,1538.5651521680156,0.3763688931389308,0.12496857429990159,6.112874298809886,3.454475317508877
3317.0,-30.09815702838092,5.0390579141873335,35.014003576404974,24.1386339761317,4.996414283483597,-26.58871371379448,-40.126160940248496,1.4869709688971324,-0.314257640990661,-5.034985140180725,40.02745701413474,42352.45819399184,25764.602371111596,25764.602371111596,68117.06056510344,77492.78102612284,77492.78102612284,25764.602371111596,103257.38339723444,103257.38339723444,103257.38339723444,128106.73627296028,91699.93812570663,56559.73764893945,39044.66719640797,24849.35287572583,0.0,63894.020072133804,21121.949944366952,1538.5611649851112,0.0,0.8866411820477264,2.8167993614424796,0.0014959135982669303,354172.63021648297,1555717.435682542,4.392539973322139,1555717.435682542,4.392539973322139,0.8499999999999999,0.09580181308313995,4.027634451161993,1.2676538588153203,1.0,0.0,4.027634451160661,1.284787118825135,1.2850840093254925,3.1348652178619574,19352.537662488987,1973.4096416705997,4632.441516551485,4632.441516551485,5.561776069715278,5.0390579141873335,-2.3821003116276738,7.421158225815008,3.454503931823571,3.454503931823571,0.9870011233781631,0.0,0.0,0.00023106944363622284,1.0000462634639218,0.0002310587540578907,199.00330533021,0.0,2.1352269946939205e-06,6.0512333029625704,0.05155432134585264,7.773725804484491e-05,0.00015333218559137793,0.0006175659931597984,0.09580181308310969,0.07192118926138483,0.023880623821724862,0.09580183741929267,0.07192118926140754,0.023880623821732404,0.37636748523743563,0.37636748523743563,0.12496863446140165,0.0,4.7223216540512,4.582649704608457,5.143484699282681,4.720727499190048,4.582429221712005,5.137743441150803,24849.35287572583,21121.949944366952,0.85,1.06609445591625,0.6628548046621202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808833812335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75583554136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.632453911256,1538.5611649851112,0.37636748523743563,0.12496863446140165,6.112874298809886,3.454503931823571
3318.0,-30.09859948234471,5.038936946480445,35.01398335833476,24.138476012181513,4.996332154129487,-26.589120197884313,-40.12653473820535,1.4868528696691226,-0.3146683858673782,-5.035028778955996,40.02741826008916,42352.095184820384,25764.516124826685,25764.516124826685,68116.61130964707,77492.47245846123,77492.47245846123,25764.516124826685,103256.98858328791,103256.98858328791,103256.98858328791,128106.23850106972,91699.7748925936,56559.519507515855,39044.72820564194,24849.249917781817,0.0,63893.97812342376,21121.862430114543,1538.5567576210492,0.0,0.8866411001427104,2.8167996724063684,0.0014959135982669303,354172.02761956345,1555715.7637589418,4.3925427262426995,1555715.7637589418,4.3925427262426995,0.85,0.09580151816222919,4.027634451161993,1.2676534714316952,1.0,0.0,4.027634451162085,1.2847876933826485,1.285084570281222,3.1348638159491165,19352.503213447562,1973.4061288459936,4632.441516551485,4632.441516551485,5.561757451825638,5.038936946480445,-2.3821350180147807,7.421071964495225,3.454532522419438,3.454532522419438,0.9870092921198393,0.0,0.0,0.0002310587540578907,1.000046089085467,0.00023104810526202027,199.00367100447104,0.0,2.1272614206835896e-06,6.028658866217293,0.05155644860727332,7.7733966219916e-05,0.0001533247878379747,0.0006175361977133302,0.09580151816219981,0.07192089238345004,0.02388062577874978,0.09580156471153048,0.07192089238347209,0.0238806257787571,0.37636607879410994,0.37636607879410994,0.1249686935573712,0.0,4.721946286157618,4.582623561943592,5.142053243207158,4.72036039308864,4.582436501178904,5.136244331603052,24849.249917781817,21121.862430114543,0.85,1.0660881245814193,0.6628495584201848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835462030106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.733261104615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.620299418972,1538.5567576210492,0.37636607879410994,0.1249686935573712,6.112874298809886,3.454532522419438
3319.0,-30.09904019777922,5.038816420115733,35.013963170199254,24.138299957290315,4.996231144138565,-26.589527005194554,-40.12691234294323,1.4867179515539535,-0.31496183590326154,-5.035084970658882,40.02737869585394,42351.75550674232,25764.46316376545,25764.46316376545,68116.21867050778,77492.16718280791,77492.16718280791,25764.46316376545,103256.63034657337,103256.63034657337,103256.63034657337,128105.7776078922,91699.60660604628,56559.31633446812,39044.76696842017,24849.14726131884,0.0,63893.914229739006,21121.775172121015,1538.552657370025,0.0,0.886640957212411,2.8167969724598554,0.0014959135982669303,354171.251683596,1555714.05688361,4.392547530293141,1555714.05688361,4.392547530293141,0.85,0.09580122857331279,4.027634451161993,1.2676530856965114,1.0,0.0,4.02763445116124,1.2847883465375045,1.2850852099048418,3.134862222261308,19352.46769791929,1973.4025072699942,4632.441516551485,4632.441516551485,5.561746019180231,5.038816420115733,-2.3821788416235288,7.420995261739262,3.454561127018172,3.454561127018172,0.9870174648623349,0.0,0.0,0.00023104810526202027,1.0000459081501385,0.00023103749875783965,199.0040352430723,0.0,2.11914946999285e-06,6.005669597959737,0.05155856775674331,7.773064100169239e-05,0.00015331746426032786,0.0006175067010196941,0.09580122857327072,0.071920600009426,0.02388062856384472,0.09580120212991647,0.07192060000945759,0.0238806285638552,0.37636467381993083,0.37636467381993083,0.12496874964894443,0.0,4.721603292671659,4.582608032884366,5.1407198833814505,4.7201231347556245,4.582439697726215,5.135279421129155,24849.14726131884,21121.775172121015,0.85,1.0660830454929857,0.6628449049851758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861989878249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71027183635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.608163690285,1538.552657370025,0.37636467381993083,0.12496874964894443,6.112874298809886,3.454561127018172
3320.0,-30.099479386140658,5.038696600052116,35.01394299596492,24.138136929273628,4.996147341985553,-26.589930716981687,-40.12728568688033,1.4865986728266125,-0.31541698955038555,-5.03512812967543,40.02733872448086,42351.4048065544,25764.37840763402,25764.37840763402,68115.78321418841,77491.84495088061,77491.84495088061,25764.37840763402,103256.22335851463,103256.22335851463,103256.22335851463,128105.2597040628,91699.42771383276,56559.10854822556,39044.79907289689,24849.03634554817,0.0,63893.83541844506,21121.680893715944,1538.547779446863,0.0,0.8866408821634477,2.81679792426315,0.0014959135982669303,354170.6557133608,1555712.3324450245,4.392550052774845,1555712.3324450245,4.392550052774845,0.85,0.09580093200413312,4.027634451161993,1.267652716995217,1.0,0.0,4.027634451161121,1.2847889264423942,1.2850857763158958,3.1348608073036495,19352.429944150084,1973.3986574569385,4632.441516551485,4632.441516551485,5.561727722968367,5.038696600052116,-2.382212949365324,7.42090954941744,3.454589663142285,3.454589663142285,0.9870256180406528,0.0,0.0,0.00023103749875783965,1.0000457492403176,0.00023102692945132432,199.00439822076305,0.0,2.11073713176452e-06,5.98182903142065,0.05156067849387508,7.772735343371882e-05,0.00015331014532412083,0.0006174772230200808,0.09580093200410875,0.07192030210899437,0.02388062989511437,0.09580092265821334,0.07192030210901268,0.023880629895120443,0.37636327064753256,0.37636327064753256,0.12496880833386907,0.0,4.7212415619412695,4.5825780128293445,5.139354974686057,4.719711140125071,4.5823763493242495,5.133813162100978,24849.03634554817,21121.680893715944,0.85,1.0660775451668152,0.6628402337908216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888413582878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.686431269816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.596048041669,1538.547779446863,0.37636327064753256,0.12496880833386907,6.112874298809886,3.454589663142285
3321.0,-30.09991695181028,5.038577348551242,35.01392287346062,24.13797491407024,4.996056974155182,-26.59033362479522,-40.12765511926261,1.486473647139968,-0.315702803583747,-5.035177165263233,40.02729988275361,42351.044897496795,25764.310180104923,25764.310180104923,68115.35507760172,77491.55340952658,77491.55340952658,25764.310180104923,103255.8635896315,103255.8635896315,103255.8635896315,128104.7982754153,91699.27619877766,56558.88821341327,39044.87553929377,24848.934685783814,0.0,63893.810225077585,21121.59448291624,1538.5435712145172,0.0,0.8866407730772521,2.8167959597279273,0.0014959135982669303,354169.9785962278,1555710.6567428238,4.392553719287469,1555710.6567428238,4.392553719287469,0.85,0.09580064042846122,4.027634451161993,1.267652306533419,1.0,0.0,4.027634451161719,1.2847895331560897,1.285086369589731,3.1348593269343468,19352.39796811095,1973.3953968083852,4632.441516551485,4632.441516551485,5.561712994767513,5.038577348551242,-2.382251224465915,7.4208285730171575,3.4546182114566197,3.4546182114566197,0.9870337747018914,0.0,0.0,0.00023102692945132432,1.0000455803681354,0.00023101639963878345,199.0047598585045,0.0,2.1033384826952945e-06,5.960861259958465,0.051562781832357775,7.77241004364015e-05,0.0001533028290149228,0.0006174477556010995,0.09580064042842977,0.0719200080881181,0.02388063234031167,0.09580058202231033,0.07192000808814171,0.02388063234031951,0.3763618680270859,0.3763618680270859,0.12496886629060351,0.0,4.720907046598597,4.5825732638078875,5.138023167961023,4.719474361679488,4.582461575861032,5.1326025608160535,24848.934685783814,21121.59448291624,0.85,1.0660712647696697,0.6628348622238606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914745821114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.66546349835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.583948294901,1538.5435712145172,0.3763618680270859,0.12496886629060351,6.112874298809886,3.4546182114566197
3322.0,-30.100352708964582,5.038458807569961,35.01390280727812,24.1378164961003,4.995976853855734,-26.590733879891708,-40.12802416747434,1.4863580247828214,-0.3161491548771096,-5.035218873831233,40.027261278228295,42350.691136776964,25764.224917753807,25764.224917753807,68114.91605453077,77491.23496216275,77491.23496216275,25764.224917753807,103255.45987991655,103255.45987991655,103255.45987991655,128104.29099348909,91699.10119629638,56558.67739439873,39044.91533544184,24848.83111357254,0.0,63893.746449014376,21121.50644653666,1538.5390802733368,0.0,0.8866407004650316,2.8167969650816085,0.0014959135982669303,354169.4026564245,1555708.991275295,4.392556159868134,1555708.991275295,4.392556159868134,0.85,0.09580034566782605,4.027634451161993,1.267651879037731,1.0,0.0,4.027634451162361,1.2847900957985956,1.285086918832926,3.1348579540991164,19352.36103523859,1973.3916307035117,4632.441516551485,4632.441516551485,5.561694589278572,5.038458807569961,-2.3822839444692985,7.420742752039259,3.454646731587276,3.454646731587276,0.9870419233106503,0.0,0.0,0.00023101639963878345,1.0000453921367538,0.0002310059137867539,199.0051200027041,0.0,2.0954828160501897e-06,5.9385983006862375,0.05156487731517383,7.772085094752912e-05,0.00015329554869125434,0.0006174184331186768,0.09580034566779949,0.07191971169540246,0.023880633972397033,0.0958003287314237,0.0719197116954224,0.023880633972403652,0.3763604673612964,0.3763604673612964,0.12496892476303287,0.0,4.720555728925831,4.582556754616633,5.136659351956894,4.719069718954131,4.582411876215303,5.131124677497439,24848.83111357254,21121.50644653666,0.85,1.0660654577343462,0.6628299871345276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940980859016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.64320053908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.57186641645,1538.5390802733368,0.3763604673612964,0.12496892476303287,6.112874298809886,3.454646731587276
3323.0,-30.100786848325967,5.038340827452624,35.013882802836086,24.13764892788606,4.995888000019507,-26.591133552150037,-40.1283968478441,1.4862347038435573,-0.3165484027007892,-5.035267020583421,40.027222944175854,42350.359629483406,25764.157614080417,25764.157614080417,68114.51724356382,77490.91479511045,77490.91479511045,25764.157614080417,103255.07240919088,103255.07240919088,103255.07240919088,128103.8042033673,91698.9202855067,56558.48469278122,39044.928436361646,24848.731794176423,0.0,63893.660230538066,21121.42202504996,1538.5349814288825,0.0,0.886640594067656,2.8167965981008667,0.0014959135982669303,354168.7378147818,1555707.3374777753,4.392559736007409,1555707.3374777753,4.392559736007409,0.85,0.09580005458056687,4.027634451161993,1.2676515290187673,1.0,0.0,4.02763445116071,1.2847906943659524,1.2850875040657423,3.134856493609367,19352.322855465056,1973.3877374501035,4632.441516551485,4632.441516551485,5.561680060509421,5.038340827452624,-2.3823212440502837,7.420662071502907,3.4546752673055083,3.4546752673055083,0.9870500763730023,0.0,0.0,0.0002310059137867539,1.0000452237712036,0.0002309954673005916,199.00547881097648,0.0,2.0867382414723102e-06,5.913816176332527,0.0515669640534153,7.771756960477638e-05,0.00015328834418197753,0.0006173894159889097,0.09580005458053431,0.07191941844755048,0.02388063613298383,0.09580004953118666,0.07191941844757492,0.02388063613299194,0.3763590675426165,0.3763590675426165,0.12496898081825074,0.0,4.720206890900215,4.582531219135376,5.135332773652806,4.718718617882644,4.582338065474346,5.12993477711268,24848.731794176423,21121.42202504996,0.85,1.0660606544968039,0.6628256931388318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967107554124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61841841473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.559806183064,1538.5349814288825,0.3763590675426165,0.12496898081825074,6.112874298809886,3.4546752673055083
3324.0,-30.101219347930524,5.038223516153936,35.013862847401526,24.13749595815318,4.9958063666730546,-26.591531026278535,-40.12876167017964,1.486118045021145,-0.3168603722130001,-5.035309477704801,40.027184362730075,42350.00245670365,25764.077355842466,25764.077355842466,68114.07981254612,77490.62451615359,77490.62451615359,25764.077355842466,103254.70187199606,103254.70187199606,103254.70187199606,128103.33016662196,91698.77152428284,56558.26858115537,39045.003270141635,24848.6282946259,0.0,63893.63156476754,21121.334050432015,1538.53051349766,0.0,0.8866405175574742,2.816795746477456,0.0014959135982669303,354168.15154007165,1555705.673008621,4.392562307603776,1555705.673008621,4.392562307603776,0.85,0.0957997598801493,4.027634451161993,1.267651118556969,1.0,0.0,4.027634451162249,1.284791261686118,1.2850880580947162,3.134855109363258,19352.29146059995,1973.3845360648081,4632.441516551485,4632.441516551485,5.561662735252825,5.038223516153936,-2.3823542059147558,7.420577722068692,3.454703774649395,3.454703774649395,0.9870582213283986,0.0,0.0,0.0002309954673005916,1.000045053115852,0.0002309850607038916,199.00583626515595,0.0,2.078907980620791e-06,5.891625217079322,0.051569042961395924,7.771435757379893e-05,0.00015328110972679266,0.0006173602782479718,0.0957997598801207,0.0719191225767134,0.023880637303407296,0.09579973409560533,0.07191912257673487,0.023880637303414425,0.3763576678430231,0.3763576678430231,0.1249690362895759,0.0,4.719871761359627,4.582528691606456,5.133991845791513,4.7184491054918,4.5824383247639275,5.128547297645241,24848.6282946259,21121.334050432015,0.85,1.0660542865449807,0.6628204003989726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520993137340532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59622745548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.547763834227,1538.53051349766,0.3763576678430231,0.1249690362895759,6.112874298809886,3.454703774649395
3325.0,-30.101650206000485,5.038106708748867,35.01384293118045,24.137323605269216,4.995714215442433,-26.591928074676126,-40.129126387741394,1.4859920841180532,-0.3172577215072465,-5.035359162276249,40.02714559403028,42349.65206180587,25764.016888608363,25764.016888608363,68113.66895041423,77490.29830443658,77490.29830443658,25764.016888608363,103254.31519304495,103254.31519304495,103254.31519304495,128102.84186519393,91698.58190944853,56558.05432612699,39045.03064813505,24848.526672148975,0.0,63893.557320284024,21121.24767132663,1538.5263162452848,0.0,0.8866404048993295,2.8167951748734015,0.0014959135982669303,354167.4654651398,1555704.0004623672,4.392566094175844,1555704.0004623672,4.392566094175844,0.85,0.09579946871858282,4.027634451161993,1.2676507229311391,1.0,0.0,4.027634451160847,1.284791872441041,1.2850886556197212,3.1348536191388625,19352.251443907495,1973.3804554977996,4632.441516551485,4632.441516551485,5.561649682258222,5.038106708748867,-2.382392354429926,7.420499063178793,3.454732287120045,3.454732287120045,0.9870663677485843,0.0,0.0,0.0002309850607038916,1.0000448822735373,0.00023097469403449375,199.00619236376033,0.0,2.0709734789554425e-06,5.869138839359724,0.05157111393487488,7.771114658796964e-05,0.00015327391411592195,0.0006173312969577318,0.09579946871855101,0.07191882975161035,0.02388063896694066,0.09579944113238674,0.07191882975163423,0.023880638966948586,0.376356269617491,0.376356269617491,0.12496908953886154,0.0,4.7195368600873735,4.5825075747309825,5.13270797594447,4.718101440768976,4.582329188439132,5.127477881107097,24848.526672148975,21121.24767132663,0.85,1.0660490948872314,0.662815686556887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019068900338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57374107775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.535739863872,1538.5263162452848,0.376356269617491,0.12496908953886154,6.112874298809886,3.454732287120045
3326.0,-30.10207955145663,5.0379906360789315,35.013823063026074,24.13717493126171,4.995638271014696,-26.592322140675222,-40.12949068620799,1.4858808602333307,-0.3176129856454395,-5.035397348726866,40.02710716162581,42349.306334753936,25763.92872039219,25763.92872039219,68113.23505514613,77490.00241475076,77490.00241475076,25763.92872039219,103253.93113514295,103253.93113514295,103253.93113514295,128102.353084512,91698.42856776596,56557.85072562496,39045.086491267786,24848.421949369054,0.0,63893.50844063684,21121.158656963697,1538.5216777994915,0.0,0.8866403496094786,2.8167953922631805,0.0014959135982669303,354166.9381639968,1555702.3424257925,4.392567952532671,1555702.3424257925,4.392567952532671,0.85,0.0957991719215712,4.027634451161993,1.2676502712583173,1.0,0.0,4.027634451161663,1.2847924141718434,1.2850891841559504,3.1348522973325164,19352.21908237326,1973.3771555396859,4632.441516551485,4632.441516551485,5.561630649483419,5.0379906360789315,-2.3824218846506353,7.420412520729567,3.454760756079773,3.454760756079773,0.987074501737078,0.0,0.0,0.00023097469403449375,1.0000447248594138,0.00023096436418577597,199.00654721332867,0.0,2.06303140436117e-06,5.846630999959556,0.05157317696627924,7.770793941431543e-05,0.00015326675462017832,0.0006173024611260218,0.09579917192154824,0.07191853258496816,0.02388063933658007,0.09579915372971287,0.0719185325849854,0.0238806393365858,0.3763548714417693,0.3763548714417693,0.1249691435780832,0.0,4.719201167332983,4.5825014735778495,5.131375606764379,4.717784363081421,4.5824048850146255,5.125973434032801,24848.421949369054,21121.158656963697,0.85,1.0660431195201907,0.6628107826337394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044902125946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55123323835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.52373436227,1538.5216777994915,0.3763548714417693,0.1249691435780832,6.112874298809886,3.454760756079773
3327.0,-30.102507140956245,5.037875099890087,35.0138032615064,24.13701225249099,4.995550953185722,-26.592715763548927,-40.12985110804436,1.4857595757782613,-0.31794172078411975,-5.035444260437894,40.02706936618521,42348.95219453445,25763.86434266138,25763.86434266138,68112.81653719583,77489.69588785735,77489.69588785735,25763.86434266138,103253.56023051873,103253.56023051873,103253.56023051873,128101.88497123087,91698.25927515225,56557.633331271885,39045.139937644846,24848.324740712134,0.0,63893.46467835698,21121.076029605312,1538.5176707492742,0.0,0.8866402475526479,2.8167942410663525,0.0014959135982669303,354166.2903801304,1555700.7118701825,4.3925713827830215,1555700.7118701825,4.3925713827830215,0.8499999999999999,0.09579888051222776,4.027634451161993,1.267649888820015,1.0,0.0,4.027634451161602,1.2847930028921162,1.2850897597398014,3.1348508608745846,19352.18335452273,1973.373512312842,4632.441516551485,4632.441516551485,5.561616752334242,5.037875099890087,-2.382457673871366,7.420332773761453,3.4547892520055905,3.4547892520055905,0.9870826434301687,0.0,0.0,0.00023096436418577597,1.0000445420939867,0.00023095407700757126,199.00690061272795,0.0,2.055707526561165e-06,5.8258751302743415,0.0515752326738058,7.770476648976852e-05,0.00015325959769600745,0.0006172736356516668,0.09579888051219691,0.07191823996185427,0.023880640550342638,0.09579885404363632,0.07191823996187742,0.023880640550350336,0.3763534742027718,0.3763534742027718,0.12496919445104757,0.0,4.718879550745726,4.582499270341202,5.130088064395352,4.717502539653765,4.582401780001078,5.124848567584479,24848.324740712134,21121.076029605312,0.85,1.0660372994339764,0.6628056939425853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521070644746177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.530477368666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.511744801433,1538.5176707492742,0.3763534742027718,0.12496919445104757,6.112874298809886,3.4547892520055905
