time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3328.0,-30.1029333580728,5.037760353284218,35.01378353603708,24.136862495820992,4.995481487982173,-26.593106365659374,-40.130211075860984,1.4856544955687276,-0.3184405144210132,-5.035478556729183,40.02703197826246,42348.6020879972,25763.769592704197,25763.769592704197,68112.3716807014,77489.36939094221,77489.36939094221,25763.769592704197,103253.13898364641,103253.13898364641,103253.13898364641,128101.36337848577,91698.0766867108,56557.42675047798,39045.16659581425,24848.22439483936,0.0,63893.39099065361,21120.990735613454,1538.5131893590453,0.0,0.8866402082991686,2.816796802950412,0.0014959135982669303,354165.8167978183,1555699.0988968117,4.392572702138867,1555699.0988968117,4.392572702138867,0.85,0.09579858285844506,4.027634451161993,1.2676494723139333,1.0,0.0,4.027634451163832,1.2847935157185022,1.2850902594670501,3.134849609596291,19352.144820694222,1973.3695829558742,4632.441516551485,4632.441516551485,5.561596298766323,5.037760353284218,-2.382483995199679,7.420244348483897,3.45481771631542,3.45481771631542,0.9870907760901201,0.0,0.0,0.00023095407700757126,1.0000443992846855,0.00023094382326701565,199.00725287896643,0.0,2.047219450570918e-06,5.801819922917982,0.051577279893256375,7.770159768167408e-05,0.00015325247932589716,0.0006172449654589745,0.09579858285842452,0.071917942798419,0.02388064006000552,0.09579865788890601,0.07191794279843443,0.023880640060010637,0.37635207794555986,0.37635207794555986,0.12496924462225317,0.0,4.718524577191658,4.582474744235526,5.128733873503904,4.717038042308161,4.5823118094126585,5.123251832456333,24848.22439483936,21120.990735613454,0.85,1.0660315664051223,0.6628009788084654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096282169736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.506422161314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.499776106743,1538.5131893590453,0.37635207794555986,0.12496924462225317,6.112874298809886,3.45481771631542
3329.0,-30.103357768448294,5.037645904479662,35.01376384383787,24.13669174946847,4.995378585905933,-26.59349868539754,-40.13057506000621,1.4855195028551496,-0.31855073962816505,-5.035535560160514,40.026993496378616,42348.27646557359,25763.733856546743,25763.733856546743,68112.01032212033,77489.09317577803,77489.09317577803,25763.733856546743,103252.82703232477,103252.82703232477,103252.82703232477,128100.95402925019,91697.93011331873,56557.230267540726,39045.222050864446,24848.12699692542,0.0,63893.34904778987,21120.907947386608,1538.5094066371219,0.0,0.8866400573087124,2.8167915954799247,0.0014959135982669303,354165.0296637557,1555697.4387295712,4.392577777107329,1555697.4387295712,4.392577777107329,0.85,0.09579829481646625,4.027634451161993,1.2676490882271905,1.0,0.0,4.027634451160654,1.2847941684122708,1.285090899136937,3.1348480170479625,19352.1138875535,1973.3664286533628,4632.441516551485,4632.441516551485,5.561588584441744,5.037645904479662,-2.3825269186530535,7.420172823132716,3.4548462262558006,3.4548462262558006,0.9870989217873716,0.0,0.0,0.00023094382326701565,1.0000442112253618,0.0002309336134089896,199.00760365303728,0.0,2.04056873970501e-06,5.782971808323998,0.05157932046199608,7.769839363919067e-05,0.00015324542962782498,0.0006172165718521487,0.0957982948164271,0.07191765360734634,0.023880641209080754,0.09579822893152665,0.07191765360737573,0.023880641209090513,0.3763506811180535,0.3763506811180535,0.12496928933034651,0.0,4.718238552138246,4.582492614254022,5.127528814412813,4.716984820532332,4.582456340376609,5.122600014122497,24848.12699692542,21120.907947386608,0.85,1.0660266105502634,0.6627963175619209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112183739398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48757404672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.487820652475,1538.5094066371219,0.3763506811180535,0.12496928933034651,6.112874298809886,3.4548462262558006
3330.0,-30.103780515962548,5.037532249031765,35.01374416255221,24.136542167421453,4.99530772718011,-26.5938863037017,-40.130930732097454,1.485413514919375,-0.31901368521727136,-5.0355686754485625,40.02695442985733,42347.92374993525,25763.638653747676,25763.638653747676,68111.56240368292,77488.77297979938,77488.77297979938,25763.638653747676,103252.41163354706,103252.41163354706,103252.41163354706,128100.42723984302,91697.75186120527,56557.01903315973,39045.25869782837,24848.015606295954,0.0,63893.27430412432,21120.81326535156,1538.5042635731622,0.0,0.8866400301562849,2.816793823285185,0.0014959135982669303,354164.5723906634,1555695.7533415472,4.392578689732771,1555695.7533415472,4.392578689732771,0.85,0.09579799381974867,4.027634451161993,1.26764863985125,1.0,0.0,4.027634451160768,1.2847946853263952,1.2850914030521916,3.134846755798024,19352.07626887229,1973.3625926154489,4632.441516551485,4632.441516551485,5.561568033119354,5.037532249031765,-2.3825521409714248,7.42008439000319,3.4548746347885664,3.4548746347885664,0.987107038511019,0.0,0.0,0.0002309336134089896,1.0000440381526028,0.00023092344396712463,199.0079530538434,0.0,2.031839379402439e-06,5.758232801226511,0.051581352301375484,7.769526288320417e-05,0.0001532383505257854,0.0006171880598168909,0.09579799381973064,0.07191735424958044,0.023880639570150207,0.09579798152183405,0.07191735424959397,0.0238806395701547,0.37634928638999227,0.37634928638999227,0.12496933781248533,0.0,4.717914717586609,4.582488516461353,5.126238128169803,4.716554990231316,4.582409527203083,5.121012351247032,24848.015606295954,21120.81326535156,0.85,1.0660208471940265,0.6627915725270898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147284374614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46283503962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.475887186018,1538.5042635731622,0.37634928638999227,0.12496933781248533,6.112874298809886,3.4548746347885664
3331.0,-30.104201789306426,5.037419258365129,35.01372459137594,24.136387765780114,4.995233765773796,-26.59427290544862,-40.13128629941491,1.4853048819159105,-0.3194696810695632,-5.035607085449993,40.02691827444517,42347.57672864396,25763.558879996246,25763.558879996246,68111.13560864021,77488.4459489678,77488.4459489678,25763.558879996246,103252.00482896404,103252.00482896404,103252.00482896404,128099.92898512034,91697.56492275912,56556.811693652235,39045.28136567432,24847.924156156296,0.0,63893.20552183061,21120.73553273285,1538.500386496836,0.0,0.8866399654749034,2.8167953410821007,0.0014959135982669303,354164.0420060006,1555694.1935443461,4.392580863751233,1555694.1935443461,4.392580863751233,0.85,0.09579769985492309,4.027634451161993,1.2676482343347746,1.0,0.0,4.027634451163504,1.2847952145315804,1.285091919313264,3.1348454645594366,19352.036817010125,1973.3585696451005,4632.441516551485,4632.441516551485,5.561550812448322,5.037419258365129,-2.382581039249109,7.420000297614238,3.454903091902583,3.454903091902583,0.9871151691150237,0.0,0.0,0.00023092344396712463,1.0000438847347872,0.00023091331039773897,199.00830123732572,0.0,2.0237998092469936e-06,5.7354486594059795,0.051583376101184734,7.769213316605296e-05,0.00015323131080107166,0.000617159706379107,0.09579769985489497,0.0719170606152502,0.023880639239644775,0.09579778473903547,0.07191706061527131,0.023880639239651787,0.37634789202068675,0.37634789202068675,0.12496938331577391,0.0,4.717574135576342,4.58246541044025,5.124937542440193,4.716137404380447,4.582300379650746,5.119662080551564,24847.924156156296,21120.73553273285,0.85,1.0660153149675429,0.6627868547646262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172631737402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.4400508978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.463972885202,1538.500386496836,0.37634789202068675,0.12496938331577391,6.112874298809886,3.454903091902583
3332.0,-30.104621478034986,5.037306751721305,35.013705072578894,24.136230255849682,4.995146195673108,-26.594659441722843,-40.13164183180777,1.4851841593609838,-0.31967684617086434,-5.035653476264119,40.026880657737046,42347.23646411664,25763.50079725894,25763.50079725894,68110.73726137559,77488.16136088446,77488.16136088446,25763.50079725894,103251.6621581434,103251.6621581434,103251.6621581434,128099.48914072869,91697.41427810756,56556.604931598195,39045.34371834374,24847.8269825853,0.0,63893.17070092904,21120.652935197504,1538.4963688774224,0.0,0.8866398654240109,2.8167926498886287,0.0014959135982669303,354163.4014190838,1555692.5707059596,4.392584226581612,1555692.5707059596,4.392584226581612,0.85,0.09579740706493496,4.027634451161993,1.2676478892611343,1.0,0.0,4.027634451161289,1.2847958002203341,1.2850924921170288,3.134844035504537,19352.005024662685,1973.3553277278872,4632.441516551485,4632.441516551485,5.561538274192393,5.037306751721305,-2.382615678055774,7.419922429777079,3.454931560133201,3.454931560133201,0.9871233028952002,0.0,0.0,0.00023091331039773897,1.0000437198098493,0.00023090321535307014,199.00864811218943,0.0,2.0166644289113264e-06,5.715226991534699,0.05158539276561364,7.768900387284927e-05,0.0001532243065248897,0.0006171314957150512,0.0957974070649059,0.07191676837302217,0.02388063869188373,0.09579743223803994,0.07191676837304399,0.02388063869189097,0.376346496782488,0.376346496782488,0.12496942497495596,0.0,4.717272535497784,4.58247266939145,5.123701973812217,4.71597663009328,4.582414012188337,5.118671366950991,24847.8269825853,21120.652935197504,0.85,1.0660096613484424,0.662781890451727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521197890795052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.419829229926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.452074025347,1538.4963688774224,0.376346496782488,0.12496942497495596,6.112874298809886,3.454931560133201
3333.0,-30.105039484396535,5.037194752188747,35.013685555308946,24.136072780843847,4.995058376613953,-26.595044488474063,-40.13199711972845,1.4850633806914828,-0.319880541174939,-5.035698342228535,40.02684166461953,42346.90250986966,25763.439943906946,25763.439943906946,68110.3424537766,77487.87782627382,77487.87782627382,25763.439943906946,103251.31777018076,103251.31777018076,103251.31777018076,128099.0383787146,91697.26390725363,56556.40367329029,39045.400259959264,24847.720608533837,0.0,63893.120868493104,21120.562517253762,1538.4917874502107,0.0,0.8866397781310472,2.8167900911308648,0.0014959135982669303,354162.78188889823,1555690.8884886638,4.392587160603138,1555690.8884886638,4.392587160603138,0.8500000000000001,0.09579711146907399,4.027634451161993,1.2676474985806272,1.0,0.0,4.027634451160289,1.2847963860925646,1.2850930651537997,3.1348426060032657,19351.97329009804,1973.3520917028795,4632.441516551485,4632.441516551485,5.561525137846955,5.037194752188747,-2.3826491039524895,7.419843856141236,3.454959986059589,3.454959986059589,0.987131424588454,0.0,0.0,0.00023090321535307014,1.0000435446999862,0.00023089316117963772,199.0089935976299,0.0,2.0090011921752357e-06,5.693509378624618,0.05158740176680582,7.768587684782845e-05,0.0001532173385052417,0.0006171034310790604,0.09579711146904665,0.07191647407804773,0.02388063739099893,0.09579705051353776,0.07191647407806825,0.023880637391005745,0.3763451026759123,0.3763451026759123,0.12496946663616647,0.0,4.7169989110770985,4.582503490935039,5.122507715352526,4.715817801053618,4.582541966462031,5.117645251868794,24847.720608533837,21120.562517253762,0.85,1.066004313578038,0.6627771806143172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521223054924495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.39811161702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.440192868173,1538.4917874502107,0.3763451026759123,0.12496946663616647,6.112874298809886,3.454959986059589
3334.0,-30.105455840273823,5.037083361482183,35.01366606249099,24.13591918246823,4.994978833559273,-26.595427221960712,-40.13234825162215,1.4849502152460636,-0.3201968033263256,-5.035737880884474,40.02680334229351,42346.558543940715,25763.366884787738,25763.366884787738,68109.92542872846,77487.57664596531,77487.57664596531,25763.366884787738,103250.94353075305,103250.94353075305,103250.94353075305,128098.55943754033,91697.09857488167,56556.195096312644,39045.44830952115,24847.615906787276,0.0,63893.06421630843,21120.473520769185,1538.4871765493144,0.0,0.8866397155517394,2.81678963702955,0.0014959135982669303,354162.2359213807,1555689.2352115836,4.3925892639691995,1555689.2352115836,4.3925892639691995,0.85,0.09579681477380553,4.027634451161993,1.2676470782281832,1.0,0.0,4.027634451159966,1.284796936264734,1.2850936025347686,3.1348412636096867,19351.938398024824,1973.348533701603,4632.441516551485,4632.441516551485,5.561509366656114,5.037083361482183,-2.3826784812571264,7.419761842739309,3.45498837745347,3.45498837745347,0.9871395364152772,0.0,0.0,0.00023089316117963772,1.0000433729097438,0.00023088314710573694,199.0093377199858,0.0,2.000870936241483e-06,5.6704682333083625,0.05158940263774206,7.768278651592457e-05,0.00015321037466371317,0.0006170753832710077,0.09579681477378475,0.07191617882765233,0.023880635946132423,0.09579674120223981,0.07191617882766793,0.0238806359461376,0.37634371090893837,0.37634371090893837,0.12496950998143752,0.0,4.716722648532027,4.5825334749994795,5.121305392857323,4.715541077558157,4.58257867080016,5.1164208264222,24847.615906787276,21120.473520769185,0.85,1.0659987318520825,0.6627723848175048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521248118263663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3750704717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.428331424797,1538.4871765493144,0.37634371090893837,0.12496950998143752,6.112874298809886,3.45498837745347
3335.0,-30.10587073733077,5.036972639933562,35.013646640790455,24.1357697401196,4.9949061078581645,-26.595807960504665,-40.13269910411907,1.4848433310321134,-0.32058484404660703,-5.035773925433135,40.026766428095556,42346.21961220828,25763.286585834492,25763.286585834492,68109.50619804277,77487.26467642783,77487.26467642783,25763.286585834492,103250.55126226232,103250.55126226232,103250.55126226232,128098.069365449,91696.92462469362,56555.99377776235,39045.47871881253,24847.51810318668,0.0,63892.99682199921,21120.390387708678,1538.4828790123627,0.0,0.8866396656730033,2.8167905363213848,0.0014959135982669303,354161.738202641,1555687.6426843118,4.392590940453857,1555687.6426843118,4.392590940453857,0.85,0.0957965187526594,4.027634451161993,1.2676466446882113,1.0,0.0,4.027634451162099,1.2847974569696772,1.2850941104932188,3.134839993115779,19351.90168723053,1973.3447902423895,4632.441516551485,4632.441516551485,5.561492032610351,5.036972639933562,-2.382705112171093,7.419677752104654,3.455016765843971,3.455016765843971,0.9871476473839917,0.0,0.0,0.00023088314710573694,1.0000432210844363,0.00023087316851702638,199.00968063765748,0.0,1.9928942148742697e-06,5.647862204953681,0.051591395531956935,7.767969875652733e-05,0.00015320344834920962,0.0006170474866080937,0.0957965187526328,0.07191588416222512,0.023880634590407675,0.09579649880315926,0.07191588416224509,0.023880634590414306,0.37634232098338644,0.37634232098338644,0.12496955338856656,0.0,4.716429914394723,4.5825513201904755,5.120073534809194,4.715189081386541,4.582554565379041,5.115077488312522,24847.51810318668,21120.390387708678,0.85,1.065993294817434,0.6627677792322291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521273082723243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.35246444335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.416489112575,1538.4828790123627,0.37634232098338644,0.12496955338856656,6.112874298809886,3.455016765843971
3336.0,-30.10628403357508,5.036862601411097,35.01362731820976,24.13561980882662,4.994836441359644,-26.596186952228216,-40.13304590536279,1.4847393600128491,-0.32103783915960094,-5.035808612665645,40.026730471756956,42345.87080673055,25763.204622695746,25763.204622695746,68109.0754294263,77486.93824634666,77486.93824634666,25763.204622695746,103250.1428690424,103250.1428690424,103250.1428690424,128097.568222994,91696.73680596829,56555.783138433995,39045.50407503811,24847.42535395159,0.0,63892.92942898969,21120.31155085885,1538.4788380082866,0.0,0.8866396192388784,2.816792449538394,0.0014959135982669303,354161.25922682945,1555686.0914815404,4.392592501161091,1555686.0914815404,4.392592501161091,0.85,0.0957962231624129,4.027634451161993,1.2676462518097833,1.0,0.0,4.027634451163144,1.284797963973223,1.2850946047926914,3.1348387560535818,19351.86204959249,1973.3407483281744,4632.441516551485,4632.441516551485,5.561474339318713,5.036862601411097,-2.3827305473553064,7.4195931487664035,3.4550451704459406,3.4550451704459406,0.9871557629845544,0.0,0.0,0.00023087316851702638,1.0000430544654564,0.00023086322882411584,199.01002223327498,0.0,1.9858357525029967e-06,5.627858522593493,0.05159338136770944,7.767664676264392e-05,0.00015319652175438246,0.0006170195888161385,0.09579622316239203,0.07191559022132765,0.023880632941064378,0.09579630723219167,0.07191559022134332,0.023880632941069582,0.37634093181453643,0.37634093181453643,0.12496959425181012,0.0,4.716111548586696,4.5825439874711265,5.11881469743264,4.714770773506018,4.582449086744134,5.113713323966124,24847.42535395159,21120.31155085885,0.85,1.0659876771673524,0.6627630190879502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521297959794361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.33246076099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.404662146859,1538.4788380082866,0.37634093181453643,0.12496959425181012,6.112874298809886,3.4550451704459406
3337.0,-30.106696066396363,5.036752918066595,35.01360802881993,24.13545782854783,4.994743024223465,-26.596567181813427,-40.13340045986695,1.4846141396405617,-0.3211684747696495,-5.035858294445906,40.02669279334093,42345.559515595116,25763.162001340286,25763.162001340286,68108.7215169354,77486.65927893437,77486.65927893437,25763.162001340286,103249.82128027466,103249.82128027466,103249.82128027466,128097.1496365398,91696.58632506986,56555.599981529165,39045.540381711886,24847.328356265152,0.0,63892.86873797704,21120.22910282538,1538.4749038908703,0.0,0.886639502642338,2.8167883661389994,0.0014959135982669303,354160.5732009166,1555684.4659873883,4.392596420112644,1555684.4659873883,4.392596420112644,0.85,0.09579593206223508,4.027634451161993,1.267645891350694,1.0,0.0,4.027634451162678,1.284798570305775,1.2850951984940684,3.1348372766350745,19351.83029180384,1973.3375099349769,4632.441516551485,4632.441516551485,5.5614651386940945,5.036752918066595,-2.3827669125808884,7.419519830647483,3.4550735965582198,3.4550735965582198,0.98716388473092,0.0,0.0,0.00023086322882411584,1.000042922992737,0.00023085331990874207,199.01036278568523,0.0,1.978098507118528e-06,5.605931169173908,0.05159535946621656,7.767352665148081e-05,0.00015318970217263503,0.0006169921220337501,0.09579593206220038,0.07191530025242536,0.023880631809775024,0.09579591079736974,0.07191530025245141,0.023880631809783667,0.37633954173548495,0.37633954173548495,0.12496963062196065,0.0,4.715846342125644,4.5825702413867475,5.117668124066256,4.714689819676266,4.582581342665321,5.112987226177609,24847.328356265152,21120.22910282538,0.85,1.0659831505805046,0.6627587765585097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132274096232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.310533407566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.392853420853,1538.4749038908703,0.37633954173548495,0.12496963062196065,6.112874298809886,3.4550735965582198
3338.0,-30.107106123541186,5.036643870598527,35.013588740278124,24.135308805294358,4.994667092209866,-26.59694388440498,-40.13374310508368,1.484504853073751,-0.32146905628997047,-5.035894288259663,40.02665423925965,42345.2075380786,25763.085696168113,25763.085696168113,68108.29323424671,77486.36202074727,77486.36202074727,25763.085696168113,103249.44771691538,103249.44771691538,103249.44771691538,128096.66771509343,91696.42383434167,56555.38222318083,39045.601790178705,24847.219998178047,0.0,63892.821788356756,21120.13699845134,1538.469998988584,0.0,0.8866394589651806,2.8167881196722018,0.0014959135982669303,354160.07618457737,1555682.8027172647,4.3925978881552155,1555682.8027172647,4.3925978881552155,0.85,0.09579563274203515,4.027634451161993,1.267645450117998,1.0,0.0,4.027634451163556,1.2847991020335614,1.2850957176129894,3.134835979249294,19351.79599943678,1973.3340130867098,4632.441516551485,4632.441516551485,5.561448666781411,5.036643870598527,-2.382793106374,7.419436976972527,3.455101946418313,3.455101946418313,0.9871719846909466,0.0,0.0,0.00023085331990874207,1.0000427173186823,0.00023084345889514272,199.01070170618598,0.0,1.9719768433468243e-06,5.5885823740449,0.051597331443059904,7.767051145320346e-05,0.0001531828084555386,0.0006169643566612759,0.09579563274201404,0.07191500383387074,0.023880628908143298,0.09579559228372254,0.07191500383388659,0.023880628908148564,0.37633815296097295,0.37633815296097295,0.12496966936909513,0.0,4.715576074687533,4.582598600626454,5.116494864127844,4.714425231969699,4.5826439977502105,5.111733304115035,24847.219998178047,21120.13699845134,0.85,1.065977230742032,0.6627537546916609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347446456099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29318461244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.38105622888,1538.469998988584,0.37633815296097295,0.12496966936909513,6.112874298809886,3.455101946418313
3339.0,-30.107514623623203,5.036535480745903,35.013569528147066,24.135158874001377,4.99459668990653,-26.59731863247285,-40.134085435979046,1.484400698756102,-0.3218929575064635,-5.035928591863819,40.02661788779445,42344.861031167304,25763.00678231489,25763.00678231489,68107.8678134822,77486.03871723967,77486.03871723967,25763.00678231489,103249.04549955456,103249.04549955456,103249.04549955456,128096.1697625788,91696.23690857521,56555.17166100293,39045.62805285809,24847.12426302423,0.0,63892.75231588232,21120.055623570595,1538.4657766174198,0.0,0.8866394159176723,2.816789694605954,0.0014959135982669303,354159.60250780795,1555681.2344719183,4.392599335034608,1555681.2344719183,4.392599335034608,0.85,0.09579533612058284,4.027634451161993,1.2676450187759478,1.0,0.0,4.027634451161676,1.2847996096530734,1.285096212679607,3.134834740687344,19351.756550250564,1973.3299903892323,4632.441516551485,4632.441516551485,5.56143163173565,5.036535480745903,-2.382817873288006,7.419353354033909,3.4551303052955573,3.4551303052955573,0.9871800872273021,0.0,0.0,0.00023084345889514272,1.0000425552523993,0.00023083363571151276,199.01103934075675,0.0,1.962447235940035e-06,5.561575466654059,0.05159929389029584,7.766749912894503e-05,0.0001531759597661977,0.0006169367726441412,0.09579533612056758,0.0719147095671014,0.023880626553466174,0.09579537828068642,0.07191470956711286,0.023880626553469984,0.3763367653753181,0.3763367653753181,0.12496970763444917,0.0,4.715281299489732,4.582603133406224,5.115295055033414,4.714035634357344,4.582556419664627,5.11043052262778,24847.12426302423,21120.055623570595,0.85,1.065971731453367,0.6627490520648821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521372033568025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.266177705045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.369284881866,1538.4657766174198,0.3763367653753181,0.12496970763444917,6.112874298809886,3.4551303052955573
3340.0,-30.10792188232335,5.036427630126939,35.01355038492338,24.13501013014468,4.994518981528013,-26.597692993724742,-40.13443150380624,1.4842900929294525,-0.32213151722834255,-5.035967885911714,40.02658147059483,42344.535278327225,25762.942074275765,25762.942074275765,68107.47735260299,77485.74960503925,77485.74960503925,25762.942074275765,103248.69167931502,103248.69167931502,103248.69167931502,128095.72173066581,91696.08071559659,56554.97848131394,39045.66914920294,24847.030051350794,0.0,63892.69920055373,21119.975543648176,1538.4617597897102,0.0,0.8866393476799229,2.8167882458883216,0.0014959135982669303,354159.05992176855,1555679.6633919096,4.3926016285889995,1555679.6633919096,4.3926016285889995,0.8500000000000001,0.09579504152035079,4.027634451161993,1.2676446451293306,1.0,0.0,4.02763445116347,1.2848001473764414,1.2850967379056266,3.1348334286748116,19351.723586973123,1973.3266290703884,4632.441516551485,4632.441516551485,5.561417663283184,5.036427630126939,-2.3828461576453255,7.419273787772264,3.45515868080768,3.45515868080768,0.98718819451648,0.0,0.0,0.00023083363571151276,1.0000424260712633,0.00023082384276271043,199.01137595030457,0.0,1.9549219838342533e-06,5.540248902186273,0.051601248812279676,7.766445403152205e-05,0.0001531691816799907,0.000616909472990621,0.09579504152032359,0.07191441719363063,0.02388062432669295,0.09579507152409149,0.07191441719365106,0.023880624326699733,0.3763353773141833,0.3763353773141833,0.12496974312155676,0.0,4.71500751430375,4.582626416528683,5.114123016056794,4.71383636868336,4.582645270553769,5.1093600543030675,24847.030051350794,21119.975543648176,0.85,1.0659665064207011,0.6627445045859048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521396527397237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.24485114058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.357531059437,1538.4617597897102,0.3763353773141833,0.12496974312155676,6.112874298809886,3.45515868080768
3341.0,-30.1083273563542,5.03632021172674,35.013531254822205,24.134857474733167,4.994432353974992,-26.598066640531375,-40.134777466859646,1.48417163815225,-0.32224029148437694,-5.036011796834019,40.02654356636328,42344.216761875745,25762.89020802381,25762.89020802381,68107.10696989956,77485.48092087566,77485.48092087566,25762.89020802381,103248.37112889948,103248.37112889948,103248.37112889948,128095.29969375939,91695.94061889664,56554.788056771395,39045.72506902805,24846.928564859907,0.0,63892.65363388795,21119.88928013092,1538.4574334504646,0.0,0.8866392613064049,2.8167845487466043,0.0014959135982669303,354158.45358507446,1555678.028160902,4.392604531709148,1555678.028160902,4.392604531709148,0.85,0.09579474699260179,4.027634451161993,1.2676442637899892,1.0,0.0,4.02763445116263,1.284800721756971,1.2850972998361068,3.1348320272222328,19351.69402068641,1973.3236141481964,4632.441516551485,4632.441516551485,5.561406466973038,5.03632021172674,-2.3828777478788203,7.41919795960556,3.455187038338869,3.455187038338869,0.9871962966682483,0.0,0.0,0.00023082384276271043,1.0000422402905316,0.00023081409310835873,199.01171108577748,0.0,1.9489082157623436e-06,5.523205883470482,0.05160319772049544,7.766140996634619e-05,0.00015316243279636424,0.0006168822909544201,0.09579474699257526,0.07191412510275427,0.023880621889820992,0.09579466707051781,0.07191412510277419,0.023880621889827605,0.37633399001320716,0.37633399001320716,0.12496977727091493,0.0,4.714777260841174,4.582686228934676,5.1130156607922,4.713771505349655,4.582842472688185,5.108502632487216,24846.928564859907,21119.88928013092,0.85,1.0659614696888455,0.6627399920578169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521420946871273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.22780812187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.345788489358,1538.4574334504646,0.37633399001320716,0.12496977727091493,6.112874298809886,3.455187038338869
3342.0,-30.10873113840993,5.036213511744899,35.013512167320634,24.134717287402623,4.994366454977356,-26.598436691311075,-40.13511525755746,1.4840720078785468,-0.32259230215311163,-5.036041638416997,40.02650654696013,42343.871950010136,25762.80399782089,25762.80399782089,68106.67594783103,77485.17875235036,77485.17875235036,25762.80399782089,103247.98275017124,103247.98275017124,103247.98275017124,128094.80901348287,91695.77474707208,56554.579071619446,39045.77297272515,24846.82626331162,0.0,63892.59923603677,21119.802323814878,1538.4527310936714,0.0,0.8866392434154349,2.816785698240176,0.0014959135982669303,354158.04152298655,1555676.4311036372,4.3926051330467,1555676.4311036372,4.3926051330467,0.85,0.09579444706272469,4.027634451161993,1.2676438478333876,1.0,0.0,4.027634451162224,1.2848012079832405,1.2850977736475948,3.134830840861516,19351.659014766043,1973.3200445377415,4632.441516551485,4632.441516551485,5.561387856872377,5.036213511744899,-2.3828988366453454,7.419112348390245,3.4552153465050206,3.4552153465050206,0.9872043847157201,0.0,0.0,0.00023081409310835873,1.000042064164667,0.00023080438451472264,199.01204482377705,0.0,1.9402953950273767e-06,5.498797149507586,0.051605138015890464,7.765843791465222e-05,0.0001531556551937065,0.0006168549932484595,0.0957944470627075,0.07191382879446458,0.023880618268242924,0.09579441142975337,0.07191382879447748,0.02388061826824721,0.37633260555198994,0.37633260555198994,0.12496981349285946,0.0,4.714523294537514,4.582735851331506,5.111843784598932,4.713449336263864,4.582877930586221,5.107099485130902,24846.82626331162,21119.802323814878,0.85,1.0659556312027048,0.6627351595695813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521445259413424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.2033993879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.334068096861,1538.4527310936714,0.37633260555198994,0.12496981349285946,6.112874298809886,3.4552153465050206
3343.0,-30.109133533264632,5.036107229967236,35.013493136519635,24.134553665667795,4.994282211599311,-26.598807327984744,-40.135456959810085,1.4839560063194945,-0.3229225180243702,-5.0360850900167105,40.026470023474054,42343.54910790294,25762.75381331962,25762.75381331962,68106.30292122255,77484.85609443558,77484.85609443558,25762.75381331962,103247.6099077552,103247.6099077552,103247.6099077552,128094.34262615052,91695.5803993247,56554.38415362083,39045.77360633763,24846.732718395324,0.0,63892.50632473295,21119.722810636023,1538.4488432348721,0.0,0.8866391543781739,2.8167849708500894,0.0014959135982669303,354157.4415301224,1555674.855441987,4.392608125699008,1555674.855441987,4.392608125699008,0.85,0.0957941551627691,4.027634451161993,1.2676434263819831,1.0,0.0,4.027634451162361,1.284801770713763,1.2850983240337424,3.1348294678364805,19351.61799923018,1973.3158621170514,4632.441516551485,4632.441516551485,5.561377023599882,5.036107229967236,-2.3829298021912018,7.419037032158437,3.4552436923633763,3.4552436923633763,0.9872124835323932,0.0,0.0,0.00023080438451472264,1.0000419197878716,0.00023079470964945223,199.01237741619693,0.0,1.932127071880328e-06,5.475648121708849,0.05160707014296234,7.765543155412889e-05,0.00015314895296059377,0.000616827999103475,0.09579415516274392,0.07191353902459587,0.023880616138148056,0.09579413498845252,0.07191353902461477,0.023880616138154336,0.37633122278426084,0.37633122278426084,0.12496984672036655,0.0,4.714267921197745,4.582759426888515,5.1107448948847605,4.713162571992314,4.582771591215476,5.1062666057515,24846.732718395324,21119.722810636023,0.85,1.0659513429489371,0.6627310704121125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521469470580708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18025036011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.322368084468,1538.4488432348721,0.37633122278426084,0.12496984672036655,6.112874298809886,3.4552436923633763
3344.0,-30.109534341228386,5.036001686109987,35.01347415929487,24.134423431847267,4.994219480068838,-26.599174384887394,-40.13579433141274,1.4838595237278014,-0.32316843690341557,-5.036112883970487,40.02643352238546,42343.2152214083,25762.665262869803,25762.665262869803,68105.88048427811,77484.58144673404,77484.58144673404,25762.665262869803,103247.24670960385,103247.24670960385,103247.24670960385,128093.87900687955,91695.44213037669,56554.18620491179,39045.83991718321,24846.632297275697,0.0,63892.47221445891,21119.637452684343,1538.4442028801059,0.0,0.886639145042273,2.8167849624682195,0.0014959135982669303,354157.05774319917,1555673.280747791,4.392608439490189,1555673.280747791,4.392608439490189,0.85,0.095793854882069,4.027634451161993,1.2676430483395231,1.0,0.0,4.027634451161811,1.2848022420607534,1.2850987830585918,3.1348283177821084,19351.58881867588,1973.3128865286187,4632.441516551485,4632.441516551485,5.561357908312727,5.036001686109987,-2.3829490936505855,7.418950779760573,3.4552719865466894,3.4552719865466894,0.9872205675847684,0.0,0.0,0.00023079470964945223,1.0000417546062816,0.0002307850733095805,199.01270869797594,0.0,1.92541793864705e-06,5.4566344381257395,0.05160899556090099,7.765246340104094e-05,0.0001531422462484113,0.0006168009869184348,0.09579385488205015,0.07191324277466576,0.023880612107384392,0.09579384475514974,0.0719132427746799,0.023880612107389093,0.3763298398242289,0.3763298398242289,0.1249698811989193,0.0,4.714014066451625,4.58280921974557,5.109572983064254,4.712944447067059,4.5829558514181485,5.104832443924749,24846.632297275697,21119.637452684343,0.85,1.0659453003426858,0.662726198467963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521493598646797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16123667652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.310682402933,1538.4442028801059,0.3763298398242289,0.1249698811989193,6.112874298809886,3.4552719865466894
3345.0,-30.109933577332757,5.03589656906831,35.0134552497963,24.134269903320842,4.994137732638162,-26.599541928669108,-40.13613177286459,1.483746083974515,-0.32337485514602804,-5.036154778295506,40.026397540595866,42342.88836702567,25762.614045001294,25762.614045001294,68105.50241202697,77484.28944631793,77484.28944631793,25762.614045001294,103246.90349131922,103246.90349131922,103246.90349131922,128093.4444784177,91695.27817540662,56553.98695919504,39045.87912912398,24846.540987098484,0.0,63892.42011622246,21119.55983903371,1538.440409058902,0.0,0.8866390619766916,2.8167827867498523,0.0014959135982669303,354156.4792549034,1555671.7284578662,4.392611231427379,1555671.7284578662,4.392611231427379,0.85,0.09579356266910166,4.027634451161993,1.267642632382922,1.0,0.0,4.02763445116216,1.2848027926582002,1.2850993214016793,3.1348269743631203,19351.5542172923,1973.3093581694363,4632.441516551485,4632.441516551485,5.561346851968395,5.03589656906831,-2.3829786127646253,7.418875181832935,3.4553003261996977,3.4553003261996977,0.987228664628485,0.0,0.0,0.0002307850733095805,1.0000415909890534,0.0002307754751293206,199.01303868152675,0.0,1.9177540998063607e-06,5.434915118851226,0.0516109133150008,7.764949473834845e-05,0.00015313557857123204,0.0006167741319521184,0.09579356266907818,0.07191295324750588,0.0238806094215723,0.09579352555978926,0.0719129532475235,0.02388060942157815,0.37632845831658795,0.37632845831658795,0.12496991151570765,0.0,4.7137834155868745,4.582866116638058,5.10847289465795,4.712779923149469,4.5830145099541255,5.103992780309284,24846.540987098484,21119.55983903371,0.85,1.0659402521948733,0.6627216231597196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215176316372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.139517357245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.299015098948,1538.440409058902,0.37632845831658795,0.12496991151570765,6.112874298809886,3.4553003261996977
3346.0,-30.110331295328447,5.035792206988786,35.0134364039083,24.13412859840321,4.994078045640172,-26.59990589971926,-40.13646488366646,1.4836526500310239,-0.3238575537271231,-5.036180595658586,40.026361574382044,42342.55016786747,25762.523449542838,25762.523449542838,68105.07361741031,77483.95772509239,77483.95772509239,25762.523449542838,103246.48117463524,103246.48117463524,103246.48117463524,128092.92383983298,91695.0828182798,56553.78470219583,39045.886795648854,24846.442665197745,0.0,63892.329460846595,21119.47626541808,1538.4358364355946,0.0,0.8866390607738943,2.8167861273719876,0.0014959135982669303,354156.1227620632,1555670.1768410632,4.39261127185489,1555670.1768410632,4.39261127185489,0.85,0.0957932619893558,4.027634451161993,1.2676422043377533,1.0,0.0,4.027634451161517,1.2848032495852346,1.285099766101756,3.1348258594942147,19351.512988734987,1973.305154026603,4632.441516551485,4632.441516551485,5.561327295227499,5.035792206988786,-2.38299613989635,7.418788346885136,3.4553286187023087,3.4553286187023087,0.9872367482006597,0.0,0.0,0.0002307754751293206,1.0000414329699536,0.0002307659138121473,199.0133674112651,0.0,1.9101630193335194e-06,5.413401996791194,0.05161282347802013,7.764656427774139e-05,0.0001531289108515792,0.000616747276814734,0.09579326198934024,0.07191265740642387,0.02388060458291637,0.09579335431590397,0.07191265740643554,0.02388060458292025,0.37632707843503316,0.37632707843503316,0.12496994207909705,0.0,4.713501427484061,4.582880103416869,5.107296047026239,4.712323041931484,4.582887246998155,5.102539532400556,24846.442665197745,21119.47626541808,0.85,1.0659350534268013,0.6627172702134003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154157045233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.118004235184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.287365924283,1538.4358364355946,0.37632707843503316,0.12496994207909705,6.112874298809886,3.4553286187023087
3347.0,-30.110727536743138,5.035688116409432,35.013417598000665,24.13397660655903,4.993986339621614,-26.600271743754465,-40.13680201079694,1.4835305466328332,-0.32381062213227096,-5.036228743817853,40.0263250471118,42342.23511310557,25762.49086952247,25762.49086952247,68104.72598262804,77483.71223973832,77483.71223973832,25762.49086952247,103246.2031092608,103246.2031092608,103246.2031092608,128092.55345889184,91694.96013806626,56553.59204210806,39045.96455106467,24846.35034963105,0.0,63892.314900695725,21119.397797186393,1538.4321329658173,0.0,0.8866389478190304,2.816779884798497,0.0014959135982669303,354155.45792055567,1555668.6010209476,4.392615068408507,1555668.6010209476,4.392615068408507,0.85,0.09579297147788728,4.027634451161993,1.2676418817928066,1.0,0.0,4.027634451162436,1.2848038405592705,1.2851003449271248,3.1348244175614997,19351.48709805827,1973.302513912322,4632.441516551485,4632.441516551485,5.561320262214722,5.035688116409432,-2.383029990586464,7.418718106995896,3.4553569637567665,3.4553569637567665,0.9872448467876476,0.0,0.0,0.0002307659138121473,1.000041279275665,0.00023075638835558094,199.01369492150442,0.0,1.9028299275463562e-06,5.392620014666374,0.05161472630794768,7.764359858857309e-05,0.00015312231522357421,0.0006167207120361541,0.09579297147785439,0.07191236988346776,0.023880601594386625,0.0957928992121569,0.07191236988349245,0.023880601594394826,0.376325697289065,0.376325697289065,0.12496996744964868,0.0,4.713303308570346,4.582959914026219,5.106257558128277,4.712418121685573,4.583188140246534,5.102011924792691,24846.35034963105,21119.397797186393,0.85,1.0659298553899546,0.6627124902097499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521565418314288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.09722225306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.275733854525,1538.4321329658173,0.376325697289065,0.12496996744964868,6.112874298809886,3.4553569637567665
3348.0,-30.11112207437864,5.035584668895919,35.01339878729563,24.133831459935777,4.993917413136754,-26.600633775991064,-40.13713103542102,1.4834291147492176,-0.32415374475561975,-5.036258958421884,40.026287295559996,42341.89369493398,25762.413701621546,25762.413701621546,68104.30739655552,77483.40235579765,77483.40235579765,25762.413701621546,103245.8160574192,103245.8160574192,103245.8160574192,128092.05877073851,91694.78159401969,56553.38149089959,39046.00011457789,24846.242713319316,0.0,63892.24282789721,21119.306306321418,1538.427128356102,0.0,0.8866389306806812,2.8167808737108864,0.0014959135982669303,354155.0407104452,1555666.9723854642,4.392615644449819,1555666.9723854642,4.392615644449819,0.85,0.09579267038503511,4.027634451161993,1.2676414070418107,1.0,0.0,4.027634451161891,1.2848043347532225,1.2851008269961408,3.134823211766013,19351.44941776692,1973.2986715919217,4632.441516551485,4632.441516551485,5.561303604065744,5.035584668895919,-2.3830505572760883,7.418635226172007,3.4553852167769756,3.4553852167769756,0.9872529190791359,0.0,0.0,0.00023075638835558094,1.0000411019104498,0.00023074690421698722,199.01402102444442,0.0,1.8956963070869149e-06,5.372403334284317,0.05161662200425477,7.764070427769683e-05,0.00015311568407788413,0.000616694004205322,0.09579267038501794,0.07191207406395123,0.023880596321066722,0.09579261937139254,0.0719120740639641,0.023880596321071,0.37632431913420306,0.37632431913420306,0.1249699962751282,0.0,4.713075439301235,4.583014896923146,5.105174464912636,4.712105213666291,4.583177712628185,5.100784583458392,24846.242713319316,21119.306306321418,0.85,1.0659245063599365,0.6627078941177235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521589177712302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.07700557268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26411810834,1538.427128356102,0.37632431913420306,0.1249699962751282,6.112874298809886,3.4553852167769756
3349.0,-30.111515150357217,5.035481928730266,35.013380078364605,24.13370052762332,4.9938582522413935,-26.600993516009225,-40.137463447730966,1.4833366178933156,-0.32445995146593987,-5.036285419754088,40.02625263852577,42341.57281999409,25762.32881987839,25762.32881987839,68103.90163987248,77483.11043321755,77483.11043321755,25762.32881987839,103245.43925309593,103245.43925309593,103245.43925309593,128091.59142506222,91694.62437474857,56553.194913006,39046.032735269524,24846.15217196628,0.0,63892.1849072358,21119.229346171338,1538.4230196107383,0.0,0.8866389214518343,2.8167818149420354,0.0014959135982669303,354154.6753266813,1555665.477251353,4.39261595464289,1555665.477251353,4.39261595464289,0.85,0.09579237219323099,4.027634451161993,1.2676410108665004,1.0,0.0,4.027634451161813,1.284804787061878,1.2851012672232738,3.1348221081682635,19351.416237898673,1973.2952881869624,4632.441516551485,4632.441516551485,5.561285280738216,5.035481928730266,-2.383068152658523,7.418550081388789,3.4554134903044154,3.4554134903044154,0.987260997229833,0.0,0.0,0.00023074690421698722,1.0000409497678562,0.0002307374555717458,199.01434592019856,0.0,1.887476557489936e-06,5.349108563926479,0.05161850948081226,7.763778026786478e-05,0.00015310912394912244,0.0006166675824047173,0.09579237219321901,0.07191178055809726,0.023880591635121757,0.09579239454587218,0.07191178055810625,0.023880591635124734,0.3763229419192186,0.3763229419192186,0.12497002446622882,0.0,4.712835771730454,4.583072978018549,5.104034627737292,4.711825468288168,4.5832552814432574,5.0994249267582745,24846.15217196628,21119.229346171338,0.85,1.0659191220139304,0.6627034727560068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521612835022237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05371080232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.252523286485,1538.4230196107383,0.3763229419192186,0.12497002446622882,6.112874298809886,3.4554134903044154
3350.0,-30.111906643690265,5.03537952042441,35.01336142175399,24.13353690588849,4.99377305787961,-26.601354434910476,-40.13779229773206,1.4832208490998409,-0.32473405388424226,-5.036329103408196,40.02621674459599,42341.24376888436,25762.28899670274,25762.28899670274,68103.5327655871,77482.79149619654,77482.79149619654,25762.28899670274,103245.08049289929,103245.08049289929,103245.08049289929,128091.1418270371,91694.4289625707,56552.98894723658,39046.04446148236,24846.061334137816,0.0,63892.10579562017,21119.152134017142,1538.4192883420883,0.0,0.8866388289501153,2.8167803215357305,0.0014959135982669303,354154.07213404134,1555663.9287576557,4.392619063741453,1555663.9287576557,4.392619063741453,0.85,0.09579208081343067,4.027634451161993,1.2676405855687336,1.0,0.0,4.027634451161429,1.284805348169687,1.2851018163202614,3.1348207391101663,19351.374997723273,1973.2910828594142,4632.441516551485,4632.441516551485,5.561276684153562,5.03537952042441,-2.383098304625729,7.4184778250501395,3.4554418048026028,3.4554418048026028,0.9872690870864579,0.0,0.0,0.0002307374555717458,1.0000407850191788,0.0002307280453239922,199.01466950875323,0.0,1.8804159525505188e-06,5.32909880952817,0.05162038989676481,7.763488769347188e-05,0.00015310256787827393,0.0006166411769479036,0.0957920808134007,0.07191149288281619,0.02388058793058451,0.09579210143129771,0.07191149288283868,0.023880587930591984,0.37632156568074876,0.37632156568074876,0.12497004798529728,0.0,4.712604473926433,4.583106537384197,5.1030024574130834,4.7115950495239645,4.583158197548528,5.09879060672057,24846.061334137816,21119.152134017142,0.85,1.0659146684480638,0.662699143213822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521636404761369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.03370104792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.240944595234,1538.4192883420883,0.37632156568074876,0.12497004798529728,6.112874298809886,3.4554418048026028
3351.0,-30.11229672688181,5.035277682222504,35.013342765228806,24.133402585890167,4.993701587497453,-26.601712711908856,-40.138120693713404,1.4831175725245334,-0.32482681502199284,-5.036361149417167,40.026179433859745,42340.9191507549,25762.22058422876,25762.22058422876,68103.13973498365,77482.53582653313,77482.53582653313,25762.22058422876,103244.75641076188,103244.75641076188,103244.75641076188,128090.7130210069,91694.30180525006,56552.79244945422,39046.12150643982,24845.956610245026,0.0,63892.07811668485,21119.063118708273,1538.4144968027015,0.0,0.8866388008822694,2.8167777995589875,0.0014959135982669303,354153.62963684736,1555662.3191429926,4.392620007136971,1555662.3191429926,4.392620007136971,0.85,0.09579178104186277,4.027634451161993,1.2676402289560067,1.0,0.0,4.027634451161597,1.2848058507567985,1.285102306932374,3.134819512838898,19351.34816218895,1973.288346396471,4632.441516551485,4632.441516551485,5.561261916028862,5.035277682222504,-2.383119807890489,7.4183974901129925,3.45547004817822,3.45547004817822,0.9872771566223486,0.0,0.0,0.0002307280453239922,1.000040638240517,0.0002307186693232165,199.01499193268083,0.0,1.8727773466797082e-06,5.3074510004902935,0.05162226267411149,7.763199921208108e-05,0.00015309604611191114,0.0006166149096570184,0.09579178104184449,0.07191119858424806,0.023880582457596434,0.09579171427986499,0.07191119858426179,0.023880582457600986,0.37632018877455975,0.37632018877455975,0.12497007353863754,0.0,4.71240288520039,4.583184216712709,5.101956505400665,4.711534334395196,4.583434356026032,5.0977116992772835,24845.956610245026,21119.063118708273,0.85,1.0659089787408107,0.6626943495784956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216598796741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.01205323888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.229384507118,1538.4144968027015,0.37632018877455975,0.12497007353863754,6.112874298809886,3.45547004817822
