time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3352.0,-30.112685270971653,5.035176437141849,35.01332416984165,24.133256985247158,4.993635044148907,-26.60206911085055,-40.13844881029797,1.4830188840278322,-0.32520454108299646,-5.0363915215288895,40.02614390157917,42340.59999371302,25762.149409678637,25762.149409678637,68102.74940339166,77482.2143566289,77482.2143566289,25762.149409678637,103244.36376630754,103244.36376630754,103244.36376630754,128090.2257355871,91694.11022076328,56552.6027504003,39046.119411514424,24845.861969279566,0.0,63891.98138079399,21118.98267388763,1538.4102383401923,0.0,0.8866387748982203,2.81677922578536,0.0014959135982669303,354153.2102535355,1555660.7862534858,4.392620880493503,1555660.7862534858,4.392620880493503,0.85,0.09579148360343373,4.027634451161993,1.2676397976139562,1.0,0.0,4.027634451161782,1.2848063318093148,1.285102776048916,3.1348183391111717,19351.307729817116,1973.284223441962,4632.441516551485,4632.441516551485,5.561246551657857,5.035176437141849,-2.3831399212034152,7.418316358345264,3.455498292854686,3.455498292854686,0.9872852265299102,0.0,0.0,0.0002307186693232165,1.0000404780252843,0.00023070933066509652,199.01531308537864,0.0,1.8659647187395482e-06,5.288144012907879,0.05162412863883023,7.762911328741941e-05,0.00015308955603579707,0.0006165887700028708,0.09579148360341595,0.07191090612554632,0.02388057747786963,0.09579149481527469,0.07191090612555967,0.02388057747787406,0.3763188140331794,0.3763188140331794,0.1249700991951926,0.0,4.71217150818029,4.583228032258944,5.100893078073909,4.711186980445916,4.5833458804657425,5.096581561817402,24845.861969279566,21118.98267388763,0.85,1.0659044833419962,0.6626903576735946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521683270103363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.9927462513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.217839619057,1538.4102383401923,0.3763188140331794,0.1249700991951926,6.112874298809886,3.455498292854686
3353.0,-30.113072330938717,5.03507575443721,35.0133056462164,24.1331220016815,4.993567696083547,-26.60242425436267,-40.13877298040313,1.4829196195074035,-0.3253820898460731,-5.0364227606408045,40.02610880101303,42340.270753233744,25762.081924556696,25762.081924556696,68102.35267779045,77481.93914281964,77481.93914281964,25762.081924556696,103244.02106737634,103244.02106737634,103244.02106737634,128089.79115413263,91693.96396753972,56552.40205824833,39046.17989921266,24845.77008675629,0.0,63891.949985968946,21118.904573742846,1538.4061621716169,0.0,0.8866387429317704,2.81677791462805,0.0014959135982669303,354152.7788989438,1555659.2719895863,4.392621954926091,1555659.2719895863,4.392621954926091,0.85,0.09579118695540709,4.027634451161993,1.2676393761625513,1.0,0.0,4.027634451161468,1.2848068154798582,1.2851032478320608,3.134817158996565,19351.276864245396,1973.2810760295715,4632.441516551485,4632.441516551485,5.561231983719611,5.03507575443721,-2.383160516105212,7.418236270542422,3.455526546725726,3.455526546725726,0.9872932990644931,0.0,0.0,0.00023070933066509652,1.0000403235363189,0.00023070002802413772,199.015633012279,0.0,1.8585359695436158e-06,5.267090937686607,0.05162598717479978,7.762626217112389e-05,0.00015308306849397263,0.0006165626405559152,0.09579118695538959,0.0719106144876263,0.02388057246776329,0.0957911929637128,0.07191061448763944,0.02388057246776765,0.3763174390210294,0.3763174390210294,0.1249701231768491,0.0,4.711957471469191,4.58329513361906,5.099829062401341,4.711040670794716,4.5835044861588585,5.09551354217291,24845.77008675629,21118.904573742846,0.85,1.0658987977788459,0.6626855302198777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521706568315542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.971693176085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.20631256156,1538.4061621716169,0.3763174390210294,0.1249701231768491,6.112874298809886,3.455526546725726
3354.0,-30.113457865651593,5.034975566274158,35.01328717341361,24.132977169379615,4.993495676566891,-26.602778492079047,-40.13910078266633,1.4828163029943486,-0.32561588008013587,-5.036456687160711,40.02607323406582,42339.96318121473,25762.0225795661,25762.0225795661,68101.98576078082,77481.64315867203,77481.64315867203,25762.0225795661,103243.66573823812,103243.66573823812,103243.66573823812,128089.34208794891,91693.79443718918,56552.22051650007,39046.19324521012,24845.67634971079,0.0,63891.86959492091,21118.82489725417,1538.4020388481322,0.0,0.8866386989619564,2.8167770301746846,0.0014959135982669303,354152.3104366646,1555657.7376068062,4.392623432806927,1555657.7376068062,4.392623432806927,0.85,0.09579089088288514,4.027634451161993,1.2676390195498244,1.0,0.0,4.02763445116192,1.2848073180327033,1.285103738548132,3.1348159328117045,19351.24108622241,1973.2774276865607,4632.441516551485,4632.441516551485,5.561219172982468,5.034975566274158,-2.3831829597710086,7.418158526045167,3.4555548015050626,3.4555548015050626,0.9873013718585893,0.0,0.0,0.00023070002802413772,1.0000401647607582,0.0002306907623848574,199.015951679374,0.0,1.8513709791005475e-06,5.246785354770951,0.051627838545778876,7.762337920799367e-05,0.00015307664881614405,0.0006165367844403275,0.09579089088286816,0.07191032363919779,0.023880567243670364,0.09579090139045285,0.07191032363921054,0.023880567243674596,0.37631606523414673,0.37631606523414673,0.1249701450739422,0.0,4.711747285129945,4.583358196491588,5.098792724028556,4.710840807080558,4.583546314804835,5.094582792274025,24845.67634971079,21118.82489725417,0.85,1.0658943961501262,0.6626815500885037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45217297776065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.951387593166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.19480228452,1538.4020388481322,0.37631606523414673,0.1249701450739422,6.112874298809886,3.4555548015050626
3355.0,-30.113841808993172,5.03487588968248,35.01326873499237,24.132837436068826,4.993424628705674,-26.603131200177717,-40.139420761819906,1.482714019890202,-0.325784733492128,-5.036489332564031,40.026037289890176,42339.63014362023,25761.961191001446,25761.961191001446,68101.59133462167,77481.3637988136,77481.3637988136,25761.961191001446,103243.32498981505,103243.32498981505,103243.32498981505,128088.90456600046,91693.64128210249,56552.01324200995,39046.253377880596,24845.579576185413,0.0,63891.832954066005,21118.742639757602,1538.3977126622585,0.0,0.8866386628871576,2.8167754402340943,0.0014959135982669303,354151.85966468684,1555656.186951289,4.392624645326425,1555656.186951289,4.392624645326425,0.85,0.09579059352275,4.027634451161993,1.2676386002963413,1.0,0.0,4.0276344511623465,1.2848078156749454,1.2851042244000006,3.13481471860923,19351.208764067735,1973.2741317440448,4632.441516551485,4632.441516551485,5.5612059211012665,5.03487588968248,-2.383204344662432,7.418080234344912,3.4555830376666044,3.4555830376666044,0.9873094393333155,0.0,0.0,0.0002306907623848574,1.0000399990955218,0.00023068153533209053,199.01626903200295,0.0,1.8440100192920407e-06,5.225924394673643,0.05162968255579817,7.762056514320768e-05,0.0001530701972416497,0.0006165107998566298,0.09579059352273013,0.0719100319614802,0.02388056156124993,0.09579057404719123,0.07191003196149512,0.023880561561254884,0.37631469222721065,0.37631469222721065,0.12497016627313035,0.0,4.711551407980153,4.583435245773387,5.0977716819935495,4.710704599071903,4.583681731469994,5.093625375449221,24845.579576185413,21118.742639757602,0.85,1.0658888340796577,0.6626767176026961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521752895509052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93052663307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.183309661408,1538.3977126622585,0.37631469222721065,0.12497016627313035,6.112874298809886,3.4555830376666044
3356.0,-30.114224303956608,5.034776927759104,35.013250380001224,24.132710904255532,4.99336981675905,-26.60348098084177,-40.139740286953725,1.482626493644223,-0.3260816815288763,-5.036511755797344,40.02600284311704,42339.30153043427,25761.875430805118,25761.875430805118,68101.17696123938,77481.0720472366,77481.0720472366,25761.875430805118,103242.94747804171,103242.94747804171,103242.94747804171,128088.4348315537,91693.48172391603,56551.81641992817,39046.29478220874,24845.487353512002,0.0,63891.78213572074,21118.664250485203,1538.393409554189,0.0,0.8866386734722418,2.8167767312940093,0.0014959135982669303,354151.55004202406,1555654.7008958063,4.392624289548388,1555654.7008958063,4.392624289548388,0.85,0.0957902931393258,4.027634451161993,1.2676381706027318,1.0,0.0,4.027634451164006,1.2848082442011624,1.285104641169469,3.134813673044416,19351.17509059013,1973.2706980049388,4632.441516551485,4632.441516551485,5.561187408143029,5.034776927759104,-2.3832180256519204,7.417994953411025,3.4556112611719048,3.4556112611719048,0.9873175031919728,0.0,0.0,0.00023068153533209053,1.000039848326079,0.00023067234342533227,199.01658518834785,0.0,1.8363336158231913e-06,5.204169467242924,0.05163151888941399,7.761775516542837e-05,0.00015306378016666217,0.0006164849542243344,0.09579029313931425,0.07190973813247624,0.02388055500683801,0.095790351156665,0.07190973813248491,0.023880555006840894,0.3763133207347825,0.3763133207347825,0.12497018715108009,0.0,4.711335927965706,4.583508797725528,5.096682444432872,4.710430074268459,4.583760617636187,5.092282834001367,24845.487353512002,21118.664250485203,0.85,1.0658831963174376,0.6626721014057163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775918057744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90877170564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.171836067611,1538.393409554189,0.3763133207347825,0.12497018715108009,6.112874298809886,3.4556112611719048
3357.0,-30.114605327183824,5.03467836118972,35.01323209827235,24.132566560898,4.9932944528354275,-26.603831492107478,-40.14006368871776,1.4825206177591521,-0.3262159508471427,-5.03654868915565,40.02596826704296,42338.9953492892,25761.82798832607,25761.82798832607,68100.82333761526,77480.79144644568,77480.79144644568,25761.82798832607,103242.61943477175,103242.61943477175,103242.61943477175,128088.01981925764,91693.32440179384,56551.63310878526,39046.32365889842,24845.400384485878,0.0,63891.724043384296,21118.590326812995,1538.3897437022704,0.0,0.8866386105899748,2.8167741850130827,0.0014959135982669303,354151.04006229853,1555653.2092632765,4.3926264031008415,1555653.2092632765,4.3926264031008415,0.85,0.09578999976886925,4.027634451161993,1.267637809044682,1.0,0.0,4.027634451160766,1.2848087584998815,1.2851051437763765,3.1348124182034556,19351.14188901599,1973.267312386594,4632.441516551485,4632.441516551485,5.5611771667878225,5.03467836118972,-2.3832422397931916,7.417920600982912,3.455639534141157,3.455639534141157,0.9873255811831878,0.0,0.0,0.00023067234342533227,1.0000396951217523,0.0002306631872220317,199.01690012909154,0.0,1.8293418943983487e-06,5.18435492872492,0.051633348231308385,7.761491119143573e-05,0.00015305743223389652,0.0006164593870716337,0.09578999976884398,0.07190945034619918,0.023880549422644802,0.09579002951194723,0.07190945034621815,0.023880549422651096,0.3763119502931556,0.3763119502931556,0.12497020295414919,0.0,4.7111495691866025,4.5835952525408175,5.0956713011804595,4.710332738308523,4.583871254408791,5.091556423253337,24845.400384485878,21118.590326812995,0.85,1.0658786307186336,0.6626679117398651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798853826107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88895716712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.160378691544,1538.3897437022704,0.3763119502931556,0.12497020295414919,6.112874298809886,3.455639534141157
3358.0,-30.114984786684076,5.03458011490571,35.013213788250305,24.132413102220767,4.993210014181146,-26.60418150321931,-40.140383248776175,1.4824067307163014,-0.3263108706395883,-5.0365888944115405,40.02593087948452,42338.679890009866,25761.789554081217,25761.789554081217,68100.46944409108,77480.51072932592,77480.51072932592,25761.789554081217,103242.30028340714,103242.30028340714,103242.30028340714,128087.5977822064,91693.16265865629,56551.43618956324,39046.36274343672,24845.297498799264,0.0,63891.66024223599,21118.502873979374,1538.3852390237334,0.0,0.8866385412251669,2.8167707383278624,0.0014959135982669303,354150.48490452033,1555651.5963428451,4.392628734539929,1555651.5963428451,4.392628734539929,0.85,0.09578970405054876,4.027634451161993,1.2676374002313242,1.0,0.0,4.027634451161419,1.2848093102037663,1.285105683842943,3.134811072098492,19351.10775442195,1973.2638316266975,4632.441516551485,4632.441516551485,5.561168870030116,5.03458011490571,-2.383268826733506,7.417848941639216,3.455667761438992,3.455667761438992,0.9873336461254263,0.0,0.0,0.0002306631872220317,1.0000395323321567,0.00023065406892876553,199.01721377818726,0.0,1.8222391978315273e-06,5.164225886654548,0.05163517047050622,7.761210109578259e-05,0.0001530510861262491,0.0006164338272698423,0.09578970405052366,0.07190916088405247,0.02388054316647119,0.09578962431669612,0.07190916088407132,0.023880543166477454,0.37631058152397806,0.37631058152397806,0.12497021870887678,0.0,4.710990777700033,4.583688838576393,5.09474941085108,4.710278023771934,4.5839871801240974,5.090985305965944,24845.297498799264,21118.502873979374,0.85,1.065874156124571,0.6626636360596811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452182170141271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.86882812505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.148938049426,1538.3852390237334,0.37631058152397806,0.12497021870887678,6.112874298809886,3.455667761438992
3359.0,-30.115362819299953,5.034482707613708,35.013195532985094,24.13228506864982,4.993163857395262,-26.604526401531526,-40.140694461856015,1.4823274396267936,-0.3268141485434626,-5.036604031173919,40.02589585434674,42338.336076633226,25761.688875040305,25761.688875040305,68100.02495167353,77480.17807182446,77480.17807182446,25761.688875040305,103241.86694686476,103241.86694686476,103241.86694686476,128087.0650997306,91692.96389768002,56551.2258764711,39046.37557912102,24845.198152865833,0.0,63891.57373198685,21118.41842993596,1538.3803525918247,0.0,0.8866385910344307,2.816775597740773,0.0014959135982669303,354150.275894925,1555650.085339725,4.392627060387439,1555650.085339725,4.392627060387439,0.8500000000000001,0.09578939952902138,4.027634451161993,1.2676369254803288,1.0,0.0,4.0276344511615445,1.2848096999798975,1.2851060619931045,3.1348101210825314,19351.065807509473,1973.2595542320234,4632.441516551485,4632.441516551485,5.561147136557487,5.034482707613708,-2.383276798464533,7.417759506078241,3.4556959210786315,3.4556959210786315,0.9873416917367519,0.0,0.0,0.00023065406892876553,1.0000393837977493,0.00023064498525331444,199.01752624873427,0.0,1.8146973202448357e-06,5.142852205573864,0.051636985167826464,7.760936449085236e-05,0.0001530447044379132,0.000616408124162044,0.09578939952901683,0.07190886422603114,0.023880535302985683,0.09578949069068961,0.07190886422603457,0.023880535302986814,0.37630921458302385,0.37630921458302385,0.124970239165513,0.0,4.710756622184135,4.583728069744836,5.093688751121931,4.709789882630446,4.583856380322288,5.089417329729599,24845.198152865833,21118.41842993596,0.85,1.0658686423555686,0.6626591521165935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452184445530063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84745444397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.137516033197,1538.3803525918247,0.37630921458302385,0.124970239165513,6.112874298809886,3.4556959210786315
3360.0,-30.115739533689847,5.034385567005591,35.01317735422351,24.132136429566913,4.993081955540465,-26.604873688059605,-40.1410173746757,1.4822161099102629,-0.326864676006835,-5.036645614183096,40.02586157213715,42338.04639842481,25761.656872973937,25761.656872973937,68099.70327139876,77479.90655929723,77479.90655929723,25761.656872973937,103241.56343227117,103241.56343227117,103241.56343227117,128086.67798957627,91692.811277936,56551.054724732334,39046.39617022629,24845.114557305104,0.0,63891.51072753139,21118.347373709337,1538.3769871775883,0.0,0.8866385033948344,2.8167714055064237,0.0014959135982669303,354149.7017139896,1555648.6063879977,4.3926300060654455,1555648.6063879977,4.3926300060654455,0.85,0.09578910939664641,4.027634451161993,1.267636563922279,1.0,0.0,4.027634451160913,1.2848102395708654,1.2851065900371308,3.1348088045338494,19351.033598334583,1973.2562698102395,4632.441516551485,4632.441516551485,5.561140228306996,5.034385567005591,-2.3833040876992877,7.417689654704879,3.4557241700703867,3.4557241700703867,0.9873497628772533,0.0,0.0,0.00023064498525331444,1.000039246582398,0.0002306359335811432,199.017837630537,0.0,1.8078106175234157e-06,5.12333529006136,0.05163879297844399,7.760652510034208e-05,0.00015303846015297235,0.0006163829744648933,0.09578910939662391,0.07190857904172923,0.023880530354894684,0.09578912910590683,0.07190857904174612,0.02388053035490029,0.37630784586951044,0.37630784586951044,0.12497025435040564,0.0,4.710577523170002,4.583798944723242,5.092753827494448,4.709780938176266,4.584003837222269,5.0889349684552485,24845.114557305104,21118.347373709337,0.85,1.0658646586369418,0.6626552716678992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867123694676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.827937528455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.126109953571,1538.3769871775883,0.37630784586951044,0.12497025435040564,6.112874298809886,3.4557241700703867
3361.0,-30.116114745118896,5.034289047176246,35.013159186372576,24.132010770868533,4.993020794727001,-26.605217547394783,-40.14133218498898,1.4821235970028022,-0.32699486309968506,-5.036670090978519,40.025825532404426,42337.72972815859,25761.582379521416,25761.582379521416,68099.31210768002,77479.64409725796,77479.64409725796,25761.582379521416,103241.22647677938,103241.22647677938,103241.22647677938,128086.23910015964,91692.67549931408,56550.86432080324,39046.45686501204,24845.012623380266,0.0,63891.46948839231,21118.260729873226,1538.3721737601832,0.0,0.8866385092892539,2.81677026061907,0.0014959135982669303,354149.36373712437,1555647.0516169858,4.392629807946517,1555647.0516169858,4.392629807946517,0.85,0.09578880767868064,4.027634451161993,1.2676361682964492,1.0,0.0,4.027634451162696,1.2848106910655528,1.285107030005668,3.134807702932243,19351.00494334366,1973.2533478143569,4632.441516551485,4632.441516551485,5.561124147488223,5.034289047176246,-2.383318698414023,7.417607745590269,3.455752337166295,3.455752337166295,0.9873578106189413,0.0,0.0,0.0002306359335811432,1.0000390901194105,0.0002306269183473657,199.018147770889,0.0,1.8014442224608746e-06,5.105292926454118,0.05164059442266645,7.76037570480817e-05,0.0001530321765330615,0.0006163576663408624,0.09578880767866269,0.07190828479756001,0.023880522881102678,0.09578879109502345,0.07190828479757348,0.023880522881107154,0.3763064776838282,0.3763064776838282,0.1249702722387871,0.0,4.710406623214453,4.58389676253779,5.091770538714343,4.709675227878847,4.5842417637022095,5.08779080556377,24845.012623380266,21118.260729873226,0.85,1.065859224290532,0.6626507430049083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521889713109717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80989516485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.114717681316,1538.3721737601832,0.3763064776838282,0.1249702722387871,6.112874298809886,3.455752337166295
3362.0,-30.116488374910514,5.034193103060416,35.01314110267482,24.131879629008495,4.992960736273421,-26.605559872878633,-40.141642978973664,1.4820322342415102,-0.32722703109340046,-5.0366960685174895,40.025791647835035,42337.40322819052,25761.513293899592,25761.513293899592,68098.9165220901,77479.35506539322,77479.35506539322,25761.513293899592,103240.86835929281,103240.86835929281,103240.86835929281,128085.79271718118,91692.51295836928,56550.66387308406,39046.49898365024,24844.924357888365,0.0,63891.42334153861,21118.18570420511,1538.3681763931395,0.0,0.8866384997258971,2.8167702834072834,0.0014959135982669303,354149.0050381916,1555645.5898218038,4.392630129383089,1555645.5898218038,4.392630129383089,0.85,0.09578851034084383,4.027634451161993,1.2676357539882885,1.0,0.0,4.027634451163599,1.284811137104569,1.2851074645640863,3.1348066146426854,19350.970640378793,1973.2498498854138,4632.441516551485,4632.441516551485,5.5611092340518455,5.034193103060416,-2.383334237381736,7.4175273404421525,3.4557805296294517,3.4557805296294517,0.9873658656084148,0.0,0.0,0.0002306269183473657,1.0000389254581727,0.00023061794143833234,199.01845660474766,0.0,1.7941951281174005e-06,5.084748993084713,0.05164238861779456,7.760102439998434e-05,0.00015302589394738136,0.0006163323623823347,0.0957885103408286,0.07190799414189139,0.023880516198937204,0.0957885419354082,0.07190799414190283,0.023880516198941003,0.376305111602193,0.376305111602193,0.1249702887325246,0.0,4.7102292317001115,4.583991157263313,5.090771514714902,4.709469037424071,4.5843196289716275,5.086725984368911,24844.924357888365,21118.18570420511,0.85,1.0658538025997617,0.6626461113860508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191221246751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78935123148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.10334296123,1538.3681763931395,0.376305111602193,0.1249702887325246,6.112874298809886,3.4557805296294517
3363.0,-30.1168605080509,5.034097628893881,35.013123080821785,24.131733818817906,4.992893464639879,-26.60590157253891,-40.14195370310915,1.4819345291278967,-0.32753993338002374,-5.0367265191343975,40.02575728178827,42337.08275911408,25761.456899984267,25761.456899984267,68098.53965909834,77479.03589858433,77479.03589858433,25761.456899984267,103240.4927985686,103240.4927985686,103240.4927985686,128085.32769349575,91692.31675814603,56550.46595533971,39046.500892007025,24844.834894927157,0.0,63891.335786934185,21118.109660688082,1538.364209774168,0.0,0.8866384691150024,2.8167708468585437,0.0014959135982669303,354148.58457517606,1555644.1072565382,4.392631158254192,1555644.1072565382,4.392631158254192,0.85,0.09578821447516808,4.027634451161993,1.2676353067113086,1.0,0.0,4.027634451162071,1.2848116127361906,1.2851079287711697,3.1348054541510315,19350.929233892733,1973.2456275988982,4632.441516551485,4632.441516551485,5.561097060360041,5.034097628893881,-2.383352934523583,7.417450563417464,3.4558087348998034,3.4558087348998034,0.9873739242570867,0.0,0.0,0.00023061794143833234,1.0000387696496644,0.00023060900080816154,199.01876420235018,0.0,1.786570580901999e-06,5.0631410262762655,0.05164417518837546,7.759829245496678e-05,0.00015301964898336556,0.0006163072099501183,0.09578821447515122,0.07190770505584282,0.023880509419308398,0.09578831080250408,0.07190770505585549,0.0238805094193126,0.37630374706133984,0.37630374706133984,0.12497030250041777,0.0,4.710032519835181,4.584049684181366,5.089803126967411,4.709186585754367,4.584226228512534,5.085871620271462,24844.834894927157,21118.109660688082,0.85,1.0658493647118978,0.6626420036090721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521934617049426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.767743264674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.09198741957,1538.364209774168,0.37630374706133984,0.12497030250041777,6.112874298809886,3.4558087348998034
3364.0,-30.11723108972762,5.034002529965749,35.01310506816285,24.131599778216355,4.992818142334899,-26.606242680709506,-40.14226805940268,1.4818297333168018,-0.32748338102544494,-5.036761066108307,40.02572150587543,42336.78426174459,25761.41187137589,25761.41187137589,68098.19613312048,77478.79697530689,77478.79697530689,25761.41187137589,103240.20884668278,103240.20884668278,103240.20884668278,128084.94721213449,91692.1969161782,56550.28610899818,39046.567563533354,24844.7383654517,0.0,63891.30592898505,21118.027610633944,1538.3599396787463,0.0,0.8866384227407997,2.8167660664225433,0.0014959135982669303,354148.107550017,1555642.5638702083,4.3926327169502155,1555642.5638702083,4.3926327169502155,0.85,0.09578791827117827,4.027634451161993,1.2676349748251963,1.0,0.0,4.0276344511626725,1.2848121214656962,1.2851084261303756,3.1348042129049363,19350.90394220505,1973.2430485644995,4632.441516551485,4632.441516551485,5.561087340084411,5.034002529965749,-2.383374568978183,7.417377098943932,3.4558369220313323,3.4558369220313323,0.9873819777232378,0.0,0.0,0.00023060900080816154,1.0000386081291588,0.0002306000977698028,199.0190705183794,0.0,1.7793531677835782e-06,5.042686877498661,0.05164595454154325,7.759552866581869e-05,0.00015301347214234285,0.0006162823318924159,0.09578791827115662,0.07190741581567262,0.02388050245548401,0.0957878773441597,0.07190741581568887,0.023880502455489408,0.37630238164006186,0.37630238164006186,0.12497031528021878,0.0,4.709894921023704,4.58416636070217,5.08889677023069,4.709277685082839,4.584567760012533,5.085205581463583,24844.7383654517,21118.027610633944,0.85,1.0658444860840905,0.6626376413216811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956931950821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74728911589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.080649406493,1538.3599396787463,0.37630238164006186,0.12497031528021878,6.112874298809886,3.4558369220313323
3365.0,-30.117600329903706,5.033907979412605,35.01308707231986,24.13145857807251,4.992754953584716,-26.606581367871453,-40.14257829459382,1.481735991552368,-0.3278103447098033,-5.0367870136645,40.02568597035579,42336.474355797705,25761.34606637725,25761.34606637725,68097.82042217496,77478.4797498687,77478.4797498687,25761.34606637725,103239.82581624595,103239.82581624595,103239.82581624595,128084.46535938975,91692.00314316628,56550.099282975076,39046.55984465689,24844.639543143796,0.0,63891.19938780069,21117.943611672225,1538.3553308181772,0.0,0.8866384193135992,2.8167673410891143,0.0014959135982669303,354147.74926608434,1555641.030855677,4.392632832142796,1555641.030855677,4.392632832142796,0.8499999999999999,0.09578761870710524,4.027634451161993,1.2676345517253504,1.0,0.0,4.0276344511617275,1.2848125784036961,1.285108871734424,3.1348030980254658,19350.8630479625,1973.238878512285,4632.441516551485,4632.441516551485,5.561073134832512,5.033907979412605,-2.383389772816723,7.417297752229328,3.455865063236169,3.455865063236169,0.9873900180674768,0.0,0.0,0.0002306000977698028,1.0000384684821886,0.00023059122727528352,199.01937572637718,0.0,1.7718744189448783e-06,5.021492103289785,0.05164772641596219,7.759280119821766e-05,0.00015300729657158514,0.0006162574589508766,0.09578761870709179,0.07190712385570988,0.023880494851381915,0.09578763334412328,0.07190712385571997,0.023880494851385266,0.37630101908120456,0.37630101908120456,0.12497033038716887,0.0,4.709721381539794,4.5842423547351245,5.087968787810439,4.708976668954676,4.584497279965603,5.08420747684562,24844.639543143796,21117.943611672225,0.85,1.0658403829429046,0.6626338957706495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521979153884068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.726094341684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.069330069968,1538.3553308181772,0.37630101908120456,0.12497033038716887,6.112874298809886,3.455865063236169
3366.0,-30.1179681125383,5.033813953272147,35.01306913628083,24.13133291937413,4.9926927965522125,-26.606918639929024,-40.14288828531278,1.4816433239430598,-0.32789382636667597,-5.036813551345268,40.02565172058141,42336.16984168018,25761.283136855018,25761.283136855018,68097.4529785352,77478.22145732543,77478.22145732543,25761.283136855018,103239.50459418044,103239.50459418044,103239.50459418044,128084.05319489524,91691.86813210296,56549.917645968875,39046.61165126009,24844.548600714796,0.0,63891.160251974885,21117.866310607576,1538.3511932578554,0.0,0.8866384082196058,2.8167653403947965,0.0014959135982669303,354147.3828340036,1555639.5533097219,4.392633205026065,1555639.5533097219,4.392633205026065,0.85,0.09578732147778433,4.027634451161993,1.2676341588469224,1.0,0.0,4.02763445116142,1.2848130302495693,1.285109312286978,3.1348019955710154,19350.834554958674,1973.2359730344895,4632.441516551485,4632.441516551485,5.561059550306512,5.033813953272147,-2.3834052665756413,7.417219219847788,3.4558932113692467,3.4558932113692467,0.9873980603912134,0.0,0.0,0.00023059122727528352,1.0000383167442235,0.00023058239210874262,199.01967973041664,0.0,1.7654002816124196e-06,5.003144398089597,0.05164949181624381,7.759007596845155e-05,0.00015300115130683197,0.0006162327080708452,0.09578732147777314,0.07190683365151672,0.02388048782625641,0.09578730647929966,0.07190683365152513,0.023880487826259202,0.37629965642199714,0.37629965642199714,0.12497034543964226,0.0,4.709571384165542,4.584351645460686,5.087034919708287,4.708919724978614,4.584738642048592,5.083248943366982,24844.548600714796,21117.866310607576,0.85,1.0658352847243888,0.6626295355212549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522001295438849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.707746636486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.05802525545,1538.3511932578554,0.37629965642199714,0.12497034543964226,6.112874298809886,3.4558932113692467
3367.0,-30.11833460887284,5.033720563958934,35.01305128794156,24.1312057589181,4.99263999991219,-26.607253818062635,-40.14319418985394,1.4815592091019816,-0.32819940726034247,-5.0368341788603965,40.0256184029342,42335.85388261165,25761.20671758548,25761.20671758548,68097.06060019713,77477.9191664493,77477.9191664493,25761.20671758548,103239.12588403477,103239.12588403477,103239.12588403477,128083.58649246753,91691.69239310609,56549.72788153588,39046.627235078005,24844.46060843276,0.0,63891.087843510766,21117.791517167847,1538.3470831535667,0.0,0.8866384238625963,2.816766954954479,0.0014959135982669303,354147.0980096486,1555638.1159770375,4.392632679245207,1555638.1159770375,4.392632679245207,0.85,0.09578702265964827,4.027634451161993,1.267633762122132,1.0,0.0,4.027634451163479,1.2848134420102335,1.2851097127904636,3.1348009909207604,19350.7974666506,1973.232191079584,4632.441516551485,4632.441516551485,5.561043053763757,5.033720563958934,-2.3834162395173117,7.417136803476247,3.4559213601158962,3.4559213601158962,0.9874061028902561,0.0,0.0,0.00023058239210874262,1.0000381828457796,0.0002305735881529853,199.0199826720343,0.0,1.7583720153339048e-06,4.983226291456286,0.05165125018825914,7.758738674836216e-05,0.00015299500536038044,0.0006162079544451821,0.09578702265963489,0.07190654249570495,0.02388048016392993,0.09578710715342664,0.071906542495715,0.02388048016393327,0.37629829575317175,0.37629829575317175,0.12497035947281465,0.0,4.709392155206672,4.584438345095066,5.086051796047968,4.708634771600032,4.584746149643934,5.082080058041868,24844.46060843276,21117.791517167847,0.85,1.0658303512844876,0.6626253412104264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202334965601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68782852985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.04673733234,1538.3470831535667,0.37629829575317175,0.12497035947281465,6.112874298809886,3.4559213601158962
3368.0,-30.118699569271154,5.033627403307328,35.013033469232994,24.131062114052497,4.992558462460679,-26.607590487899245,-40.14350030394269,1.481449381088742,-0.3281483200794355,-5.036873671926515,40.02558356930547,42335.545421529154,25761.17927819273,25761.17927819273,68096.72469972188,77477.6664368366,77477.6664368366,25761.17927819273,103238.84571502934,103238.84571502934,103238.84571502934,128083.21698077052,91691.55395951422,56549.53329063149,39046.689632091926,24844.37126574118,0.0,63891.06089783311,21117.715575880004,1538.3433357323909,0.0,0.8866383488704996,2.816761668697093,0.0014959135982669303,354146.55269060767,1555636.613245559,4.392635199825329,1555636.613245559,4.392635199825329,0.85,0.09578673103156743,4.027634451161993,1.2676333763869483,1.0,0.0,4.027634451161292,1.284813974001152,1.285110233592022,3.134799692923002,19350.76825134953,1973.229211947967,4632.441516551485,4632.441516551485,5.56103713045255,5.033627403307328,-2.3834410112813895,7.417068414588718,3.455949544261864,3.455949544261864,0.9874141555033897,0.0,0.0,0.0002305735881529853,1.0000380229376036,0.0002305648214011676,199.02028434487457,0.0,1.7521631222667105e-06,4.965630288503857,0.05165300235138141,7.758469577239182e-05,0.00015298889238059347,0.0006161833335971928,0.09578673103154046,0.07190625738642255,0.023880473645117913,0.09578668594961823,0.0719062573864428,0.02388047364512464,0.37629693537898623,0.37629693537898623,0.12497036907979699,0.0,4.709274030908148,4.58456418984855,5.085196065679725,4.708725351847079,4.584992911545953,5.081697962351484,24844.37126574118,21117.715575880004,0.85,1.0658255433982222,0.6626207927463759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522045326803394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6702325269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.035462918686,1538.3433357323909,0.37629693537898623,0.12497036907979699,6.112874298809886,3.455949544261864
3369.0,-30.119062947214804,5.033535040043081,35.013015693356074,24.130938620679103,4.992515368708154,-26.607921888631605,-40.14380184290928,1.4813743101250345,-0.3286032008326174,-5.036885821651052,40.02554917944575,42335.22486463515,25761.083591709626,25761.083591709626,68096.30845634478,77477.33970577725,77477.33970577725,25761.083591709626,103238.42329748688,103238.42329748688,103238.42329748688,128082.6960271858,91691.35644997087,56549.34151666647,39046.68325922712,24844.272729698925,0.0,63890.95598892604,21117.631820244085,1538.3384205593218,0.0,0.8866384115979913,2.81676623976239,0.0014959135982669303,354146.3849277184,1555635.129659463,4.392633091474221,1555635.129659463,4.392633091474221,0.85,0.0957864262423706,4.027634451161993,1.2676328802062202,1.0,0.0,4.0276344511624,1.2848143433109351,1.285110591722728,3.1347987918494726,19350.726568541948,1973.2249614844977,4632.441516551485,4632.441516551485,5.561016474717824,5.033535040043081,-2.3834455234744314,7.416980563517512,3.4559776417385613,3.4559776417385613,0.9874221833538747,0.0,0.0,0.0002305648214011676,1.000037858181447,0.00023055609296676634,199.0205847104753,0.0,1.744761439541327e-06,4.944653919660121,0.05165474711282095,7.758204509959336e-05,0.00015298277630157423,0.0006161587002666289,0.09578642624236437,0.07190596201772302,0.02388046422464135,0.0957865421204454,0.0719059620177277,0.0238804642246429,0.3762955776731163,0.3762955776731163,0.12497038221893787,0.0,4.7090806288543945,4.584633247859188,5.084209260327384,4.708282620818409,4.584886512145886,5.0802389424543435,24844.272729698925,21117.631820244085,0.85,1.0658207785801113,0.6626168635193523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522067211910703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.64925615805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.024207058412,1538.3384205593218,0.3762955776731163,0.12497038221893787,6.112874298809886,3.4559776417385613
3370.0,-30.1194248154783,5.033442780835318,35.012997955818676,24.130790715012722,4.992427244575766,-26.608256433850894,-40.14410760775206,1.4812588629483263,-0.3284689544587991,-5.036930262464817,40.02551474440633,42334.92836383399,25761.071104931532,25761.071104931532,68095.99946876553,77477.0963751895,77477.0963751895,25761.071104931532,103238.16748012103,103238.16748012103,103238.16748012103,128082.35515484531,91691.22350061926,56549.154978566665,39046.74280228066,24844.187674724286,0.0,63890.93047700495,21117.559523515643,1538.3350335578225,0.0,0.8866383099500318,2.81675928038664,0.0014959135982669303,354145.77129134646,1555633.6441253757,4.392636507992062,1555633.6441253757,4.392636507992062,0.85,0.09578613783205855,4.027634451161993,1.2676325384294613,1.0,0.0,4.0276344511623625,1.2848149014349037,1.2851111387603804,3.1347974300919614,19350.698510645867,1973.222100375344,4632.441516551485,4632.441516551485,5.561013779210919,5.033442780835318,-2.3834737042038348,7.4169164850391525,3.456005824492692,3.456005824492692,0.9874302355693406,0.0,0.0,0.00023055609296676634,1.000037701005956,0.0002305474010978244,199.02088382898114,0.0,1.7371381181435757e-06,4.923049426818894,0.05165648425093909,7.757935736480098e-05,0.00015297673560196536,0.000616134370536775,0.09578613783203234,0.07190567970326485,0.02388045812876749,0.09578608358429574,0.07190567970328453,0.02388045812877403,0.3762942187407328,0.3762942187407328,0.12497038966143632,0.0,4.708973872448496,4.584757599816612,5.083403731661008,4.708461308006008,4.585170996736167,5.0800970107347325,24844.187674724286,21117.559523515643,0.85,1.0658163679941088,0.6626124873712834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522089002187621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.627651665214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.01297073463,1538.3350335578225,0.3762942187407328,0.12497038966143632,6.112874298809886,3.456005824492692
3371.0,-30.11978529887076,5.033351167791309,35.01298019836967,24.13066376410427,4.992372359198322,-26.608586408251117,-40.14440890224648,1.4811734685786795,-0.3287238129287857,-5.036948814653901,40.025478689362714,42334.61933802898,25760.99356528104,25760.99356528104,68095.61290331002,77476.80347474488,77476.80347474488,25760.99356528104,103237.79704002592,103237.79704002592,103237.79704002592,128081.87846436445,91691.05387991839,56548.96884832674,39046.76114621294,24844.08142433852,0.0,63890.84257055147,21117.46921068774,1538.3298257579881,0.0,0.8866383460887997,2.8167604694198545,0.0014959135982669303,354145.51512396196,1555632.0887051516,4.39263529332182,1555632.0887051516,4.39263529332182,0.8499999999999999,0.09578583417051406,4.027634451161993,1.2676321625849232,1.0,0.0,4.027634451162451,1.284815318886862,1.2851115451405621,3.1347964115585527,19350.66271355517,1973.2184500879682,4632.441516551485,4632.441516551485,5.560997040812773,5.033351167791309,-2.3834827734727946,7.416833941264104,3.456033884698422,3.456033884698422,0.9874382527709777,0.0,0.0,0.0002305474010978244,1.000037556832531,0.0002305387427928694,199.02118180354918,0.0,1.7298634389538951e-06,4.902432985995339,0.05165821411437804,7.757670900948273e-05,0.00015297069208834165,0.0006161100294730981,0.0957858341705016,0.07190538522574022,0.023880448944761375,0.09578580365306698,0.07190538522574957,0.023880448944764484,0.3762928622276767,0.3762928622276767,0.12497040288620288,0.0,4.708831402263115,4.584861601368971,5.082516122672644,4.708225001725111,4.5852425366437615,5.078930389828372,24844.08142433852,21117.46921068774,0.85,1.0658117840301673,0.6626085622721436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452211070199733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60703522439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.001752542177,1538.3298257579881,0.3762928622276767,0.12497040288620288,6.112874298809886,3.456033884698422
3372.0,-30.12014427188642,5.033260039231649,35.01296251904283,24.13053768631073,4.992311930399441,-26.60891557762582,-40.14471009196711,1.4810832361388593,-0.3288290597952823,-5.036974404967336,40.02544544993397,42334.31630105347,25760.935427159206,25760.935427159206,68095.25172821268,77476.53647665218,77476.53647665218,25760.935427159206,103237.47190381138,103237.47190381138,103237.47190381138,128081.46715483644,91690.90730700211,56548.78581788603,39046.80165457342,24843.99525102506,0.0,63890.79690559848,21117.3959633713,1538.3259353116011,0.0,0.8866383361603876,2.816758866028511,0.0014959135982669303,354145.16177486634,1555630.6547520333,4.392635627028454,1555630.6547520333,4.392635627028454,0.85,0.09578553882829396,4.027634451161993,1.2676317301439122,1.0,0.0,4.027634451163554,1.284815758903874,1.2851119741341184,3.134795337969799,19350.63178051486,1973.215295795696,4632.441516551485,4632.441516551485,5.560984490601047,5.033260039231649,-2.3834968571047312,7.416756896336381,3.4560619860648716,3.4560619860648716,0.9874462817328205,0.0,0.0,0.0002305387427928694,1.0000373995817915,0.0002305301210627513,199.02147853042726,0.0,1.72318608455945e-06,4.8835093636414815,0.0516599373004626,7.757406165865922e-05,0.00015296468113421019,0.0006160858195471539,0.09578553882828354,0.07190509715860771,0.023880441669675834,0.09578550581329674,0.07190509715861552,0.023880441669678433,0.37629150649839255,0.37629150649839255,0.12497041522022527,0.0,4.708704159510603,4.5849841076635585,5.081633863524587,4.708145345172056,4.585425756974928,5.078056126984961,24843.99525102506,21117.3959633713,0.85,1.0658068927959448,0.6626042928155103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522132318823402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58811160204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.990550031034,1538.3259353116011,0.37629150649839255,0.12497041522022527,6.112874298809886,3.4560619860648716
3373.0,-30.12050199862252,5.03316934770119,35.01294488252483,24.130406963545852,4.992247430252451,-26.60924403226342,-40.14501114198936,1.4809894638933307,-0.32892199706526526,-5.0370017952685435,40.025411338170514,42334.01816104402,25760.882983655116,25760.882983655116,68094.90114469914,77476.26720377605,77476.26720377605,25760.882983655116,103237.15018743117,103237.15018743117,103237.15018743117,128081.05446641118,91690.75630843834,56548.605606190074,39046.834113609184,24843.90427898002,0.0,63890.738392589206,21117.318637133016,1538.3218096997346,0.0,0.8866383202216648,2.816756890261633,0.0014959135982669303,354144.78357198334,1555629.1831673265,4.392636162749324,1555629.1831673265,4.392636162749324,0.85,0.095785243253804,4.027634451161993,1.2676313548488545,1.0,0.0,4.027634451164667,1.2848162154060503,1.285112419663626,3.134794224159997,19350.599913477086,1973.212046262188,4632.441516551485,4632.441516551485,5.560973169680126,5.03316934770119,-2.383512158493358,7.416681506194548,3.4560900808956934,3.4560900808956934,0.987454308827341,0.0,0.0,0.0002305301210627513,1.0000372698452682,0.00023052152956101355,199.02177422790894,0.0,1.7159094755925886e-06,4.862887453829396,0.051661653209938194,7.757141561920239e-05,0.00015295870544354892,0.0006160617516495771,0.09578524325378279,0.0719048091443613,0.0238804341094215,0.09578518001887272,0.07190480914437722,0.023880434109426786,0.37629015258808135,0.37629015258808135,0.12497042657446998,0.0,4.708589936236308,4.5851167448620345,5.0807733536368005,4.7080797982033005,4.585595515037767,5.077279185215673,24843.90427898002,21117.318637133016,0.85,1.0658023816578333,0.6626002332437343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215384513899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56748969222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.979365761657,1538.3218096997346,0.37629015258808135,0.12497042657446998,6.112874298809886,3.4560900808956934
3374.0,-30.120858307506943,5.033079386179326,35.01292733771886,24.13028849931436,4.992205047562003,-26.60956899881014,-40.1453041244298,1.4809157388652145,-0.32928764355153817,-5.037014743707785,40.025378736432636,42333.692626745906,25760.795382623655,25760.795382623655,68094.48800936955,77475.95794854095,77475.95794854095,25760.795382623655,103236.7533311646,103236.7533311646,103236.7533311646,128080.5694489675,91690.57370917498,56548.40633473734,39046.85263826404,24843.81611780289,0.0,63890.66875606693,21117.243700132454,1538.3175069005779,0.0,0.8866383723988396,2.8167601929031534,0.0014959135982669303,354144.60478117754,1555627.7767262498,4.392634409007747,1555627.7767262498,4.392634409007747,0.85,0.09578494252676685,4.027634451161993,1.267630925155245,1.0,0.0,4.027634451161131,1.2848165780584258,1.2851127713605297,3.134793339332862,19350.5613773647,1973.2081166723294,4632.441516551485,4632.441516551485,5.560954259342855,5.033079386179326,-2.38351665217359,7.416596038352916,3.4561181556827236,3.4561181556827236,0.9874623301950639,0.0,0.0,0.00023052152956101355,1.0000371222319318,0.00023051297240498863,199.02206875416377,0.0,1.7098959191280335e-06,4.845845034808847,0.05166336310585732,7.756884056881209e-05,0.00015295268899220146,0.0006160375195828564,0.09578494252675979,0.07190451737227098,0.0238804251544888,0.09578503004508009,0.0719045173722763,0.02388042515449056,0.37628880082922755,0.37628880082922755,0.1249704378761749,0.0,4.708422546551105,4.585211619010579,5.079813209329586,4.707727100156262,4.585566637870613,5.075948013769619,24843.81611780289,21117.243700132454,0.85,1.0657970770247014,0.6625958602558215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522175296780346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55044727321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.968194493647,1538.3175069005779,0.37628880082922755,0.1249704378761749,6.112874298809886,3.4561181556827236
3375.0,-30.121213161465462,5.032989579993433,35.0129098395455,24.13014464490118,4.992123675038419,-26.609896554977503,-40.14560499982906,1.4808070685503956,-0.3292153399884228,-5.037054389837396,40.02534500508538,42333.406260754935,25760.776742307124,25760.776742307124,68094.18300306206,77475.70375964227,77475.70375964227,25760.776742307124,103236.4805019494,103236.4805019494,103236.4805019494,128080.21287210652,91690.42980376845,56548.22984896032,39046.888838675695,24843.73237015713,0.0,63890.621208832825,21117.17251463356,1538.3140793813072,0.0,0.886638292631766,2.8167546093613405,0.0014959135982669303,354144.0573516668,1555626.3215547635,4.392637090081167,1555626.3215547635,4.392637090081167,0.85,0.09578465333806202,4.027634451161993,1.2676305207377299,1.0,0.0,4.027634451159981,1.2848171041260867,1.285113286554514,3.1347920557934428,19350.53100728096,1973.2050197856515,4632.441516551485,4632.441516551485,5.560950235478449,5.032989579993433,-2.3835406974937414,7.416530277487174,3.456146299536463,3.456146299536463,0.9874703712961324,0.0,0.0,0.00023051297240498863,1.000036970754634,0.00023050445048150784,199.02236207853684,0.0,1.7030628947317241e-06,4.826480243669706,0.05166506616875205,7.756619622871288e-05,0.00015294677617627575,0.0006160137049217306,0.09578465333803624,0.07190423519434193,0.0238804181436943,0.09578461813939555,0.07190423519436129,0.023880418143700725,0.3762874485890061,0.3762874485890061,0.12497044251768663,0.0,4.708321133024924,4.585342401805747,5.079009797107744,4.707839049848985,4.585790585277664,5.075720677648974,24843.73237015713,21117.17251463356,0.85,1.065793096305786,0.6625918712291746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452219666345821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.53108248206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.957039705709,1538.3140793813072,0.3762874485890061,0.12497044251768663,6.112874298809886,3.456146299536463
