time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3376.0,-30.121566585191857,5.03290041829939,35.012892341260944,24.130016995500796,4.9920726820296455,-26.610219785447892,-40.14589770287273,1.4807258822857057,-0.3295450047976942,-5.037070603762751,40.02531000549689,42333.092037162794,25760.699403285187,25760.699403285187,68093.79144044798,77475.3921200186,77475.3921200186,25760.699403285187,103236.0915233038,103236.0915233038,103236.0915233038,128079.72220622879,91690.24017015641,56548.03723493122,39046.89215025021,24843.630682924988,0.0,63890.5228331752,21117.08608048624,1538.3090741859278,0.0,0.8866383368600206,2.816757056693236,0.0014959135982669303,354143.8334717139,1555624.8116723911,4.392635603512892,1555624.8116723911,4.392635603512892,0.85,0.09578435027231881,4.027634451161993,1.2676300767576323,1.0,0.0,4.02763445116272,1.2848175015415044,1.2851136731118595,3.134791086150133,19350.490986625613,1973.2009388145405,4632.441516551485,4632.441516551485,5.560933540389767,5.03290041829939,-2.383547421353818,7.416447839653209,3.456174340314018,3.456174340314018,0.9874783829468623,0.0,0.0,0.00023050445048150784,1.0000368218488445,0.00023049596319399187,199.02265422143077,0.0,1.6960533406007836e-06,4.8066151672626205,0.05166676222209265,7.756362379396448e-05,0.00015294082668754335,0.0006159897425559452,0.09578435027231316,0.07190394217981488,0.023880408092498275,0.09578439448608464,0.07190394217981913,0.023880408092499684,0.3762860982053978,0.3762860982053978,0.12497045069936077,0.0,4.708168437463428,4.585430645655265,5.078128720974519,4.707525598965049,4.585752969965881,5.074573574056728,24843.630682924988,21117.08608048624,0.85,1.0657886087150665,0.6625879733008118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522217942948632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.511217405656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.945902187823,1538.3090741859278,0.3762860982053978,0.12497045069936077,6.112874298809886,3.456174340314018
3377.0,-30.121918606523995,5.032811554503836,35.012874886336846,24.12988197701054,4.9920014362022185,-26.610543779063555,-40.14619424762202,1.480626608741786,-0.329542629083619,-5.037102710786938,40.025276271889986,42332.79996549661,25760.663655466495,25760.663655466495,68093.4636209631,77475.13281409997,77475.13281409997,25760.663655466495,103235.79646956647,103235.79646956647,103235.79646956647,128079.33994864157,91690.0941044883,56547.858014758,39046.928988589214,24843.5434790751,0.0,63890.47246766431,21117.011957213832,1538.3052728393614,0.0,0.8866382955166693,2.8167532747419437,0.0014959135982669303,354143.39014206966,1555623.3564055206,4.392636993115868,1555623.3564055206,4.392636993115868,0.8499999999999999,0.09578405730804318,4.027634451161993,1.2676297020120546,1.0,0.0,4.02763445116352,1.2848179835042368,1.285114144280505,3.134789910222884,19350.460160635965,1973.197795438398,4632.441516551485,4632.441516551485,5.560925823547888,5.032811554503836,-2.3835657265564754,7.416377281060312,3.456202425836304,3.456202425836304,0.9874864073818012,0.0,0.0,0.00023049596319399187,1.0000366758421613,0.0002304875098704597,199.02294520584752,0.0,1.6891624885678068e-06,4.787086492601165,0.05166845138458122,7.756101767663636e-05,0.00015293494551735551,0.0006159660553522835,0.09578405730802463,0.07190365704675211,0.023880400261272514,0.09578402471928905,0.07190365704676605,0.02388040026127714,0.3762847468135726,0.3762847468135726,0.12497045646594608,0.0,4.7080591958753075,4.585549231543098,5.077330677122347,4.7075600817033205,4.58596287921182,5.074077389003264,24843.5434790751,21117.011957213832,0.85,1.0657843179266826,0.6625839241824627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522239136731698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.491688730996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.934781493788,1538.3052728393614,0.3762847468135726,0.12497045646594608,6.112874298809886,3.456202425836304
3378.0,-30.122269189853483,5.032723335295094,35.012857470989125,24.12976958965885,4.991953284983027,-26.610864168652743,-40.146486496645934,1.4805482637822929,-0.3296711143902371,-5.03711800109984,40.025242514782185,42332.49618966556,25760.5863050491,25760.5863050491,68093.08249471466,77474.87152244383,77474.87152244383,25760.5863050491,103235.45782749294,103235.45782749294,103235.45782749294,128078.90650191912,91689.95482260185,56547.675850191255,39046.97663601177,24843.448674426178,0.0,63890.425310437946,21116.93137326225,1538.3006455476425,0.0,0.8866383399481909,2.8167531806077024,0.0014959135982669303,354143.1790155568,1555621.90012585,4.392635499715539,1555621.90012585,4.392635499715539,0.85,0.09578375574087575,4.027634451161993,1.2676293008914223,1.0,0.0,4.027634451163631,1.2848183674858888,1.285114517489117,3.1347889733575345,19350.430766309117,1973.1947980512323,4632.441516551485,4632.441516551485,5.560909125999281,5.032723335295094,-2.3835715372543715,7.416294872549465,3.4562304526218113,3.4562304526218113,0.9874944150348032,0.0,0.0,0.0002304875098704597,1.0000365261242412,0.0002304790913625336,199.0232350023437,0.0,1.682405346148144e-06,4.76793675098384,0.05167013378992737,7.755844939053807e-05,0.00015292906047992163,0.0006159423525727684,0.0957837557408677,0.07190336514659576,0.023880390594271945,0.09578373819552877,0.0719033651466018,0.02388039059427395,0.3762833965147534,0.3762833965147534,0.12497046475036794,0.0,4.707942794534858,4.585683876073745,5.076455415594694,4.70744688670959,4.586193549453071,5.0729252861718805,24843.448674426178,21116.93137326225,0.85,1.065779139266273,0.6625796585947846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452226024647605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.47253898938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.923677113595,1538.3006455476425,0.3762833965147534,0.12497046475036794,6.112874298809886,3.4562304526218113
3379.0,-30.12261839859508,5.0326355274478765,35.012840134068895,24.12963289478796,4.991892335275795,-26.611184600917802,-40.14677497381342,1.4804585375985784,-0.3299107606185885,-5.037143750614461,40.02520996844586,42332.18264853967,25760.536941666083,25760.536941666083,68092.71959020576,77474.56372439902,77474.56372439902,25760.536941666083,103235.1006660651,103235.1006660651,103235.1006660651,128078.4663234451,91689.76329778519,56547.47820125755,39046.983440586264,24843.365657379993,0.0,63890.34909796626,21116.86080877299,1538.2969313399822,0.0,0.886638326696649,2.8167533285535415,0.0014959135982669303,354142.8234700648,1555620.4960797657,4.392635945116816,1555620.4960797657,4.392635945116816,0.8499999999999999,0.0957834616073542,4.027634451161993,1.2676288596587262,1.0,0.0,4.027634451162672,1.2848188046412712,1.285114943928443,3.134787906755873,19350.39034653018,1973.1906763808418,4632.441516551485,4632.441516551485,5.560898469980671,5.0326355274478765,-2.383584895693723,7.416220423141599,3.456258525751347,3.456258525751347,0.9875024359289563,0.0,0.0,0.0002304790913625336,1.0000363830121852,0.00023047070614402363,199.02352366332983,0.0,1.6754786813478605e-06,4.748306582939836,0.05167180926860872,7.755591432864677e-05,0.00015292317703388683,0.0006159186562028271,0.09578346160734064,0.07190307937800278,0.023880382229337856,0.09578351052621631,0.07190307937801296,0.023880382229341236,0.3762820481436206,0.3762820481436206,0.12497046983249084,0.0,4.707810852983016,4.585785571508893,5.075617163506763,4.707232989995873,4.5861436755112095,5.072215152878357,24843.365657379993,21116.86080877299,0.85,1.065774730480746,0.6625755414738714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522281270045645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45290882133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.912589807343,1538.2969313399822,0.3762820481436206,0.12497046983249084,6.112874298809886,3.456258525751347
3380.0,-30.12296606917235,5.032548146081103,35.012822824785886,24.1295120906085,4.991830625085605,-26.611503724609005,-40.14706701328976,1.4803682805223177,-0.3298727800820984,-5.037168400343281,40.02517609959115,42331.89059032732,25760.48576401285,25760.48576401285,68092.37635434017,77474.32326128153,77474.32326128153,25760.48576401285,103234.80902529438,103234.80902529438,103234.80902529438,128078.08285020242,91689.63817932596,56547.301061748956,39047.04124175223,24843.27382490805,0.0,63890.31506666028,21116.782751171842,1538.2926916484207,0.0,0.8866383238421855,2.8167499488608794,0.0014959135982669303,354142.4831105154,1555619.034981373,4.392636041058985,1555619.034981373,4.392636041058985,0.85,0.09578316452906506,4.027634451161993,1.267628474473022,1.0,0.0,4.027634451160681,1.284819244211901,1.2851153728263391,3.1347868342620564,19350.363941281237,1973.1879837947963,4632.441516551485,4632.441516551485,5.560887422317565,5.032548146081103,-2.3835973557725674,7.41614550185367,3.456286575942928,3.456286575942928,0.987510450269408,0.0,0.0,0.00023047070614402363,1.000036222855991,0.00023046235813921345,199.02381105358188,0.0,1.6688557345406797e-06,4.7295371516882865,0.05167347812434326,7.755334804014958e-05,0.00015291735810387405,0.0006158952196798388,0.09578316452904923,0.07190279151050906,0.02388037301854016,0.09578313130354417,0.07190279151052095,0.02388037301854411,0.37628069940548814,0.37628069940548814,0.12497047401450621,0.0,4.7077174083249815,4.585931353279932,5.074800552714919,4.7072956202611635,4.586467882061072,5.071487200556135,24843.27382490805,21116.782751171842,0.85,1.0657699259002815,0.6625713231521887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522302211242601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.43413939008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.901518352557,1538.2926916484207,0.37628069940548814,0.12497047401450621,6.112874298809886,3.456286575942928
3381.0,-30.123312384376508,5.0324612041201355,35.01280554274321,24.129385768342786,4.991770239965633,-26.6118214957612,-40.14735884321851,1.4802793513502548,-0.3299527497808299,-5.037192032270861,40.02514227445402,42331.60351209333,25760.433035316117,25760.433035316117,68092.03654740944,77474.05519987633,77474.05519987633,25760.433035316117,103234.48823519245,103234.48823519245,103234.48823519245,128077.66992815527,91689.4854520821,56547.128941998904,39047.062788981326,24843.18169296283,0.0,63890.24448194416,21116.704439018406,1538.2884078241657,0.0,0.8866383260155003,2.816748241372856,0.0014959135982669303,354142.15680484474,1555617.575769987,4.392635968011097,1555617.575769987,4.392635968011097,0.85,0.09578286743456946,4.027634451161993,1.26762810906861,1.0,0.0,4.027634451160757,1.2848196774935563,1.285115795481619,3.1347857771132186,19350.331709419366,1973.1846970595839,4632.441516551485,4632.441516551485,5.560876039832421,5.0324612041201355,-2.383608969097704,7.41607017321784,3.456314608443031,3.456314608443031,0.9875184595551517,0.0,0.0,0.00023046235813921345,1.0000360817433962,0.0002304540429555709,199.0240973241891,0.0,1.6614517320158e-06,4.708554208532777,0.05167513957607527,7.755078367147015e-05,0.0001529115744677433,0.0006158719253077055,0.09578286743455589,0.07190250374269559,0.023880363691860293,0.09578280673959012,0.07190250374270578,0.023880363691863672,0.376279353116124,0.376279353116124,0.12497047823050615,0.0,4.707630998551508,4.58608232867914,5.073996542983764,4.707239282490036,4.586641556029747,5.070735532663491,24843.18169296283,21116.704439018406,0.85,1.0657657847381181,0.6625675618451663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452232306025691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.41315644693,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.89046607204,1538.2884078241657,0.376279353116124,0.12497047823050615,6.112874298809886,3.456314608443031
3382.0,-30.123657480762095,5.0323747511246175,35.01278830423258,24.129258712660544,4.991714392625009,-26.612137715964106,-40.14764285003764,1.480194627827104,-0.33014054843812346,-5.037212871405543,40.02510897832716,42331.28935108134,25760.374359462203,25760.374359462203,68091.66371054354,77473.76576856099,77473.76576856099,25760.374359462203,103234.1401280232,103234.1401280232,103234.1401280232,128077.23155326303,91689.31270033793,56546.931122446986,39047.09064210105,24843.091425239836,0.0,63890.18206734089,21116.62771145386,1538.2841635838035,0.0,0.8866383405022762,2.8167482801497212,0.0014959135982669303,354141.8690617838,1555616.1393810357,4.39263548109202,1555616.1393810357,4.39263548109202,0.85,0.09578257014256421,4.027634451161993,1.2676276343176145,1.0,0.0,4.027634451162572,1.2848200910321577,1.2851161984314592,3.134784768135437,19350.295251547053,1973.180979391235,4632.441516551485,4632.441516551485,5.560863373541071,5.0323747511246175,-2.3836184106573546,7.415993161781972,3.456342627861608,3.456342627861608,0.9875264651033165,0.0,0.0,0.0002304540429555709,1.0000359548572322,0.000230445757311267,199.0243825880218,0.0,1.654921918543206e-06,4.690048717151446,0.05167679449799382,7.754828812130924e-05,0.00015290575483426167,0.0006158484859514017,0.09578257014255248,0.07190221590417561,0.023880354238376873,0.095782545352019,0.07190221590418441,0.023880354238379795,0.3762780091980424,0.3762780091980424,0.12497048269375088,0.0,4.707527420112513,4.586213649462991,5.073182875403063,4.707072322967406,4.586699537687366,5.069888552918087,24843.091425239836,21116.62771145386,0.85,1.0657609903001097,0.6625632919070998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522343828049442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.394650955546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.879429355144,1538.2841635838035,0.3762780091980424,0.12497048269375088,6.112874298809886,3.456342627861608
3383.0,-30.124000961596806,5.032288766460702,35.01277112152586,24.129136965516977,4.9916583435801964,-26.612452502204455,-40.14793041916562,1.4801098841877762,-0.3302318116078027,-5.037234207098477,40.02507612670646,42330.99693737969,25760.318159669776,25760.318159669776,68091.31509704946,77473.49846315804,77473.49846315804,25760.318159669776,103233.81662282781,103233.81662282781,103233.81662282781,128076.82049994412,91689.16134016454,56546.7542068706,39047.11903699327,24843.003877116305,0.0,63890.12291410957,21116.55329554886,1538.2800884440953,0.0,0.8866383508478471,2.816746989628974,0.0014959135982669303,354141.5744625242,1555614.72216898,4.392635133364149,1555614.72216898,4.392635133364149,0.85,0.09578227380636467,4.027634451161993,1.2676272480329502,1.0,0.0,4.027634451162544,1.284820504604126,1.2851166014526219,3.1347837590768934,19350.263308194462,1973.1777220757815,4632.441516551485,4632.441516551485,5.560851241754359,5.032288766460702,-2.3836280923647766,7.415916858825479,3.4563706498814937,3.4563706498814937,0.9875344713947125,0.0,0.0,0.000230445757311267,1.0000357866343925,0.00023043751072832026,199.02466651712405,0.0,1.6490452419294631e-06,4.6733942156280985,0.051678443543235746,7.754576134501214e-05,0.00015289999596625485,0.0006158252913362178,0.09578227380635246,0.07190192895414203,0.023880344852210425,0.09578224884407327,0.07190192895415119,0.02388034485221347,0.3762766660852571,0.3762766660852571,0.12497048623287543,0.0,4.707430758751002,4.58635365147768,5.072370813365978,4.70700239549069,4.586873325903298,5.0690819677549825,24843.003877116305,21116.55329554886,0.85,1.0657565205906356,0.6625593285254311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522364522808446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37799645402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.868405511408,1538.2800884440953,0.3762766660852571,0.12497048623287543,6.112874298809886,3.4563706498814937
3384.0,-30.12434309255531,5.032203250655938,35.01275399223545,24.129015078675025,4.991602824386029,-26.612766020348815,-40.14821781367061,1.4800257521795952,-0.3303326570798504,-5.03725505443311,40.0250433171494,42330.70952806,25760.261896571712,25760.261896571712,68090.97142463172,77473.22858144132,77473.22858144132,25760.261896571712,103233.49047801303,103233.49047801303,103233.49047801303,128076.4066636527,91689.00707363234,56546.582038683395,39047.13892772105,24842.91618563967,0.0,63890.05511336072,21116.47875779372,1538.275992780876,0.0,0.8866383635294125,2.81674588234872,0.0014959135982669303,354141.28660661133,1555613.3067725191,4.392634707120528,1555613.3067725191,4.392634707120528,0.85,0.09578197728247523,4.027634451161993,1.26762685185764,1.0,0.0,4.027634451161299,1.2848209152342491,1.2851170015814442,3.1347827571966893,19350.230751478117,1973.1744022146318,4632.441516551485,4632.441516551485,5.5608390963019305,5.032203250655938,-2.3836372942512027,7.415840544907141,3.456398669093087,3.456398669093087,0.9875424768837391,0.0,0.0,0.00023043751072832026,1.000035646090929,0.00023042929682465292,199.02494933109924,0.0,1.6412734208793244e-06,4.651368874772006,0.051680084816656625,7.754323617911842e-05,0.00015289427454920183,0.0006158022475597856,0.09578197728246636,0.07190164209311378,0.02388033518935258,0.0957819575417903,0.07190164209312043,0.02388033518935479,0.3762753242309174,0.3762753242309174,0.12497048858766176,0.0,4.707337243609459,4.586497300304586,5.071560399830787,4.706922397353253,4.587032485151951,5.0682790785309635,24842.91618563967,21116.47875779372,0.85,1.0657522724595756,0.6625555331413038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522385120741967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35597111317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.857402529327,1538.275992780876,0.3762753242309174,0.12497048858766176,6.112874298809886,3.456398669093087
3385.0,-30.12468406264505,5.032118104998073,35.012736894571205,24.12888369234281,4.991540421942088,-26.61307918184974,-40.14850133154539,1.4799355411468043,-0.330437320993326,-5.03728016570581,40.02500997974207,42330.41119037241,25760.217478943792,25760.217478943792,68090.62866931621,77472.94833096146,77472.94833096146,25760.217478943792,103233.16580990524,103233.16580990524,103233.16580990524,128075.9927713754,91688.83918348045,56546.395739244814,39047.15938248404,24842.826961470164,0.0,63889.9863439542,21116.402917249638,1538.2719059740841,0.0,0.886638356397078,2.816744327252788,0.0014959135982669303,354140.93987532036,1555611.8686057182,4.392634946847406,1555611.8686057182,4.392634946847406,0.85,0.09578168225554104,4.027634451161993,1.2676264188671489,1.0,0.0,4.027634451162737,1.2848213542370859,1.2851174301315007,3.134781686091731,19350.195319605926,1973.1707891691788,4632.441516551485,4632.441516551485,5.560829507917974,5.032118104998073,-2.383649541272495,7.415767646270568,3.456426686436084,3.456426686436084,0.9875504818388812,0.0,0.0,0.00023042929682465292,1.000035525239119,0.00023042111105958443,199.02523118617785,0.0,1.6347717612026007e-06,4.63294317124817,0.05168171958841783,7.754074514937815e-05,0.00015288855167527478,0.0006157791979155973,0.09578168225552787,0.07190135661804149,0.02388032563748638,0.0957816494230027,0.07190135661805137,0.02388032563748966,0.3762739836979088,0.3762739836979088,0.12497048955361192,0.0,4.707248134472479,4.586633007010278,5.070791663011107,4.706842844712469,4.587128362298188,5.0676689272527256,24842.826961470164,21116.402917249638,0.85,1.0657480548320621,0.6625515767445154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522405637781313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.337545409646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.846415140404,1538.2719059740841,0.3762739836979088,0.12497048955361192,6.112874298809886,3.456426686436084
3386.0,-30.125023668669094,5.032033675036773,35.01271987825533,24.128779861517273,4.991503531302567,-26.61338856423712,-40.148780518770195,1.479868426870589,-0.33063759207624344,-5.037288400680742,40.02497815385003,42330.10073189179,25760.13159535599,25760.13159535599,68090.23232724778,77472.67605027618,77472.67605027618,25760.13159535599,103232.80764563216,103232.80764563216,103232.80764563216,128075.54713573697,91688.68904060207,56546.20704068909,39047.202222125525,24842.739490104817,0.0,63889.94171223034,21116.328566589094,1538.2675299700913,0.0,0.8866384297800841,2.8167460026727618,0.0014959135982669303,354140.82616853755,1555610.4956462185,4.392632480350896,1555610.4956462185,4.392632480350896,0.85,0.09578138063349195,4.027634451161993,1.2676260177465157,1.0,0.0,4.0276344511605915,1.2848216851267913,1.2851177505796607,3.134780878768037,19350.163633153694,1973.1675580502715,4632.441516551485,4632.441516551485,5.560810968323358,5.032033675036773,-2.383649203010459,7.415682878047232,3.456454672913721,3.456454672913721,0.9875584779753489,0.0,0.0,0.00023042111105958443,1.000035383215013,0.0002304129583083388,199.02551191438394,0.0,1.6291737851925377e-06,4.617078507235652,0.05168334876220302,7.753829224166403e-05,0.00015288281881792039,0.0006157561080618132,0.09578138063348304,0.0719010660983744,0.023880314535108645,0.0957814418466949,0.0719010660983811,0.023880314535110865,0.37627264383590897,0.37627264383590897,0.12497049139660489,0.0,4.707132047451978,4.586767883189793,5.069917061821343,4.706650808604479,4.587291820616485,5.066403010211104,24842.739490104817,21116.328566589094,0.85,1.0657425958210474,0.6625471803144346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522426085260352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.321680745634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.835439603188,1538.2675299700913,0.37627264383590897,0.12497049139660489,6.112874298809886,3.456454672913721
3387.0,-30.125361656725946,5.031949332386419,35.01270290040098,24.12863013977187,4.991424144019183,-26.613700740214554,-40.14906766880301,1.4797632275077244,-0.3306624261527986,-5.037325911991674,40.024945241484005,42329.830271945226,25760.12111804252,25760.12111804252,68089.95138998775,77472.39011229534,77472.39011229534,25760.12111804252,103232.51123033786,103232.51123033786,103232.51123033786,128075.1691307326,91688.5073821615,56546.04041267249,39047.18552165445,24842.657900394748,0.0,63889.8434220492,21116.259215335536,1538.2641662403555,0.0,0.886638357922731,2.816741947743088,0.0014959135982669303,354140.3082206942,1555609.0758175189,4.392634895568255,1555609.0758175189,4.392634895568255,0.85,0.09578109232077256,4.027634451161993,1.26762564519886,1.0,0.0,4.027634451160932,1.2848221941249398,1.2851182492197182,3.1347796368859537,19350.12529559443,1973.1636487071967,4632.441516551485,4632.441516551485,5.560808706597349,5.031949332386419,-2.3836703274267435,7.415619659813162,3.456482733383726,3.456482733383726,0.9875664952524932,0.0,0.0,0.0002304129583083388,1.0000352147354312,0.00023040484466269192,199.02579130582603,0.0,1.6226054901694084e-06,4.598463959140103,0.05168497136769319,7.753576944844612e-05,0.0001528771888598927,0.0006157334326489023,0.09578109232075026,0.0719007864914016,0.02388030582934866,0.09578108675416289,0.07190078649141834,0.02388030582935422,0.376271304550802,0.376271304550802,0.12497048700630242,0.0,4.707052798231587,4.58689434790125,5.069215851415265,4.706663485838874,4.587329292772665,5.066339607879456,24842.657900394748,21116.259215335536,0.85,1.0657398381804304,0.6625439663753607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452244645099304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.303066197535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.824480027086,1538.2641662403555,0.376271304550802,0.12497048700630242,6.112874298809886,3.456482733383726
3388.0,-30.125698484072785,5.031865550218662,35.012685896729835,24.128512653429084,4.99137317597324,-26.614009029083427,-40.149346681404836,1.479683720983861,-0.3307834660191702,-5.037340843174377,40.0249105338057,42329.531049065554,25760.053860130796,25760.053860130796,68089.58490919635,77472.11981174217,77472.11981174217,25760.053860130796,103232.17367187297,103232.17367187297,103232.17367187297,128074.7291353365,91688.35239934437,56545.85618559928,39047.218015272316,24842.55546346354,0.0,63889.77347873586,21116.172143944008,1538.2590850032466,0.0,0.886638407629408,2.816741797519023,0.0014959135982669303,354140.10205440794,1555607.5785406951,4.392633224863365,1555607.5785406951,4.392633224863365,0.85,0.09578078968692663,4.027634451161993,1.2676252210000531,1.0,0.0,4.0276344511628,1.2848225828417956,1.285118627601006,3.134778688473542,19350.092587711886,1973.1603134313846,4632.441516551485,4632.441516551485,5.560794187706717,5.031865550218662,-2.3836747923548214,7.415540342573484,3.4565106794759304,3.4565106794759304,0.9875744798502658,0.0,0.0,0.00023040484466269192,1.000035093896808,0.00023039675914260168,199.0260697384785,0.0,1.6148247452479205e-06,4.576413328032607,0.05168658619243844,7.75333182203587e-05,0.0001528715264423332,0.0006157106265008628,0.095780789686922,0.07190049542594615,0.023880294260975855,0.09578077062882777,0.07190049542594962,0.023880294260977007,0.376269965306831,0.376269965306831,0.12497048756533702,0.0,4.706959626719595,4.5870219813936615,5.068455178824195,4.706557377155207,4.587504288790285,5.065384084153266,24842.55546346354,21116.172143944008,0.85,1.0657352687571868,0.6625400082714943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466719752527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28101556643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.81354154406,1538.2590850032466,0.376269965306831,0.12497048756533702,6.112874298809886,3.4565106794759304
3389.0,-30.12603382300517,5.031782191972699,35.01266895179594,24.12839593542742,4.9913175921519795,-26.6143164399296,-40.149625519383676,1.4796002090764213,-0.33077974703667223,-5.037361713534717,40.02487823730808,42329.23768403479,25760.002989515662,25760.002989515662,68089.24067355046,77471.87106253006,77471.87106253006,25760.002989515662,103231.87405204572,103231.87405204572,103231.87405204572,128074.34425940426,91688.21649758019,56545.67525608,39047.26804611131,24842.470207358536,0.0,63889.73825346985,21116.099676254755,1538.2551292094029,0.0,0.8866384183342315,2.8167393105233933,0.0014959135982669303,354139.81388150057,1555606.1852823214,4.392632865060595,1555606.1852823214,4.392632865060595,0.85,0.09578049416009299,4.027634451161993,1.2676248149340976,1.0,0.0,4.02763445116265,1.284822990239522,1.2851190247036008,3.134777694483148,19350.063906732776,1973.1573887854443,4632.441516551485,4632.441516551485,5.560783206323588,5.031782191972699,-2.383683490853429,7.415465682826127,3.456538654075968,3.456538654075968,0.9875824725931338,0.0,0.0,0.00023039675914260168,1.0000349389130767,0.00023038870961150271,199.02634694144194,0.0,1.6092292853520373e-06,4.560555794687674,0.051688195421723794,7.753086859797668e-05,0.000152865890544625,0.00061568792716509,0.09578049416007972,0.07190020972111665,0.02388028443896307,0.09578044090714898,0.07190020972112661,0.023880284438966382,0.3762686262509847,0.3762686262509847,0.12497048800899511,0.0,4.706892256445599,4.5871799213153395,5.067706722071989,4.7065819664980495,4.587772226724951,5.064673182058868,24842.470207358536,21116.099676254755,0.85,1.0657304683800695,0.6625357818199529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522486918959332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.265158033086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.802615047653,1538.2551292094029,0.3762686262509847,0.12497048800899511,6.112874298809886,3.456538654075968
3390.0,-30.126367797236437,5.03169927295003,35.01265204911069,24.128273769188695,4.991262837191517,-26.614622539438077,-40.14990418273953,1.4795175793931978,-0.3308830478624145,-5.037381445791639,40.02484557801528,42328.94936604498,25759.950282720205,25759.950282720205,68088.89964876519,77471.59704203627,77471.59704203627,25759.950282720205,103231.54732475648,103231.54732475648,103231.54732475648,128073.92936415174,91688.05510944882,56545.49919254519,39047.284352115144,24842.382039395263,0.0,63889.66639151041,21116.024733485974,1538.2509764325862,0.0,0.8866384361531418,2.8167383658426313,0.0014959135982669303,354139.5414234202,1555604.776374064,4.392632266144307,1555604.776374064,4.392632266144307,0.85,0.09578019785512712,4.027634451161993,1.2676243945816537,1.0,0.0,4.027634451162842,1.2848233934357907,1.2851194176500051,3.1347767107443123,19350.029847059952,1973.1539156653855,4632.441516551485,4632.441516551485,5.56077182856625,5.03169927295003,-2.3836912479806327,7.4153905209306625,3.4565666169221334,3.4565666169221334,0.9875904619777524,0.0,0.0,0.00023038870961150271,1.0000347968180299,0.00023038069309644745,199.02662301697347,0.0,1.602068769218822e-06,4.540262891966142,0.05168979749049301,7.752842058116372e-05,0.000152860289030339,0.000615665366313173,0.09578019785511646,0.07189992351071951,0.023880274344396955,0.09578015213389868,0.0718999235107275,0.02388027434439961,0.37626728926931713,0.37626728926931713,0.12497048859433117,0.0,4.706821214622437,4.587332383735827,5.066960051713693,4.706498397929238,4.587904930553464,5.063935824514317,24842.382039395263,21116.024733485974,0.85,1.065726329380439,0.6625320142800059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522507028960707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.244865130364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.791707141572,1538.2509764325862,0.37626728926931713,0.12497048859433117,6.112874298809886,3.4565666169221334
3391.0,-30.12670057811286,5.031617044740579,35.012635247768245,24.128169484343402,4.991227923325431,-26.614925580539673,-40.15018235715104,1.4794529257522593,-0.3311151282526339,-5.037388697020114,40.02481472445937,42328.66429829234,25759.867385134112,25759.867385134112,68088.53168342645,77471.31502528806,77471.31502528806,25759.867385134112,103231.18241042217,103231.18241042217,103231.18241042217,128073.48169995841,91687.89327614392,56545.33397743935,39047.28810967174,24842.299289536244,0.0,63889.58739920799,21115.954396105808,1538.2468446424325,0.0,0.8866385110249255,2.816740575087671,0.0014959135982669303,354139.4413003083,1555603.4453654273,4.392629749608387,1555603.4453654273,4.392629749608387,0.85,0.09577989776572483,4.027634451161993,1.2676240418152886,1.0,0.0,4.027634451160775,1.2848237124651791,1.2851197264525533,3.134775932360564,19349.99569343682,1973.1504329650616,4632.441516551485,4632.441516551485,5.560753933556502,5.031617044740579,-2.383689638503215,7.415306683243794,3.456594573336916,3.456594573336916,0.9875984495248332,0.0,0.0,0.00023038069309644745,1.0000346725748213,0.00023037270548157985,199.02689810670645,0.0,1.5954999198139788e-06,4.521646772752816,0.051691392990412824,7.752597693092941e-05,0.00015285471616551804,0.0006156429208508284,0.09577989776571848,0.0718996345675049,0.02388026319821358,0.0957799780763104,0.07189963456750967,0.02388026319821517,0.37626595371998417,0.37626595371998417,0.12497048890241301,0.0,4.706714686871464,4.587470215906535,5.066114981539613,4.706273568767472,4.58800783692584,5.062720925658823,24842.299289536244,21115.954396105808,0.85,1.065721887636897,0.6625283715452053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522527057174965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.226249011146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.780815397038,1538.2468446424325,0.37626595371998417,0.12497048890241301,6.112874298809886,3.456594573336916
3392.0,-30.127031854224295,5.031534930452767,35.012618492887626,24.12803464047613,4.991153436660108,-26.61523122471802,-40.15045714387668,1.4793528071538644,-0.3309834537772076,-5.037422787783639,40.024782475064434,42328.371592111995,25759.85371453746,25759.85371453746,68088.22530664946,77471.06951458647,77471.06951458647,25759.85371453746,103230.92322912393,103230.92322912393,103230.92322912393,128073.14260400063,91687.75132003103,56545.14440953008,39047.341011667726,24842.2193748767,0.0,63889.56038654443,21115.886468645193,1538.243498737417,0.0,0.8866384541942778,2.816734858650045,0.0014959135982669303,354138.9705840437,1555602.05414184,4.392631659758742,1555602.05414184,4.392631659758742,0.85,0.09577960902509644,4.027634451161993,1.2676236341008917,1.0,0.0,4.027634451162613,1.2848241973540449,1.2851202011899188,3.134774749305365,19349.965734735895,1973.1473780277563,4632.441516551485,4632.441516551485,5.560750982500001,5.031534930452767,-2.3837076935833426,7.415242624036109,3.4566225999486484,3.4566225999486484,0.9876064571281853,0.0,0.0,0.00023037270548157985,1.0000345158839639,0.0002303647542384532,199.02717195320892,0.0,1.5897502103697128e-06,4.5053520961877656,0.05169298274062319,7.752356311006667e-05,0.00015284914237151317,0.0006156204716460707,0.09577960902507593,0.0718993551202491,0.02388025390482682,0.09577956922174506,0.0718993551202645,0.023880253904831936,0.37626461853059195,0.37626461853059195,0.12497048252132238,0.0,4.706672779485018,4.587641688625354,5.065428027683822,4.706439334006404,4.588263131772294,5.062615325875811,24842.2193748767,21115.886468645193,0.85,1.0657175428145425,0.6625240702239459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522547013877019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20995433458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.769936426906,1538.243498737417,0.37626461853059195,0.12497048252132238,6.112874298809886,3.4566225999486484
3393.0,-30.127361772254208,5.03145333378169,35.012601716222875,24.127911775745474,4.991102606966798,-26.615533280452564,-40.150731371808774,1.4792741151651734,-0.33117990233961336,-5.0374375827409485,40.02474833079275,42328.082520893666,25759.791600529243,25759.791600529243,68087.87412142291,77470.77680462164,77470.77680462164,25759.791600529243,103230.56840515087,103230.56840515087,103230.56840515087,128072.68786505032,91687.57119469508,56544.96754695904,39047.33738637338,24842.119459899448,0.0,63889.45684627283,21115.80154091453,1538.2385533678396,0.0,0.8866385025532223,2.8167357174127043,0.0014959135982669303,354138.7662993306,1555600.5811751923,4.392630034353099,1555600.5811751923,4.392630034353099,0.85,0.09577930782494587,4.027634451161993,1.267623196714558,1.0,0.0,4.027634451163209,1.2848245819259752,1.285120575633964,3.1347738110088903,19349.92772072608,1973.1435016775433,4632.441516551485,4632.441516551485,5.560737574018103,5.03145333378169,-2.3837115075264856,7.415164841308176,3.456650523879726,3.456650523879726,0.9876144353942075,0.0,0.0,0.0002303647542384532,1.000034374475236,0.00023035683584310407,199.02744467772683,0.0,1.582513433007871e-06,4.484843069144307,0.0516945652540562,7.752115426711168e-05,0.00015284359997134154,0.0006155981488841974,0.09577930782493452,0.07189906590779867,0.023880241917135846,0.09577929572066264,0.07189906590780719,0.023880241917138677,0.3762632857619004,0.3762632857619004,0.12497047981790366,0.0,4.706595615268725,4.587780323348682,5.064698518396085,4.706257680401336,4.5883068929699675,5.0617523358170615,24842.119459899448,21115.80154091453,0.85,1.0657137731699937,0.6625206193682486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522566880391121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.18944530754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.759076509536,1538.2385533678396,0.3762632857619004,0.12497047981790366,6.112874298809886,3.456650523879726
3394.0,-30.12769044207986,5.031372140584399,35.012584988072234,24.12780001703652,4.991047980966856,-26.615834592350716,-40.15100549496708,1.4791921312376852,-0.3310996615272188,-5.037457299701555,40.02471619053775,42327.79834271144,25759.74318367492,25759.74318367492,68087.54152638635,77470.54440105356,77470.54440105356,25759.74318367492,103230.28758472847,103230.28758472847,103230.28758472847,128072.32133530919,91687.44933480461,56544.79356669245,39047.395297902396,24842.03375058072,0.0,63889.429048483114,21115.72868799361,1538.2345429816555,0.0,0.8866385185689905,2.8167323574270315,0.0014959135982669303,354138.49405309017,1555599.194661775,4.392629496042781,1555599.194661775,4.392629496042781,0.85,0.09577901250481444,4.027634451161993,1.267622854388319,1.0,0.0,4.027634451162561,1.284824981831298,1.285120965457134,3.1347728353018867,19349.902003171977,1973.1408792168559,4632.441516551485,4632.441516551485,5.560727122325588,5.031372140584399,-2.3837188206763296,7.415090961260729,3.4566784671013724,3.4566784671013724,0.9876224191718207,0.0,0.0,0.00023035683584310407,1.0000342445138286,0.00023034894765538067,199.02771637108174,0.0,1.5759779922869255e-06,4.466321630141147,0.051696141232048486,7.751874641365893e-05,0.00015283808942944513,0.0006155759544358109,0.09577901250480847,0.0718987811261681,0.023880231378640364,0.09577893349031359,0.07189878112617258,0.02388023137864185,0.3762619530519128,0.3762619530519128,0.12497047701695702,0.0,4.706555739287921,4.587963271717626,5.063985108258919,4.706357638174325,4.588657791289393,5.061093950559496,24842.03375058072,21115.72868799361,0.85,1.0657090310623603,0.6625164596570519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452258666551316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.170923868536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.748232756529,1538.2345429816555,0.3762619530519128,0.12497047701695702,6.112874298809886,3.4566784671013724
3395.0,-30.128017623371424,5.0312916203728575,35.012568353173,24.12769552264365,4.991013706656546,-26.616132529118943,-40.15127535732461,1.4791286124040697,-0.33133743485319656,-5.037463724966647,40.02468545037238,42327.502823534654,25759.66242538503,25759.66242538503,68087.16524891969,77470.2590029417,77470.2590029417,25759.66242538503,103229.92142832674,103229.92142832674,103229.92142832674,128071.8720739316,91687.28211859168,56544.61581766661,39047.40700102786,24841.950645604873,0.0,63889.357646632736,21115.65804876414,1538.230368604095,0.0,0.886638597238566,2.8167347381282184,0.0014959135982669303,354138.4053348743,1555597.8685483516,4.392626851858594,1555597.8685483516,4.392626851858594,0.85,0.09577871270920428,4.027634451161993,1.2676223950227725,1.0,0.0,4.027634451161704,1.2848252952873531,1.285121268849929,3.134772070518122,19349.866713529205,1973.1372806747672,4632.441516551485,4632.441516551485,5.560709689123334,5.0312916203728575,-2.3837161830728255,7.4150078034456826,3.456706396043159,3.456706396043159,0.987630398869474,0.0,0.0,0.00023034894765538067,1.0000340895106126,0.00023034109544016313,199.0279868345978,0.0,1.5699679888953796e-06,4.449289280529506,0.05169771120003738,7.751637605393279e-05,0.00015283257160144786,0.0006155537306416735,0.09577871270919527,0.0718984930605411,0.023880219648654184,0.09577876302098201,0.07189849306054785,0.023880219648656432,0.3762606231696726,0.3762606231696726,0.1249704746283303,0.0,4.70647253353286,4.588120463127211,5.0631753601455785,4.7061262901134455,4.58873708270653,5.059924163097094,24841.950645604873,21115.65804876414,0.85,1.0657043325666962,0.6625125745925465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522606375831841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15389151892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.737403011946,1538.230368604095,0.3762606231696726,0.1249704746283303,6.112874298809886,3.456706396043159
3396.0,-30.12834365402681,5.031211187377808,35.012551757194714,24.127555335313104,4.990939230744671,-26.616433450521715,-40.15154937570912,1.4790290272395783,-0.3312839433631325,-5.0374974362268015,40.0246533142208,42327.22971394348,25759.651959405885,25759.651959405885,68086.88167334936,77469.99179632109,77469.99179632109,25759.651959405885,103229.64375572698,103229.64375572698,103229.64375572698,128071.51434277058,91687.11635416328,56544.44383137603,39047.41391420806,24841.87058704359,0.0,63889.28450125165,21115.589998987052,1538.2270006776062,0.0,0.8866385419312867,2.8167300956353363,0.0014959135982669303,354137.9398597573,1555596.482213783,4.392628710806352,1555596.482213783,4.392628710806352,0.85,0.09577842472947545,4.027634451161993,1.2676220252225177,1.0,0.0,4.027634451162771,1.284825777402143,1.2851217409865254,3.1347708942341423,19349.831730273938,1973.1337133755094,4632.441516551485,4632.441516551485,5.560707429844052,5.031211187377808,-2.3837335481060826,7.414944735483891,3.456734392680318,3.456734392680318,0.9876383979086623,0.0,0.0,0.00023034109544016313,1.000033969712992,0.00023033327108505186,199.0282563475897,0.0,1.5628105869373834e-06,4.4290052033805445,0.05169927401062432,7.751396925794528e-05,0.00015282712618221785,0.0006155317984835817,0.09577842472945383,0.07189821476322779,0.02388020996622604,0.09577838948012253,0.07189821476324401,0.023880209966231435,0.37625929410900716,0.37625929410900716,0.1249704662494489,0.0,4.7064337406455365,4.5882827428176824,5.062528692595777,4.7062134928636965,4.588868130488208,5.059877858886182,24841.87058704359,21115.589998987052,0.85,1.0657011141205608,0.6625090583556974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625996933953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13360744178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.726592132003,1538.2270006776062,0.37625929410900716,0.1249704662494489,6.112874298809886,3.456734392680318
3397.0,-30.128668296940035,5.031131341718488,35.01253515127333,24.127446999214612,4.99089564489533,-26.61673003348171,-40.15181522173805,1.4789573814370525,-0.3313860553594168,-5.037507267476501,40.02461983264875,42326.928567054274,25759.581479118344,25759.581479118344,68086.51004617263,77469.72861805855,77469.72861805855,25759.581479118344,103229.3100971769,103229.3100971769,103229.3100971769,128071.08194267187,91686.96656402474,56544.25568862017,39047.456528227296,24841.771845494968,0.0,63889.22837372226,21115.506068670722,1538.222008136852,0.0,0.8866386131811437,2.816730291909142,0.0014959135982669303,354137.8041128582,1555595.0378395622,4.392626316008381,1555595.0378395622,4.392626316008381,0.85,0.09577812254972909,4.027634451161993,1.2676215625600893,1.0,0.0,4.027634451161389,1.2848261287480207,1.2851220823598775,3.1347700370062213,19349.80011826463,1973.1304898476676,4632.441516551485,4632.441516551485,5.560692215342737,5.031131341718488,-2.38373328320662,7.414864624925109,3.456762281427433,3.456762281427433,0.9876463661221236,0.0,0.0,0.00023033327108505186,1.0000338252094159,0.00023032548027744764,199.02852471404634,0.0,1.5572677548412941e-06,4.413296817220227,0.051700831278379156,7.751163430854538e-05,0.00015282163677650648,0.0006155096891640222,0.09577812254972849,0.07189792520312459,0.023880197346603904,0.09577809298798458,0.07189792520312503,0.023880197346604057,0.3762579661190848,0.3762579661190848,0.12497046243208584,0.0,4.7063752070425835,4.588444491983125,5.061804322273133,4.706121212117068,4.589072903438478,5.0588881465106965,24841.771845494968,21115.506068670722,0.85,1.065696233610746,0.6625049268002023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522645549082664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.117899055615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.715793397096,1538.222008136852,0.3762579661190848,0.12497046243208584,6.112874298809886,3.456762281427433
3398.0,-30.12899155376582,5.031052083534499,35.01251866010036,24.1273429239169,4.990858381904606,-26.617024736593738,-40.152080718521006,1.4788915647325327,-0.33153845731084175,-5.037516440047556,40.02458996309013,42326.63221818828,25759.510982078704,25759.510982078704,68086.14320026699,77469.45697448132,77469.45697448132,25759.510982078704,103228.96795656002,103228.96795656002,103228.96795656002,128070.66270232928,91686.8103083223,56544.07434412784,39047.48440466051,24841.694745769255,0.0,63889.17915042976,21115.440533903868,1538.2182415128552,0.0,0.8866386746965094,2.816731227407417,0.0014959135982669303,354137.6774608289,1555593.7492862144,4.392624248399207,1555593.7492862144,4.392624248399207,0.8500000000000001,0.09577782562851861,4.027634451161993,1.2676211405592044,1.0,0.0,4.02763445115983,1.2848264527538962,1.2851223964300293,3.134769246483962,19349.76714174983,1973.127127178989,4632.441516551485,4632.441516551485,5.5606769972251655,5.031052083534499,-2.3837323348004986,7.414784418334998,3.456790213299168,3.456790213299168,0.9876543466569051,0.0,0.0,0.00023032548027744764,1.0000336808771262,0.00023031772297452013,199.02879193532743,0.0,1.5505929437982698e-06,4.3943804027242965,0.05170238187132296,7.750930249150376e-05,0.00015281617778594388,0.0006154877023455636,0.09577782562851161,0.07189763984949764,0.023880185779013983,0.09577789691247907,0.07189763984950288,0.023880185779015725,0.37625663906175816,0.37625663906175816,0.12497045711885757,0.0,4.706299483285022,4.58860183753967,5.061024197830989,4.7059779827367265,4.589213879713327,5.057886263435989,24841.694745769255,21115.440533903868,0.85,1.0656913127644871,0.6625007987429051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522665018058079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.09898264112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.705011595599,1538.2182415128552,0.37625663906175816,0.12497045711885757,6.112874298809886,3.456790213299168
3399.0,-30.129313443702543,5.030973119316366,35.01250223830068,24.127215763460867,4.990800567742943,-26.617320264546038,-40.152350161783374,1.4788073885865358,-0.3316189390228601,-5.037539019203975,40.02455900137663,42326.35790616229,25759.475706176017,25759.475706176017,68085.8336123383,77469.17519444274,77469.17519444274,25759.475706176017,103228.65090061876,103228.65090061876,103228.65090061876,128070.26744493852,91686.63504434684,56543.906169973234,39047.47652708178,24841.616544319764,0.0,63889.09307140154,21115.3740626718,1538.2147195225384,0.0,0.886638671856641,2.81672964965562,0.0014959135982669303,354137.3656949607,1555592.413618866,4.392624343850767,1555592.413618866,4.392624343850767,0.85,0.09577753349874654,4.027634451161993,1.2676207449333745,1.0,0.0,4.027634451159799,1.2848268625837742,1.2851227963869964,3.134768246565502,19349.730153691224,1973.1233554466842,4632.441516551485,4632.441516551485,5.560669382255272,5.030973119316366,-2.383741137232559,7.414714256548925,3.4568181893165284,3.4568181893165284,0.9876623398047224,0.0,0.0,0.00023031772297452013,1.0000335385440753,0.00023030999871247735,199.0290580272953,0.0,1.543926630338534e-06,4.375488070379405,0.0517039257979533,7.750693607945464e-05,0.0001528107868950655,0.0006154659898077394,0.09577753349873114,0.07189735884678232,0.02388017465194881,0.09577762365879089,0.0718973588467939,0.023880174651952656,0.37625531259118855,0.37625531259118855,0.12497044674360697,0.0,4.7062323983502665,4.5887457570846095,5.060319302899302,4.705920080181102,4.589278749211871,5.057456758429453,24841.616544319764,21115.3740626718,0.85,1.0656879028826804,0.6624973977774102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522684403958785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08009030877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.694246740624,1538.2147195225384,0.37625531259118855,0.12497044674360697,6.112874298809886,3.4568181893165284
