time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3400.0,-30.12963411433242,5.030894526028637,35.01248581838627,24.127098731137835,4.990745190771789,-26.61761445109798,-40.152619395498164,1.478725527537464,-0.3315896557825795,-5.037557684505871,40.02452621268557,42326.08799888566,25759.431194527544,25759.431194527544,68085.5191934132,77468.92448034951,77468.92448034951,25759.431194527544,103228.35567487705,103228.35567487705,103228.35567487705,128069.8810048746,91686.49134144951,56543.74293627001,39047.498227977216,24841.525329997545,0.0,63889.02355797476,21115.29653049791,1538.2103626377925,0.0,0.8866386955812867,2.8167270835931477,0.0014959135982669303,354137.1079705229,1555590.9991378884,4.392623546435496,1555590.9991378884,4.392623546435496,0.85,0.09577723627069297,4.027634451161993,1.2676204004092146,1.0,0.0,4.027634451163344,1.2848272615146872,1.285123185484936,3.1347672732393623,19349.69982634543,1973.1202629180639,4632.441516551485,4632.441516551485,5.5606597735752015,5.030894526028637,-2.383747004562373,7.41464153059101,3.456846121916616,3.456846121916616,0.9876703205476046,0.0,0.0,0.00023030999871247735,1.0000334115871965,0.00023030230394696747,199.02932311194192,0.0,1.5373525983312332e-06,4.356857263670715,0.05170546315055163,7.750457157449647e-05,0.00015280542713798088,0.0006154444026654555,0.09577723627068356,0.07189707400638366,0.023880162264299898,0.09577726768432104,0.07189707400639073,0.023880162264302247,0.3762539858804103,0.3762539858804103,0.1249704363625792,0.0,4.706186837279461,4.588909468310192,5.0596411639896814,4.705968028723305,4.589529026649188,5.056893093543408,24841.525329997545,21115.29653049791,0.85,1.0656841410579772,0.6624938939703428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522703707935496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06145950207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.683498493767,1538.2103626377925,0.3762539858804103,0.1249704363625792,6.112874298809886,3.456846121916616
3401.0,-30.12995347308743,5.030816263630583,35.01246940170307,24.12697677444669,4.990687602733778,-26.61790767792255,-40.15288468273354,1.4786418075689276,-0.33159236624317145,-5.037577927904524,40.02449346697249,42325.80745467336,25759.391487766472,25759.391487766472,68085.19894243983,77468.66275873303,77468.66275873303,25759.391487766472,103228.0542464995,103228.0542464995,103228.0542464995,128069.48923604195,91686.33520621777,56543.567615426815,39047.51954532329,24841.43498954245,0.0,63888.95453486574,21115.219741111083,1538.2060909346735,0.0,0.8866387111089602,2.8167247545152434,0.0014959135982669303,354136.82845640363,1555589.5865119188,4.392623024530817,1555589.5865119188,4.392623024530817,0.8500000000000001,0.09577694041009173,4.027634451161993,1.267619997640141,1.0,0.0,4.027634451161588,1.2848276690817293,1.2851235832588874,3.134766278843105,19349.66687525501,1973.1169028419502,4632.441516551485,4632.441516551485,5.560651202120835,5.030816263630583,-2.383753967489033,7.414570231119615,3.4568740348070115,3.4568740348070115,0.9876782956591461,0.0,0.0,0.00023030230394696747,1.0000332749842114,0.0002302946408964277,199.02958711273794,0.0,1.5314839709369264e-06,4.34022557363525,0.051706994634522566,7.750224179413723e-05,0.00015280006215283022,0.0006154227944664328,0.0957769404100835,0.07189679008039573,0.023880150329687773,0.09577692418690363,0.07189679008040191,0.02388015032968982,0.3762526602741068,0.3762526602741068,0.12497042713019839,0.0,4.706154492765791,4.58907825653489,5.059000802117566,4.70598556166135,4.589715139358873,5.056400833657847,24841.43498954245,21115.219741111083,0.85,1.0656802797623508,0.6624902185803518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272293883823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.04482781203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.672763944025,1538.2060909346735,0.3762526602741068,0.12497042713019839,6.112874298809886,3.4568740348070115
3402.0,-30.130271406914137,5.030738446288166,35.01245300599635,24.126863933075242,4.990638678809512,-26.618198755658852,-40.15314962072296,1.4785660275542316,-0.3316324763075045,-5.037592419844461,40.02446124458876,42325.53171574857,25759.33808109003,25759.33808109003,68084.8697968386,77468.40287627956,77468.40287627956,25759.33808109003,103227.74095736959,103227.74095736959,103227.74095736959,128069.08616612993,91686.18384256763,56543.40000127395,39047.53760143742,24841.345208760336,0.0,63888.882810197756,21115.143427446284,1538.2017179915383,0.0,0.8866387540466238,2.8167235898280376,0.0014959135982669303,354136.6283566202,1555588.1964629386,4.39262158134188,1555588.1964629386,4.39262158134188,0.85,0.09577664299000715,4.027634451161993,1.2676196014648307,1.0,0.0,4.027634451162102,1.2848280394370792,1.2851239438533208,3.134765375237777,19349.634931168675,1973.113645451676,4632.441516551485,4632.441516551485,5.560639673280966,5.030738446288166,-2.3837566100221177,7.414495056310283,3.45690191652698,3.45690191652698,0.9876862618648514,0.0,0.0,0.0002302946408964277,1.0000331266005507,0.0002302870122705602,199.0298499362188,0.0,1.5251737849540456e-06,4.322342506559766,0.05170851980830752,7.749991514551232e-05,0.00015279472575091538,0.0006154013013902353,0.09577664298999632,0.07189650465006925,0.023880138339927064,0.09577661693965675,0.0718965046500774,0.023880138339929767,0.3762513359685285,0.3762513359685285,0.12497042065644949,0.0,4.706121315931796,4.589251743676698,5.058342920679081,4.705959943536982,4.589918295630525,5.055683824628147,24841.345208760336,21115.143427446284,0.85,1.0656763243005258,0.6624866464090478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452274209111503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.026944744954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.662044986488,1538.2017179915383,0.3762513359685285,0.12497042065644949,6.112874298809886,3.45690191652698
3403.0,-30.13058812703646,5.030661126329512,35.01243667781627,24.126760626118653,4.99059584950038,-26.61848813142946,-40.15341054238377,1.4784958538933788,-0.3316416771173749,-5.037603955178868,40.024430420026476,42325.244456716784,25759.278395038527,25759.278395038527,68084.52285175532,77468.15690249468,77468.15690249468,25759.278395038527,103227.4352975332,103227.4352975332,103227.4352975332,128068.6977540504,91686.04836509717,56543.22290257006,39047.58384725235,24841.262456517194,0.0,63888.84630376954,21115.073088039615,1538.1976807409699,0.0,0.886638806983684,2.816722363473383,0.0014959135982669303,354136.4690807053,1555586.8667157867,4.392619802060767,1555586.8667157867,4.392619802060767,0.85,0.09577634657164084,4.027634451161993,1.2676191618805754,1.0,0.0,4.027634451160171,1.2848283834926477,1.2851242781861423,3.134764535799999,19349.60633973336,1973.1107299366615,4632.441516551485,4632.441516551485,5.560626788919384,5.030661126329512,-2.383756940765556,7.414418067095068,3.4569298020680685,3.4569298020680685,0.9876942291623053,0.0,0.0,0.0002302870122705602,1.0000330002243232,0.00023027941299827426,199.03011175698734,0.0,1.518324261629668e-06,4.302930957458479,0.05171003813256915,7.749762383084246e-05,0.00015278938843971775,0.0006153798046517791,0.09577634657163632,0.07189621993741462,0.023880126634221708,0.0957763295778907,0.07189621993741802,0.023880126634222832,0.3762500131011235,0.3762500131011235,0.12497041489984452,0.0,4.70609412119876,4.589444543694071,5.057650810220082,4.70596227806152,4.590193937035849,5.054860428939321,24841.262456517194,21115.073088039615,0.85,1.0656715027852715,0.6624825287261374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522761157985342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00753319585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.651343929723,1538.1976807409699,0.3762500131011235,0.12497041489984452,6.112874298809886,3.4569298020680685
3404.0,-30.13090330251391,5.030584164185987,35.01242040817251,24.12663762168961,4.990544110954383,-26.618777007815712,-40.15367135927079,1.4784178162561514,-0.3317775529323512,-5.037621648873862,40.02439946865299,42324.96352605856,25759.235457222985,25759.235457222985,68084.19898328155,77467.86745487955,77467.86745487955,25759.235457222985,103227.10291210253,103227.10291210253,103227.10291210253,128068.28431147145,91685.86518308018,56543.04781066923,39047.57485823439,24841.181399368914,0.0,63888.7562576033,21115.004189463576,1538.1938777573823,0.0,0.8866388290003242,2.816722085923543,0.0014959135982669303,354136.22477238294,1555585.531498963,4.392619062053869,1555585.531498963,4.392619062053869,0.85,0.09577605343653162,4.027634451161993,1.2676187552651395,1.0,0.0,4.027634451163236,1.284828764278807,1.2851246492957242,3.1347636067462754,19349.56768063549,1973.1067878057736,4632.441516551485,4632.441516551485,5.560617519980879,5.030584164185987,-2.383761691980331,7.414345856166317,3.4569577079576876,3.4569577079576876,0.987702202273625,0.0,0.0,0.00023027941299827426,1.0000328393645352,0.00023027185101701653,199.0303723014595,0.0,1.512484012340592e-06,4.286379690973238,0.05171155061658149,7.749533349885064e-05,0.00015278407949942364,0.0006153584221809514,0.09577605343651958,0.07189593808407019,0.0238801153524494,0.09577608572483708,0.07189593808407922,0.0238801153524524,0.37624869267156297,0.37624869267156297,0.12497040720180648,0.0,4.706051059585718,4.589606312295018,5.056988596725716,4.705844095941529,4.5902199366015,5.054306078023899,24841.181399368914,21115.004189463576,0.85,1.0656679355090584,0.6624790652583964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522780152115915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99098192937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.640656589709,1538.1938777573823,0.37624869267156297,0.12497040720180648,6.112874298809886,3.4569577079576876
3405.0,-30.13121728241274,5.030507727958197,35.012404197357874,24.12653909940275,4.990503947041276,-26.61906365043084,-40.15393186183644,1.4783503150594226,-0.3317595622352769,-5.0376309650438325,40.024368642881285,42324.68634862802,25759.17234733477,25759.17234733477,68083.85869596279,77467.63008198414,77467.63008198414,25759.17234733477,103226.80242931891,103226.80242931891,103226.80242931891,128067.89965850477,91685.73827963283,56542.88077174475,39047.61945320898,24841.09722918586,0.0,63888.716682394836,21114.93264480798,1538.189706906866,0.0,0.886638893249558,2.816720760715358,0.0014959135982669303,354136.0961380353,1555584.2017013603,4.392616902556649,1555584.2017013603,4.392616902556649,0.85,0.09577575588936148,4.027634451161993,1.2676183607382705,1.0,0.0,4.02763445116118,1.2848290956941895,1.2851249710710695,3.134762798149332,19349.540898679094,1973.1040568062585,4632.441516551485,4632.441516551485,5.560603896519475,5.030507727958197,-2.3837601571931692,7.414267885151366,3.456985592921607,3.456985592921607,0.9877101694061734,0.0,0.0,0.00023027185101701653,1.0000327148748478,0.00023026431794867294,199.03063185818806,0.0,1.5050639450622986e-06,4.265351220306554,0.05171305568052655,7.749304598950055e-05,0.00015277880502751598,0.0006153371785361845,0.09577575588935602,0.07189565295695399,0.023880102932402027,0.09577578790540354,0.07189565295695809,0.02388010293240339,0.3762473724382388,0.3762473724382388,0.1249703993029642,0.0,4.7060188979373265,4.589797285307725,5.056282069329029,4.705871402808555,4.5905435659856835,5.053438246203086,24841.09722918586,21114.93264480798,0.85,1.0656632693754509,0.6624751371831985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522799053659192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9699534587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.629989636744,1538.189706906866,0.3762473724382388,0.1249703993029642,6.112874298809886,3.456985592921607
3406.0,-30.131529881282198,5.0304315272708555,35.012388024350635,24.126412078645103,4.990444380668091,-26.61935099031509,-40.154192434251286,1.4782654897009881,-0.331785290522987,-5.037653619753502,40.02433732246676,42324.41551958471,25759.144082480918,25759.144082480918,68083.55960206562,77467.35589134744,77467.35589134744,25759.144082480918,103226.49997382835,103226.49997382835,103226.49997382835,128067.51564918853,91685.56614571139,56542.711617577515,39047.61614237097,24841.01567536018,0.0,63888.63181773115,21114.863324056154,1538.1859901163507,0.0,0.8866388913247863,2.8167184530851586,0.0014959135982669303,354135.783330048,1555582.850566163,4.392616967250634,1555582.850566163,4.392616967250634,0.85,0.09577546465924525,4.027634451161993,1.2676179755525667,1.0,0.0,4.027634451163803,1.2848295080999257,1.2851253738925636,3.134761791950337,19349.50457119332,1973.1003524336365,4632.441516551485,4632.441516551485,5.560597795016897,5.0304315272708555,-2.3837683523382927,7.414199879609148,3.4570135082665336,3.4570135082665336,0.9877181452190096,0.0,0.0,0.00023026431794867294,1.0000325710609226,0.0002302568182398182,199.03089027385988,0.0,1.4993113522559785e-06,4.249048372293443,0.05171455499187881,7.749075792924688e-05,0.00015277356001942605,0.0006153160535609048,0.09577546465923392,0.07189537314090697,0.023880091518326957,0.09577547780534301,0.07189537314091546,0.023880091518329784,0.3762460542414838,0.3762460542414838,0.12497038811362614,0.0,4.705997603485173,4.589974792824648,5.055659833840707,4.705868329230498,4.590641993600798,5.053127781421949,24841.01567536018,21114.863324056154,0.85,1.0656600034306924,0.6624717780830349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817883548576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95365061069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.619336129352,1538.1859901163507,0.3762460542414838,0.12497038811362614,6.112874298809886,3.4570135082665336
3407.0,-30.131841201424137,5.030355714990153,35.012371845081546,24.126304720435314,4.990393165082421,-26.619636343957023,-40.154448920488335,1.4781883076151998,-0.33167326982641043,-5.0376688029067775,40.024304794060505,42324.1332805542,25759.097473684204,25759.097473684204,68083.23075423841,77467.1276019622,77467.1276019622,25759.097473684204,103226.2250756464,103226.2250756464,103226.2250756464,128067.14838704446,91685.44277812017,56542.533946627635,39047.676479436144,24840.923311398055,0.0,63888.599790834196,21114.784814688348,1538.1814839904605,0.0,0.8866389318494905,2.8167152042231813,0.0014959135982669303,354135.573686714,1555581.4473202047,4.392615605164676,1555581.4473202047,4.392615605164676,0.8500000000000001,0.09577516796531493,4.027634451161993,1.26761760245543,1.0,0.0,4.027634451160083,1.2848298846784794,1.2851257409214827,3.1347608731640637,19349.478535451046,1973.0976975267852,4632.441516551485,4632.441516551485,5.560587733627768,5.030355714990153,-2.3837710011466533,7.414126716136806,3.4570413672724496,3.4570413672724496,0.9877261049349856,0.0,0.0,0.0002302568182398182,1.0000324379054217,0.00023024934943319787,199.03114763303705,0.0,1.4926737301512554e-06,4.2302373512486575,0.051716047665608965,7.748850581030941e-05,0.00015276831242950882,0.0006152949181869686,0.09577516796530128,0.07189508897982481,0.023880078985476456,0.09577509113883519,0.07189508897983507,0.023880078985479867,0.37624473698439265,0.37624473698439265,0.12497037893458228,0.0,4.706003179230436,4.590187317421794,5.055039892496836,4.7059955330803405,4.591008712625637,5.05253124020021,24840.923311398055,21114.784814688348,0.85,1.065655390431737,0.6624676925010062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522836630661717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.934839589645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.608699822587,1538.1814839904605,0.37624473698439265,0.12497037893458228,6.112874298809886,3.4570413672724496
3408.0,-30.132151245383415,5.03028043390157,35.012355726601314,24.126195336598926,4.99035482221913,-26.619919261570846,-40.15470502255482,1.4781228384065161,-0.33186933639859717,-5.037676773811668,40.0242742061235,42323.855030718245,25759.033730629995,25759.033730629995,68082.88876134824,77466.83883723538,77466.83883723538,25759.033730629995,103225.87256786537,103225.87256786537,103225.87256786537,128066.71215544073,91685.26363135122,56542.36496176738,39047.66518842649,24840.83958757536,0.0,63888.50477600185,21114.713649439054,1538.17730051483,0.0,0.8866390020915821,2.8167168551173565,0.0014959135982669303,354135.4636274622,1555580.127785201,4.392613244240389,1555580.127785201,4.392613244240389,0.85,0.0957748712065721,4.027634451161993,1.2676171744102613,1.0,0.0,4.027634451160557,1.284830206395477,1.2851260531159139,3.1347600882308857,19349.44072795996,1973.093842235622,4632.441516551485,4632.441516551485,5.560573973485525,5.03028043390157,-2.383768209389872,7.4140486432914425,3.4570692164465555,3.4570692164465555,0.987734061841873,0.0,0.0,0.00023024934943319787,1.0000323050140731,0.00023024191146500778,199.0314039378161,0.0,1.486525153096147e-06,4.212812283874481,0.05171753419076206,7.748625712502262e-05,0.00015276309230817525,0.0006152738934464463,0.0957748712065681,0.07189480472167464,0.023880066484893447,0.09577489437590611,0.07189480472167765,0.023880066484894442,0.37624342272174055,0.37624342272174055,0.12497037108812822,0.0,4.705967288648594,4.590362580950284,5.054365804716383,4.705807437413057,4.591048566636914,5.051654299503184,24840.83958757536,21114.713649439054,0.85,1.0656516223075219,0.6624643224803747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522855301133244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.91741452227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.598078713034,1538.17730051483,0.37624342272174055,0.12497037108812822,6.112874298809886,3.4570692164465555
3409.0,-30.13246008219339,5.03020547699789,35.012339671618086,24.12608266985046,4.990303648864932,-26.620202375727494,-40.15495738768948,1.47804594239894,-0.3318327675979731,-5.0376940789739,40.02424381864039,42323.56639102812,25758.994828441704,25758.994828441704,68082.56121946982,77466.58889063793,77466.58889063793,25758.994828441704,103225.58371907963,103225.58371907963,103225.58371907963,128066.34459262868,91685.1176210117,56542.17992433901,39047.70855185854,24840.760873549047,0.0,63888.46942540759,21114.64674251669,1538.173623427458,0.0,0.8866390240443601,2.816714352006305,0.0014959135982669303,354135.2246843942,1555578.8168984305,4.392612506380195,1555578.8168984305,4.392612506380195,0.85,0.09577457945296498,4.027634451161993,1.267616708450951,1.0,0.0,4.027634451162701,1.284830581508526,1.2851264187583102,3.1347591730211835,19349.40991364697,1973.0907000501672,4632.441516551485,4632.441516551485,5.560565575713388,5.03020547699789,-2.383772171749476,7.413977648747366,3.4570970995098165,3.4570970995098165,0.9877420284313762,0.0,0.0,0.00023024191146500778,1.0000321793148044,0.00023023450267646732,199.0316592452579,0.0,1.4803892513186145e-06,4.195423138236953,0.05171901458001338,7.748404131060627e-05,0.0001527578701544015,0.0006152528605199979,0.09577457945295476,0.07189452461148126,0.0238800548414735,0.09577458268134767,0.07189452461148893,0.02388005484147605,0.37624210873581787,0.37624210873581787,0.12497036060956797,0.0,4.705952884585656,4.590552484319971,5.0537338720057505,4.705861311375941,4.5912793821747755,5.051173215932522,24840.760873549047,21114.64674251669,0.85,1.0656470851748765,0.662460171165043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522873895115214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.900025376635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.587472792336,1538.173623427458,0.37624210873581787,0.12497036060956797,6.112874298809886,3.4570970995098165
3410.0,-30.132767639429893,5.030131066009789,35.01232367683228,24.125978140532993,4.990267445164454,-26.62048284100344,-40.15521314051,1.4779826467380672,-0.33198650784243,-5.037700481684026,40.024213462043996,42323.297307995206,25758.929318572158,25758.929318572158,68082.22662656737,77466.3112126039,77466.3112126039,25758.929318572158,103225.24053117607,103225.24053117607,103225.24053117607,128065.91800283824,91684.94942330965,56542.019967786415,39047.69939502581,24840.67747166217,0.0,63888.37686668798,21114.575850912843,1538.1694217485933,0.0,0.8866391014387685,2.8167156286914867,0.0014959135982669303,354135.1362782519,1555577.5073449146,4.392609905058002,1555577.5073449146,4.392609905058002,0.85,0.09577428198322521,4.027634451161993,1.2676163337053734,1.0,0.0,4.027634451162714,1.2848308929331,1.2851267207350552,3.1347584132005366,19349.37441686878,1973.0870803861444,4632.441516551485,4632.441516551485,5.560551434170679,5.030131066009789,-2.3837679904979723,7.413899056507761,3.457124954900376,3.457124954900376,0.9877499871143931,0.0,0.0,0.00023023450267646732,1.0000320460681955,0.00023022712480232543,199.03191349548442,0.0,1.4745834762039518e-06,4.178969571561999,0.051720489163489584,7.74817958114244e-05,0.00015275270686504293,0.000615232064677896,0.09577428198322287,0.07189424026855266,0.023880041714670206,0.09577437283340258,0.07189424026855443,0.02388004171467079,0.37624079597627147,0.37624079597627147,0.12497035013333846,0.0,4.705907763632808,4.590720313350175,5.053045158319378,4.7057139738415685,4.591379525688069,5.050278135855194,24840.67747166217,21114.575850912843,0.85,1.065643391890053,0.6624569191405297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522892416747148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88357180996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.576880720064,1538.1694217485933,0.37624079597627147,0.12497035013333846,6.112874298809886,3.457124954900376
3411.0,-30.133073982187334,5.030056820427775,35.0123077139247,24.125856637861602,4.990205541893864,-26.62076478322299,-40.1554691028781,1.4778963429296368,-0.3318554743802338,-5.037724505957704,40.02418240098765,42323.034323418084,25758.909469841627,25758.909469841627,68081.9437932597,77466.0688515582,77466.0688515582,25758.909469841627,103224.97832139983,103224.97832139983,103224.97832139983,128065.57553516224,91684.80564783102,56541.855232828595,39047.722683336026,24840.5972137624,0.0,63888.31989709842,21114.50763169804,1538.1658108106108,0.0,0.8866390915954467,2.816711096659677,0.0014959135982669303,354134.80456053483,1555576.1674025576,4.392610235904253,1555576.1674025576,4.392610235904253,0.85,0.09577399231184666,4.027634451161993,1.2676159726968037,1.0,0.0,4.027634451162236,1.2848313119363055,1.2851271303549174,3.1347573909077178,19349.344074205284,1973.0839862955531,4632.441516551485,4632.441516551485,5.560547149447287,5.030056820427775,-2.383776701869068,7.413833522296843,3.457152850047295,3.457152850047295,0.98775795715637,0.0,0.0,0.00023022712480232543,1.0000319196032714,0.00023021977627840138,199.0321667423006,0.0,1.4684324079893912e-06,4.161537444241935,0.05172195759589757,7.747954853266225e-05,0.00015274757626966318,0.0006152114005151895,0.09577399231183314,0.07189396232285178,0.023880029988981373,0.0957739928360458,0.07189396232286192,0.023880029988984742,0.3762394829852517,0.3762394829852517,0.12497033579297255,0.0,4.7059093504467455,4.590913473814339,5.052467654653412,4.7058690315774925,4.591640696661159,5.050111922087808,24840.5972137624,21114.50763169804,0.85,1.065639915134969,0.6624533935402525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522910861685072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.866139682636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.566303987353,1538.1658108106108,0.3762394829852517,0.12497033579297255,6.112874298809886,3.457152850047295
3412.0,-30.13337894117944,5.029983082884154,35.01229175686511,24.125752702262275,4.990165262069782,-26.62104331729041,-40.155720769520826,1.4778296381807974,-0.3319104361583527,-5.037732065929562,40.024150645505365,42322.75952591728,25758.84850523447,25758.84850523447,68081.60803115176,77465.81011882886,77465.81011882886,25758.84850523447,103224.65862406333,103224.65862406333,103224.65862406333,128065.16410033006,91684.65369668038,56541.68683450853,39047.74095796872,24840.505476266728,0.0,63888.24643423545,21114.42965482672,1538.1611581335414,0.0,0.8866391681629154,2.81671093732873,0.0014959135982669303,354134.70017546933,1555574.7975042749,4.392607662376793,1555574.7975042749,4.392607662376793,0.85,0.09577369336880391,4.027634451161993,1.2676155649824068,1.0,0.0,4.027634451159828,1.284831639186004,1.285127448237854,3.134756592477496,19349.31200613168,1973.0807162620958,4632.441516551485,4632.441516551485,5.560533989085319,5.029983082884154,-2.3837732314845983,7.413756314368753,3.4571806710734037,3.4571806710734037,0.9877659060209725,0.0,0.0,0.00023021977627840138,1.0000317754981711,0.00023021246116276275,199.03241884575397,0.0,1.462592638961497e-06,4.144987538816882,0.05172342018853653,7.747733902793241e-05,0.00015274243725046897,0.0006151907024244378,0.09577369336879821,0.07189367702857374,0.023880016340224467,0.09577370598997167,0.07189367702857802,0.02388001634022589,0.376238171457713,0.376238171457713,0.1249703246488963,0.0,4.7058949044409815,4.591103024194297,5.051836641583748,4.705821629771208,4.5918469342494745,5.049298215573344,24840.505476266728,21114.42965482672,0.85,1.0656358850173298,0.6624498540507446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522929233832307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84958977721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.555741332797,1538.1611581335414,0.376238171457713,0.1249703246488963,6.112874298809886,3.4571806710734037
3413.0,-30.13368264721746,5.0299097008052875,35.01227585818133,24.12564461063596,4.990117879256002,-26.621321433963203,-40.15597233138976,1.4777566660016999,-0.33186987721205696,-5.0377463823660635,40.02412043170176,42322.4898387625,25758.805849464014,25758.805849464014,68081.29568822651,77465.563332342,77465.563332342,25758.805849464014,103224.36918180602,103224.36918180602,103224.36918180602,128064.79509999795,91684.51031008763,56541.52020079746,39047.76678810019,24840.42591819194,0.0,63888.19270629213,21114.362030463148,1538.1573614432602,0.0,0.8866392047153455,2.816708730807867,0.0014959135982669303,354134.5024999103,1555573.4941132434,4.392606433804448,1555573.4941132434,4.392606433804448,0.85,0.0957734005904785,4.027634451161993,1.267615123749711,1.0,0.0,4.027634451163046,1.284831995688725,1.2851277954234694,3.134755722675639,19349.281745539432,1973.077630540443,4632.441516551485,4632.441516551485,5.560524781031573,5.0299097008052875,-2.3837746130807993,7.413684313886087,3.4572085216151245,3.4572085216151245,0.987773863318607,0.0,0.0,0.00023021246116276275,1.0000316450222573,0.00023020517631483454,199.03266991397632,0.0,1.4559451596940316e-06,4.126148582572886,0.051724876133696224,7.747513050128099e-05,0.00015273733066148177,0.000615170134950705,0.09577340059047373,0.07189339656753221,0.023880004022941527,0.09577339851127852,0.07189339656753578,0.02388000402294271,0.3762368610107209,0.3762368610107209,0.12497031243061218,0.0,4.705896880664,4.591307003859583,5.051228072855963,4.705876505153981,4.5920958573047415,5.048766561845298,24840.42591819194,21114.362030463148,0.85,1.0656318922842438,0.6624461899138102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522947523035756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83075082097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.54519618825,1538.1573614432602,0.3762368610107209,0.12497031243061218,6.112874298809886,3.4572085216151245
3414.0,-30.133985165671792,5.029836720903699,35.012259998430046,24.125536099914484,4.990073192041369,-26.621598212011182,-40.15621991185469,1.4776862383806815,-0.3318957553462383,-5.037758130517523,40.02408976831953,42322.20874579692,25758.757588190598,25758.757588190598,68080.96633398751,77465.30381988904,77465.30381988904,25758.757588190598,103224.06140807964,103224.06140807964,103224.06140807964,128064.4037079248,91684.354809776,56541.34279150006,39047.79113141772,24840.342299845153,0.0,63888.133431262875,21114.29095486838,1538.153270103877,0.0,0.886639255983876,2.8167076992231057,0.0014959135982669303,354134.340286255,1555572.1713287164,4.3926047106059,1555572.1713287164,4.3926047106059,0.8499999999999999,0.09577310605816242,4.027634451161993,1.2676146880118178,1.0,0.0,4.0276344511625775,1.284832340224539,1.2851281306783084,3.13475488207132,19349.24892844382,1973.0742841279969,4632.441516551485,4632.441516551485,5.5605143629241365,5.029836720903699,-2.3837740139332864,7.413610734836985,3.4572363564928064,3.4572363564928064,0.9877818161408018,0.0,0.0,0.00023020517631483454,1.0000315213568916,0.00023019792016403738,199.03292000100126,0.0,1.4499227330680384e-06,4.109081025514821,0.051726326056429295,7.747295698523457e-05,0.0001527322193296,0.0006151495483743266,0.09577310605815281,0.0718931148670973,0.023879991191055508,0.09577311422615149,0.07189311486710451,0.023879991191057905,0.37623555242990975,0.37623555242990975,0.12497030029390979,0.0,4.705894662147159,4.591506238561806,5.050616977025356,4.705862375171307,4.592280967668501,5.048150246800503,24840.342299845153,21114.29095486838,0.85,1.0656277258003741,0.662442404759427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452296573713996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81368326391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.534665979247,1538.153270103877,0.37623555242990975,0.12497030029390979,6.112874298809886,3.4572363564928064
3415.0,-30.13428625535188,5.02976423451436,35.01224420809174,24.12543153567242,4.99003641907147,-26.621872912562157,-40.15646717799825,1.4776230762818174,-0.33202263722489533,-5.037765103895985,40.02406007061081,42321.93252277579,25758.69836672068,25758.69836672068,68080.63088949647,77465.02837290555,77465.02837290555,25758.69836672068,103223.72673962623,103223.72673962623,103223.72673962623,128063.98908830789,91684.18600188264,56541.17281290974,39047.79243219211,24840.262348681663,0.0,63888.054780873776,21114.222996379413,1538.1492766579677,0.0,0.8866393280824644,2.8167085555400493,0.0014959135982669303,354134.24400073447,1555570.8902030913,4.392602287283647,1555570.8902030913,4.392602287283647,0.85,0.09577281059165844,4.027634451161993,1.2676143110683191,1.0,0.0,4.027634451160764,1.2848326507098577,1.2851284319116814,3.134754124544363,19349.21330288964,1973.0706513324774,4632.441516551485,4632.441516551485,5.560501578851266,5.02976423451436,-2.3837697701383287,7.413534004652689,3.457264190390503,3.457264190390503,0.9877897686830008,0.0,0.0,0.00023019792016403738,1.0000313725589125,0.00023019069849278782,199.03316890743346,0.0,1.4442128811268433e-06,4.092899305113474,0.05172777026931042,7.747078628489264e-05,0.00015272713387914474,0.0006151290660388733,0.09577281059165434,0.07189283260018611,0.023879977991468227,0.09577290247841302,0.0718928326001892,0.02387997799146925,0.3762342451901686,0.3762342451901686,0.12497028766344938,0.0,4.705867096153554,4.591684152641619,5.049968395442363,4.705742466671097,4.592382626214999,5.047360813331181,24840.262348681663,21114.222996379413,0.85,1.0656237871539929,0.6624388967222984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522983880064826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79750154351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.524149437973,1538.1492766579677,0.3762342451901686,0.12497028766344938,6.112874298809886,3.457264190390503
3416.0,-30.134586104950557,5.029692055308734,35.012228474165624,24.125318379979603,4.989987438007103,-26.622147717725728,-40.15671447906641,1.4775490507823295,-0.3320198699161665,-5.03778046851147,40.0240301330515,42321.66166961334,25758.66150467506,25758.66150467506,68080.32317428841,77464.76753171998,77464.76753171998,25758.66150467506,103223.42903639504,103223.42903639504,103223.42903639504,128063.61341348053,91684.02635702328,56541.00281324918,39047.803937526776,24840.18437708549,0.0,63887.98831461227,21114.156720522667,1538.1455916100765,0.0,0.88663935829273,2.816706724257939,0.0014959135982669303,354134.031852562,1555569.59873139,4.39260127187953,1555569.59873139,4.39260127187953,0.85,0.09577251875837421,4.027634451161993,1.2676138868695128,1.0,0.0,4.02763445116111,1.2848330119480613,1.285128783953921,3.1347532431901803,19349.17961112041,1973.0672157281447,4632.441516551485,4632.441516551485,5.560493621482458,5.029692055308734,-2.383771597125256,7.4134636524339905,3.4572920515312253,3.4572920515312253,0.9877977290089215,0.0,0.0,0.00023019069849278782,1.0000312434214151,0.0002301835067724829,199.03341678925517,0.0,1.4373521136065571e-06,4.073455889960983,0.05172920762142403,7.746861533419698e-05,0.00015272208315859085,0.0006151087235827673,0.09577251875836762,0.0718925534977511,0.02387996526061651,0.09577261402548375,0.07189255349775606,0.023879965260618155,0.37623293786265566,0.37623293786265566,0.1249702719564497,0.0,4.705851846018959,4.591862826206523,5.049367005027989,4.705760598595305,4.592548472859164,5.046932212415925,24840.18437708549,21114.156720522667,0.85,1.0656200793024075,0.6624353463941149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523001937344893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77805812836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.513651435858,1538.1455916100765,0.37623293786265566,0.1249702719564497,6.112874298809886,3.4572920515312253
3417.0,-30.13488465140774,5.0296201021673275,35.01221272753127,24.125206481572263,4.9899303584512245,-26.622422159709572,-40.156961675360776,1.4774678667530567,-0.3318243350673242,-5.037799455330519,40.02399829504202,42321.3961822017,25758.63437696878,25758.63437696878,68080.03055917048,77464.54459366563,77464.54459366563,25758.63437696878,103223.17897063441,103223.17897063441,103223.17897063441,128063.27516615551,91683.90081087235,56540.834357634674,39047.851614708525,24840.0961955211,0.0,63887.94781022963,21114.081766192932,1538.1414073537255,0.0,0.8866393769337231,2.8167019312729926,0.0014959135982669303,354133.76969065814,1555568.2252773542,4.392600645332891,1555568.2252773542,4.392600645332891,0.85,0.0957722259170863,4.027634451161993,1.2676134901447225,1.0,0.0,4.027634451163248,1.284833406615498,1.2851291694715676,3.134752280275439,19349.153115610556,1973.0645139380479,4632.441516551485,4632.441516551485,5.560487765454665,5.0296201021673275,-2.383776061094952,7.413396163262279,3.4573198845283852,3.4573198845283852,0.9878056812938244,0.0,0.0,0.0002301835067724829,1.0000311077121946,0.00023017634651294156,199.03366359432846,0.0,1.431392664880248e-06,4.056566812270622,0.05173063901408891,7.746644535947526e-05,0.00015271706141300765,0.0006150884978272515,0.09577222591707185,0.0718922736475969,0.023879952269474945,0.09577219253751787,0.07189227364760775,0.02387995226947855,0.37623163062960996,0.37623163062960996,0.12497025621876179,0.0,4.705883921808777,4.5920818753562,5.048833912201474,4.70597512026319,4.592922176619254,5.046665411977585,24840.0961955211,21114.081766192932,0.85,1.0656161747657455,0.6624316108558002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452301992029608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.76116905067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.503168240388,1538.1414073537255,0.37623163062960996,0.12497025621876179,6.112874298809886,3.4573198845283852
3418.0,-30.13518205879069,5.029548743876333,35.01219702070106,24.12510603843259,4.989900207564308,-26.622692883340036,-40.15720457592977,1.4774110321136762,-0.3320240065023654,-5.037800631313071,40.02396796115199,42321.11763220096,25758.56299491927,25758.56299491927,68079.68062712024,77464.25912295382,77464.25912295382,25758.56299491927,103222.82211787309,103222.82211787309,103222.82211787309,128062.8315559717,91683.72317447771,56540.663326914204,39047.84427507056,24840.00943809862,0.0,63887.85371316918,21114.008022383827,1538.1368864733686,0.0,0.8866394808786298,2.816704423388636,0.0014959135982669303,354133.75345319725,1555566.916710103,4.392597151617428,1555566.916710103,4.392597151617428,0.85,0.09577192687509609,4.027634451161993,1.2676130577037115,1.0,0.0,4.027634451162373,1.2848336873005135,1.285129441020974,3.1347515954568506,19349.115626871877,1973.0606911505843,4632.441516551485,4632.441516551485,5.5604723562909975,5.029548743876333,-2.383767306617831,7.4133160504941635,3.457347665422909,3.457347665422909,0.9878136186922598,0.0,0.0,0.00023017634651294156,1.0000309890976569,0.00023016921377669823,199.0339094582793,0.0,1.4251326887998377e-06,4.03882604005874,0.05173206414677771,7.746431314886013e-05,0.00015271203336408143,0.0006150682466841741,0.09577192687509034,0.07189198873558304,0.023879938139507294,0.0957720070087508,0.07189198873558736,0.02387993813950873,0.37623032604070594,0.37623032604070594,0.12497024419898334,0.0,4.705863138292841,4.59226214351321,5.048205490796704,4.70577662481071,4.592980994185837,5.045689583794342,24840.00943809862,21114.008022383827,0.85,1.065612266969723,0.6624282265327898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523037825135923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74342827845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.492701156196,1538.1368864733686,0.37623032604070594,0.12497024419898334,6.112874298809886,3.457347665422909
3419.0,-30.135478204921764,5.029477532461656,35.01218135908635,24.124989110883348,4.989841498147768,-26.622965327781742,-40.157455229759194,1.4773286210078032,-0.3318660743186683,-5.037822580815604,40.023937864483784,42320.87689471114,25758.545369761225,25758.545369761225,68079.42226447236,77464.02237735031,77464.02237735031,25758.545369761225,103222.56774711153,103222.56774711153,103222.56774711153,128062.50063848964,91683.58219175047,56540.518003752455,39047.849097775565,24839.932891378103,0.0,63887.781989153664,21113.94295767139,1538.1334360395729,0.0,0.8866394781122501,2.816699779510258,0.0014959135982669303,354133.4503840235,1555565.6183771372,4.392597244598828,1555565.6183771372,4.392597244598828,0.8500000000000001,0.09577163901978582,4.027634451161993,1.2676127219712363,1.0,0.0,4.027634451161507,1.2848340875873763,1.2851298322351181,3.1347506188327916,19349.085873596196,1973.0576571608242,4632.441516551485,4632.441516551485,5.560468551567724,5.029477532461656,-2.383773750032464,7.4132512824941195,3.457375505842071,3.457375505842071,0.9878215730977347,0.0,0.0,0.00023016921377669823,1.0000308577514259,0.00023016211149147416,199.03415428009814,0.0,1.4196563796449355e-06,4.023306179913748,0.05173348380315736,7.746211293607026e-05,0.00015270710084062798,0.0006150483802827818,0.09577163901977791,0.07189171267052454,0.023879926349253372,0.09577163397067073,0.07189171267053047,0.02387992634925534,0.3762290213604345,0.3762290213604345,0.12497022901487015,0.0,4.7058903541213795,4.592470516999526,5.047685093548353,4.705956506496932,4.593262513759498,5.04556173631039,24839.932891378103,21113.94295767139,0.85,1.0656094192787962,0.6624252020816128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305566170358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72790841831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.48224693991,1538.1334360395729,0.3762290213604345,0.12497022901487015,6.112874298809886,3.457375505842071
3420.0,-30.13577305390319,5.02940694384375,35.01216573490505,24.12490399964156,4.989814045363325,-26.623233478672777,-40.1576939393766,1.4772744701329228,-0.3318678551408425,-5.037821701344943,40.023907631576854,42320.59207183682,25758.47063414877,25758.47063414877,68079.06270598559,77463.78794727637,77463.78794727637,25758.47063414877,103222.25858142515,103222.25858142515,103222.25858142515,128062.10400192814,91683.45565555764,56540.34071638629,39047.90548796817,24839.84542050298,0.0,63887.75090847115,21113.868607427532,1538.128830218055,0.0,0.8866395921647116,2.816699905698327,0.0014959135982669303,354133.46252736717,1555564.3141678236,4.392593411156707,1555564.3141678236,4.392593411156707,0.8499999999999999,0.09577133940842102,4.027634451161993,1.2676122933765877,1.0,0.0,4.027634451162084,1.2848343555970543,1.285130091180752,3.1347499649403265,19349.05916914593,1973.0549340647349,4632.441516551485,4632.441516551485,5.560452418474152,5.02940694384375,-2.383763295567745,7.413170239411494,3.4574032716384373,3.4574032716384373,0.9878295061824106,0.0,0.0,0.00023016211149147416,1.0000307226637364,0.00023015504051555717,199.03439803010164,0.0,1.4135973330298004e-06,4.006134841806454,0.051734897400490386,7.746001762202212e-05,0.00015270209386945204,0.0006150282140331776,0.09577133940841656,0.07189142734741356,0.023879912061002997,0.09577136379998316,0.07189142734741691,0.023879912061004108,0.3762277184323045,0.3762277184323045,0.12497021743380705,0.0,4.705902949042411,4.592696001137199,5.04705435465263,4.705953846204125,4.593599602703534,5.044533090280197,24839.84542050298,21113.868607427532,0.85,1.0656043097137529,0.6624210661675578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307342267112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.710737080204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.471808077125,1538.128830218055,0.3762277184323045,0.12497021743380705,6.112874298809886,3.4574032716384373
3421.0,-30.13606676583198,5.029336436758253,35.01215015034143,24.124782357271783,4.989751730567227,-26.623504092523103,-40.15794050702823,1.4771890572584339,-0.3317066392615402,-5.037846021140651,40.023877537158725,42320.34496900008,25758.460850259602,25758.460850259602,68078.80581925968,77463.5466597704,77463.5466597704,25758.460850259602,103222.00751003,103222.00751003,103222.00751003,128061.77701492001,91683.30768897463,56540.18662007555,39047.912298776755,24839.769504890006,0.0,63887.68180366676,21113.804079156504,1538.1254685612025,0.0,0.8866395773123728,2.8166949416998612,0.0014959135982669303,354133.1267304465,1555563.0159335653,4.392593910361864,1555563.0159335653,4.392593910361864,0.85,0.09577105358294849,4.027634451161993,1.26761191808153,1.0,0.0,4.027634451162206,1.284834769800459,1.2851304963939867,3.134748954363606,19349.027941983415,1973.0517497803446,4632.441516551485,4632.441516551485,5.560450306436874,5.029336436758253,-2.3837713051778393,7.413107741936093,3.4574311066261383,3.4574311066261383,0.9878374590360395,0.0,0.0,0.00023015504051555717,1.00003060425716,0.0002301479970070719,199.03464084063444,0.0,1.4073674351226063e-06,3.9884793111374663,0.05173630476792551,7.745785338776539e-05,0.00015269718712779178,0.0006150084514714238,0.09577105358293457,0.07189115309218337,0.0238799004907512,0.0957709841007663,0.07189115309219382,0.023879900490754672,0.37622641808284957,0.37622641808284957,0.12497020169419261,0.0,4.705959673714574,4.592935409715437,5.046558878893904,4.7061393818790975,4.59384706568045,5.044530695514936,24839.769504890006,21113.804079156504,0.85,1.0656014414245403,0.6624179149128424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523091105885084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69308154953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.461385329034,1538.1254685612025,0.37622641808284957,0.12497020169419261,6.112874298809886,3.4574311066261383
3422.0,-30.13635903412532,5.0292664140858685,35.012134556375884,24.12467779302972,4.989713900535645,-26.62377095820245,-40.15818281387908,1.4771258246127192,-0.331806464758472,-5.037851104073249,40.02384609417863,42320.086108441275,25758.402720686172,25758.402720686172,68078.48882912745,77463.27557297476,77463.27557297476,25758.402720686172,103221.67829366092,103221.67829366092,103221.67829366092,128061.35516325361,91683.13925317867,56540.03001199332,39047.899156872605,24839.676869592695,0.0,63887.5760264653,21113.72533915379,1538.1206985761514,0.0,0.8866396653689823,2.8166956625364294,0.0014959135982669303,354133.0565476056,1555561.6595249611,4.392590950672376,1555561.6595249611,4.392590950672376,0.85,0.09577075646879274,4.027634451161993,1.2676115422369914,1.0,0.0,4.027634451161589,1.2848350801778312,1.2851307977925797,3.1347481971028817,19348.992394957408,1973.0481249924703,4632.441516551485,4632.441516551485,5.560437758070485,5.0292664140858685,-2.3837651174480765,7.413031531533945,3.4574588485617532,3.4574588485617532,0.9878453853033581,0.0,0.0,0.0002301479970070719,1.0000304539037834,0.0002301409883155571,199.034882458239,0.0,1.4019021816260783e-06,3.972990782728306,0.05173770667010714,7.745572660692272e-05,0.00015269227040014917,0.0006149886486897834,0.09577075646878759,0.07189086986925566,0.02387988659953193,0.09577072111957638,0.07189086986925952,0.02387988659953321,0.37622512079140674,0.37622512079140674,0.12497019041320813,0.0,4.7059788200768935,4.593144989311952,5.0460024458733415,4.706044639314769,4.593973699413141,5.043767052258829,24839.676869592695,21113.72533915379,0.85,1.065598244029889,0.6624149598493182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523108720946585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.67759302112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.450975531598,1538.1206985761514,0.37622512079140674,0.12497019041320813,6.112874298809886,3.4574588485617532
3423.0,-30.136650106197386,5.029196825925249,35.0121190407594,24.12458356646823,4.989677277730663,-26.62403662647327,-40.1584172976203,1.477063798006599,-0.3317504872888435,-5.03785805023032,40.02381718832638,42319.80027838601,25758.350579274378,25758.350579274378,68078.15085766038,77463.04132388855,77463.04132388855,25758.350579274378,103221.39190316293,103221.39190316293,103221.39190316293,128060.99224617341,91683.00766081053,56539.846508076385,39047.95683637127,24839.60034301048,0.0,63887.55717938175,21113.660291558906,1538.1168995750072,0.0,0.8866397347363746,2.8166941139465056,0.0014959135982669303,354132.96063821897,1555560.4125654895,4.392588619150435,1555560.4125654895,4.392588619150435,0.85,0.0957704644677055,4.027634451161993,1.2676111059496185,1.0,0.0,4.027634451161876,1.2848353848410232,1.2851310935204092,3.1347474537840077,19348.96462344183,1973.0452930860008,4632.441516551485,4632.441516551485,5.560426502361891,5.029196825925249,-2.3837601583925427,7.412956984317791,3.4574866191168474,3.4574866191168474,0.9878533197476707,0.0,0.0,0.0002301409883155571,1.000030329329979,0.00023013400850527372,199.035123087445,0.0,1.3949740918332466e-06,3.9533565762554206,0.05173910164419897,7.745366854264658e-05,0.0001526873197729105,0.0006149687093729621,0.09577046446770439,0.07189059058867454,0.02387987387902985,0.09577043941477785,0.07189059058867538,0.023879873879030126,0.3762238242963545,0.3762238242963545,0.12497017867073656,0.0,4.706007426851102,4.593375166051715,5.045421887654584,4.706107562941497,4.594282742308508,5.043086448067925,24839.60034301048,21113.660291558906,0.85,1.0655932682871627,0.6624106813093764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523126249468112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65795881465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.440584864593,1538.1168995750072,0.3762238242963545,0.12497017867073656,6.112874298809886,3.4574866191168474
