time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3424.0,-30.13694000814729,5.029127475200647,35.012103561340844,24.124465276859723,4.989626376256648,-26.624302669396535,-40.15865942984817,1.4769890375059047,-0.3317801179418325,-5.037873980677034,40.02378721142788,42319.551047063156,25758.322086952256,25758.322086952256,68077.87313401542,77462.76752609028,77462.76752609028,25758.322086952256,103221.08961304254,103221.08961304254,103221.08961304254,128060.61059790791,91682.83026684198,56539.69335719375,39047.929899609146,24839.52098486538,0.0,63887.45088447453,21113.592837135573,1538.113140724526,0.0,0.886639762206066,2.816692643224404,0.0014959135982669303,354132.74067791365,1555559.119403323,4.392587695860958,1555559.119403323,4.392587695860958,0.85,0.09577017567875701,4.027634451161993,1.2676106932898987,1.0,0.0,4.027634451162457,1.2848357490199274,1.2851314488147536,3.1347465652588453,19348.92718586523,1973.0414755156173,4632.441516551485,4632.441516551485,5.560420351755989,5.029127475200647,-2.3837617381636176,7.412889213364265,3.4575144040452037,3.4575144040452037,0.9878612582986296,0.0,0.0,0.00023013400850527372,1.00003020747486,0.0002301270569479864,199.03536274982233,0.0,1.3892273988789375e-06,3.937070448422909,0.05174049087159785,7.74515434006465e-05,0.00015268246510462722,0.0006149491565437354,0.09577017567874374,0.07189031413199112,0.023879861546752614,0.09577015833217246,0.07189031413200109,0.023879861546755924,0.37622252982769444,0.37622252982769444,0.12497016472452462,0.0,4.706030973275574,4.593578780111159,5.044901143083052,4.706093862735202,4.594363118549779,5.042787854802555,24839.52098486538,21113.592837135573,0.85,1.0655906941273692,0.6624078823177362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523143706287551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.64167268682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.43020841961,1538.113140724526,0.37622252982769444,0.12497016472452462,6.112874298809886,3.4575144040452037
3425.0,-30.137228569630658,5.0290585949008655,35.01208811249632,24.12436556713658,4.989590885556121,-26.624565964521473,-40.15889356434343,1.47692828044688,-0.3318391502401141,-5.037878582157832,40.02375714312047,42319.274539002734,25758.265635973774,25758.265635973774,68077.54017497652,77462.50650445888,77462.50650445888,25758.265635973774,103220.77214043266,103220.77214043266,103220.77214043266,128060.20816785557,91682.67134702392,56539.51858083125,39047.94751799185,24839.436027422915,0.0,63887.38354541476,21113.520623309476,1538.1087994158445,0.0,0.8866398477337433,2.8166928830955604,0.0014959135982669303,354132.6771427963,1555557.8222987193,4.392584821172757,1555557.8222987193,4.392584821172757,0.85,0.0957698808241556,4.027634451161993,1.2676102778827771,1.0,0.0,4.027634451162541,1.2848360476258884,1.2851317385573613,3.13474583671919,19348.893647110166,1973.0380555143875,4632.441516551485,4632.441516551485,5.560408165746025,5.0290585949008655,-2.38375489764113,7.4128134925419955,3.4575421446198242,3.4575421446198242,0.9878691841770927,0.0,0.0,0.0002301270569479864,1.000030067868859,0.00023012013772586343,199.0356013045403,0.0,1.3836057263587415e-06,3.9211386285006733,0.05174187447732421,7.744948850427635e-05,0.00015267756844371006,0.0006149294345835298,0.09576988082415014,0.07189003291783906,0.023879847906311084,0.09576990541591804,0.07189003291784316,0.023879847906312448,0.37622123552213005,0.37622123552213005,0.12497015225697616,0.0,4.706034633560819,4.5937717637594915,5.044332595162473,4.706039431917702,4.5945349999630025,5.04204965915045,24839.436027422915,21113.520623309476,0.85,1.0655866056336953,0.6624042524596394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523161092969692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6257408669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.419845713674,1538.1087994158445,0.37622123552213005,0.12497015225697616,6.112874298809886,3.4575421446198242
3426.0,-30.137515969287207,5.02899013909638,35.01207274448296,24.124271096102916,4.9895552155403715,-26.624828231818377,-40.15913133099673,1.4768674780715696,-0.3317965699148431,-5.037884874062744,40.02372859980402,42319.018057286616,25758.214696538238,25758.214696538238,68077.23275382485,77462.26753649153,77462.26753649153,25758.214696538238,103220.48223302978,103220.48223302978,103220.48223302978,128059.84319139578,91682.53393925547,56539.363338258154,39047.96733444147,24839.360958366004,0.0,63887.32829280748,21113.4568146111,1538.1050666512804,0.0,0.8866399191209369,2.8166915873609883,0.0014959135982669303,354132.5902670991,1555556.5909808436,4.392582421763524,1555556.5909808436,4.392582421763524,0.85,0.09576958885160608,4.027634451161993,1.2676099097309637,1.0,0.0,4.027634451161858,1.2848363463772186,1.2851320284869148,3.134745107825202,19348.864648300918,1973.0350984587926,4632.441516551485,4632.441516551485,5.5603971695067065,5.02899013909638,-2.383749163516083,7.412739302612463,3.457569911521391,3.457569911521391,0.9878771175775404,0.0,0.0,0.00023012013772586343,1.0000299468763294,0.00023011324655292716,199.0358388992746,0.0,1.3771715358041825e-06,3.9029041324690534,0.05174325164886001,7.744740178162302e-05,0.0001526727359442404,0.0006149099710421807,0.09576958885160422,0.07188975414521817,0.023879834706386053,0.09576963665127479,0.07188975414521956,0.023879834706386518,0.3762199408378733,0.3762199408378733,0.12497013772512561,0.0,4.7060479750963395,4.593982968891453,5.043747978771762,4.706088304147897,4.594815895223235,5.041397552293972,24839.360958366004,21113.4568146111,0.85,1.065582715273587,0.6624008107418533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523178399297714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60750637086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.409500198353,1538.1050666512804,0.3762199408378733,0.12497013772512561,6.112874298809886,3.457569911521391
3427.0,-30.137802078462546,5.028921924681879,35.01205741228717,24.1241630044766,4.9895060424159965,-26.625090687881702,-40.1593653257936,1.4767946518350377,-0.33168401290180327,-5.03789949269334,40.02369890703333,42318.751545436004,25758.185729740162,25758.185729740162,68076.93727517617,77462.02795424574,77462.02795424574,25758.185729740162,103220.2136839859,103220.2136839859,103220.2136839859,128059.49597258134,91682.38992956934,56539.19204262805,39047.99765215699,24839.282288595434,0.0,63887.27994075243,21113.389945306117,1538.101318787437,0.0,0.8866399522452478,2.816688397413449,0.0014959135982669303,354132.3884199108,1555555.3100779362,4.392581308415777,1555555.3100779362,4.392581308415777,0.8499999999999999,0.09576929924251074,4.027634451161993,1.2676094663003465,1.0,0.0,4.027634451162489,1.2848367013241817,1.2851323746610699,3.134744241825457,19348.834256209804,1973.0319993279873,4632.441516551485,4632.441516551485,5.560390916476213,5.028921924681879,-2.383749484043466,7.412671408725345,3.4575976916785396,3.4575976916785396,0.987885054765297,0.0,0.0,0.00023011324655292716,1.0000298124770097,0.0002301063865115695,199.0360754276594,0.0,1.3715903863699776e-06,3.887087154972517,0.05174462323924638,7.744534821284077e-05,0.0001526678983400864,0.0006148904869410288,0.0957692992425033,0.07188947762221397,0.023879821620289326,0.0957692984092155,0.07188947762221955,0.023879821620291185,0.37621864708475505,0.37621864708475505,0.1249701201879809,0.0,4.70608723520661,4.59420831218705,5.043224829537735,4.706215479791524,4.5950820479507115,5.041104420277804,24839.282288595434,21113.389945306117,0.85,1.0655788967429687,0.6623971404743076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523195635984945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59168939337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.399168339578,1538.101318787437,0.37621864708475505,0.1249701201879809,6.112874298809886,3.4575976916785396
3428.0,-30.13808701020195,5.028854050553653,35.01204208339403,24.124059278424852,4.989462237355041,-26.625351547185627,-40.1595990761183,1.4767267743386814,-0.3316193188770171,-5.037909196646742,40.02366833883593,42318.48910466708,25758.144895387108,25758.144895387108,68076.63400005418,77461.78440052421,77461.78440052421,25758.144895387108,103219.92929591131,103219.92929591131,103219.92929591131,128059.12531173695,91682.24364675302,56539.026547478854,39048.01899919352,24839.196015825633,0.0,63887.21501501915,21113.31661345179,1538.0970198718878,0.0,0.8866400135850044,2.816686411887094,0.0014959135982669303,354132.2544323274,1555553.991411226,4.392579246713273,1555553.991411226,4.392579246713273,0.85,0.09576900605252969,4.027634451161993,1.2676090778177609,1.0,0.0,4.0276344511609485,1.2848370330544376,1.2851326976531712,3.134743432470276,19348.803384392766,1973.0288512787513,4632.441516551485,4632.441516551485,5.560382101609815,5.028854050553653,-2.383746138651158,7.412600189204811,3.4576254305619925,3.4576254305619925,0.9878929801605693,0.0,0.0,0.0002301063865115695,1.000029689856243,0.00023009955488886326,199.03631098314364,0.0,1.365395709102053e-06,3.869531439595218,0.051745988634955484,7.744329683984117e-05,0.0001526630896717283,0.0006148711193826856,0.09576900605252169,0.07188919836021261,0.023879807692309078,0.0957689698553322,0.07188919836021862,0.02387980769231107,0.3762173550750663,0.3762173550750663,0.1249701035858641,0.0,4.706131661163738,4.594438051847192,5.042709171721242,4.706289877769734,4.595338665335021,5.040628082208627,24839.196015825633,21113.31661345179,0.85,1.065575232604053,0.6623937057628586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452321279531487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57413367799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.388852753456,1538.0970198718878,0.3762173550750663,0.1249701035858641,6.112874298809886,3.4576254305619925
3429.0,-30.13837071783844,5.028786689195932,35.01202681889172,24.123963724728696,4.989432936838348,-26.625609854140365,-40.15983244227243,1.476672073140306,-0.3317288458018197,-5.037910316353306,40.02363955656556,42318.23036083489,25758.083362926573,25758.083362926573,68076.31372376146,77461.51530108573,77461.51530108573,25758.083362926573,103219.5986640123,103219.5986640123,103219.5986640123,128058.71548694541,91682.07719604825,56538.87011431505,39048.00786859245,24839.1168229331,0.0,63887.124691525554,21113.249299493134,1538.0929259444174,0.0,0.8866401121930768,2.8166877234439887,0.0014959135982669303,354132.2389719533,1555552.7497875332,4.392575932378556,1555552.7497875332,4.392575932378556,0.85,0.09576871148013999,4.027634451161993,1.2676086574653165,1.0,0.0,4.027634451160063,1.2848373030810296,1.2851329589639207,3.1347427736599474,19348.76825630436,1973.0252692106235,4632.441516551485,4632.441516551485,5.560368818665969,5.028786689195932,-2.383736348903316,7.4125230380992475,3.4576531584077808,3.4576531584077808,0.9879009024022231,0.0,0.0,0.00023009955488886326,1.000029562371863,0.000230092752801342,199.03654552714107,0.0,1.3597409814770464e-06,3.8535059415059494,0.05174734837593696,7.744124888840367e-05,0.00015265830600045958,0.0006148518525034806,0.0957687114801381,0.07188891802442543,0.023879793455712665,0.09576877019318634,0.07188891802442686,0.023879793455713137,0.37621606487706283,0.37621606487706283,0.12497008783748284,0.0,4.706142268782685,4.594643358817848,5.0421313906905425,4.706181470551485,4.595462471488645,5.039818149850419,24839.1168229331,21113.249299493134,0.85,1.0655717259535955,0.6623905922385059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523229884066864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.5581081799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.378551218328,1538.0929259444174,0.37621606487706283,0.12497008783748284,6.112874298809886,3.4576531584077808
3430.0,-30.138653292050126,5.0287195065164125,35.01201159907264,24.12385067380967,4.98938139575257,-26.62586936505239,-40.16006594812495,1.4765974687548047,-0.3316377963984678,-5.0379268633138885,40.023610329048545,42317.97720109219,25758.061921542252,25758.061921542252,68076.03912263444,77461.26529732105,77461.26529732105,25758.061921542252,103219.3272188633,103219.3272188633,103219.3272188633,128058.36861020185,91681.92037946734,56538.70982860145,39048.01172318432,24839.04139133856,0.0,63887.053114522874,21113.185182637775,1538.0894056874915,0.0,0.8866401338054317,2.816684591475667,0.0014959135982669303,354132.01049947424,1555551.4889573385,4.392575205961642,1555551.4889573385,4.392575205961642,0.85,0.09576842405945597,4.027634451161993,1.2676082426076758,1.0,0.0,4.02763445116185,1.2848376661635836,1.285133313389991,3.1347418878123086,19348.735161420653,1973.0218944716753,4632.441516551485,4632.441516551485,5.560364190138174,5.0287195065164125,-2.3837378297172958,7.412457336233708,3.4576809278157907,3.4576809278157907,0.9879088365187974,0.0,0.0,0.000230092752801342,1.000029444335454,0.00023008597807262036,199.03677913461019,0.0,1.3538640026031744e-06,3.8368505833773963,0.05174870223993956,7.743919976113003e-05,0.00015265355304021198,0.0006148327093170423,0.09576842405944373,0.07188864355477656,0.023879780504667172,0.09576844685191764,0.07188864355478575,0.02387978050467023,0.37621477479931753,0.37621477479931753,0.12497006865950977,0.0,4.7061781153400375,4.594853335455298,5.041640906479529,4.706289066915417,4.595661958059679,5.039647486341607,24839.04139133856,21113.185182637775,0.85,1.0655686215578366,0.6623873717454721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523246899441584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54145282177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.368264708337,1538.0894056874915,0.37621477479931753,0.12497006865950977,6.112874298809886,3.4576809278157907
3431.0,-30.13893459135233,5.028652708685071,35.0119963801774,24.123751487955474,4.989341698404296,-26.626126543851864,-40.16029536779968,1.4765336509038218,-0.3315809642140266,-5.037933446192059,40.02357991631615,42317.71241418745,25758.015739761046,25758.015739761046,68075.7281539485,77461.02351729551,77461.02351729551,25758.015739761046,103219.03925705656,103219.03925705656,103219.03925705656,128057.99352760437,91681.77606717328,56538.542157473974,39048.03767744367,24838.954270547805,0.0,63886.99194799148,21113.111129965633,1538.0849843542278,0.0,0.8866402104851281,2.8166830740741884,0.0014959135982669303,354131.9196062881,1555550.1769995936,4.392572628666182,1555550.1769995936,4.392572628666182,0.85,0.09576812978883786,4.027634451161993,1.2676078766537833,1.0,0.0,4.027634451160299,1.2848379787251218,1.285133617318569,3.134741125226082,19348.70470546656,1973.0187888286582,4632.441516551485,4632.441516551485,5.560354220928407,5.028652708685071,-2.3837319323184714,7.412384641003542,3.457708638856129,3.457708638856129,0.987916753958894,0.0,0.0,0.00023008597807262036,1.0000293115551937,0.00023007923409245135,199.0370116885777,0.0,1.3484201842670121e-06,3.8214228022127124,0.05175005066012383,7.74371865408725e-05,0.00015264879153174788,0.0006148135317015129,0.09576812978883319,0.0718883636570366,0.023879766131796584,0.09576812824980999,0.07188836365704011,0.02387976613179775,0.3762134852379431,0.3762134852379431,0.12497005164868298,0.0,4.7062157021884445,4.5950713040251685,5.041133305606024,4.706352481978058,4.595930733879072,5.039090384201472,24838.954270547805,21113.111129965633,0.85,1.0655647742715284,0.6623838613130675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263846876988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.526025040606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.357991447703,1538.0849843542278,0.3762134852379431,0.12497005164868298,6.112874298809886,3.457708638856129
3432.0,-30.139214689687897,5.028586327510331,35.01198121743176,24.12365673752504,4.989307040667469,-26.62638213768619,-40.160528279934056,1.4764744886657466,-0.3315532258083067,-5.037938115319246,40.023551113998785,42317.467486896574,25757.965740968833,25757.965740968833,68075.4332278654,77460.77930480725,77460.77930480725,25757.965740968833,103218.74504577609,103218.74504577609,103218.74504577609,128057.62107694388,91681.63087774835,56538.39592161076,39048.038840152876,24838.87603116779,0.0,63886.91487132067,21113.04462649262,1538.081027948831,0.0,0.8866402910797871,2.8166821633631494,0.0014959135982669303,354131.855137258,1555548.9345134054,4.392569919784511,1555548.9345134054,4.392569919784511,0.85,0.09576783728777748,4.027634451161993,1.2676074821269143,1.0,0.0,4.027634451161842,1.284838269442051,1.2851338994370167,3.1347404159365664,19348.67406440102,1973.015664309527,4632.441516551485,4632.441516551485,5.56034342774472,5.028586327510331,-2.383724512173567,7.412310839683897,3.457736354021202,3.457736354021202,0.9879246725774863,0.0,0.0,0.00023007923409245135,1.0000291864790865,0.00023007251908568468,199.0372432501668,0.0,1.342301659727859e-06,3.8040829036687525,0.051751392961783556,7.743514272282742e-05,0.00015264409136962393,0.0006147946011666164,0.095767837287779,0.07188808508429194,0.02387975220348706,0.09576785964692287,0.0718880850842908,0.02387975220348668,0.37621219671449385,0.37621219671449385,0.12497003500617287,0.0,4.706251527952702,4.595294965366861,5.04060146615484,4.706384889510957,4.596180784792637,5.038465233999489,24838.87603116779,21113.04462649262,0.85,1.065561443450214,0.6623808266862048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523280717887022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.508685142064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.347734308612,1538.081027948831,0.37621219671449385,0.12497003500617287,6.112874298809886,3.457736354021202
3433.0,-30.139493717902134,5.028520363085924,35.0119661293597,24.123567016236507,4.9892738220320325,-26.62663662434505,-40.1607534737326,1.4764167284749594,-0.33146845723558727,-5.0379423423765886,40.023522963526666,42317.19510925262,25757.91573092878,25757.91573092878,68075.1108401814,77460.54955973655,77460.54955973655,25757.91573092878,103218.46529066534,103218.46529066534,103218.46529066534,128057.26662812437,91681.50030650536,56538.22242208966,39048.086538239666,24838.801337459045,0.0,63886.88787569871,21112.981136840186,1538.0772654261727,0.0,0.8866403715645504,2.8166805532678914,0.0014959135982669303,354131.79677212064,1555547.7201475098,4.392567214596901,1555547.7201475098,4.392567214596901,0.85,0.09576754554043788,4.027634451161993,1.2676070650713522,1.0,0.0,4.027634451161388,1.2848385535398013,1.2851341749719867,3.134739722796796,19348.646508385726,1973.0128543779708,4632.441516551485,4632.441516551485,5.560332632132974,5.028520363085924,-2.383716642438236,7.41223700552416,3.4577640835479633,3.4577640835479633,0.9879325952994181,0.0,0.0,0.00023007251908568468,1.000029075036557,0.0002300658299132694,199.03747392754357,0.0,1.3365364352443277e-06,3.7877442574824247,0.0517527294982188,7.743316668106685e-05,0.00015263935240461784,0.000614775514347895,0.09576754554042642,0.07188780735750301,0.023879738182923414,0.09576757932511248,0.07188780735751162,0.02387973818292627,0.3762109095120585,0.3762109095120585,0.12497001684944183,0.0,4.706297818826954,4.595538642864085,5.040051294295608,4.706473885141008,4.59650536313228,5.037842574806291,24838.801337459045,21112.981136840186,0.85,1.0655568474806831,0.6623768431416931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452329751690593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49234649588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.337491852244,1538.0772654261727,0.3762109095120585,0.12497001684944183,6.112874298809886,3.4577640835479633
3434.0,-30.139771431451074,5.0284546251700535,35.011951076428836,24.123458400741242,4.989226832823551,-26.62689130477626,-40.16098250923676,1.4763467061487285,-0.33139507801706714,-5.037955242683952,40.02349381093802,42316.94417078609,25757.888549904546,25757.888549904546,68074.83272069064,77460.29916232575,77460.29916232575,25757.888549904546,103218.1877122303,103218.1877122303,103218.1877122303,128056.91179143242,91681.34297705587,56538.06418880198,39048.08754250432,24838.72407920211,0.0,63886.81162170643,21112.915467321793,1538.0735530856514,0.0,0.886640411486824,2.816678079991918,0.0014959135982669303,354131.6186510414,1555546.4625526825,4.392565872762426,1555546.4625526825,4.392565872762426,0.85,0.09576725692790024,4.027634451161993,1.2676066227396952,1.0,0.0,4.027634451161759,1.2848388949526983,1.285134507868481,3.1347388898203237,19348.61330526521,1973.0094686019397,4632.441516551485,4632.441516551485,5.560326764595491,5.0284546251700535,-2.3837150843917327,7.412169709561786,3.4577918281591185,3.4577918281591185,0.9879405223311767,0.0,0.0,0.0002300658299132694,1.0000289381110796,0.00023005917243538258,199.03770351853328,0.0,1.3313959802021898e-06,3.773176207893006,0.051754060894199,7.74311569767375e-05,0.0001526346729365319,0.000614756667161019,0.09576725692789698,0.07188753248337065,0.02387972444452633,0.09576726839865823,0.0718875324833731,0.023879724444527142,0.37620962472985525,0.37620962472985525,0.12496999601460829,0.0,4.706355390394322,4.595776493802816,5.039564017417945,4.706560164666882,4.596703508653263,5.0375903678583995,24838.72407920211,21112.915467321793,0.85,1.065553765991372,0.6623737058809227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523314251780775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.477778446286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.327261497365,1538.0735530856514,0.37620962472985525,0.12496999601460829,6.112874298809886,3.4577918281591185
3435.0,-30.14004792004292,5.028389182741558,35.011936018395566,24.123359808605187,4.989182861695067,-26.627144580671015,-40.16121126534415,1.4762795223231564,-0.33122684670001945,-5.0379646767795085,40.02346355645584,42316.6976244526,25757.85309141947,25757.85309141947,68074.55071587207,77460.07710514133,77460.07710514133,25757.85309141947,103217.9301965608,103217.9301965608,103217.9301965608,128056.56859950087,91681.21471564767,56537.911100105914,39048.11512837973,24838.63840294006,0.0,63886.75353131979,21112.84264249905,1538.0692794801619,0.0,0.8866404730646196,2.816674762531109,0.0014959135982669303,354131.48838974914,1555545.157424789,4.392563803060605,1555545.157424789,4.392563803060605,0.8499999999999999,0.09576696524382805,4.027634451161993,1.2676063111843545,1.0,0.0,4.027634451163843,1.2848392230203909,1.2851348274574208,3.1347380894037924,19348.586236722054,1973.0067083787078,4632.441516551485,4632.441516551485,5.560319110211737,5.028389182741558,-2.3837109392047178,7.412100121946276,3.4578195311596405,3.4578195311596405,0.987948437474183,0.0,0.0,0.00023005917243538258,1.0000288105325572,0.0002300525444990594,199.03793209729292,0.0,1.3250891098175395e-06,3.755302537222907,0.05175538598330882,7.742914977214977e-05,0.00015263002266323282,0.0006147379375600723,0.0957669652438194,0.07188725519940663,0.02387971004441278,0.09576689616253295,0.07188725519941311,0.023879710044414935,0.37620834169281153,0.37620834169281153,0.12496997648614042,0.0,4.706435667828714,4.596037879844232,5.039096948381655,4.706737830079476,4.597065589315434,5.03721072648699,24838.63840294006,21112.84264249905,0.85,1.065550320732752,0.6623704490432011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523330907844414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.45990477562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.31704817867,1538.0692794801619,0.37620834169281153,0.12496997648614042,6.112874298809886,3.4578195311596405
3436.0,-30.140323367750398,5.0283241061664254,35.011920984579156,24.123260203655832,4.989145139631973,-26.627396294681184,-40.16143604004753,1.4762180665627045,-0.33121030373928306,-5.0379704770472555,40.02343414575585,42316.438903416514,25757.80918901583,25757.80918901583,68074.24809243235,77459.82566225014,77459.82566225014,25757.80918901583,103217.63485126596,103217.63485126596,103217.63485126596,128056.19103675085,91681.05917845164,56537.74799715777,39048.123534770966,24838.55618548489,0.0,63886.67972025585,21112.772757662155,1538.0651168265101,0.0,0.8866405501004394,2.816673867120933,0.0014959135982669303,354131.4083025593,1555543.8886970445,4.392561213796756,1555543.8886970445,4.392561213796756,0.85,0.09576667384007542,4.027634451161993,1.267605865555816,1.0,0.0,4.02763445116223,1.2848395242284698,1.285135120218521,3.1347373545194586,19348.55341184228,1973.0033611724984,4632.441516551485,4632.441516551485,5.560309633048674,5.0283241061664254,-2.3837040432508645,7.41202814941729,3.457847213735661,3.457847213735661,0.9879563467816174,0.0,0.0,0.0002300525444990594,1.000028702134194,0.00023004594168957022,199.03815981599357,0.0,1.3192107398377972e-06,3.7386432367003173,0.05175670519404865,7.742717754897182e-05,0.0001526253669500876,0.0006147191860494138,0.09576667384007145,0.07188697798887746,0.02387969585119399,0.09576661485441529,0.07188697798888044,0.023879695851194982,0.37620706163825895,0.37620706163825895,0.12496995890385619,0.0,4.70650298218726,4.596286069916573,5.038617621614435,4.706760173307998,4.597267865902495,5.036689285356374,24838.55618548489,21112.772757662155,0.85,1.0655468149309502,0.6623671646219502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523347490476661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44324547509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.306850142833,1538.0651168265101,0.37620706163825895,0.12496995890385619,6.112874298809886,3.457847213735661
3437.0,-30.140597469486117,5.028259581107989,35.01190604178364,24.123168631363683,4.989123192413393,-26.62764521965397,-40.161656588874735,1.4761709425813128,-0.331397445243681,-5.037967017779877,40.02340672929351,42316.16858848377,25757.74300701239,25757.74300701239,68073.91159549616,77459.54270519658,77459.54270519658,25757.74300701239,103217.28571220898,103217.28571220898,103217.28571220898,128055.7676840164,91680.87796965225,56537.57905918885,39048.10990051489,24838.481971807425,0.0,63886.591872322315,21112.70967603631,1538.0611957527935,0.0,0.886640667090397,2.81667673565564,0.0014959135982669303,354131.456066388,1555542.7059980365,4.392557281628276,1555542.7059980365,4.392557281628276,0.8499999999999999,0.09576638093549913,4.027634451161993,1.2676054111355919,1.0,0.0,4.027634451161659,1.2848397583334996,1.2851353458934163,3.134736783352683,19348.515169176182,1972.9994615058336,4632.441516551485,4632.441516551485,5.560295346413169,5.028259581107989,-2.3836901830641923,7.411949764172181,3.457874897606732,3.457874897606732,0.9879642564590663,0.0,0.0,0.00023004594168957022,1.0000285619438924,0.00023003937131795357,199.03838642240666,0.0,1.3142110503434313e-06,3.724474116673284,0.051758019405099,7.742524244971377e-05,0.00015262069923985646,0.0006147003862188789,0.09576638093549553,0.07188669966365968,0.023879681271835852,0.09576648087710464,0.07188669966366239,0.023879681271836754,0.37620578334340116,0.37620578334340116,0.12496994182350385,0.0,4.70651520586847,4.5964886062186,5.038054747034835,4.706569572536182,4.597305293937779,5.035809846058555,24838.481971807425,21112.70967603631,0.85,1.0655430130244266,0.6623638442484591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523364010716988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42907635507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.29666374309,1538.0611957527935,0.37620578334340116,0.12496994182350385,6.112874298809886,3.457874897606732
3438.0,-30.140870353939235,5.028195179733649,35.01189115278784,24.123060574661963,4.9890721042704,-26.62789596317239,-40.16188496081156,1.4760977135035653,-0.33121476486928714,-5.037983411451567,40.02337841072496,42315.9359465862,25757.72816492081,25757.72816492081,68073.66411150701,77459.31120927943,77459.31120927943,25757.72816492081,103217.03937420025,103217.03937420025,103217.03937420025,128055.4499697501,91680.7359330269,56537.43554062878,39048.111547109016,24838.41059554986,0.0,63886.522142658876,21112.64900621738,1538.0579007956978,0.0,0.8866406861896542,2.8166724149364843,0.0014959135982669303,354131.22971084,1555541.4843844308,4.392556639680105,1555541.4843844308,4.392556639680105,0.85,0.09576609634438717,4.027634451161993,1.2676050622155892,1.0,0.0,4.0276344511616795,1.2848401145044868,1.285135693704027,3.1347359143711793,19348.485193483746,1972.9964048358763,4632.441516551485,4632.441516551485,5.560292142467362,5.028195179733649,-2.383690849572336,7.411886029305984,3.457902639391048,3.457902639391048,0.9879721826831566,0.0,0.0,0.00023003937131795357,1.0000284351625717,0.00023003283029702725,199.03861202291623,0.0,1.307756164773511e-06,3.70618097096813,0.051759327161263774,7.742323875747567e-05,0.0001526161325604779,0.0006146819933036863,0.09576609634437935,0.07188642823720785,0.023879668107171497,0.09576613087811386,0.07188642823721372,0.023879668107173447,0.3762045038520972,0.3762045038520972,0.12496991975657856,0.0,4.706572316625397,4.596714888841859,5.037600540292033,4.706768646582304,4.597589024635795,5.035752522117775,24838.41059554986,21112.64900621738,0.85,1.0655403022173946,0.6623609257065917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523380450267014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.410783209365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.28649512606,1538.0579007956978,0.3762045038520972,0.12496991975657856,6.112874298809886,3.457902639391048
3439.0,-30.141142218118937,5.028131255755353,35.01187627909351,24.122970085032307,4.989042818417982,-26.628143607804528,-40.162105300091184,1.476044208103522,-0.3312222442267512,-5.037982847687753,40.02334907841684,42315.67442875106,25757.670877395467,25757.670877395467,68073.34530614653,77459.06252864933,77459.06252864933,25757.670877395467,103216.7334060448,103216.7334060448,103216.7334060448,128055.05898852303,91680.58512721893,56537.27161573805,39048.126123867645,24838.32558247822,0.0,63886.45170634586,21112.576745106486,1538.053428848705,0.0,0.8866407953690509,2.8166725792869576,0.0014959135982669303,354131.2374950045,1555540.2190406374,4.392552970034394,1555540.2190406374,4.392552970034394,0.8499999999999999,0.09576580135805003,4.027634451161993,1.2676046231808145,1.0,0.0,4.027634451159847,1.2848403783376456,1.2851359491932757,3.1347352706746605,19348.45336712554,1972.9931594505301,4632.441516551485,4632.441516551485,5.560279775872956,5.028131255755353,-2.383678976500626,7.411810232255979,3.4579303109449686,3.4579303109449686,0.9879800888414196,0.0,0.0,0.00023003283029702725,1.0000283289095713,0.0002300263139023817,199.03883678038926,0.0,1.3019157263864646e-06,3.6896291685792404,0.05176062907699016,7.742130558769594e-05,0.0001526115247093313,0.0006146634345636625,0.09576580135804613,0.07188614871757154,0.02387965264047459,0.0957658698156696,0.07188614871757447,0.023879652640475563,0.37620322497927067,0.37620322497927067,0.12496989991766062,0.0,4.706609974281605,4.596935079477646,5.037086581431936,4.706760603461021,4.597816910106417,5.035031830345474,24838.32558247822,21112.576745106486,0.85,1.0655364868132875,0.6623575624962723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523396816844518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39423140697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.276341758534,1538.053428848705,0.37620322497927067,0.12496989991766062,6.112874298809886,3.4579303109449686
3440.0,-30.141412842741147,5.028067481799651,35.01186143381719,24.12286705747249,4.988993046279207,-26.628392185512684,-40.16232955092562,1.4759723890507601,-0.3309839862459967,-5.03799743151514,40.023320158760754,42315.43447614578,25757.652874684223,25757.652874684223,68073.08735083,77458.8459963675,77458.8459963675,25757.652874684223,103216.49887105172,103216.49887105172,103216.49887105172,128054.7483718044,91680.4576750249,56537.120401205015,39048.15252646653,24838.249500752667,0.0,63886.4020272192,21112.512075639766,1538.0498224853677,0.0,0.8866408258688013,2.8166677381052168,0.0014959135982669303,354131.0361289665,1555538.9714986796,4.3925519449026424,1555538.9714986796,4.3925519449026424,0.85,0.09576551500492837,4.027634451161993,1.267604251732119,1.0,0.0,4.027634451161635,1.2848407278006786,1.2851362903637356,3.134734418059958,19348.42646936055,1972.9904166418248,4632.441516551485,4632.441516551485,5.560275889647695,5.028067481799651,-2.3836781801788867,7.411745661978538,3.4579580191777386,3.4579580191777386,0.9879880054793538,0.0,0.0,0.0002300263139023817,1.0000281998055334,0.0002300198273879805,199.03906051353198,0.0,1.2970156102549037e-06,3.675742239462397,0.05176192609260041,7.741933814530136e-05,0.00015260697575708034,0.0006146451130468599,0.09576551500492078,0.07188587599933811,0.023879639005582674,0.09576548396404386,0.0718858759993438,0.02387963900558457,0.3762019463825006,0.3762019463825006,0.1249698779333823,0.0,4.706696404749778,4.597191036215861,5.036660635638782,4.707013445269126,4.59818729091711,5.034929105022627,24838.249500752667,21112.512075639766,0.85,1.065533277673503,0.6623543216304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523413122264932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38034447786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.266199734335,1538.0498224853677,0.3762019463825006,0.1249698779333823,6.112874298809886,3.4579580191777386
3441.0,-30.141682180074113,5.028004105990473,35.011846590889675,24.122772097494476,4.988958671382234,-26.6286380646022,-40.16254583895204,1.475914555910403,-0.3309542247888544,-5.038000075310048,40.02329053662025,42315.167043994305,25757.60509710135,25757.60509710135,68072.77214109566,77458.59972632445,77458.59972632445,25757.60509710135,103216.2048234258,103216.2048234258,103216.2048234258,128054.36864801358,91680.30619927835,56536.94740826632,39048.176434457804,24838.163824587784,0.0,63886.34025904559,21112.439250899617,1538.045385610101,0.0,0.8866409197545576,2.8166670373489233,0.0014959135982669303,354130.99962480646,1555537.6936535952,4.392548789294501,1555537.6936535952,4.392548789294501,0.85,0.09576522207911353,4.027634451161993,1.267603835775517,1.0,0.0,4.02763445116061,1.2848410117689084,1.2851365660627154,3.134733725238842,19348.39450161717,1972.9871568392032,4632.441516551485,4632.441516551485,5.560265575953996,5.028004105990473,-2.3836685504678687,7.411672656458342,3.4579856661273607,3.4579856661273607,0.9879959046078174,0.0,0.0,0.0002300198273879805,1.00002806572679,0.00023001337189552685,199.03928318287697,0.0,1.2910697324183753e-06,3.6588916216736758,0.051763217162332835,7.741744060760323e-05,0.00015260238678037728,0.0006146266303261951,0.09576522207911053,0.07188559799776253,0.023879624081348007,0.09576519402059733,0.07188559799776478,0.023879624081348753,0.3762006703231796,0.3762006703231796,0.1249698592296358,0.0,4.706767508534938,4.597437896275267,5.036200571548591,4.707045850521183,4.598420340270309,5.034355292817565,24838.163824587784,21112.439250899617,0.85,1.0655293739643714,0.6623507759626747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523429353375958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.363493860066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.256073480465,1538.045385610101,0.3762006703231796,0.1249698592296358,6.112874298809886,3.4579856661273607
3442.0,-30.141950359991842,5.027941031293497,35.01183179079969,24.122677731234603,4.988920163641637,-26.628883315207748,-40.162769600842125,1.475853118857633,-0.3308184573540984,-5.038006948360857,40.02326209849687,42314.93554232879,25757.568963637234,25757.568963637234,68072.50450596603,77458.37276617713,77458.37276617713,25757.568963637234,103215.94172981437,103215.94172981437,103215.94172981437,128054.02874956877,91680.17189299187,56536.8082410343,39048.18183550842,24838.087019754395,0.0,63886.26885526281,21112.373966791234,1538.0415569856402,0.0,0.8866409877991267,2.816664446586708,0.0014959135982669303,354130.90472527046,1555536.4668855914,4.3925465022386385,1555536.4668855914,4.3925465022386385,0.8499999999999999,0.09576493372521211,4.027634451161993,1.2676034780638297,1.0,0.0,4.027634451160979,1.2848413125341545,1.2851368586024319,3.13473299143697,19348.366157350854,1972.9842665284125,4632.441516551485,4632.441516551485,5.5602577758632705,5.027941031293497,-2.3836619417295886,7.4116029730230855,3.4580133268945916,3.4580133268945916,0.9880038076841691,0.0,0.0,0.00023001337189552685,1.0000279451806595,0.00023000694430991514,199.03950489578918,0.0,1.2848965905697204e-06,3.6413969376745876,0.051764502058923405,7.741547754547169e-05,0.00015259789435005514,0.0006146085364590601,0.09576493372520609,0.07188532346785576,0.023879610257350324,0.09576487489935763,0.07188532346786028,0.023879610257351823,0.37619939591259055,0.37619939591259055,0.12496984079650755,0.0,4.706854521103935,4.597701328730011,5.035754420367255,4.707188491006775,4.598742065912347,5.033956743936869,24838.087019754395,21112.373966791234,0.85,1.065526375631473,0.6623478925995062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344550731433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34599917607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.245963994472,1538.0415569856402,0.37619939591259055,0.12496984079650755,6.112874298809886,3.4580133268945916
3443.0,-30.142217551175257,5.027878389675941,35.01181704603538,24.12258710190656,4.988891317410224,-26.62912670957536,-40.162985504697986,1.4758004758103362,-0.3308308406554943,-5.038007223071589,40.0232341097891,42314.67578530875,25757.516994106707,25757.516994106707,68072.19277941546,77458.12170606772,77458.12170606772,25757.516994106707,103215.63870017443,103215.63870017443,103215.63870017443,128053.64860157798,91680.01699935379,56536.64437735606,39048.19180221969,24838.009901403555,0.0,63886.20170362324,21112.30841619302,1538.0375544901592,0.0,0.8866410878364943,2.8166645775690804,0.0014959135982669303,354130.90093220724,1555535.2595052614,4.392543139868621,1555535.2595052614,4.392543139868621,0.85,0.09576464307274435,4.027634451161993,1.2676030247425665,1.0,0.0,4.027634451162224,1.2848415720989974,1.2851371099681221,3.134732358155409,19348.33346828883,1972.9809331717593,4632.441516551485,4632.441516551485,5.560246557258492,5.027878389675941,-2.383650376020363,7.411528765696303,3.4580409728709878,3.4580409728709878,0.9880117065345679,0.0,0.0,0.00023000694430991514,1.0000278422111342,0.00023000054058630316,199.0397257917171,0.0,1.2793434578292774e-06,3.6256593594881723,0.051765781402381236,7.741358346546695e-05,0.0001525933608444482,0.0006145902771556931,0.09576464307273977,0.07188504722306695,0.02387959584967282,0.09576464094549467,0.07188504722307039,0.023879595849673967,0.3761981239909524,0.3761981239909524,0.12496982311721433,0.0,4.706919209779926,4.597949350085514,5.035265101521986,4.707176382416094,4.5989409187728825,5.033307313683451,24838.009901403555,21112.30841619302,0.85,1.0655226162170603,0.6623445228691521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523461591868987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.33026159788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.235868717451,1538.0375544901592,0.3761981239909524,0.12496982311721433,6.112874298809886,3.4580409728709878
3444.0,-30.142483526789544,5.027816010331707,35.01180235498514,24.122482363041513,4.98885175907077,-26.629370081098116,-40.16320137362925,1.4757383133793436,-0.33083765579516466,-5.038015207584081,40.02320618479066,42314.4212314478,25757.485521308052,25757.485521308052,68071.90675275585,77457.85694319694,77457.85694319694,25757.485521308052,103215.342464505,103215.342464505,103215.342464505,128053.27880122834,91679.84357512533,56536.480826803476,39048.18083146872,24837.93633672334,0.0,63886.11716819207,21112.24588621484,1538.0339320447715,0.0,0.8866411483579477,2.8166637346083854,0.0014959135982669303,354130.7906862089,1555534.0548739375,4.392541105673802,1555534.0548739375,4.392541105673802,0.8500000000000001,0.095764356557608,4.027634451161993,1.2676026318641385,1.0,0.0,4.027634451161864,1.284841876151284,1.285137405862146,3.1347316163345207,19348.296868494093,1972.9772010313507,4632.441516551485,4632.441516551485,5.560239763260438,5.027816010331707,-2.3836443922573882,7.411460402589094,3.458068644368514,3.458068644368514,0.9880196126767183,0.0,0.0,0.00023000054058630316,1.0000277156035715,0.00022999416615917016,199.03994568312348,0.0,1.2745953917748104e-06,3.612203340289813,0.05176705599777301,7.74116897346832e-05,0.00015258885085161995,0.0006145721125532035,0.0957643565576007,0.0718847744744734,0.023879582083127293,0.09576439327371143,0.07188477447447889,0.02387958208312911,0.37619685330115665,0.37619685330115665,0.12496980312471671,0.0,4.7069741131352885,4.598172267242887,5.034812212056352,4.707177551788902,4.599048840698572,5.032985467705657,24837.93633672334,21112.24588621484,0.85,1.065519549005364,0.6623414148029567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523477617156444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.31680557868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.225784308743,1538.0339320447715,0.37619685330115665,0.12496980312471671,6.112874298809886,3.458068644368514
3445.0,-30.14274820379348,5.027753987213197,35.011787694019176,24.122397775668674,4.9888176847964605,-26.62961173521159,-40.163420769944764,1.4756812162146173,-0.3306316699575973,-5.038018469309176,40.02317767895367,42314.186880831425,25757.442774221137,25757.442774221137,68071.62965505256,77457.6515279237,77457.6515279237,25757.442774221137,103215.09430214485,103215.09430214485,103215.09430214485,128052.95126544144,91679.73119466858,56536.33915291632,39048.21337972473,24837.8569632966,0.0,63886.07034302133,21112.17841880211,1538.0298723243202,0.0,0.88664123504924,2.816660641020287,0.0014959135982669303,354130.7456500115,1555532.8251870724,4.392538191881283,1555532.8251870724,4.392538191881283,0.85,0.09576406645792199,4.027634451161993,1.2676022510742775,1.0,0.0,4.027634451162665,1.284842156445251,1.285137678030025,3.134730932479033,19348.273151498575,1972.9747825708653,4632.441516551485,4632.441516551485,5.56023053549431,5.027753987213197,-2.383634863512093,7.41138885072529,3.4580962905824633,3.4580962905824633,0.9880275115949895,0.0,0.0,0.00022999416615917016,1.0000275803418792,0.0002299878230163833,199.04016450134915,0.0,1.268765630313768e-06,3.5956817963092185,0.051768324763403324,7.740976510346904e-05,0.00015258440105570112,0.0006145541904018602,0.0957640664579185,0.07188449901271494,0.02387956744520356,0.09576404468261451,0.07188449901271757,0.023879567445204426,0.3761955822391943,0.3761955822391943,0.12496978316549205,0.0,4.707058096163621,4.598437240584815,5.034349269088011,4.707386799351582,4.599490969635212,5.032491299118533,24837.8569632966,21112.17841880211,0.85,1.0655159926030486,0.6623382320063713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523493569571446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3002840347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.215715345565,1538.0298723243202,0.3761955822391943,0.12496978316549205,6.112874298809886,3.4580962905824633
3446.0,-30.143011801612086,5.027692163044687,35.01177304915063,24.12228853153067,4.988773027882066,-26.6298534762204,-40.16363258762283,1.4756147024903874,-0.3306010302524669,-5.038028903065355,40.023148825890544,42313.92584026046,25757.41890022121,25757.41890022121,68071.34474048167,77457.38923191815,77457.38923191815,25757.41890022121,103214.80813213935,103214.80813213935,103214.80813213935,128052.5866339079,91679.55721370713,56536.16612951844,39048.21231576521,24837.778501768535,0.0,63885.99081753375,21112.111726503255,1538.0260243944135,0.0,0.8866412864541661,2.8166590187222824,0.0014959135982669303,354130.601586184,1555531.5805222862,4.3925364641036815,1555531.5805222862,4.3925364641036815,0.8500000000000001,0.09576378004449776,4.027634451161993,1.2676018400629987,1.0,0.0,4.027634451163051,1.2848424807303274,1.2851379942393253,3.134730141295308,19348.236434209797,1972.971038449399,4632.441516551485,4632.441516551485,5.560225381840488,5.027692163044687,-2.383630559925001,7.411322722969688,3.458123940292266,3.458123940292266,0.988035411512076,0.0,0.0,0.0002299878230163833,1.0000274679446266,0.0002299815058971142,199.04038242779512,0.0,1.2625401837499682e-06,3.57803888074741,0.05176958730358707,7.740790699703321e-05,0.0001525799160193501,0.0006145361263149382,0.09576378004449429,0.07188422655950115,0.023879553484993137,0.09576375549023143,0.07188422655950376,0.023879553484994008,0.37619431357951866,0.37619431357951866,0.12496976232104695,0.0,4.707136212683963,4.598675720394738,5.033942680159328,4.7074278728129,4.599609913520283,5.032296475315434,24837.778501768535,21112.111726503255,0.85,1.065512859226083,0.6623349704493782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350944413296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28264111914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.205663532024,1538.0260243944135,0.37619431357951866,0.12496976232104695,6.112874298809886,3.458123940292266
3447.0,-30.143274314233246,5.027630771366625,35.011758430666895,24.12220303611832,4.988744458180216,-26.6300926315587,-40.16384786283595,1.4755627755057314,-0.33052944927317185,-5.0380280193556635,40.023120304664964,42313.683558491444,25757.367001367424,25757.367001367424,68071.05055985886,77457.15784737759,77457.15784737759,25757.367001367424,103214.52484874502,103214.52484874502,103214.52484874502,128052.22185359334,91679.42021919331,56536.01793827923,39048.22475657121,24837.69700484832,0.0,63885.92176141953,21112.04245412107,1538.0217432351449,0.0,0.8866413943240621,2.816658179324527,0.0014959135982669303,354130.6137879822,1555530.3501730661,4.392532838475132,1555530.3501730661,4.392532838475132,0.85,0.09576348848236532,4.027634451161993,1.26760146366898,1.0,0.0,4.0276344511606,1.2848427367173807,1.2851382421683282,3.1347295167439064,19348.20752261463,1972.9680902871655,4632.441516551485,4632.441516551485,5.560214178492621,5.027630771366625,-2.3836178541409825,7.411248625507607,3.4581515466467874,3.4581515466467874,0.9880432990419392,0.0,0.0,0.0002299815058971142,1.0000273549201555,0.00022997521494347165,199.0405994574857,0.0,1.2573618351670366e-06,3.5633634408633816,0.05177084466542224,7.740601860266892e-05,0.00015257548729444526,0.0006145182890299367,0.09576348848235856,0.071883949920379,0.023879538561979566,0.09576347203989281,0.07188394992038406,0.023879538561981252,0.37619304541104703,0.37619304541104703,0.12496974387860858,0.0,4.70720855938697,4.598923474213734,5.033484948397302,4.707498570082464,4.599916163141188,5.031655712164138,24837.69700484832,21112.04245412107,0.85,1.0655094061891852,0.6623318939736191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523525254001015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26796567926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.1956245156,1538.0217432351449,0.37619304541104703,0.12496974387860858,6.112874298809886,3.4581515466467874
