time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3448.0,-30.143535660302568,5.027569700370467,35.01174387723755,24.122113070357614,4.988710805602148,-26.630331245233382,-40.16405922649426,1.4755063905329406,-0.3304131807368549,-5.038032017355811,40.023092962539806,42313.43027008619,25757.32851953899,25757.32851953899,68070.75878962518,77456.92893743319,77456.92893743319,25757.32851953899,103214.25745697218,103214.25745697218,103214.25745697218,128051.88210525805,91679.28317025467,56535.85618908981,39048.252201294286,24837.624648285873,0.0,63885.87684958016,21111.98095104299,1538.0180992155556,0.0,0.8866414730460925,2.816656181198799,0.0014959135982669303,354130.5585857054,1555529.1706885928,4.39253019253951,1555529.1706885928,4.39253019253951,0.85,0.09576320141206729,4.027634451161993,1.2676010246342053,1.0,0.0,4.027634451160486,1.2848430135073177,1.2851385109386164,3.1347288414383816,19348.178599533538,1972.9651409536934,4632.441516551485,4632.441516551485,5.560205871463101,5.027569700370467,-2.3836086305705035,7.41117833094097,3.45817918042898,3.45817918042898,0.98805119440828,0.0,0.0,0.00022997521494347165,1.0000272334173514,0.00022996895210302114,199.04081552315668,0.0,1.2521551841703473e-06,3.5486077919387644,0.05177209682060641,7.740416456190544e-05,0.00015257105038156621,0.0006145004187667683,0.09576320141207041,0.07188367691446287,0.023879524497607534,0.09576318571690429,0.07188367691446053,0.023879524497606757,0.37619177835714834,0.37619177835714834,0.1249697239840511,0.0,4.707292337853573,4.599184127958154,5.033034230144779,4.707618836618963,4.600219186255231,5.031223757504279,24837.624648285873,21111.98095104299,0.85,1.0655055881896769,0.66232839489256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540998814612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.253210030336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.185598452701,1538.0180992155556,0.37619177835714834,0.1249697239840511,6.112874298809886,3.45817918042898
3449.0,-30.143795895063864,5.027508976806676,35.01172937256287,24.122022825200133,4.988678656803005,-26.630568708146665,-40.16427415246142,1.4754514698857792,-0.33033325701813965,-5.038034422858265,40.02306527575772,42313.19672120987,25757.286827655007,25757.286827655007,68070.48354886487,77456.69289772824,77456.69289772824,25757.286827655007,103213.97972538325,103213.97972538325,103213.97972538325,128051.52901462457,91679.13915201038,56535.71435506115,39048.24977438803,24837.549289241317,0.0,63885.79906362935,21111.91689585512,1538.0142444025666,0.0,0.8866415611317002,2.81665484771425,0.0014959135982669303,354130.52537179994,1555527.976337001,4.392527231883949,1555527.976337001,4.392527231883949,0.85,0.09576291307161831,4.027634451161993,1.2676006498886276,1.0,0.0,4.027634451161178,1.2848432833884214,1.2851387728346018,3.1347281829891447,19348.14820563629,1972.9620416387138,4632.441516551485,4632.441516551485,5.560196871482455,5.027508976806676,-2.383598149025523,7.411107125832199,3.45820680863075,3.45820680863075,0.9880590881802143,0.0,0.0,0.00022996895210302114,1.0000271176705298,0.00022996271604985318,199.04103067047492,0.0,1.2465608707605598e-06,3.532753507735426,0.051773343381477176,7.740227931536405e-05,0.0001525666727876571,0.0006144827874187266,0.09576291307161319,0.07188340319216997,0.023879509879443216,0.09576290987768347,0.07188340319217382,0.023879509879444497,0.37619051314267266,0.37619051314267266,0.12496970304813006,0.0,4.707375222066219,4.599445477660481,5.032577831061531,4.707701165840149,4.600486330979265,5.030747665960746,24837.549289241317,21111.91689585512,0.85,1.0655025772013533,0.6623255456046895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523556673693918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23735574613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.175587009306,1538.0142444025666,0.37619051314267266,0.12496970304813006,6.112874298809886,3.45820680863075
3450.0,-30.14405497764573,5.027448530214172,35.01171490534481,24.1219280747697,4.988641813996842,-26.630805603376228,-40.16448527164755,1.4753924397272824,-0.3302241619877577,-5.038039851882108,40.02303735740711,42312.95208672315,25757.2535911005,25757.2535911005,68070.20567782364,77456.45750951495,77456.45750951495,25757.2535911005,103213.71110061544,103213.71110061544,103213.71110061544,128051.18474876005,91678.99341977194,56535.55905874891,39048.2604011367,24837.47364814461,0.0,63885.73404928131,21111.852600922917,1538.0104425965571,0.0,0.8866416346503448,2.8166527768951557,0.0014959135982669303,354130.45041072025,1555526.7719967137,4.3925247608405735,1555526.7719967137,4.3925247608405735,0.85,0.09576262606800087,4.027634451161993,1.2676002531638377,1.0,0.0,4.027634451160575,1.2848435724407943,1.2851390539406813,3.1347274777666265,19348.117450014306,1972.9589054380758,4632.441516551485,4632.441516551485,5.560189696744385,5.027448530214172,-2.383589817987377,7.411038348201549,3.45823443985629,3.45823443985629,0.9880669828160829,0.0,0.0,0.00022996271604985318,1.0000269976639227,0.00022995650776133983,199.04124486564493,0.0,1.2412304498676767e-06,3.5176470949249956,0.05177458461192704,7.740042750174872e-05,0.00015256228854810446,0.0006144651293044623,0.09576262606799216,0.07188313076584203,0.023879495302150118,0.09576261069730206,0.07188313076584858,0.023879495302152293,0.37618924961572603,0.37618924961572603,0.12496968063400227,0.0,4.707465578093263,4.599708519363446,5.032146345555077,4.707815689894346,4.600750423605291,5.030410079981834,24837.47364814461,21111.852600922917,0.85,1.0654993120266012,0.6623223903803475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523572281951889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.22224933332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.165589117576,1538.0104425965571,0.37618924961572603,0.12496968063400227,6.112874298809886,3.45823443985629
3451.0,-30.144312837724296,5.02738841078848,35.01170046724194,24.12183276554572,4.98860827553929,-26.631041067731687,-40.16469611143691,1.475336505546632,-0.33019576999640776,-5.038042627603092,40.02300927100899,42312.71182383309,25757.214331083083,25757.214331083083,68069.92615491617,77456.2065366736,77456.2065366736,25757.214331083083,103213.4208677567,103213.4208677567,103213.4208677567,128050.81656783575,91678.83294717241,56535.40895903612,39048.248875706995,24837.39570007906,0.0,63885.64457578606,21111.7863450672,1538.0064448429766,0.0,0.8866417222977668,2.8166520787686484,0.0014959135982669303,354130.4120850428,1555525.5604079107,4.392521814913649,1555525.5604079107,4.392521814913649,0.85,0.09576233765360032,4.027634451161993,1.267599853142165,1.0,0.0,4.027634451160169,1.2848438469513181,1.2851393205372392,3.1347268080232302,19348.083583557145,1972.9554520205315,4632.441516551485,4632.441516551485,5.560181221728073,5.02738841078848,-2.3835794656166307,7.410967876405111,3.458262053428896,3.458262053428896,0.988074872408256,0.0,0.0,0.00022995650776133983,1.0000268703283566,0.00022995032892049604,199.04145805052124,0.0,1.2357054741820717e-06,3.501989313831991,0.051775820317401224,7.73985781797174e-05,0.00015255792958162245,0.000614447572980888,0.09576233765359798,0.07188285735457564,0.023879480299022347,0.09576234751242763,0.07188285735457739,0.02387948029902293,0.37618798771568385,0.37618798771568385,0.1249696582444667,0.0,4.707543090857314,4.5999547069442315,5.031714119477272,4.7078468576066825,4.600934211364063,5.029979940994224,24837.39570007906,21111.7863450672,0.85,1.0654964289225635,0.6623195571524445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358782113674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.206591552225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.155605633352,1538.0064448429766,0.37618798771568385,0.1249696582444667,6.112874298809886,3.458262053428896
3452.0,-30.144569465386294,5.027328581693899,35.01168606243012,24.121742974407994,4.98857288725524,-26.631275607722635,-40.164903074596054,1.4752790295915432,-0.3300329813856706,-5.038046844352405,40.02298136447252,42312.46060120703,25757.17949134969,25757.17949134969,68069.64009255671,77455.98544879937,77455.98544879937,25757.17949134969,103213.16494014906,103213.16494014906,103213.16494014906,128050.48424222619,91678.7011132394,56535.24665059269,39048.282736274115,24837.31930207713,0.0,63885.602038351244,21111.72140676556,1538.00257181035,0.0,0.8866418019506311,2.816649442495292,0.0014959135982669303,354130.35386242,1555524.3565786753,4.392519137693004,1555524.3565786753,4.392519137693004,0.85,0.09576205034465543,4.027634451161993,1.2675994316907602,1.0,0.0,4.027634451163037,1.2848441286143892,1.2851395943258233,3.1347261208295385,19348.05576106123,1972.9526149155147,4632.441516551485,4632.441516551485,5.56017370091356,5.027328581693899,-2.3835701002425465,7.4108986819364455,3.4582896649525026,3.4582896649525026,0.9880827614150007,0.0,0.0,0.00022995032892049604,1.0000267419589692,0.0002299441797626756,199.0416702169023,0.0,1.2298454906092362e-06,3.4853821203865754,0.05177705016289183,7.739676290019132e-05,0.00015255356602030472,0.0006144299981509949,0.0957620503446532,0.07188258483968568,0.02387946550496751,0.09576202533558262,0.07188258483968736,0.02387946550496807,0.3761867262700429,0.3761867262700429,0.12496963554201988,0.0,4.707639047390558,4.600220519099821,5.031296781762649,4.708013862966709,4.601275797412654,5.029619413932892,24837.31930207713,21111.72140676556,0.85,1.0654926606419666,0.6623160657671565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452360328703017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18998435878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.145638003856,1538.00257181035,0.3761867262700429,0.12496963554201988,6.112874298809886,3.4582896649525026
3453.0,-30.144825005721,5.027269204329699,35.0116717193264,24.121661739796423,4.988549830297331,-26.631507935768298,-40.16510968850923,1.475232760344639,-0.32999421048981503,-5.038043060882243,40.022954352223095,42312.212688413965,25757.12528370395,25757.12528370395,68069.33797211791,77455.74902021192,77455.74902021192,25757.12528370395,103212.87430391587,103212.87430391587,103212.87430391587,128050.11904178042,91678.55849211448,56535.09224532073,39048.295829770825,24837.24473786455,0.0,63885.54056763537,21111.658027184865,1537.9986169206002,0.0,0.8866419191270124,2.8166493738993967,0.0014959135982669303,354130.4061025556,1555523.1913277707,4.392515199266153,1555523.1913277707,4.392515199266153,0.85,0.09576176044957418,4.027634451161993,1.2675990519998601,1.0,0.0,4.027634451161603,1.2848443577852775,1.28513981564829,3.1347255617050305,19348.025662014843,1972.949545666955,4632.441516551485,4632.441516551485,5.560161999169341,5.027269204329699,-2.3835547387538467,7.410823943083546,3.458317263860285,3.458317263860285,0.9880906468172242,0.0,0.0,0.0002299441797626756,1.0000266287080937,0.00022993805680928122,199.04188148473494,0.0,1.2239386430076361e-06,3.4686421142836408,0.051778274101534835,7.739495072317426e-05,0.00015254922903950135,0.0006144125303776972,0.0957617604495709,0.07188231041314873,0.023879450036422164,0.09576178941223935,0.0718823104131512,0.023879450036422983,0.37618546654260554,0.37618546654260554,0.12496961320432072,0.0,4.707719779345098,4.600483650182014,5.030826395526617,4.708048850392402,4.601543331692369,5.028952060063546,24837.24473786455,21111.658027184865,0.85,1.0654889567703223,0.6623128224706527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361867903715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.17324435268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.135686468437,1537.9986169206002,0.37618546654260554,0.12496961320432072,6.112874298809886,3.458317263860285
3454.0,-30.145079449041454,5.02720998318107,35.011657418584164,24.121562588866823,4.988507018297351,-26.63174125198312,-40.165320213977225,1.475168821239065,-0.3298171923344171,-5.038052924147115,40.02292689987802,42311.985755182526,25757.1065378355,25757.1065378355,68069.09229301802,77455.52002927646,77455.52002927646,25757.1065378355,103212.62656711196,103212.62656711196,103212.62656711196,128049.79975193062,91678.41486797134,56534.950376305525,39048.29387962868,24837.173184818657,0.0,63885.46706444734,21111.59720709586,1537.9951501601277,0.0,0.8866419683622838,2.816645890659364,0.0014959135982669303,354130.26991587365,1555522.007092752,4.392513544414823,1555522.007092752,4.392513544414823,0.8500000000000001,0.09576147701957732,4.027634451161993,1.2675986464833846,1.0,0.0,4.027634451160231,1.2848446695712532,1.2851401196385093,3.1347248010189404,19347.99535128949,1972.946454833148,4632.441516551485,4632.441516551485,5.560157952519559,5.02720998318107,-2.3835493468650735,7.410759330046144,3.4583448993249077,3.4583448993249077,0.9880985426642593,0.0,0.0,0.00022993805680928122,1.0000265144470781,0.00022993196029048854,199.0420918460054,0.0,1.2187241638620447e-06,3.4538642803850346,0.0517794928256987,7.739310427889629e-05,0.00015254495253038493,0.0006143953061622492,0.09576147701957133,0.07188204136544142,0.023879435654129904,0.09576146045126674,0.07188204136544592,0.0238794356541314,0.3761842082042874,0.3761842082042874,0.12496958766191758,0.0,4.707826908081188,4.6007557241267705,5.030435058683395,4.708235731812692,4.601825372660642,5.028850948305887,24837.173184818657,21111.59720709586,0.85,1.0654863370467382,0.6623100323035661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523634005859418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15846651878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.125748161552,1537.9951501601277,0.3761842082042874,0.12496958766191758,6.112874298809886,3.4583448993249077
3455.0,-30.14533279494527,5.027151120792473,35.01164312590554,24.121471994463377,4.988476230450449,-26.63197237781602,-40.165526618342824,1.4751158133212723,-0.329765501613565,-5.038053010407491,40.02289853326048,42311.74651476744,25757.063486631603,25757.063486631603,68068.81000139905,77455.27713750913,77455.27713750913,25757.063486631603,103212.34062414072,103212.34062414072,103212.34062414072,128049.43229810077,91678.26176829395,56534.80062531625,39048.2901588641,24837.09167396005,0.0,63885.381832824154,21111.527922866044,1537.9908836841944,0.0,0.886642070729138,2.8166451998917035,0.0014959135982669303,354130.2687248364,1555520.7834187055,4.392510103753272,1555520.7834187055,4.392510103753272,0.85,0.09576118747595506,4.027634451161993,1.2675982409669087,1.0,0.0,4.027634451161888,1.2848449301607696,1.2851403724544592,3.1347241652407227,19347.96304082851,1972.943160083057,4632.441516551485,4632.441516551485,5.560148659104034,5.027151120792473,-2.3835367153229328,7.410687836115406,3.4583724829522877,3.4583724829522877,0.9881064237006536,0.0,0.0,0.00022993196029048854,1.0000264001434331,0.0002299258902140079,199.04230130037595,0.0,1.213463853472122e-06,3.4389565607399937,0.05178070628955217,7.739129401888581e-05,0.00015254066627160272,0.0006143780426787113,0.09576118747595097,0.07188176754069009,0.023879419935260875,0.09576118237528876,0.07188176754069317,0.023879419935261895,0.3761829516952189,0.3761829516952189,0.1249695640378236,0.0,4.707919263478686,4.601015327710456,5.0300220045086235,4.708287508793944,4.602053581885741,5.028369631035275,24837.09167396005,21111.527922866044,0.85,1.0654833398276014,0.6623071710753674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523649266915575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14355879914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.115823313508,1537.9908836841944,0.3761829516952189,0.1249695640378236,6.112874298809886,3.4583724829522877
3456.0,-30.145584923541016,5.027092478116721,35.01162885833448,24.121372179966443,4.988437431790801,-26.632203209087784,-40.16573295285923,1.4750557173375467,-0.32968835787266926,-5.03805938367203,40.02287067921256,42311.51231555691,25757.037121090198,25757.037121090198,68068.54943664711,77455.02916161198,77455.02916161198,25757.037121090198,103212.06628270217,103212.06628270217,103212.06628270217,128049.08219083346,91678.0998496652,56534.652147852255,39048.275224236604,24837.01590813128,0.0,63885.291132367885,21111.463521911588,1537.9870913326406,0.0,0.8866421392033048,2.8166434395381317,0.0014959135982669303,354130.1807262337,1555519.581856503,4.3925078022621955,1555519.581856503,4.3925078022621955,0.85,0.09576090236635436,4.027634451161993,1.2675978612760086,1.0,0.0,4.027634451160729,1.2848452238576038,1.2851406584193124,3.134723448688607,19347.928869198462,1972.9396755465386,4632.441516551485,4632.441516551485,5.560142967603924,5.027092478116721,-2.3835286454738225,7.410621123590543,3.458400076103696,3.458400076103696,0.9881143074581988,0.0,0.0,0.0002299258902140079,1.0000262733454826,0.00022991984945037,199.04250974872073,0.0,1.2082019917790055e-06,3.4240444447017016,0.05178191449154395,7.738948441061262e-05,0.00015253640580339527,0.000614360883070181,0.09576090236635088,0.07188149709292423,0.023879405273426656,0.09576089379558818,0.07188149709292684,0.023879405273427527,0.37618169607439766,0.37618169607439766,0.1249695403699676,0.0,4.708012232133001,4.60126236486434,5.0296493164235585,4.708371025799352,4.602238464830293,5.028146442012883,24837.01590813128,21111.463521911588,0.85,1.065480773901643,0.6623044454456515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366446218109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12864668309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.105911968934,1537.9870913326406,0.37618169607439766,0.1249695403699676,6.112874298809886,3.458400076103696
3457.0,-30.1458359525556,5.027034311244696,35.01161464116636,24.121295695100002,4.9884169713122315,-26.632431216628255,-40.16593132456762,1.4750122353848725,-0.32962275247973594,-5.038053321621196,40.02284361215912,42311.249750258015,25756.980024643006,25756.980024643006,68068.22977490102,77454.80153685588,77454.80153685588,25756.980024643006,103211.7815614989,103211.7815614989,103211.7815614989,128048.72095237402,91677.96526274849,56534.482317180365,39048.314383964585,24836.93939087512,0.0,63885.2537748397,21111.39848224385,1537.9829699266527,0.0,0.8866422681884802,2.8166432837426223,0.0014959135982669303,354130.26442776516,1555518.4142441778,4.392503466931077,1555518.4142441778,4.392503466931077,0.85,0.09576061209372828,4.027634451161993,1.267597395316698,1.0,0.0,4.027634451162173,1.2848454397645392,1.2851408666140414,3.134722921926,19347.90046570738,1972.9367791965024,4632.441516551485,4632.441516551485,5.560130642257349,5.027034311244696,-2.3835113274815773,7.410545638726274,3.4584276374311647,3.4584276374311647,0.9881221821231899,0.0,0.0,0.00022991984945037,1.0000261588148243,0.00022991383517693007,199.04271728836554,0.0,1.2023687552852203e-06,3.4075130524783144,0.05178311686029923,7.738774467515662e-05,0.0001525321047752134,0.0006143435601009002,0.0957606120937267,0.07188122246871204,0.023879389625014662,0.09576064581538074,0.07188122246871323,0.023879389625015058,0.3761804405748798,0.3761804405748798,0.12496951884060865,0.0,4.708093806208581,4.601518340318705,5.029203913111246,4.708430569141456,4.602553707892241,5.027433844205916,24836.93939087512,21111.39848224385,0.85,1.0654763932660267,0.6623007227830987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679584464657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.112115290874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.096016566235,1537.9829699266527,0.3761804405748798,0.12496951884060865,6.112874298809886,3.4584276374311647
3458.0,-30.14608586079762,5.026976219366232,35.01160045577021,24.12119189919906,4.98836984041925,-26.632660882571148,-40.16614129124207,1.4749448621927121,-0.32942317859732384,-5.038065910803301,40.022816103244246,42311.04003154039,25756.971025415663,25756.971025415663,68068.01105695605,77454.57120808495,77454.57120808495,25756.971025415663,103211.54223350062,103211.54223350062,103211.54223350062,128048.41031492883,91677.81672169919,56534.35407718212,39048.291827241184,24836.86808142821,0.0,63885.15990866939,21111.337869213978,1537.979577501135,0.0,0.8866423037390296,2.816639185070095,0.0014959135982669303,354130.09060313914,1555517.2275716136,4.392502272038853,1555517.2275716136,4.392502272038853,0.85,0.09576033097427561,4.027634451161993,1.2675970865087591,1.0,0.0,4.027634451161012,1.2848457673931208,1.285141186590139,3.1347221225889506,19347.869117308353,1972.9335825494286,4632.441516551485,4632.441516551485,5.560128699604148,5.026976219366232,-2.3835076755204248,7.4104838948866565,3.458455244554965,3.458455244554965,0.9881300698728471,0.0,0.0,0.00022991383517693007,1.0000260420751654,0.00022990784789947397,199.04292390178526,0.0,1.1970973279967817e-06,3.392573827542879,0.051784313957627226,7.738590329032823e-05,0.00015252793188660186,0.0006143267532309675,0.09576033097426753,0.07188095517653004,0.023879375797737502,0.0957602990827397,0.0718809551765361,0.023879375797739515,0.376179185879353,0.376179185879353,0.12496949436219816,0.0,4.7082085608792,4.6017833191166915,5.028864616146791,4.708642732205988,4.602819432080992,5.027483476808698,24836.86808142821,21111.337869213978,0.85,1.0654745351544317,0.6622984131530469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523694640826939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09717606594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.086134787523,1537.979577501135,0.376179185879353,0.12496949436219816,6.112874298809886,3.458455244554965
3459.0,-30.146334714600886,5.026918497540439,35.01158626151602,24.121101025398843,4.988340426496829,-26.632887827442318,-40.166339453402884,1.4748935393381912,-0.3294036076119937,-5.03806440778965,40.022787474441536,42310.78613875682,25756.926619095157,25756.926619095157,68067.71275785197,77454.32156619182,77454.32156619182,25756.926619095157,103211.24818528698,103211.24818528698,103211.24818528698,128048.03190922769,91677.65561519405,56534.18842899651,39048.29687355282,24836.783723940716,0.0,63885.080597493536,21111.266165349607,1537.975107785509,0.0,0.8866424151539839,2.8166391029223883,0.0014959135982669303,354130.11135593633,1555515.9925903422,4.392498527262745,1555515.9925903422,4.392498527262745,0.85,0.09576004130689159,4.027634451161993,1.2675966123072433,1.0,0.0,4.027634451161792,1.2848460198738185,1.2851414314357585,3.134721506595426,19347.83511707049,1972.930115490049,4632.441516551485,4632.441516551485,5.560119113661108,5.026918497540439,-2.383493626920904,7.4104121244613435,3.458482777357036,3.458482777357036,0.9881379363877246,0.0,0.0,0.00022990784789947397,1.0000259322473186,0.00022990188602690649,199.04312964381688,0.0,1.1917252110737376e-06,3.3773492481829726,0.0517855056828383,7.738416546695367e-05,0.0001525236824325203,0.00061430963798331,0.0957600413068868,0.0718806809905327,0.023879360316354098,0.09576003002199919,0.0718806809905363,0.023879360316355288,0.37617793254387216,0.37617793254387216,0.12496947366472932,0.0,4.708298641738452,4.602028468733522,5.028486030981128,4.708660800177654,4.603011911941223,5.0269745566421875,24836.783723940716,21111.266165349607,0.85,1.0654711885973975,0.6622952611633214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370962999651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08195148658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.076267093991,1537.975107785509,0.37617793254387216,0.12496947366472932,6.112874298809886,3.458482777357036
3460.0,-30.146582456096755,5.0268610815122665,35.011572115699025,24.121015599835687,4.988309730757177,-26.6331138993723,-40.16654131757093,1.4748411740327012,-0.32925840136448414,-5.03806559039593,40.02276049676736,42310.55216265931,25756.889923380782,25756.889923380782,68067.4420860401,77454.09915252078,77454.09915252078,25756.889923380782,103210.98907590157,103210.98907590157,103210.98907590157,128047.69955104284,91677.52076856165,56534.041713300285,39048.31006140151,24836.710475141263,0.0,63885.020536542776,21111.20390387007,1537.971340212278,0.0,0.8866425069005104,2.816637052636892,0.0014959135982669303,354130.09502715006,1555514.8288356687,4.392495443564073,1555514.8288356687,4.392495443564073,0.85,0.09575975582684015,4.027634451161993,1.267596243056469,1.0,0.0,4.027634451162244,1.2848462771793074,1.2851416811399183,3.1347208788307945,19347.806658768495,1972.9272135508554,4632.441516551485,4632.441516551485,5.560111192198042,5.0268610815122665,-2.383481460294999,7.410342541807266,3.458510324971866,3.458510324971866,0.9881458071348188,0.0,0.0,0.00022990188602690649,1.0000258163884217,0.00022989595094374037,199.0433344666121,0.0,1.186669774370205e-06,3.363022140565161,0.05178669235261267,7.73823952151711e-05,0.00015251949081173538,0.0006142927556670305,0.09575975582684038,0.07188040989114687,0.023879345935693512,0.09575973564240715,0.07188040989114669,0.02387934593569346,0.37617667927011034,0.37617667927011034,0.12496945338233163,0.0,4.708401001362006,4.6022909057465995,5.02810462298396,4.708807189031461,4.603338420567582,5.026576746880835,24836.710475141263,21111.20390387007,0.85,1.0654679534321343,0.6622922213581713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237245559516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06762437896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.066412194104,1537.971340212278,0.37617667927011034,0.12496945338233163,6.112874298809886,3.458510324971866
3461.0,-30.14682909906075,5.026803996720105,35.01155801763408,24.120929825026565,4.9882811329534995,-26.633338772659698,-40.16673916541038,1.4747908065524868,-0.32916289977004,-5.038065255802567,40.022733596007974,42310.30648577401,25756.850175059437,25756.850175059437,68067.15666083345,77453.86682246893,77453.86682246893,25756.850175059437,103210.71699752836,103210.71699752836,103210.71699752836,128047.3538540741,91677.37641152518,56533.88370659236,39048.325227703135,24836.63685654574,0.0,63884.96208424888,21111.14132806388,1537.9675145450824,0.0,0.8866426060990129,2.816635834115822,0.0014959135982669303,354130.09964703396,1555513.668399576,4.3924921093970175,1555513.668399576,4.3924921093970175,0.85,0.09575946985764831,4.027634451161993,1.2675958413863557,1.0,0.0,4.027634451161674,1.2848465250826415,1.285141921474181,3.134720274005438,19347.776193371872,1972.9241069449683,4632.441516551485,4632.441516551485,5.560102611772104,5.026803996720105,-2.3834680937754613,7.410272090495566,3.458537868632601,3.458537868632601,0.9881536767521718,0.0,0.0,0.00022989595094374037,1.000025701964356,0.00022989004231806692,199.04353838155498,0.0,1.181338743720131e-06,3.3479139997028513,0.051787873691356394,7.738066022099203e-05,0.00015251529072274832,0.0006142758392439282,0.0957594698576428,0.07188013849788821,0.023879331359754594,0.09575946672895709,0.07188013849789235,0.023879331359755968,0.37617542725792547,0.37617542725792547,0.12496943300834898,0.0,4.70850134720331,4.60255506172706,5.027709950043857,4.7089023560325245,4.603612321406558,5.02613190171769,24836.63685654574,21111.14132806388,0.85,1.0654644604949326,0.6622889817164939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523739415220938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.052516238095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.056571282319,1537.9675145450824,0.37617542725792547,0.12496943300834898,6.112874298809886,3.458537868632601
3462.0,-30.14707474936141,5.026747313759015,35.01154399024736,24.120853549707704,4.988258710277269,-26.63356213485882,-40.16693680370224,1.474746095774645,-0.3290397773209861,-5.038061203516808,40.02270745852546,42310.06414021788,25756.80195533078,25756.80195533078,68066.86609554866,77453.64803802712,77453.64803802712,25756.80195533078,103210.4499933579,103210.4499933579,103210.4499933579,128047.01606871795,91677.24769951093,56533.73115967576,39048.35171092797,24836.56607536004,0.0,63884.91778628801,21111.08116405603,1537.9637664402583,0.0,0.886642721474387,2.8166346861491043,0.0014959135982669303,354130.15559880045,1555512.5408900972,4.392488231508761,1555512.5408900972,4.392488231508761,0.85,0.09575918308304888,4.027634451161993,1.2675954369688411,1.0,0.0,4.027634451160028,1.2848467464662405,1.2851421353166042,3.134719733882145,19347.749029731916,1972.9213370245616,4632.441516551485,4632.441516551485,5.560092202632886,5.026747313759015,-2.3834518802719242,7.410199194030939,3.4585654165228195,3.4585654165228195,0.9881615475779484,0.0,0.0,0.00022989004231806692,1.0000255985720545,0.0002298841576118941,199.0437414761689,0.0,1.1760737610157816e-06,3.3329930387187248,0.05178904976511741,7.737892710031387e-05,0.00015251111521775307,0.0006142590218361583,0.09575918308304592,0.07187986672392369,0.023879316359122233,0.09575920679078828,0.0718798667239259,0.023879316359122976,0.37617417653424423,0.37617417653424423,0.12496941150208649,0.0,4.708604028578748,4.602834835103636,5.027277567116641,4.709021426195818,4.603961594759198,5.025555754562902,24836.56607536004,21111.08116405603,0.85,1.065460651029565,0.6622856474787409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375420863037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.037595277114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.046744119734,1537.9637664402583,0.37617417653424423,0.12496941150208649,6.112874298809886,3.4585654165228195
3463.0,-30.147319100105758,5.0266907347812575,35.01152998869735,24.120749055314832,4.988215178069622,-26.633786438388686,-40.16713835354892,1.474682516352479,-0.3289221164341143,-5.0380709749953745,40.02268015629542,42309.84362475824,25756.789477330884,25756.789477330884,68066.63310208912,77453.4004491896,77453.4004491896,25756.789477330884,103210.18992652048,103210.18992652048,103210.18992652048,128046.68393671508,91677.08111204348,56533.591287669435,39048.32202708227,24836.494010194598,0.0,63884.81603727687,21111.019908665407,1537.960260357715,0.0,0.8866427706332185,2.8166319953081143,0.0014959135982669303,354130.02067952964,1555511.3631368114,4.392486579228687,1555511.3631368114,4.392486579228687,0.85,0.09575890181984753,4.027634451161993,1.2675950254080823,1.0,0.0,4.027634451161571,1.2848470560785266,1.2851424374387297,3.1347189785021654,19347.71387278085,1972.9177520132614,4632.441516551485,4632.441516551485,5.560089509020925,5.0266907347812575,-2.383445790842072,7.410136525623329,3.4585929904907573,3.4585929904907573,0.9881694258545021,0.0,0.0,0.0002298841576118941,1.0000254631981016,0.00022987830417509563,199.04394349672086,0.0,1.1713139341261142e-06,3.3195036893134073,0.051790221079051534,7.737715971556875e-05,0.00015250699789632537,0.0006142424387705297,0.095758901819839,0.07187959968548212,0.023879302134356878,0.09575890231630117,0.07187959968548852,0.023879302134359008,0.37617292796492524,0.37617292796492524,0.1249693865391456,0.0,4.708716893971257,4.603097832073047,5.0269366876273125,4.709148858561264,4.604131345403232,5.025554580682751,24836.494010194598,21111.019908665407,0.85,1.0654587008965035,0.6622832505312436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523768942529425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.02410592771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.036928622078,1537.960260357715,0.37617292796492524,0.1249693865391456,6.112874298809886,3.4585929904907573
3464.0,-30.147562436395134,5.026634515331053,35.01151598566234,24.120668379496806,4.988187372510809,-26.63400825589438,-40.16733194058759,1.4746331920100568,-0.32875962507682743,-5.038068500930234,40.0226521099403,42309.59457708287,25756.746334024516,25756.746334024516,68066.34091110739,77453.18546915338,77453.18546915338,25756.746334024516,103209.9318031779,103209.9318031779,103209.9318031779,128046.34375277217,91676.95309148735,56533.42891975396,39048.36019081487,24836.411949594276,0.0,63884.77214040914,21110.950157155134,1537.9559002200915,0.0,0.8866428848849526,2.816630144565971,0.0014959135982669303,354130.0548400738,1555510.1532844375,4.392482739108124,1555510.1532844375,4.392482739108124,0.85,0.09575861328620927,4.027634451161993,1.2675946072535593,1.0,0.0,4.027634451162995,1.2848472989331594,1.2851426728280297,3.134718385995159,19347.686855067586,1972.9149969732362,4632.441516551485,4632.441516551485,5.560080195723343,5.026634515331053,-2.3834306558531613,7.410065171184215,3.458620501355399,3.458620501355399,0.9881772861015425,0.0,0.0,0.00022987830417509563,1.0000253575335598,0.00022987247517609186,199.04414467891752,0.0,1.1650911433761826e-06,3.3018683003281013,0.05179138617019491,7.73754621915953e-05,0.00015250284198350033,0.0006142257002728595,0.09575861328621144,0.0718793268739654,0.023879286412246042,0.09575858025715805,0.07187932687396377,0.023879286412245505,0.3761716802878429,0.3761716802878429,0.12496936407381529,0.0,4.708834552085364,4.603378205584306,5.0265626507766115,4.709308875853424,4.604504381477852,5.025071217260631,24836.411949594276,21110.950157155134,0.85,1.0654548592817672,0.6622798072143504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523783598510522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.00647053872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.02713097052,1537.9559002200915,0.3761716802878429,0.12496936407381529,6.112874298809886,3.458620501355399
3465.0,-30.14780473666,5.026578634830935,35.01150204029221,24.120587354432814,4.988161278368897,-26.634228969765786,-40.16753296656532,1.4745855114746973,-0.3286319154041166,-5.03806663217519,40.02262578347955,42309.380656631176,25756.705660014177,25756.705660014177,68066.08631664535,77452.96239003779,77452.96239003779,25756.705660014177,103209.66805005197,103209.66805005197,103209.66805005197,128046.00856924122,91676.81724619516,56533.30194751073,39048.35033187159,24836.340519189253,0.0,63884.69085106084,21110.889441310865,1537.952162969408,0.0,0.8866429898191045,2.816628681136441,0.0014959135982669303,354130.08064282814,1555509.0176248248,4.392479212161858,1555509.0176248248,4.392479212161858,0.85,0.09575832813838077,4.027634451161993,1.267594250640832,1.0,0.0,4.027634451162213,1.284847534046764,1.2851429005059198,3.1347178123746167,19347.658186006436,1972.9120735425897,4632.441516551485,4632.441516551485,5.56007141546995,5.026578634830935,-2.38341586311027,7.409994497941206,3.458648026379223,3.458648026379223,0.9881851503940637,0.0,0.0,0.00022987247517609186,1.0000252496206445,0.00022986667112984702,199.04434500492127,0.0,1.1602281210401678e-06,3.2880864950278355,0.05179254639831595,7.737369947357237e-05,0.00015249877570251949,0.0006142093227794929,0.09575832813837525,0.07187905673110191,0.023879271407273334,0.09575830914276094,0.07187905673110606,0.02387927140727471,0.37617043455405813,0.37617043455405813,0.12496934136777384,0.0,4.708954075285362,4.603666161372246,5.026173244727033,4.709434716771057,4.604821521944189,5.024619183070229,24836.340519189253,21110.889441310865,0.85,1.0654522297890259,0.6622773013846182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523798193673434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99268873342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.017345496854,1537.952162969408,0.37617043455405813,0.12496934136777384,6.112874298809886,3.458648026379223
3466.0,-30.148045804794258,5.026522968859562,35.01148812976598,24.120497214049124,4.988126449702856,-26.634449448068807,-40.167726344056405,1.4745300929774878,-0.32846472287229744,-5.03807037099058,40.02259890763683,42309.140521705885,25756.679916564768,25756.679916564768,68065.82043827066,77452.73762063253,77452.73762063253,25756.679916564768,103209.4175371973,103209.4175371973,103209.4175371973,128045.6854801864,91676.67567692863,56533.14467336244,39048.36778174021,24836.267942989096,0.0,63884.635724729305,21110.82775154073,1537.9484883767022,0.0,0.8866430681714468,2.816626042751501,0.0014959135982669303,354130.0290192989,1555507.8582668533,4.392476578658297,1555507.8582668533,4.392476578658297,0.85,0.09575804536340501,4.027634451161993,1.2675938423769555,1.0,0.0,4.027634451161942,1.2848478053114512,1.2851431643752622,3.134717150554405,19347.62830894634,1972.909026930332,4632.441516551485,4632.441516551485,5.560065858260148,5.026522968859562,-2.383405134010619,7.409928102870181,3.4586755599539054,3.4586755599539054,0.9881930171296872,0.0,0.0,0.00022986667112984702,1.0000251212709548,0.0002298608967319783,199.04454431259305,0.0,1.155262583182036e-06,3.27401416073789,0.05179370166089913,7.73720038571668e-05,0.00015249466727268023,0.0006141927755259322,0.09575804536340268,0.07187878867145375,0.023879256691948934,0.09575799911354572,0.0718787886714555,0.023879256691949513,0.3761691910218185,0.3761691910218185,0.12496931728740752,0.0,4.7090860028054635,4.603958127509031,5.025821565931267,4.70960564811827,4.605118925707814,5.0244077416745085,24836.267942989096,21110.82775154073,0.85,1.065448987320794,0.6622741139827507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812726724072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97861639913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.007572667,1537.9484883767022,0.3761691910218185,0.12496931728740752,6.112874298809886,3.4586755599539054
3467.0,-30.148285802186408,5.0264677088075,35.01147426170797,24.120420729182683,4.988104883226053,-26.634667636217145,-40.167919372301526,1.474486717256786,-0.3283612139090337,-5.038064773517339,40.022572323557455,42308.903577222845,25756.63120624745,25756.63120624745,68065.5347834703,77452.51443557642,77452.51443557642,25756.63120624745,103209.14564182387,103209.14564182387,103209.14564182387,128045.33855731302,91676.54062928497,56532.995571200314,39048.38339787183,24836.19291548916,0.0,63884.57631336099,21110.763978165785,1537.9444566633279,0.0,0.8866431930384768,2.81662533357146,0.0014959135982669303,354130.1063061664,1555506.7114954796,4.392472381748453,1555506.7114954796,4.392472381748453,0.85,0.09575775851112049,4.027634451161993,1.267593462686055,1.0,0.0,4.0276344511610995,1.2848480201721284,1.2851433718657215,3.1347166263465303,19347.599808222527,1972.9061206653166,4632.441516551485,4632.441516551485,5.560055343218102,5.0264677088075,-2.3833874536551947,7.409855162462694,3.4587030651105932,3.4587030651105932,0.9882008757458838,0.0,0.0,0.0002298608967319783,1.000025009738788,0.0002298551481147649,199.04474273535877,0.0,1.1493623924584228e-06,3.2572930202271704,0.05179485102329159,7.737031133736054e-05,0.00015249058539461776,0.0006141763352132223,0.09575775851111874,0.07187851752261876,0.02387924098849999,0.0957577374605624,0.07187851752262006,0.023879240988500427,0.37616794968608,0.37616794968608,0.12496929413676401,0.0,4.709207590432413,4.6042522074873204,5.025421995689783,4.709703559608329,4.6054391160298565,5.023834372739827,24836.19291548916,21110.763978165785,0.85,1.0654455067464366,0.6622710209377134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523827185899705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.961895258624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.997816444156,1537.9444566633279,0.37616794968608,0.12496929413676401,6.112874298809886,3.4587030651105932
3468.0,-30.148524833515555,5.026412638970767,35.0114604394554,24.12032535010951,4.988069773070395,-26.634886309244127,-40.16811250532044,1.4744312487989422,-0.3282703459071854,-5.038069056063877,40.02254592161751,42308.67106211199,25756.608380408044,25756.608380408044,68065.27944252004,77452.26955863582,77452.26955863582,25756.608380408044,103208.87793904386,103208.87793904386,103208.87793904386,128045.0010583562,91676.37801664982,56532.845054022946,39048.3699584743,24836.123119312342,0.0,63884.49307778664,21110.70465141549,1537.9409506449729,0.0,0.8866432669027211,2.8166236367412476,0.0014959135982669303,354130.04717509076,1555505.5725817808,4.392469899095289,1555505.5725817808,4.392469899095289,0.85,0.09575747732418889,4.027634451161993,1.2675930088153113,1.0,0.0,4.027634451160764,1.28484829155629,1.2851436359257813,3.1347159642353306,19347.565490127985,1972.9026211935764,4632.441516551485,4632.441516551485,5.560050415829526,5.026412638970767,-2.383376967244794,7.409789606215561,3.458730599942987,3.458730599942987,0.9882087428408534,0.0,0.0,0.0002298551481147649,1.0000249091145672,0.00022984942276915992,199.04494035975952,0.0,1.1442320343272956e-06,3.242753585283556,0.05179599525532591,7.73686179331298e-05,0.0001524865301816351,0.0006141600022977066,0.09575747732418238,0.07187825106919432,0.023879226254988065,0.09575746945351683,0.0718782510691992,0.023879226254989686,0.37616671043042627,0.37616671043042627,0.12496926859003184,0.0,4.709327631246083,4.604527245304041,5.025073649961655,4.70979871015669,4.605619301539832,5.0236721233195,24836.123119312342,21110.70465141549,0.85,1.0654428980072335,0.6622682441981088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841580879961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94735582368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.98807363624,1537.9409506449729,0.37616671043042627,0.12496926859003184,6.112874298809886,3.458730599942987
3469.0,-30.14876264252458,5.026357892925127,35.0114466375777,24.12023915620523,4.98804257427725,-26.635103090803547,-40.16830532401798,1.4743830225561685,-0.3282017021028878,-5.0380668050415265,40.02251887056995,42308.442645088144,25756.569525476756,25756.569525476756,68065.0121705649,77452.03006543615,77452.03006543615,25756.569525476756,103208.5995909129,103208.5995909129,103208.5995909129,128044.6459727052,91676.22349724674,56532.701274187864,39048.358025620975,24836.046381792305,0.0,63884.40440741328,21110.63942452346,1537.9368950772066,0.0,0.8866433764105331,2.816622995769606,0.0014959135982669303,354130.0782559835,1555504.4056678575,4.392466218425701,1555504.4056678575,4.392466218425701,0.85,0.09575719182429274,4.027634451161993,1.2675926604447891,1.0,0.0,4.027634451162597,1.2848485290093155,1.2851438660768046,3.134715384908062,19347.532880045266,1972.899295890571,4632.441516551485,4632.441516551485,5.5600420282587075,5.026357892925127,-2.3833616211722424,7.409719514097369,3.458758100056918,3.458758100056918,0.9882166000162622,0.0,0.0,0.00022984942276915992,1.000024781785186,0.00022984372683129524,199.0451369739244,0.0,1.139601074481135e-06,3.2296294450795364,0.05179713485640039,7.7366927319075e-05,0.00015248249545008494,0.000614143751873914,0.0957571918242951,0.07187798127940186,0.023879210544893247,0.09575720697557266,0.07187798127940008,0.023879210544892657,0.37616547187966914,0.37616547187966914,0.12496924396766905,0.0,4.70943446766853,4.604789709950126,5.0247101989203315,4.709865102938636,4.605843828275795,5.023260683766068,24836.046381792305,21110.63942452346,0.85,1.0654401931415125,0.6622655879402483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523855917943107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93423168347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.978342181874,1537.9368950772066,0.37616547187966914,0.12496924396766905,6.112874298809886,3.458758100056918
3470.0,-30.14899940942955,5.026303375044045,35.011432865696214,24.120148631650977,4.988009917517366,-26.635319480163005,-40.1684943010099,1.4743299882507008,-0.3280828145370265,-5.038068801701259,40.02249214051556,42308.20276869325,25756.542145729774,25756.542145729774,68064.74491442302,77451.79481585087,77451.79481585087,25756.542145729774,103208.33696158064,103208.33696158064,103208.33696158064,128044.31030220083,91676.07059125263,56532.54345420475,39048.36348560875,24835.973340620185,0.0,63884.33682622894,21110.577339527157,1537.9331499197647,0.0,0.8866434631113591,2.816621196994477,0.0014959135982669303,354130.050687191,1555503.2526014184,4.392463304322684,1555503.2526014184,4.392463304322684,0.85,0.095756909089839,4.027634451161993,1.2675922137172897,1.0,0.0,4.027634451163836,1.2848487888965459,1.285144118704973,3.1347147508470683,19347.50061045959,1972.8960053086007,4632.441516551485,4632.441516551485,5.560036117823166,5.026303375044045,-2.383349336609122,7.409652711653167,3.458785606064768,3.458785606064768,0.988224458875648,0.0,0.0,0.00022984372683129524,1.0000246732354445,0.00022983805598282588,199.04533272684645,0.0,1.133748732470154e-06,3.213043907820416,0.05179826860513286,7.736527042183181e-05,0.00015247845640946344,0.0006141274840947571,0.09575690908983364,0.07187771362340593,0.0238791954664277,0.09575692199979206,0.07187771362340996,0.023879195466429037,0.3761642333134155,0.3761642333134155,0.12496921893618229,0.0,4.7095457221468,4.605048827428618,5.024374587521265,4.709985987164259,4.6060815245485855,5.0230283475211195,24835.973340620185,21110.577339527157,0.85,1.0654371367987299,0.6622625336751216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387018171852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91764614621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.96862724694,1537.9331499197647,0.3761642333134155,0.12496921893618229,6.112874298809886,3.458785606064768
3471.0,-30.149235205523077,5.026249204743556,35.01141912813479,24.120072496030502,4.987985599627379,-26.635534161700306,-40.16868680538607,1.4742845558045574,-0.3279062109003803,-5.038064886304344,40.02246559639383,42307.981690647925,25756.50043605869,25756.50043605869,68064.48212670661,77451.5842534012,77451.5842534012,25756.50043605869,103208.0846894599,103208.0846894599,103208.0846894599,128043.98340543802,91675.94535665995,56532.40743640148,39048.37546695386,24835.89871597812,0.0,63884.274182931986,21110.5139085814,1537.9291791865953,0.0,0.8866435792625156,2.816619328806375,0.0014959135982669303,354130.10474886454,1555502.1075562797,4.392459400364682,1555502.1075562797,4.392459400364682,0.8499999999999999,0.09575662360333187,4.027634451161993,1.2675918675446889,1.0,0.0,4.027634451162411,1.2848490131662311,1.2851443357396446,3.1347142036843407,19347.47418070161,1972.8933102233293,4632.441516551485,4632.441516551485,5.560027114002842,5.026249204743556,-2.383332631137678,7.409581835881234,3.4588130896588503,3.4588130896588503,0.9882323113311001,0.0,0.0,0.00022983805598282588,1.000024572114533,0.00022983240851456047,199.0455276774641,0.0,1.128755920426518e-06,3.198894278488752,0.05179939736105329,7.736358263120409e-05,0.00015247447335162178,0.0006141114417937731,0.09575662360332766,0.07187744373922492,0.023879179864102745,0.09575662379992446,0.07187744373922808,0.023879179864103796,0.3761629947066796,0.3761629947066796,0.12496919502403396,0.0,4.7096670241962215,4.605330309087378,5.02401188352809,4.710158675403989,4.606463643340533,5.0225685234772754,24835.89871597812,21110.5139085814,0.85,1.065434068043172,0.6622597224709705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388438301517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90349651688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.95892526186,1537.9291791865953,0.3761629947066796,0.12496919502403396,6.112874298809886,3.4588130896588503
