time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3472.0,-30.149469988003517,5.026195395159171,35.011405460497606,24.119995871465676,4.987964235520446,-26.63574763549484,-40.16887532835824,1.4742418830118282,-0.3277957925870396,-5.038059973887664,40.022440157957746,42307.74854466106,25756.457150126236,25756.457150126236,68064.20569478729,77451.35976514615,77451.35976514615,25756.457150126236,103207.81691527239,103207.81691527239,103207.81691527239,128043.64716054409,91675.80698276205,56532.26012544179,39048.38539702251,24835.830245271707,0.0,63884.21564229422,21110.45570848095,1537.9255366042464,0.0,0.8866436964866015,2.8166184486273194,0.0014959135982669303,354130.17257685517,1555501.0102081748,4.392455460345142,1555501.0102081748,4.392455460345142,0.85,0.09575633942197798,4.027634451161993,1.2675914301583542,1.0,0.0,4.027634451164189,1.2848492244764715,1.2851445398419317,3.1347136881396374,19347.44497799847,1972.8903323763438,4632.441516551485,4632.441516551485,5.560017769916724,5.026195395159171,-2.383315082654114,7.409510477813285,3.458840587243276,3.458840587243276,0.9882401677837932,0.0,0.0,0.00022983240851456047,1.0000244665326503,0.00022982678545001035,199.0457217903858,0.0,1.124103300931187e-06,3.185708754838984,0.05180052146435422,7.736192978070492e-05,0.00015247047873385555,0.0006140953529336386,0.0957563394219813,0.07187717504551801,0.023879164376463303,0.09575637973721128,0.07187717504551551,0.02387916437646247,0.3761617575970631,0.3761617575970631,0.12496917013999806,0.0,4.709784788318757,4.605615382706276,5.023624149393015,4.710264181300602,4.606764970325116,5.022082566662959,24835.830245271707,21110.45570848095,0.85,1.0654307172823099,0.6622566798276761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523898526108847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.890310993236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.949234833139,1537.9255366042464,0.3761617575970631,0.12496917013999806,6.112874298809886,3.458840587243276
3473.0,-30.14970355543991,5.026141723565919,35.0113918220397,24.11990597555416,4.987926853171728,-26.635961617500218,-40.169063886255,1.4741849152321067,-0.3275551804513839,-5.038065339643548,40.02241367258637,42307.520920569405,25756.440591190174,25756.440591190174,68063.96151175958,77451.14646647924,77451.14646647924,25756.440591190174,103207.58705766941,103207.58705766941,103207.58705766941,128043.34666704465,91675.67282291631,56532.11130564169,39048.40168586069,24835.759609375233,0.0,63884.16129523593,21110.395667968947,1537.9220074256402,0.0,0.8866437651337117,2.8166146534212095,0.0014959135982669303,354130.09848940326,1555499.8676986187,4.392453153046985,1555499.8676986187,4.392453153046985,0.85,0.09575605905797327,4.027634451161993,1.2675910471705722,1.0,0.0,4.027634451163048,1.2848495026165294,1.2851448108207508,3.1347130095469735,19347.416664637305,1972.8874452170014,4632.441516551485,4632.441516551485,5.560014195357606,5.026141723565919,-2.383305046265133,7.409446769831052,3.4588681033598925,3.4588681033598925,0.9882480295313979,0.0,0.0,0.00022982678545001035,1.000024339958868,0.00022982119161165954,199.04591489906818,0.0,1.1192469420524329e-06,3.171945833776595,0.05180164071129627,7.736027665666663e-05,0.00015246650879334372,0.0006140793634644642,0.09575605905796619,0.07187690965763943,0.02387914940032676,0.09575603838747869,0.07187690965764475,0.023879149400328523,0.3761605220907088,0.3761605220907088,0.12496914271815415,0.0,4.709932086610252,4.605916433888581,5.023306841354952,4.710510159192154,4.607110495670554,5.022027403678635,24835.759609375233,21110.395667968947,0.85,1.0654278013795473,0.6622536801422237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912608431977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87654807217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.939556850597,1537.9220074256402,0.3761605220907088,0.12496914271815415,6.112874298809886,3.4588681033598925
3474.0,-30.14993616274488,5.026088412712705,35.011378198623056,24.11982435677203,4.987903728062378,-26.636173309367905,-40.16925593661142,1.4741408746853246,-0.3274929695338642,-5.038059974001505,40.022386833776764,42307.3116882344,25756.397302385758,25756.397302385758,68063.70899062016,77450.90880130678,77450.90880130678,25756.397302385758,103207.30610369254,103207.30610369254,103207.30610369254,128042.98814600107,91675.51968153952,56531.98633247156,39048.37038785328,24835.682042308534,0.0,63884.05243016181,21110.329735962252,1537.9178292101742,0.0,0.8866438897422486,2.81661446099121,0.0014959135982669303,354130.1725752831,1555498.7099433104,4.3924489648298275,1555498.7099433104,4.3924489648298275,0.85,0.09575577307429112,4.027634451161993,1.2675906779197978,1.0,0.0,4.027634451160645,1.2848497202153126,1.2851450212819309,3.134712478660189,19347.384345375995,1972.8841495695265,4632.441516551485,4632.441516551485,5.5600048506515245,5.026088412712705,-2.383287063675047,7.409375476387751,3.4588955714211935,3.4588955714211935,0.9882558775489124,0.0,0.0,0.00022982119161165954,1.0000242399490895,0.00022981562089270915,199.04610721426303,0.0,1.1134306723334615e-06,3.15546252539303,0.0518027541419686,7.735859294712238e-05,0.00015246259866453718,0.0006140636148949744,0.095755773074289,0.07187663988337759,0.023879133190911405,0.09575578515363968,0.07187663988337918,0.023879133190911932,0.37615928902631895,0.37615928902631895,0.12496911728009098,0.0,4.710057229635595,4.606199875404343,5.022953672281403,4.710567004467634,4.607343791727828,5.021551210986502,24835.682042308534,21110.329735962252,0.85,1.0654256641753832,0.662251533502588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523926617902292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86006476379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.929895383355,1537.9178292101742,0.37615928902631895,0.12496911728009098,6.112874298809886,3.4588955714211935
3475.0,-30.150167735877925,5.026035460755643,35.01136464688395,24.119752761349105,4.987883463641889,-26.6363837843368,-40.16944019878281,1.4740995121008054,-0.3273192242496634,-5.03805430736244,40.022361674699994,42307.07479280648,25756.354234847393,25756.354234847393,68063.42902765388,77450.70022696545,77450.70022696545,25756.354234847393,103207.05446181283,103207.05446181283,103207.05446181283,128042.66886278003,91675.39637132415,56531.834416262165,39048.4021722911,24835.6144009672,0.0,63884.0165732583,21110.27224082212,1537.9142161453694,0.0,0.886644009796757,2.816612835023894,0.0014959135982669303,354130.25081718044,1555497.6246478294,4.392444929678867,1555497.6246478294,4.392444929678867,0.85,0.09575548964323442,4.027634451161993,1.267590266359039,1.0,0.0,4.027634451163582,1.28484992523737,1.2851452191931985,3.134711978457645,19347.35832174244,1972.8814958974206,4632.441516551485,4632.441516551485,5.559995553709898,5.026035460755643,-2.3832687454790666,7.40930420623471,3.4589230588530837,3.4589230588530837,0.9882637311008811,0.0,0.0,0.00022981562089270915,1.000024132222902,0.0002298100750647526,199.04629867475086,0.0,1.108829921460845e-06,3.142423997420035,0.05180386297189006,7.735697754860882e-05,0.00015245864334410033,0.0006140476843101176,0.0957554896432313,0.0718763721917277,0.023879117451503607,0.09575551788053817,0.07187637219173004,0.023879117451504384,0.3761580570478816,0.3761580570478816,0.12496909104194423,0.0,4.710190844874205,4.606502902974228,5.022575469123467,4.710735083112752,4.607725733268012,5.021073444947945,24835.6144009672,21110.27224082212,0.85,1.0654218798156325,0.6622481970007522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523940569809202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84702623582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.920245365163,1537.9142161453694,0.3761580570478816,0.12496909104194423,6.112874298809886,3.4589230588530837
3476.0,-30.150398169613492,5.0259827442201805,35.011351148195686,24.11966143352913,4.987854784562634,-26.63659407521598,-40.1696244260296,1.474050690165167,-0.32728560204907353,-5.038054166255012,40.022336116433685,42306.84267106454,25756.32598425545,25756.32598425545,68063.16865532,77450.44588694608,77450.44588694608,25756.32598425545,103206.77187120153,103206.77187120153,103206.77187120153,128042.31841753217,91675.22342875473,56531.68337823748,39048.37783390805,24835.54654633063,0.0,63883.92438023868,21110.214564381033,1537.910713004915,0.0,0.8866441031433029,2.816612408766238,0.0014959135982669303,354130.2527655158,1555496.5221329615,4.392441792209489,1555496.5221329615,4.392441792209489,0.85,0.09575520859159443,4.027634451161993,1.2675898394128309,1.0,0.0,4.027634451163408,1.2848501651072455,1.2851454519922738,3.1347113932353423,19347.321823597984,1972.8777741224562,4632.441516551485,4632.441516551485,5.559989455286024,5.0259827442201805,-2.383254413747137,7.4092371579673175,3.458950565700558,3.458950565700558,0.9882715902001594,0.0,0.0,0.0002298100750647526,1.0000240135304,0.00022980455664604554,199.0464891935285,0.0,1.1038765278403768e-06,3.1283860798996277,0.0518049668484179,7.735536248745194e-05,0.00015245471257730066,0.0006140318526183358,0.09575520859159153,0.07187610673660036,0.02387910185499118,0.0957552953535437,0.07187610673660254,0.0238791018549919,0.37615682731538785,0.37615682731538785,0.1249690624095501,0.0,4.710306524505199,4.606771935063705,5.022227770658731,4.710768564205921,4.607848333435982,5.020837250520003,24835.54654633063,21110.214564381033,0.85,1.0654193416516862,0.6622455192209731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523954459711386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.832988318296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.910608311306,1537.910713004915,0.37615682731538785,0.1249690624095501,6.112874298809886,3.458950565700558
3477.0,-30.150627464817934,5.025930188584145,35.01133765019682,24.119571258220844,4.987819130710197,-26.636804038707066,-40.169812355283625,1.4739957045993468,-0.3270850922540376,-5.038057385537552,40.02230913913415,42306.630906946506,25756.3066763242,25756.3066763242,68062.9375832707,77450.22418981077,77450.22418981077,25756.3066763242,103206.53086613497,103206.53086613497,103206.53086613497,128042.00218424905,91675.07984607485,56531.54941510048,39048.367145527074,24835.47131811408,0.0,63883.83846364115,21110.150620396966,1537.9068669049807,0.0,0.8866441845102113,2.8166093923857694,0.0014959135982669303,354130.2083153958,1555495.3584054585,4.392439057387902,1555495.3584054585,4.392439057387902,0.8499999999999999,0.09575492706652217,4.027634451161993,1.2675894657662141,1.0,0.0,4.0276344511625295,1.284850433757642,1.2851457136137003,3.13471073779605,19347.29152162312,1972.8746841809507,4632.441516551485,4632.441516551485,5.55998528730437,5.025930188584145,-2.38324253158366,7.409172720167805,3.4589780553136196,3.4589780553136196,0.9882794443753199,0.0,0.0,0.00022980455664604554,1.000023894927528,0.00022979906561402668,199.04667877130748,0.0,1.0984218695379504e-06,3.1129275782705514,0.05180606527028744,7.735371500410627e-05,0.00015245084164193927,0.000614016261905716,0.09575492706651728,0.0718758409685718,0.023879086097945482,0.09575496212383094,0.07187584096857547,0.023879086097946697,0.37615559751927496,0.37615559751927496,0.12496903346024067,0.0,4.710441086470269,4.607048484303732,5.021933230059517,4.7109722932835325,4.60814859668443,5.0207489459348835,24835.47131811408,21110.150620396966,0.85,1.065417157455372,0.6622430950360771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968281296988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81752981667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.900986364275,1537.9068669049807,0.37615559751927496,0.12496903346024067,6.112874298809886,3.4589780553136196
3478.0,-30.150855692119542,5.025877861872958,35.01132414096637,24.11948562311011,4.987787555710469,-26.637012633001845,-40.16999633805824,1.473944496592684,-0.32690050397332016,-5.038057246882596,40.02228181599292,42306.407204899595,25756.27920534244,25756.27920534244,68062.68641024204,77450.00457640683,77450.00457640683,25756.27920534244,103206.28378174927,103206.28378174927,103206.28378174927,128041.67622838129,91674.93956755917,56531.40475384647,39048.372015236324,24835.392446632013,0.0,63883.76446186834,21110.083579637212,1537.9027338910412,0.0,0.8866442842403985,2.816606977914592,0.0014959135982669303,354130.2102298688,1555494.1797599527,4.392435705358966,1555494.1797599527,4.392435705358966,0.8500000000000001,0.09575464378070996,4.027634451161993,1.267589077833109,1.0,0.0,4.027634451161516,1.284850684677969,1.2851459575361694,3.1347101256139087,19347.261916965654,1972.871665346031,4632.441516551485,4632.441516551485,5.559979357174078,5.025877861872958,-2.383228157547804,7.409106019420762,3.4590055056037827,3.4590055056037827,0.9882872873153665,0.0,0.0,0.00022979906561402668,1.0000237836842916,0.00022979360027558548,199.04686746647758,0.0,1.092971686381475e-06,3.0974817592051003,0.051807158241973815,7.735210214903051e-05,0.00015244696346499616,0.0006140006420266522,0.09575464378070972,0.07187557351386142,0.023879070266848292,0.09575463347636003,0.0718755735138616,0.02387907026684835,0.3761543683076619,0.3761543683076619,0.12496900725051055,0.0,4.710584354969285,4.607332286413055,5.021651776661429,4.7111567429092815,4.608467760587416,5.020526230319717,24835.392446632013,21110.083579637212,0.85,1.0654144598956448,0.6622403604620376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982034617606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.8020839976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.891379544693,1537.9027338910412,0.3761543683076619,0.12496900725051055,6.112874298809886,3.4590055056037827
3479.0,-30.15108285896494,5.025825836866665,35.011310654615684,24.11940417895096,4.987762524165562,-26.637219618387732,-40.170176269579656,1.4738992835884062,-0.32678736460024993,-5.038053423006336,40.022255463953414,42306.171389934476,25756.243000755177,25756.243000755177,68062.41439068965,77449.77548501523,77449.77548501523,25756.243000755177,103206.0184857704,103206.0184857704,103206.0184857704,128041.33628944858,91674.79203200612,56531.25020268618,39048.379810355495,24835.317803678183,0.0,63883.69761403368,21110.020133126454,1537.8987570145432,0.0,0.8866443992286378,2.816605934765851,0.0014959135982669303,354130.26302789384,1555493.0430057554,4.392431840492643,1555493.0430057554,4.392431840492643,0.85,0.09575436074868562,4.027634451161993,1.2675886398972946,1.0,0.0,4.027634451161394,1.2848509074972094,1.2851461733841054,3.1347095819915127,19347.23078076856,1972.8684903375324,4632.441516551485,4632.441516551485,5.559971541730078,5.025825836866665,-2.383211010256241,7.4090368471229056,3.459032937360215,3.459032937360215,0.9882951249600614,0.0,0.0,0.00022979360027558548,1.000023673216482,0.00022978816045071812,199.04705528519116,0.0,1.0878584963647324e-06,3.0829909786976515,0.05180824610047018,7.735052483867818e-05,0.0001524430754369073,0.0006139849824707745,0.0957543607486796,0.07187530590166552,0.02387905484701408,0.09575436281864308,0.07187530590167004,0.02387905484701558,0.3761531401880223,0.3761531401880223,0.12496898383004035,0.0,4.710719437868249,4.6076116999049646,5.02135068595237,4.711266058406068,4.6087365886156135,5.020153602840082,24835.317803678183,21110.020133126454,0.85,1.0654113167008983,0.6622373621128789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523995723909222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.787593217094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.88178647559,1537.8987570145432,0.3761531401880223,0.12496898383004035,6.112874298809886,3.459032937360215
3480.0,-30.151309008755774,5.0257740479028365,35.011297202338724,24.119323293585353,4.987734065467328,-26.637426031024894,-40.170359903108306,1.4738510877364688,-0.3265885657756371,-5.038052436956297,40.022229483719045,42305.95526156415,25756.214675659463,25756.214675659463,68062.16993722362,77449.56240221797,77449.56240221797,25756.214675659463,103205.77707787743,103205.77707787743,103205.77707787743,128041.0235440421,91674.6587070545,56531.11355204211,39048.38350556933,24835.246466164663,0.0,63883.629971733986,21109.959496239964,1537.8950363136726,0.0,0.8866444984095936,2.8166034321649738,0.0014959135982669303,354130.27664274233,1555491.9222908213,4.392428506925009,1555491.9222908213,4.392428506925009,0.8500000000000001,0.09575408018302961,4.027634451161993,1.2675882915267724,1.0,0.0,4.027634451163101,1.2848511442193424,1.2851464031709094,3.1347090044497934,19347.20264360511,1972.8656211453565,4632.441516551485,4632.441516551485,5.559965427223157,5.0257740479028365,-2.3831958864687546,7.408969934371591,3.4590603729197715,3.4590603729197715,0.9883029636913633,0.0,0.0,0.00022978816045071812,1.0000235672710573,0.00022978274509848008,199.04724226332786,0.0,1.0827811211152615e-06,3.068601697240651,0.0518093288815913,7.73489151065608e-05,0.0001524392453441573,0.0006139695562572634,0.09575408018302613,0.07187504005652622,0.023879040126499915,0.09575405678824711,0.07187504005652882,0.02387904012650079,0.3761519128649201,0.3761519128649201,0.12496896126201228,0.0,4.710868141704111,4.6079057756765565,5.021060078326968,4.711463871180683,4.609083947274485,5.019899527656094,24835.246466164663,21109.959496239964,0.85,1.065408618253823,0.6622346801564483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524009349618152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.773203935634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.872207043383,1537.8950363136726,0.3761519128649201,0.12496896126201228,6.112874298809886,3.4590603729197715
3481.0,-30.151534148613457,5.025722651487001,35.01128380518919,24.119251034595095,4.9877172064990125,-26.63763037454786,-40.17053945045916,1.4738134324333736,-0.3264978334863713,-5.038043744552514,40.02220418486396,42305.72652440963,25756.167569900215,25756.167569900215,68061.89409430984,77449.3374155556,77449.3374155556,25756.167569900215,103205.5049854558,103205.5049854558,103205.5049854558,128040.68075318898,91674.51776671587,56530.968583061665,39048.38798183801,24835.17576773318,0.0,63883.563749571185,21109.899402573203,1537.8911722025136,0.0,0.8866446343876664,2.816603252776925,0.0014959135982669303,354130.3966628008,1555490.830969275,4.392423936571581,1555490.830969275,4.392423936571581,0.85,0.0957537969982795,4.027634451161993,1.2675878662290052,1.0,0.0,4.027634451163129,1.2848513315761463,1.2851465836124831,3.134708547347057,19347.172899275207,1972.8625880678119,4632.441516551485,4632.441516551485,5.559955258555279,5.025722651487001,-2.3831750020412725,7.408897653528274,3.4590877929771273,3.4590877929771273,0.988310797993465,0.0,0.0,0.00022978274509848008,1.000023462067173,0.0002297773540467646,199.0474284067714,0.0,1.0779109288651712e-06,3.0547995724038954,0.051810406792520164,7.734734122383809e-05,0.00015243540387464198,0.0006139540842223004,0.09575379699827963,0.07187477216687929,0.023879024831400343,0.09575382478338504,0.0718747721668792,0.023879024831400312,0.3761506872548351,0.3761506872548351,0.12496893981118451,0.0,4.711000593606741,4.608196608703054,5.020713993993809,4.711545911066139,4.609376382841958,5.019346200971825,24835.17576773318,21109.899402573203,0.85,1.0654054047629224,0.6622317861015323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402291434733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7594018108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.862640413941,1537.8911722025136,0.3761506872548351,0.12496893981118451,6.112874298809886,3.4590877929771273
3482.0,-30.151758215553574,5.025671469482124,35.01127046766387,24.119175248220586,4.987689343385686,-26.637834852802992,-40.17072276966644,1.4737659806350911,-0.326220790084335,-5.038043142268799,40.02217912724123,42305.518146849055,25756.141840585187,25756.141840585187,68061.65998743425,77449.14268784707,77449.14268784707,25756.141840585187,103205.28452843225,103205.28452843225,103205.28452843225,128040.39432121135,91674.40219709417,56530.83906819406,39048.40347655568,24835.10979277909,0.0,63883.51326933477,21109.843323862227,1537.8877683341143,0.0,0.8866447282693953,2.8165996750369975,0.0014959135982669303,354130.404978813,1555489.7500543867,4.392420781117195,1555489.7500543867,4.392420781117195,0.85,0.09575351840028726,4.027634451161993,1.2675875063193964,1.0,0.0,4.027634451162757,1.2848515647165861,1.2851468098794356,3.1347079785441307,19347.14850923196,1972.8601009755585,4632.441516551485,4632.441516551485,5.559949704396647,5.025671469482124,-2.383159984586481,7.408831454068605,3.4591152451381886,3.4591152451381886,0.9883186414680539,0.0,0.0,0.0002297773540467646,1.0000233502989582,0.00022977198880213385,199.04761366344258,0.0,1.0730749803732104e-06,3.041094494377678,0.05181147986750054,7.734573430818634e-05,0.00015243161973857826,0.0006139388431055223,0.09575351840028656,0.0718745081677803,0.023879010232506277,0.09575350135756529,0.0718745081677808,0.023879010232506447,0.37614946301448776,0.37614946301448776,0.12496891569479164,0.0,4.711164905990358,4.6085199458100305,5.0203978411618095,4.71182235218447,4.609814437809632,5.019134380123262,24835.10979277909,21109.843323862227,0.85,1.0654025820478015,0.6622290475554741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403641852359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.745696732774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.8530864785,1537.8877683341143,0.37614946301448776,0.12496891569479164,6.112874298809886,3.4591152451381886
3483.0,-30.15198127250686,5.025620532982665,35.011257151180786,24.119088844768726,4.987662155590947,-26.63803835435206,-40.170898370537884,1.4737192374361276,-0.32613779271900967,-5.038040869263062,40.022153065085696,42305.282143091754,25756.1123799351,25756.1123799351,68061.39452302686,77448.90214231695,77448.90214231695,25756.1123799351,103205.01452225205,103205.01452225205,103205.01452225205,128040.05133353735,91674.24067559993,56530.681810345035,39048.3987391721,24835.036811285296,0.0,63883.4355504574,21109.7812895925,1537.8839181081114,0.0,0.8866448343045792,2.8165988476471067,0.0014959135982669303,354130.4363632654,1555488.6258074024,4.3924172171741525,1555488.6258074024,4.3924172171741525,0.85,0.09575323780904269,4.027634451161993,1.2675870925607162,1.0,0.0,4.027634451162731,1.284851794488567,1.2851470328103125,3.1347074179595835,19347.11442141397,1972.8566249854916,4632.441516551485,4632.441516551485,5.559943344758867,5.025620532982665,-2.3831436942907174,7.408764227273382,3.4591426763191953,3.4591426763191953,0.9883264789483415,0.0,0.0,0.00022977198880213385,1.0000232450883386,0.00022976664785610715,199.04779808536784,0.0,1.0679391404736565e-06,3.0265395241023425,0.05181254780664101,7.734419507786154e-05,0.0001524277937242723,0.0006139234333184929,0.09575323780904024,0.07187424290647497,0.023878994902565266,0.09575324495424202,0.0718742429064768,0.023878994902565877,0.37614824203573355,0.37614824203573355,0.1249688910310682,0.0,4.71131186684363,4.608816842730846,5.020091750529673,4.711903076544047,4.610008732824042,5.018871716887702,24835.036811285296,21109.7812895925,0.85,1.065399722738292,0.6622261589184186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524049858368704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.731141762495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.843546532513,1537.8839181081114,0.37614824203573355,0.1249688910310682,6.112874298809886,3.4591426763191953
3484.0,-30.15220343955703,5.025569945804229,35.0112438815317,24.119011626485758,4.987643244112958,-26.638240227178446,-40.17107376186175,1.4736800317343848,-0.326080163675897,-5.038033397236661,40.022127796256036,42305.04895822164,25756.070461412335,25756.070461412335,68061.11941963398,77448.66529229678,77448.66529229678,25756.070461412335,103204.73575370912,103204.73575370912,103204.73575370912,128039.70204361467,91674.08584118375,56530.530395879956,39048.39493922644,24834.966289905547,0.0,63883.36122913199,21109.721346419716,1537.8800888531198,0.0,0.8866449639553595,2.816598961609798,0.0014959135982669303,354130.5395330401,1555487.5357828147,4.3924128594893155,1555487.5357828147,4.3924128594893155,0.85,0.09575295584106498,4.027634451161993,1.2675866458332168,1.0,0.0,4.027634451158628,1.284851988945576,1.2851472204493224,3.1347069435346424,19347.08174485026,1972.8532929033117,4632.441516551485,4632.441516551485,5.559934295853962,5.025569945804229,-2.3831234963312964,7.408693442135525,3.4591700962576626,3.4591700962576626,0.988334313216475,0.0,0.0,0.00022976664785610715,1.0000231523914145,0.0002297613283319017,199.0479817718276,0.0,1.0631035463070969e-06,3.0128354502343124,0.05181361091018732,7.734265771259758e-05,0.00015242399014350956,0.0006139081138855752,0.09575295584106149,0.07187397667546765,0.023878979165593835,0.09575302440927094,0.07187397667547027,0.023878979165594713,0.3761470222777739,0.3761470222777739,0.12496886632915187,0.0,4.711437497071927,4.6090962075593325,5.019752880768749,4.711953233560791,4.610227800933728,5.018411623592215,24834.966289905547,21109.721346419716,0.85,1.0653966558759724,0.6622232791803973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406323765702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71743768863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.83401935103,1537.8800888531198,0.3761470222777739,0.12496886632915187,6.112874298809886,3.4591700962576626
3485.0,-30.152424542226427,5.025519412102295,35.01123062341919,24.11892187027263,4.987603697312665,-26.638443205586594,-40.171256836596854,1.4736223606728653,-0.32577827999153897,-5.038039712771114,40.022101592981784,42304.85236900342,25756.06404423204,25756.06404423204,68060.91641323546,77448.46130186282,77448.46130186282,25756.06404423204,103204.52534609486,103204.52534609486,103204.52534609486,128039.42121102395,91673.9550823535,56530.40674526501,39048.387041209426,24834.895864929083,0.0,63883.28290613851,21109.66148518972,1537.8765864482475,0.0,0.8866450267403378,2.8165942487170694,0.0014959135982669303,354130.4523314905,1555486.4054495888,4.392410749227367,1555486.4054495888,4.392410749227367,0.85,0.09575267957472948,4.027634451161993,1.267586315595545,1.0,0.0,4.027634451160805,1.2848522697503075,1.2851474944834183,3.1347062584437864,19347.054149246174,1972.8504789348224,4632.441516551485,4632.441516551485,5.5599329105843855,5.025519412102295,-2.3831134139705985,7.408632826072893,3.4591975366804717,3.4591975366804717,0.9883421533372776,0.0,0.0,0.0002297613283319017,1.00002304151113,0.00022975603440567773,199.04816457856086,0.0,1.0588405570829414e-06,3.000754138773056,0.0518146697507444,7.734105302972668e-05,0.000152420275302175,0.0006138931518626354,0.09575267957472476,0.07187371504842527,0.023878964526299493,0.09575265290045472,0.07187371504842881,0.02387896452630067,0.37614580263076763,0.37614580263076763,0.12496883940402033,0.0,4.711604862399497,4.609399924355273,5.019508170569338,4.712261432779599,4.610602851965666,5.018517315932968,24834.895864929083,21109.66148518972,0.85,1.0653947843168141,0.6622210137691338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524076563591035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70535637717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.82450256204,1537.8765864482475,0.37614580263076763,0.12496883940402033,6.112874298809886,3.4591975366804717
3486.0,-30.152644566275583,5.025469338789169,35.01121738644628,24.118859285395615,4.987591491991786,-26.63864247873108,-40.17143177390096,1.4735894044472935,-0.32562656299086257,-5.0380265934619946,40.02207569249111,42304.6267936808,25756.008797575047,25756.008797575047,68060.63559125585,77448.25671789954,77448.25671789954,25756.008797575047,103204.26551547459,103204.26551547459,103204.26551547459,128039.08425834791,91673.83436398984,56530.26473865757,39048.41069481363,24834.818742873325,0.0,63883.229437686954,21109.595931442327,1537.8722498423053,0.0,0.8866451874550285,2.816593783411018,0.0014959135982669303,354130.63347597065,1555485.2881781757,4.392405347456964,1555485.2881781757,4.392405347456964,0.85,0.09575239413791722,4.027634451161993,1.2675859029358256,1.0,0.0,4.027634451162238,1.2848524348715873,1.2851476528403702,3.1347058555907465,19347.028672602166,1972.8478810401275,4632.441516551485,4632.441516551485,5.559920984549962,5.025469338789169,-2.3830889727024998,7.408558311491669,3.459224908923395,3.459224908923395,0.9883499739781129,0.0,0.0,0.00022975603440567773,1.000022929146317,0.00022975076641673813,199.04834649379012,0.0,1.0537462982936604e-06,2.9863170093642335,0.05181572349704269,7.733951970165745e-05,0.0001524165147040203,0.0006138780055479505,0.0957523941379217,0.07187344608960505,0.023878948048316653,0.09575238442857552,0.0718734460896017,0.023878948048315536,0.37614458473611995,0.37614458473611995,0.12496881618675018,0.0,4.711759113482344,4.609716760116271,5.019171241737297,4.712400030471144,4.611008918231107,5.017848493001452,24834.818742873325,21109.595931442327,0.85,1.065391280158177,0.6622180369723735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408982570499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.69091924776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.81499969058,1537.8722498423053,0.37614458473611995,0.12496881618675018,6.112874298809886,3.459224908923395
3487.0,-30.152863612372204,5.025419362629733,35.011204198010475,24.11877396460625,4.987557116250915,-26.63884308883335,-40.17161069260908,1.473536592712089,-0.3253610723680822,-5.038030325738735,40.02205063228816,42304.421894742685,25755.997139132418,25755.997139132418,68060.4190338751,77448.04962031734,77448.04962031734,25755.997139132418,103204.04675944976,103204.04675944976,103204.04675944976,128038.80061915235,91673.70176134027,56530.134065374434,39048.40855107315,24834.75385970258,0.0,63883.16241077574,21109.540780747193,1537.8690041832463,0.0,0.8866452592598473,2.8165898515105803,0.0014959135982669303,354130.5819426603,1555484.2071548947,4.392402934030571,1555484.2071548947,4.392402934030571,0.85,0.09575211923154728,4.027634451161993,1.2675855408282954,1.0,0.0,4.027634451161441,1.284852692835253,1.2851479040943656,3.134705226226604,19347.00068787478,1972.8450273921046,4632.441516551485,4632.441516551485,5.559918467854913,5.025419362629733,-2.383076856179041,7.408496218808773,3.4592523358274394,3.4592523358274394,0.9883578102364112,0.0,0.0,0.00022975076641673813,1.000022827271851,0.00022974552195325194,199.04852760074306,0.0,1.0485844877756695e-06,2.9716884383562476,0.05181677208153047,7.733795150559505e-05,0.00015241281491114306,0.0006138631041346961,0.0957521192315389,0.07187318554990053,0.023878933681638362,0.0957520564310436,0.07187318554990682,0.023878933681640457,0.37614336924172087,0.37614336924172087,0.12496879017803196,0.0,4.711942740280961,4.610047170218422,5.018911346728714,4.712669253370677,4.611361757049735,5.017864668357333,24834.75385970258,21109.540780747193,0.85,1.0653890080807076,0.6622155243774661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524103023144448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.676290676754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.805511057388,1537.8690041832463,0.37614336924172087,0.12496879017803196,6.112874298809886,3.4592523358274394
3488.0,-30.153081489565402,5.025369835108962,35.011191047726925,24.118706001341366,4.987545645995154,-26.639040356027326,-40.17178157865999,1.473504512457021,-0.3253121557078771,-5.038017212557926,40.02202536667754,42304.18862334573,25755.943302492513,25755.943302492513,68060.13192583824,77447.82015120907,77447.82015120907,25755.943302492513,103203.76345370158,103203.76345370158,103203.76345370158,128038.443686393,91673.55558870977,56529.98376886522,39048.41313316061,24834.680232691426,0.0,63883.09336585204,21109.47819778771,1537.8648640683339,0.0,0.8866454176422102,2.816590739147401,0.0014959135982669303,354130.7630025762,1555483.1172715095,4.392397610653762,1555483.1172715095,4.392397610653762,0.85,0.09575183571841486,4.027634451161993,1.2675851138820877,1.0,0.0,4.027634451162484,1.2848528537561767,1.2851480583135484,3.1347048336215995,19346.969839311572,1972.8418817140994,4632.441516551485,4632.441516551485,5.55990684619931,5.025369835108962,-2.383052275856291,7.408422110965253,3.4592797085839915,3.4592797085839915,0.9883656310239975,0.0,0.0,0.00022974552195325194,1.0000227054971433,0.00022974030558539976,199.0487077415375,0.0,1.0439027349802365e-06,2.9584203509339906,0.05181781598426545,7.733645374203477e-05,0.00015240906821121716,0.0006138480137969964,0.09575183571841445,0.0718729183729055,0.023878917345508947,0.09575184593586426,0.07187291837290581,0.023878917345509044,0.37614215670225454,0.37614215670225454,0.12496876638492135,0.0,4.712090421659241,4.6103575196463,5.018567611130095,4.712705056850041,4.611623720892567,5.0172176236408745,24834.680232691426,21109.47819778771,0.85,1.06538566528181,0.6622125885650826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524116161947316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66302258933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.796034681709,1537.8648640683339,0.37614215670225454,0.12496876638492135,6.112874298809886,3.4592797085839915
3489.0,-30.1532984835883,5.025320438632549,35.01117795452628,24.11862005190926,4.987514686173422,-26.63923877735763,-40.17195637626571,1.4734549799427847,-0.3251273531485026,-5.038018780975372,40.02200072876694,42303.97550408327,25755.9275771696,25755.9275771696,68059.90308125287,77447.59688985212,77447.59688985212,25755.9275771696,103203.52446702172,103203.52446702172,103203.52446702172,128038.14107987251,91673.40737703034,56529.84545601249,39048.402134464275,24834.616612850787,0.0,63883.01874731506,21109.42412092317,1537.86163762388,0.0,0.8866454989420742,2.8165881225019915,0.0014959135982669303,354130.7413466874,1555482.0544657928,4.392394878091097,1555482.0544657928,4.392394878091097,0.8500000000000001,0.09575156087425288,4.027634451161993,1.2675846990244466,1.0,0.0,4.0276344511625535,1.2848530962712392,1.2851482941817152,3.134704241948403,19346.93856042342,1972.838692155162,4632.441516551485,4632.441516551485,5.559903451591336,5.025320438632549,-2.3830384164289455,7.408358855061494,3.4593071333862753,3.4593071333862753,0.9883734666817929,0.0,0.0,0.00022974030558539976,1.0000226134991368,0.00022973511047067745,199.04888715241336,0.0,1.0383112800810317e-06,2.942574167749644,0.05181885429554553,7.733492172264922e-05,0.00015240538386275055,0.0006138331745881822,0.09575156087424982,0.07187265826831972,0.023878902605930112,0.09575156487367892,0.07187265826832201,0.023878902605930875,0.37614094552999355,0.37614094552999355,0.12496873910470438,0.0,4.712251400212779,4.610663843107204,5.0182894197067185,4.712891427826889,4.611886174894664,5.01717367322135,24834.616612850787,21109.42412092317,0.85,1.0653833274607638,0.662210025975976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524129230659657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64717640614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.786574421527,1537.86163762388,0.37614094552999355,0.12496873910470438,6.112874298809886,3.4593071333862753
3490.0,-30.153514299838175,5.025271216518813,35.01116484838614,24.118534137401753,4.987483597914739,-26.6394361513133,-40.17213099924845,1.47340544938988,-0.32494729973552694,-5.03801821017732,40.021974165472,42303.76680584743,25755.90665364831,25755.90665364831,68059.67345949574,77447.37415008993,77447.37415008993,25755.90665364831,103203.28080373825,103203.28080373825,103203.28080373825,128037.82096985177,91673.25915961836,56529.71095614376,39048.38689274956,24834.540166113533,0.0,63882.92705886309,21109.359141196503,1537.8576247168269,0.0,0.8866455981197788,2.8165858182812573,0.0014959135982669303,354130.74922796886,1555480.9086053728,4.392391544638346,1555480.9086053728,4.392391544638346,0.85,0.09575128218520006,4.027634451161993,1.2675843303231522,1.0,0.0,4.027634451163225,1.2848533387333236,1.2851485300241978,3.134703650404682,19346.90728032546,1972.835502472859,4632.441516551485,4632.441516551485,5.559898934854059,5.025271216518813,-2.3830229805757353,7.408294197094548,3.459334515174406,3.459334515174406,0.9883812900498302,0.0,0.0,0.00022973511047067745,1.000022490798933,0.0002297299436607057,199.04906558978885,0.0,1.0340818041047816e-06,2.930587832832951,0.05181988837734963,7.733339126176848e-05,0.000152401719208909,0.0006138184147021184,0.09575128218519863,0.0718723951907544,0.023878886994444216,0.09575124739620404,0.07187239519075549,0.023878886994444574,0.3761397354141545,0.3761397354141545,0.12496871278199187,0.0,4.712415269249391,4.610963679929625,5.018042394993927,4.713070910441786,4.6121641106454945,5.017055384802404,24834.540166113533,21109.359141196503,0.85,1.0653812621451129,0.6622077095319668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524142246420002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.635190071225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.777124591614,1537.8576247168269,0.3761397354141545,0.12496871278199187,6.112874298809886,3.459334515174406
3491.0,-30.15372920775678,5.025222418727394,35.011151786348364,24.11846617413687,4.987471756390667,-26.639630782850354,-40.172297694347776,1.4733733314842443,-0.324885769122659,-5.038005541461259,40.02194923776621,42303.52896571633,25755.855734970162,25755.855734970162,68059.3847006865,77447.1462220102,77447.1462220102,25755.855734970162,103203.00195698036,103203.00195698036,103203.00195698036,128037.47034982288,91673.11317948608,56529.55481383063,39048.39818406161,24834.46839284252,0.0,63882.866576904125,21109.29813391614,1537.8535997637941,0.0,0.8866457530125499,2.8165864879029634,0.0014959135982669303,354130.92415101227,1555479.833299916,4.392386338552607,1555479.833299916,4.392386338552607,0.8500000000000001,0.09575100003033558,4.027634451161993,1.267583903926425,1.0,0.0,4.027634451159835,1.2848534996701897,1.2851486843590991,3.134703257761177,19346.876472387466,1972.832360937473,4632.441516551485,4632.441516551485,5.559887943095616,5.025222418727394,-2.382998557504736,7.40822097623213,3.459361867234483,3.459361867234483,0.9883891049241379,0.0,0.0,0.0002297299436607057,1.0000223961777368,0.0002297247987032834,199.04924327643488,0.0,1.028448696958322e-06,2.914623607179885,0.051820916826046594,7.733193030993619e-05,0.0001523980133507695,0.0006138034888602046,0.0957510000303319,0.07187212918854227,0.023878870841789628,0.09575103628286694,0.07187212918854503,0.023878870841790547,0.37613852595414593,0.37613852595414593,0.12496868893060242,0.0,4.7125515549604415,4.611251838363785,5.017719828752888,4.713119772338587,4.612428434802268,5.016453672121372,24834.46839284252,21109.29813391614,0.85,1.0653777506799034,0.6622046134199389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524155191557144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61922584558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.767691123288,1537.8535997637941,0.37613852595414593,0.12496868893060242,6.112874298809886,3.459361867234483
3492.0,-30.153943180398308,5.025173780334376,35.011138784177675,24.118390248063974,4.987443714490179,-26.63982619271329,-40.17247200300915,1.4733267268051664,-0.3245952979897879,-5.0380050655467885,40.02192485744156,42303.32696360804,25755.83660716215,25755.83660716215,68059.16357077018,77446.9516482081,77446.9516482081,25755.83660716215,103202.78825537025,103202.78825537025,103202.78825537025,128037.1932853674,91672.99361710307,56529.427565643884,39048.40672384354,24834.405029997135,0.0,63882.81175384067,21109.244275497564,1537.8503420486957,0.0,0.8866458437952762,2.8165827186595935,0.0014959135982669303,354130.93072219315,1555478.7816073615,4.392383287263873,1555478.7816073615,4.392383287263873,0.85,0.09575072492633192,4.027634451161993,1.2675835302798082,1.0,0.0,4.027634451159936,1.2848537283398347,1.2851489064704171,3.1347026998677254,19346.851239703916,1972.8297879198215,4632.441516551485,4632.441516551485,5.559883813996964,5.025173780334376,-2.3829830217713437,7.4081568021057205,3.4593892652616027,3.4593892652616027,0.9883969329318865,0.0,0.0,0.0002297247987032834,1.0000222987479104,0.00022971967624213282,199.04942019006896,0.0,1.0240998816004447e-06,2.90229906445566,0.05182194092592819,7.733040265849505e-05,0.00015239439604478833,0.0006137889196740144,0.09575072492633074,0.07187186887698906,0.023878856049341694,0.09575071511555691,0.07187186887698993,0.02387885604934199,0.376137316510204,0.376137316510204,0.12496866230873557,0.0,4.712723199616391,4.611570725783679,5.017446592000908,4.713409767556982,4.612847179969776,5.016354553705639,24834.405029997135,21109.244275497564,0.85,1.0653752034744841,0.6622020196389483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524168082232471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.606901302854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.758268657992,1537.8503420486957,0.376137316510204,0.12496866230873557,6.112874298809886,3.4593892652616027
3493.0,-30.154156133195293,5.025125326951628,35.011125781123475,24.118303914461308,4.987414851043941,-26.640020766658825,-40.1726424350403,1.473279484507422,-0.3244652861440045,-5.038003255128724,40.02189882736245,42303.11314750079,25755.81440592987,25755.81440592987,68058.92755343067,77446.7182775378,77446.7182775378,25755.81440592987,103202.53268346767,103202.53268346767,103202.53268346767,128036.86357348575,91672.83451385902,56529.287736308186,39048.38530838982,24834.33089001808,0.0,63882.7161984079,21109.181256515367,1537.8464300870073,0.0,0.8866459473566182,2.8165812181834604,0.0014959135982669303,354130.95571950986,1555477.6587500453,4.3923798064749375,1555477.6587500453,4.3923798064749375,0.85,0.09575044697508214,4.027634451161993,1.2675831247633327,1.0,0.0,4.027634451159905,1.284853959946267,1.285149131548101,3.1347021348094923,19346.81766223826,1972.8263639712095,4632.441516551485,4632.441516551485,5.559879021441635,5.025125326951628,-2.382966489232137,7.408091816183765,3.459416630044255,3.459416630044255,0.9884047514412158,0.0,0.0,0.00022971967624213282,1.0000221925044128,0.0002297145783003402,199.0495962607665,0.0,1.0196229219661997e-06,2.88961136085221,0.05182296054885016,7.73289090090477e-05,0.00015239076723308514,0.0006137743041469819,0.09575044697507532,0.07187160644639774,0.023878840528677565,0.09575043172094559,0.07187160644640288,0.02387884052867927,0.37613610913544615,0.37613610913544615,0.1249686362480983,0.0,4.712885649800114,4.61186872380955,5.017199427014532,4.713537968984724,4.6130641436932365,5.016214214234935,24834.33089001808,21109.181256515367,0.85,1.0653731025157451,0.662199663146995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524180916829437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.594213599245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.748857765815,1537.8464300870073,0.37613610913544615,0.1249686362480983,6.112874298809886,3.459416630044255
3494.0,-30.154367974554113,5.025077158177448,35.01111279698605,24.1182321444154,4.9873936619432735,-26.640213572696585,-40.17280881581826,1.473239260085726,-0.3242612584185167,-5.037996529594971,40.021873372244464,42302.887344044386,25755.78025290161,25755.78025290161,68058.667596946,77446.51270127526,77446.51270127526,25755.78025290161,103202.29295417687,103202.29295417687,103202.29295417687,128036.55095712688,91672.70586322283,56529.13855274362,39048.40812275468,24834.258002950013,0.0,63882.666125704694,21109.11930250751,1537.8424788493899,0.0,0.886646073878188,2.816579317232355,0.0014959135982669303,354131.0485822165,1555476.560695368,4.392375553973044,1555476.560695368,4.392375553973044,0.85,0.09575016769911766,4.027634451161993,1.2675826945202426,1.0,0.0,4.027634451161939,1.28485415866826,1.285149323765294,3.1347016499807268,19346.790511551655,1972.823595371677,4632.441516551485,4632.441516551485,5.559871648865395,5.025077158177448,-2.382946289544817,7.408023447722265,3.4594439695743495,3.4594439695743495,0.9884125627355285,0.0,0.0,0.0002297145783003402,1.0000220767149857,0.00022970950706902317,199.04977141279318,0.0,1.0147432555805046e-06,2.87578238631515,0.051823975292105744,7.73274508901119e-05,0.0001523871274102283,0.0006137596442710476,0.09575016769911761,0.07187134278501227,0.023878824914105343,0.09575013474638792,0.07187134278501231,0.023878824914105357,0.3761349023613373,0.3761349023613373,0.12496861203597398,0.0,4.713053209012116,4.612179991790242,5.016932764107992,4.713735271176461,4.613437787456519,5.01587891158789,24834.258002950013,21109.11930250751,0.85,1.065369868299235,0.6621966475350788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524193690275176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58038462471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.739460172103,1537.8424788493899,0.3761349023613373,0.12496861203597398,6.112874298809886,3.4594439695743495
3495.0,-30.154578862889878,5.02502929709139,35.011099867647786,24.118165054265432,4.9873759737327354,-26.640405170794736,-40.17297879382966,1.473202281637566,-0.32405164599612135,-5.037988407385117,40.021849000108645,42302.68056244044,25755.743330326935,25755.743330326935,68058.42389276737,77446.31192814947,77446.31192814947,25755.743330326935,103202.05525847641,103202.05525847641,103202.05525847641,128036.2462054407,91672.5830483927,56529.0094671251,39048.415090297334,24834.19094696428,0.0,63882.60603726162,21109.06230491964,1537.8388298769062,0.0,0.8866462035912829,2.816577505895618,0.0014959135982669303,354131.1607295331,1555475.509357728,4.392371194202023,1555475.509357728,4.392371194202023,0.8500000000000001,0.09574988968062716,4.027634451161993,1.267582346699201,1.0,0.0,4.027634451161808,1.2848543421485137,1.285149500771565,3.134701202337881,19346.764592465184,1972.820952360407,4632.441516551485,4632.441516551485,5.559863678430251,5.02502929709139,-2.3829249757399933,7.4079542728313825,3.4594713142057247,3.4594713142057247,0.98842037548735,0.0,0.0,0.00022970950706902317,1.0000219774341597,0.0002297044587544047,199.04994577712384,0.0,1.0094274344380168e-06,2.8607173491973397,0.05182498471954018,7.732596127218453e-05,0.00015238354579683863,0.0006137452188415685,0.09574988968062804,0.07187108011946361,0.023878809561164435,0.09574985998299569,0.07187108011946294,0.023878809561164217,0.37613369707145694,0.37613369707145694,0.12496858795500954,0.0,4.713227024882656,4.612507537196791,5.016642148542701,4.713936761388993,4.613833084525822,5.015495143217436,24834.19094696428,21109.06230491964,0.85,1.0653670555185253,0.6621940335021088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524206397075354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56531958759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.730077745773,1537.8388298769062,0.37613369707145694,0.12496858795500954,6.112874298809886,3.4594713142057247
