time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3496.0,-30.154788739072693,5.024981601070379,35.011086973473994,24.118078441265993,4.987348410289629,-26.64059684539903,-40.173148771841056,1.4731565166160094,-0.3239482770450195,-5.037986788796463,40.02182416566729,42302.47816566274,25755.723522521315,25755.723522521315,68058.20168818405,77446.072250011,77446.072250011,25755.723522521315,103201.79577253232,103201.79577253232,103201.79577253232,128035.91950008164,91672.41692198155,56528.88034357959,39048.37397600218,24834.123727549315,0.0,63882.49770355149,21109.005168416916,1537.8353170093142,0.0,0.8866463018418638,2.8165763338442567,0.0014959135982669303,354131.1830781803,1555474.438078224,4.392367891914301,1555474.438078224,4.392367891914301,0.8499999999999999,0.09574961467156265,4.027634451161993,1.2675819587660957,1.0,0.0,4.027634451159459,1.2848545666904376,1.2851497188783834,3.1347006545156937,19346.729532816356,1972.8173772711739,4632.441516551485,4632.441516551485,5.559859402541273,5.024981601070379,-2.3829083936849265,7.407889994755305,3.4594986713750595,3.4594986713750595,0.9884281918214456,0.0,0.0,0.0002297044587544047,1.0000218719906195,0.00022969943477052209,199.05011930486558,0.0,1.004866751072501e-06,2.847792372539468,0.051825989586291255,7.732447168078783e-05,0.00015237998707361687,0.0006137308856053185,0.09574961467155743,0.07187082004526134,0.02387879462629609,0.09574961202892157,0.07187082004526525,0.02387879462629739,0.3761324941639685,0.3761324941639685,0.12496856234806976,0.0,4.713388889952455,4.612806313021281,5.016390302341165,4.714038511751426,4.614004481371637,5.0153859997870995,24834.123727549315,21109.005168416916,0.85,1.0653653838647643,0.6621919882025992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524219046731817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55239461093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.720707350296,1537.8353170093142,0.3761324941639685,0.12496856234806976,6.112874298809886,3.4594986713750595
3497.0,-30.154997548098958,5.0249341526626825,35.01107409255699,24.11800684584307,4.987325545638985,-26.640787089472706,-40.17331473352385,1.473115087012741,-0.32370149231468304,-5.037981098696578,40.02179876344909,42302.263795278945,25755.693808923595,25755.693808923595,68057.95760420254,77445.8743283923,77445.8743283923,25755.693808923595,103201.56813731589,103201.56813731589,103201.56813731589,128035.61923437286,91672.29402376084,56528.74070304432,39048.39257857391,24834.05109705698,0.0,63882.44367563089,21108.943432498432,1537.8314030072097,0.0,0.8866464228956453,2.8165737489540157,0.0014959135982669303,354131.2616441871,1555473.3423071965,4.392363823191798,1555473.3423071965,4.392363823191798,0.85,0.09574933677368289,4.027634451161993,1.2675815483042974,1.0,0.0,4.027634451162021,1.2848547708984548,1.2851499166778848,3.134700156302962,19346.70359613097,1972.814732465314,4632.441516551485,4632.441516551485,5.559852988299966,5.0249341526626825,-2.382888780123162,7.4078229327858445,3.45952599857054,3.45952599857054,0.9884359995915829,0.0,0.0,0.00022969943477052209,1.0000217608143283,0.00022969443643253864,199.05029195053683,0.0,1.0000245912197999e-06,2.834069691516913,0.05182698961088247,7.732301731182684e-05,0.00015237641745869524,0.0006137165085012827,0.09574933677368164,0.07187055768633115,0.02387877908735049,0.0957492935324414,0.07187055768633209,0.023878779087350803,0.37613129163540254,0.37613129163540254,0.12496853767861407,0.0,4.713565058681809,4.613125421539166,5.016134583114308,4.714279606381922,4.614412621481051,5.015122534914724,24834.05109705698,21108.943432498432,0.85,1.0653624640562158,0.6621891925436143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524231635697493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53867192991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.711350202004,1537.8314030072097,0.37613129163540254,0.12496853767861407,6.112874298809886,3.45952599857054
3498.0,-30.155205362068344,5.024886927645751,35.01106123842293,24.117930116504454,4.987301974559831,-26.640976508509564,-40.17348055550826,1.4730731210011117,-0.3235229114858953,-5.037976328997354,40.02177378172365,42302.05318390022,25755.667002031754,25755.667002031754,68057.72018593198,77445.65836274737,77445.65836274737,25755.667002031754,103201.32536477913,103201.32536477913,103201.32536477913,128035.3066876449,91672.15239390258,56528.60415367512,39048.386933586065,24833.981322865777,0.0,63882.36825645184,21108.88412443591,1537.8276718757704,0.0,0.8866465377357237,2.816571954635527,0.0014959135982669303,354131.3275017811,1555472.2646754577,4.392359963317943,1555472.2646754577,4.392359963317943,0.85,0.09574906044716736,4.027634451161993,1.2675811460847037,1.0,0.0,4.027634451161606,1.284854977563219,1.2851501169676485,3.134699652096589,19346.67370628347,1972.811684549104,4632.441516551485,4632.441516551485,5.559847201526026,5.024886927645751,-2.3828697905177596,7.40775671816351,3.4595533209693357,3.4595533209693357,0.9884438059912387,0.0,0.0,0.00022969443643253864,1.000021657151379,0.00022968946201308967,199.0504637737466,0.0,9.949206348720618e-07,2.819605079227423,0.051827984531517345,7.73215641923399e-05,0.00015237287224019875,0.0006137022296571294,0.09574906044716539,0.07187029653986032,0.02387876390730507,0.0957490126266719,0.0718702965398618,0.023878763907305558,0.37613009084267524,0.37613009084267524,0.12496851335628466,0.0,4.713741104181906,4.6134419498200145,5.015886152943153,4.714453417511436,4.614717088072496,5.014901509637866,24833.981322865777,21108.88412443591,0.85,1.0653600053260148,0.6621866774581874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242441606728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52420731762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.702007436541,1537.8276718757704,0.37613009084267524,0.12496851335628466,6.112874298809886,3.4595533209693357
3499.0,-30.155412272051635,5.024840049887284,35.01104843577835,24.11786236278715,4.987287995128001,-26.6411641546181,-40.17364236116407,1.4730398776945373,-0.32340244986272637,-5.037965423173392,40.021749573192295,42301.82968639607,25755.625331016054,25755.625331016054,68057.45501741213,77445.43992105321,77445.43992105321,25755.625331016054,103201.06525206927,103201.06525206927,103201.06525206927,128034.97870304949,91672.01180632309,56528.45826147645,39048.39282760738,24833.913450980228,0.0,63882.30627858761,21108.826433333194,1537.823907249173,0.0,0.8866466810388863,2.8165716423638365,0.0014959135982669303,354131.47808391583,1555471.2203973795,4.392355146776281,1555471.2203973795,4.392355146776281,0.85,0.09574878235148965,4.027634451161993,1.2675807378208264,1.0,0.0,4.027634451164124,1.284855143368483,1.2851502764192577,3.1346992475765103,19346.64403640056,1972.80865906304,4632.441516551485,4632.441516551485,5.5598382060501965,5.024840049887284,-2.3828462045983,7.407686254485584,3.4595806316769995,3.4595806316769995,0.9884516090505713,0.0,0.0,0.00022968946201308967,1.0000215629788873,0.00022968450933086423,199.05063484978973,0.0,9.901604983233478e-07,2.8061148522483674,0.05182897469201567,7.73201462927985e-05,0.00015236931572029118,0.0006136879052950234,0.09574878235148757,0.071870034055537,0.023878748295950568,0.09574878309123254,0.07187003405553856,0.023878748295951085,0.3761288914948235,0.3761288914948235,0.12496848958337949,0.0,4.713901527088524,4.613752341099428,5.015593504139929,4.714562973310649,4.615014536282217,5.014443661678342,24833.913450980228,21108.826433333194,0.85,1.0653568880343314,0.662183821321664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524256625982184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51071709064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.692677645085,1537.823907249173,0.3761288914948235,0.12496848958337949,6.112874298809886,3.4595806316769995
3500.0,-30.15561828184623,5.024793330979614,35.01103567882282,24.1177859826945,4.987261806568149,-26.641352211436537,-40.1738080085255,1.4729957361584447,-0.32315423052074266,-5.037963153132957,40.021725298688956,42301.62597330541,25755.60626892032,25755.60626892032,68057.23224222573,77445.23611237814,77445.23611237814,25755.60626892032,103200.84238129847,103200.84238129847,103200.84238129847,128034.69110093739,91671.8805454825,56528.326848465644,39048.3929966854,24833.848719638914,0.0,63882.24171632431,21108.771411693077,1537.8205231819284,0.0,0.8866467805792827,2.8165686391059728,0.0014959135982669303,354131.5094274988,1555470.1732740127,4.392351801139186,1555470.1732740127,4.392351801139186,0.85,0.09574850863297264,4.027634451161993,1.2675803707679738,1.0,0.0,4.027634451162355,1.284855360117519,1.2851504868542698,3.13469871876754,19346.616334851216,1972.8058342911409,4632.441516551485,4632.441516551485,5.559834091136783,5.024793330979614,-2.382828907764824,7.407622238744438,3.4596079684326044,3.4596079684326044,0.9884594195521726,0.0,0.0,0.00022968450933086423,1.0000214692016767,0.00022967957829367683,199.05080518180253,0.0,9.858345411820013e-07,2.793855089709792,0.05182996052655685,7.731869475337345e-05,0.00015236581457749078,0.000613673803971662,0.09574850863297152,0.07186977524966516,0.023878733383306358,0.09574848104508915,0.07186977524966601,0.02387873338330664,0.37612769314157957,0.37612769314157957,0.12496846340179658,0.0,4.714082325015738,4.614075772240824,5.015343356467952,4.714808922612235,4.6153737946644355,5.014347087372698,24833.848719638914,21108.771411693077,0.85,1.0653544774530752,0.662181301669878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426903708807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4984573281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.68335903635,1537.8205231819284,0.37612769314157957,0.12496846340179658,6.112874298809886,3.4596079684326044
3501.0,-30.155823218466775,5.024746818882424,35.01102292829622,24.11770411944019,4.987237249442767,-26.641539139061685,-40.173973446339346,1.472953170037627,-0.32303710465561153,-5.037958474450354,40.02169997203102,42301.4261786447,25755.58145166286,25755.58145166286,68057.00763030756,77445.00328615669,77445.00328615669,25755.58145166286,103200.58473781955,103200.58473781955,103200.58473781955,128034.36114966452,91671.72049444419,56528.19953385539,39048.35662287645,24833.776411844974,0.0,63882.133034721424,21108.709950068227,1537.8166449298826,0.0,0.8866468962054743,2.8165676433728852,0.0014959135982669303,354131.57402841625,1555469.0807646748,4.392347914845517,1555469.0807646748,4.392347914845517,0.85,0.09574823235105817,4.027634451161993,1.2675799778895458,1.0,0.0,4.0276344511616875,1.2848555694511614,1.285150689899995,3.134698208050292,19346.582557361176,1972.8023899457182,4632.441516551485,4632.441516551485,5.559828733863005,5.024746818882424,-2.3828098145747854,7.407556633457209,3.4596352749786035,3.4596352749786035,0.9884672214224581,0.0,0.0,0.00022967957829367683,1.000021357396183,0.00022967467304069154,199.05097462675448,0.0,9.815269225343265e-07,2.781647298462281,0.051830942053479385,7.731724507532373e-05,0.0001523623332183531,0.0006136597823296623,0.0957482323510536,0.0718695145397461,0.0238787178113075,0.09574821821237779,0.07186951453974953,0.02387871781130864,0.3761264965820344,0.3761264965820344,0.12496843767657424,0.0,4.714248540072276,4.614375582435628,5.015105880056069,4.714921369794752,4.615583675877133,5.014164878285669,24833.776411844974,21108.709950068227,0.85,1.0653527738861974,0.6621793006763392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281394217962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48624953686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.674051564396,1537.8166449298826,0.3761264965820344,0.12496843767657424,6.112874298809886,3.4596352749786035
3502.0,-30.15602710948093,5.024700558610568,35.011010201052464,24.11763734361159,4.987216629247942,-26.641724731789875,-40.17413490274919,1.4729142515569495,-0.32275404178369627,-5.037951457813746,40.02167514913891,42301.21437288733,25755.551232622714,25755.551232622714,68056.76560551004,77444.81579221945,77444.81579221945,25755.551232622714,103200.36702484217,103200.36702484217,103200.36702484217,128034.07303966137,91671.60694748849,56528.06138751785,39048.38395552293,24833.706014819203,0.0,63882.08997034213,21108.650112596322,1537.812826478077,0.0,0.886647021918405,2.816564735777501,0.0014959135982669303,354131.67091065465,1555468.009986715,4.392343689528832,1555468.009986715,4.392343689528832,0.85,0.09574795580799345,4.027634451161993,1.2675795734720308,1.0,0.0,4.027634451162555,1.2848557616657057,1.2851508758558186,3.1346977390991415,19346.55859418539,1972.799946381832,4632.441516551485,4632.441516551485,5.559822210512404,5.024700558610568,-2.3827889501397417,7.407489508750309,3.4596625660475833,3.4596625660475833,0.9884750188707381,0.0,0.0,0.00022967467304069154,1.0000212484631466,0.00022966979291056102,199.0511432074349,0.0,9.763953875133714e-07,2.7671045282128945,0.0518319184488669,7.731583030925946e-05,0.00015235884273143206,0.0006136457239242878,0.09574795580799321,0.07186925350552859,0.02387870230246462,0.09574789519939982,0.07186925350552877,0.023878702302464683,0.3761253002400649,0.3761253002400649,0.12496841291839837,0.0,4.71443583581862,4.614706035645327,5.014860654873075,4.715197416030037,4.616041123800301,5.013893106211526,24833.706014819203,21108.650112596322,0.85,1.0653497034474928,0.6621764314931786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524293686995364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.471706766606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.664758724704,1537.812826478077,0.3761253002400649,0.12496841291839837,6.112874298809886,3.4596625660475833
3503.0,-30.156230121950937,5.024654542395389,35.0109975109865,24.117559985630237,4.987196454894047,-26.641909489110322,-40.17429625438524,1.4728758220534228,-0.3226539499393084,-5.037944564540284,40.02165077753079,42301.00581702762,25755.52194582144,25755.52194582144,68056.52776284906,77444.58356625205,77444.58356625205,25755.52194582144,103200.1055120735,103200.1055120735,103200.1055120735,128033.74383333224,91671.4484945366,56527.926362895734,39048.357924045406,24833.638321258743,0.0,63881.99624530415,21108.59257306993,1537.8091609212279,0.0,0.8866471453671758,2.816564223028588,0.0014959135982669303,354131.7660895758,1555466.9586762048,4.392339540313245,1555466.9586762048,4.392339540313245,0.85,0.09574768050294498,4.027634451161993,1.267579202023335,1.0,0.0,4.027634451161608,1.2848559515406859,1.2851510595038198,3.1346972758560283,19346.52515395869,1972.7965364276986,4632.441516551485,4632.441516551485,5.559815888403174,5.024654542395389,-2.3827681141485493,7.407422656543938,3.4596898555637106,3.4596898555637106,0.9884828158753459,0.0,0.0,0.00022966979291056102,1.000021156940143,0.0002296649339033015,199.0513110619703,0.0,9.713954814799623e-07,2.752934794514213,0.05183288984434838,7.731441648518914e-05,0.0001523553764253719,0.0006136317629105816,0.09574768050294344,0.07186899348619809,0.023878687016745347,0.09574766287349376,0.07186899348619925,0.02387868701674573,0.37612410613103897,0.37612410613103897,0.12496838830544994,0.0,4.714604358372867,4.615012424592294,5.014612614279258,4.715290614600974,4.616251021763844,5.013633569282717,24833.638321258743,21108.59257306993,0.85,1.0653475433284032,0.6621741383064104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524305917073561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45753703291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.65548000077,1537.8091609212279,0.37612410613103897,0.12496838830544994,6.112874298809886,3.4596898555637106
3504.0,-30.1564322095555,5.024608758156744,35.01098485609779,24.11748793618756,4.987175731474341,-26.642093468844568,-40.17445743139831,1.4728369907634435,-0.32245238988764413,-5.03793801176589,40.02162642200785,42300.80075289892,25755.494108637347,25755.494108637347,68056.29486153627,77444.37514382545,77444.37514382545,25755.494108637347,103199.8692524628,103199.8692524628,103199.8692524628,128033.43994534694,91671.31324945592,56527.79422165994,39048.35447532887,24833.570692884132,0.0,63881.925168213005,21108.53508895151,1537.8055087148264,0.0,0.8866472670226383,2.8165623344396145,0.0014959135982669303,354131.8565670722,1555465.9080600913,4.392335451373005,1555465.9080600913,4.392335451373005,0.85,0.09574740547375321,4.027634451161993,1.2675787959573794,1.0,0.0,4.027634451163082,1.2848561432519043,1.2851512450156206,3.1346968081331337,19346.496611567378,1972.793625913781,4632.441516551485,4632.441516551485,5.559809879221191,5.024608758156744,-2.3827474715933303,7.407356229750075,3.4597171416031496,3.4597171416031496,0.9884906118866141,0.0,0.0,0.0002296649339033015,1.0000210605892672,0.00022966009712632485,199.05147815205805,0.0,9.671917654653365e-07,2.7410214633287637,0.051833857036113845,7.731300421509595e-05,0.00015235192968820555,0.0006136178807132263,0.09574740547375166,0.0718687337313122,0.023878671742439465,0.09574738441430111,0.07186873373131336,0.023878671742439853,0.37612291256877145,0.37612291256877145,0.12496836347439842,0.0,4.714778306400888,4.615325188107988,5.014367142056074,4.715485621878258,4.616588639798124,5.013397722625427,24833.570692884132,21108.53508895151,0.85,1.0653450828592184,0.6621716650134296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524318094473239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44562370172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.64621208064,1537.8055087148264,0.37612291256877145,0.12496836347439842,6.112874298809886,3.4597171416031496
3505.0,-30.15663331231954,5.024563299102093,35.0109722543054,24.117419972922676,4.987162290701033,-26.642275833792414,-40.17461462700737,1.4728048121739277,-0.3223389761819817,-5.037926774972478,40.0216026587693,42300.58325084807,25755.455086558104,25755.455086558104,68056.03833740618,77444.15378062236,77444.15378062236,25755.455086558104,103199.60886718048,103199.60886718048,103199.60886718048,128033.11338681955,91671.16761436396,56527.652176851814,39048.35048612461,24833.50451963908,0.0,63881.85500576369,21108.478841693217,1537.801829940588,0.0,0.8866474103978137,2.8165621536434484,0.0014959135982669303,354132.0117192493,1555464.882993672,4.392330632416314,1555464.882993672,4.392330632416314,0.85,0.09574712896785409,4.027634451161993,1.2675783706596127,1.0,0.0,4.027634451160841,1.2848563037917977,1.2851513993774992,3.134696416459847,19346.46587644738,1972.7904918037639,4632.441516551485,4632.441516551485,5.55980145556833,5.024563299102093,-2.3827233024932113,7.407286601595304,3.459744420928484,3.459744420928484,0.988498405979567,0.0,0.0,0.00022966009712632485,1.0000209579875226,0.00022965528401374798,199.051644428106,0.0,9.627676066953932e-07,2.7284833973747444,0.05183481980372054,7.731162685395518e-05,0.00015234847027236967,0.0006136039474508248,0.09574712896785603,0.07186847294344939,0.02387865602440665,0.09574716470190767,0.07186847294344793,0.023878656024406163,0.3761217200348938,0.3761217200348938,0.12496833845931851,0.0,4.714936125329643,4.615628109749196,5.014086589927388,4.715587798790523,4.616861052711272,5.012985763067547,24833.50451963908,21108.478841693217,0.85,1.0653422373421353,0.6621689875322426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330216415628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43308563577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.636955921562,1537.801829940588,0.3761217200348938,0.12496833845931851,6.112874298809886,3.459744420928484
3506.0,-30.156833400485116,5.024517917564169,35.010959676994915,24.11734425639736,4.9871316813207045,-26.64245900242715,-40.17477569924665,1.4727572832626716,-0.32197874908399626,-5.037927039811421,40.02157816826798,42300.38626308607,25755.445784550837,25755.445784550837,68055.83204763691,77443.97030851227,77443.97030851227,25755.445784550837,103199.4160930631,103199.4160930631,103199.4160930631,128032.85477820283,91671.05251010522,56527.52327793579,39048.36581352159,24833.43868513973,0.0,63881.80449866132,21108.42288236877,1537.798439485367,0.0,0.8866474978047885,2.8165573794896166,0.0014959135982669303,354132.0080624822,1555463.8265561075,4.3923276945970535,1555463.8265561075,4.3923276945970535,0.85,0.09574685725459078,4.027634451161993,1.267578011848964,1.0,0.0,4.027634451162209,1.2848565361012345,1.28515162555581,3.134695849688742,19346.44158461526,1972.788014726258,4632.441516551485,4632.441516551485,5.559799447554362,5.024517917564169,-2.3827075577684127,7.407225475332582,3.4597717220439255,3.4597717220439255,0.9885062062982645,0.0,0.0,0.00022965528401374798,1.0000208522840044,0.00022965049527639875,199.05180986550593,0.0,9.580579732438573e-07,2.7151362961730916,0.051835777861693785,7.731021554898762e-05,0.00015234506846476036,0.0006135902462133013,0.09574685725458457,0.0718682161235177,0.02387864113106687,0.09574680074919525,0.07186821612352236,0.023878641131068423,0.3761205279351633,0.3761205279351633,0.12496831100518682,0.0,4.7151388343204985,4.615966543433558,5.013879211542871,4.715948290727397,4.617319782286472,5.013049196005852,24833.43868513973,21108.42288236877,0.85,1.0653398503961025,0.6621664274366654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524342279302929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41973853457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.627712755871,1537.798439485367,0.3761205279351633,0.12496831100518682,6.112874298809886,3.4597717220439255
3507.0,-30.157032424806957,5.024472827198912,35.01094710358977,24.11727161323654,4.987114322470097,-26.642639888266753,-40.17493265038354,1.4727217859298893,-0.3218609749027337,-5.037917077038816,40.02155312739674,42300.17676970716,25755.41084383084,25755.41084383084,68055.587613538,77443.74589376323,77443.74589376323,25755.41084383084,103199.15673759408,103199.15673759408,103199.15673759408,128032.52170701041,91670.90139847313,56527.386795195016,39048.3495591979,24833.36496941633,0.0,63881.71452861423,21108.360224003878,1537.7943554837807,0.0,0.8866476393186102,2.8165569924663916,0.0014959135982669303,354132.14562364324,1555462.746378003,4.392322938203648,1555462.746378003,4.392322938203648,0.85,0.09574657999760167,4.027634451161993,1.2675776398507876,1.0,0.0,4.027634451161316,1.2848567120691687,1.2851517954109966,3.134695420375537,19346.409693715315,1972.7847627594863,4632.441516551485,4632.441516551485,5.559791904939984,5.024472827198912,-2.382684261383921,7.407157088582833,3.459798970778489,3.459798970778489,0.9885139916509968,0.0,0.0,0.00022965049527639875,1.0000207414478077,0.0002296457320914323,199.05197442353708,0.0,9.532068363352075e-07,2.701388174173978,0.05183673106853012,7.730884037577633e-05,0.0001523416549006224,0.0006135764976247781,0.0957465799976002,0.07186795494131544,0.02387862505628475,0.09574654859517959,0.07186795494131655,0.023878625056285123,0.3761193385390956,0.3761193385390956,0.12496828585198609,0.0,4.715318689814751,4.616284685479627,5.0136412561149655,4.716056102136065,4.617576101075485,5.012708391129479,24833.36496941633,21108.360224003878,0.85,1.0653375244500394,0.6621640806268567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435428134986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.40599041257,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.618483212545,1537.7943554837807,0.3761193385390956,0.12496828585198609,6.112874298809886,3.459798970778489
3508.0,-30.157230564142214,5.024428062789673,35.01093459542994,24.117213882878445,4.987102375292259,-26.64281943635273,-40.17508939197285,1.4726912475028167,-0.32160779873942147,-5.037905139886666,40.0215298809921,42299.97024826168,25755.371729108694,25755.371729108694,68055.34197737038,77443.55990436536,77443.55990436536,25755.371729108694,103198.93163347406,103198.93163347406,103198.93163347406,128032.23279019803,91670.79054577943,56527.25516698661,39048.37264310313,24833.301156723966,0.0,63881.6737998271,21108.30598321537,1537.790797645861,0.0,0.8866477843889302,2.8165550532001635,0.0014959135982669303,354132.31044614036,1555461.7436075998,4.392318062274548,1555461.7436075998,4.392318062274548,0.85,0.09574630469159229,4.027634451161993,1.267577234883793,1.0,0.0,4.027634451162502,1.2848568647835146,1.2851519420400856,3.1346950477947666,19346.386299141952,1972.7823771769108,4632.441516551485,4632.441516551485,5.559783461288399,5.024428062789673,-2.3826594135817585,7.407087476371432,3.4598262317142434,3.4598262317142434,0.9885217804897838,0.0,0.0,0.0002296457320914323,1.0000206492510155,0.00022964099017698267,199.05213825007917,0.0,9.481213721180654e-07,2.686975968582597,0.051837679189902244,7.730746706114732e-05,0.00015233826503028495,0.000613562844466222,0.09574630469159263,0.0718676953006117,0.02387860939098094,0.0957462768182258,0.07186769530061143,0.023878609390980857,0.37611815030055457,0.37611815030055457,0.12496826054627058,0.0,4.715510073514849,4.616630091244929,5.013367392409577,4.7162973411472535,4.618034296847611,5.012294651285288,24833.301156723966,21108.30598321537,0.85,1.065334358498831,0.6621612699255255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436621960222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.391578206974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.609268311948,1537.790797645861,0.37611815030055457,0.12496826054627058,6.112874298809886,3.4598262317142434
3509.0,-30.157427772495037,5.024383451352042,35.01092213327692,24.117136978916847,4.987078654621839,-26.642999323839874,-40.175246133562155,1.4726502059666198,-0.3214136495347475,-5.037901125343193,40.0215062047133,42299.76792295644,25755.353372515743,25755.353372515743,68055.12129547219,77443.34392065165,77443.34392065165,25755.353372515743,103198.6972931674,103198.6972931674,103198.6972931674,128031.9352432189,91670.64455649354,56527.12258005534,39048.35775159801,24833.237950051505,0.0,63881.59570164951,21108.25225754378,1537.7874536199236,0.0,0.8866478906494186,2.816552965731537,0.0014959135982669303,354132.36587705364,1555460.722294398,4.392314490775512,1555460.722294398,4.392314490775512,0.85,0.09574603312712976,4.027634451161993,1.267576817828231,1.0,0.0,4.027634451162932,1.2848570665941017,1.2851521378040207,3.1346945554328807,19346.355489272166,1972.7792354445369,4632.441516551485,4632.441516551485,5.559779498671087,5.024383451352042,-2.3826403341452838,7.407023785497326,3.459853515829454,3.459853515829454,0.9885295759512726,0.0,0.0,0.00022964099017698267,1.0000205522602315,0.00022963627063259006,199.05230130709842,0.0,9.438882105951024e-07,2.67497918882652,0.051838623078112836,7.730609376907354e-05,0.00015233489640790912,0.0006135492768866881,0.09574603312712854,0.07186743895412216,0.023878594173006376,0.0957460091249494,0.07186743895412308,0.02387859417300668,0.37611696485412843,0.37611696485412843,0.12496823278147079,0.0,4.7157042068101305,4.616965257997492,5.013135449578158,4.716487475808435,4.618313522864582,5.012215318230744,24833.237950051505,21108.25225754378,0.85,1.0653322063730932,0.662158912255603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524378104788271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37958142722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.600064506438,1537.7874536199236,0.37611696485412843,0.12496823278147079,6.112874298809886,3.459853515829454
3510.0,-30.157624013793825,5.024339101402605,35.01090969327172,24.11706430083143,4.987061235112924,-26.64317771065838,-40.17540270052848,1.4726149319775377,-0.3212897014007581,-5.0378918058485365,40.02148192550591,42299.568830529905,25755.321993932455,25755.321993932455,68054.89082446236,77443.119601834,77443.119601834,25755.321993932455,103198.44159576646,103198.44159576646,103198.44159576646,128031.61020657145,91670.49239289812,56526.99537693202,39048.3300177401,24833.168610804994,0.0,63881.4986285451,21108.193319184244,1537.7836333830226,0.0,0.8866480261249283,2.81655242228113,0.0014959135982669303,354132.494556244,1555459.6749734548,4.392309937337348,1555459.6749734548,4.392309937337348,0.85,0.09574575811526179,4.027634451161993,1.2675764419836923,1.0,0.0,4.0276344511621724,1.2848572413743404,1.2851523065601418,3.1346941290176766,19346.323376363787,1972.7759608392048,4632.441516551485,4632.441516551485,5.559772725011199,5.024339101402605,-2.382617310168855,7.40695641157146,3.4598807714837516,3.4598807714837516,0.9885373632810719,0.0,0.0,0.00022963627063259006,1.0000204515097062,0.00022963157432021898,199.05246356476653,0.0,9.394361724701656e-07,2.6623621127804493,0.05183956251428531,7.730472202947617e-05,0.0001523315486031139,0.0006135357931527592,0.09574575811525775,0.07186718005143765,0.023878578063820103,0.09574576742410724,0.07186718005144067,0.023878578063821106,0.376115781250498,0.376115781250498,0.12496820541002746,0.0,4.715880429207402,4.6172804444842654,5.012891838973758,4.716602104447759,4.618558821357965,5.011935129352878,24833.168610804994,21108.193319184244,0.85,1.0653302174418995,0.6621568018698386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524389934148747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.366964351175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.590872746963,1537.7836333830226,0.376115781250498,0.12496820541002746,6.112874298809886,3.4598807714837516
3511.0,-30.157819381195978,5.024294987660708,35.01089729443809,24.116991727519803,4.987043349177788,-26.643355357509716,-40.17555535593999,1.4725793254915538,-0.32115046339538367,-5.037883429312531,40.0214582447021,42299.357350199076,25755.293649027648,25755.293649027648,68054.65099922672,77442.897412097,77442.897412097,25755.293649027648,103198.19106112464,103198.19106112464,103198.19106112464,128031.2942798688,91670.34181681367,56526.85526986663,39048.31838549671,24833.103218744167,0.0,63881.42160424087,21108.13773593254,1537.78006132158,0.0,0.8866481546270639,2.8165515673624406,0.0014959135982669303,354132.61021553626,1555458.653466086,4.392305618280634,1555458.653466086,4.392305618280634,0.85,0.09574548455929652,4.027634451161993,1.2675760254776103,1.0,0.0,4.027634451160274,1.2848574176622776,1.2851524768541571,3.134693698924225,19346.29159848689,1972.7727203975762,4632.441516551485,4632.441516551485,5.55976660622811,5.024294987660708,-2.38259491379568,7.406889901456388,3.4599080316679247,3.4599080316679247,0.9885451519051214,0.0,0.0,0.00022963157432021898,1.0000203604673255,0.00022962689900924468,199.05262510010516,0.0,9.348125471330686e-07,2.649258758575116,0.05184049732683244,7.730338458208768e-05,0.00015232818973813132,0.0006135222648724385,0.09574548455929813,0.07186692234331706,0.023878562215981065,0.09574552983418061,0.07186692234331585,0.023878562215980666,0.37611459813241255,0.37611459813241255,0.12496817749079583,0.0,4.716047936077587,4.617583243200727,5.012650589372754,4.716732965917174,4.618810285248344,5.011701529689219,24833.103218744167,21108.13773593254,0.85,1.0653277477267162,0.6621542897440931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440170551966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35386099697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.581693787197,1537.78006132158,0.37611459813241255,0.12496817749079583,6.112874298809886,3.4599080316679247
3512.0,-30.15801369106236,5.024251146219256,35.01088494167329,24.11693438133227,4.9870284166284575,-26.643531757090386,-40.17570783672852,1.4725464826564667,-0.32082034602433396,-5.037873093244793,40.02143478888347,42299.14964991071,25755.26097297432,25755.26097297432,68054.41062288503,77442.72516711337,77442.72516711337,25755.26097297432,103197.98614008768,103197.98614008768,103197.98614008768,128031.0242844024,91670.2419541295,56526.71966120303,39048.35810325162,24833.038144314716,0.0,63881.39624756634,21108.082422667507,1537.7764666284363,0.0,0.8866482922980069,2.8165484280039985,0.0014959135982669303,354132.7529311683,1555457.6416642934,4.3923009910541175,1555457.6416642934,4.3923009910541175,0.8499999999999999,0.09574521016542456,4.027634451161993,1.2675756578752773,1.0,0.0,4.027634451163506,1.2848575809767873,1.2851526341987494,3.1346933004824273,19346.270523267034,1972.7705713232383,4632.441516551485,4632.441516551485,5.559759552484807,5.024251146219256,-2.382571006293268,7.4068221525125235,3.4599352891914568,3.4599352891914568,0.9885529397689876,0.0,0.0,0.00022962689900924468,1.0000202502860913,0.0002296222490930076,199.052785761273,0.0,9.306329225946328e-07,2.6374137026331894,0.051841427959755035,7.730204868596541e-05,0.00015232485032327925,0.0006135088149301336,0.09574521016542284,0.07186666406461321,0.023878546100809618,0.09574521416850447,0.0718666640646145,0.023878546100810052,0.3761134148613626,0.3761134148613626,0.12496814911416072,0.0,4.716245154969727,4.617929767849603,5.012396806117067,4.717052747220464,4.61933542117896,5.011401339980807,24833.038144314716,21108.082422667507,0.85,1.065324407737529,0.662151301233059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524413424488718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34201594103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.572525793112,1537.7764666284363,0.3761134148613626,0.12496814911416072,6.112874298809886,3.4599352891914568
3513.0,-30.158207033355524,5.024207453317805,35.01087261783676,24.1168521339074,4.987004915570903,-26.643708142614653,-40.17586028259245,1.4725060248299922,-0.32071557103091664,-5.037868398480591,40.02141092594747,42298.94608250279,25755.24314817405,25755.24314817405,68054.18923067684,77442.48659983485,77442.48659983485,25755.24314817405,103197.7297480089,103197.7297480089,103197.7297480089,128030.70267679502,91670.07190973905,56526.58435066614,39048.31951008101,24832.972928786116,0.0,63881.29243886712,21108.0269894682,1537.7729867523806,0.0,0.8866484027005577,2.8165475968089435,0.0014959135982669303,354132.81775431073,1555456.6123013936,4.3922972803399825,1555456.6123013936,4.3922972803399825,0.85,0.09574493850639851,4.027634451161993,1.2675752309290695,1.0,0.0,4.027634451161332,1.2848577798666385,1.2851528271594814,3.1346928152468676,19346.234636760048,1972.7669119179382,4632.441516551485,4632.441516551485,5.5597557046649895,5.024207453317805,-2.382551203824474,7.406758657142279,3.459962555336053,3.459962555336053,0.9885607300960152,0.0,0.0,0.0002296222490930076,1.000020149480035,0.00022961762241730904,199.05294562265001,0.0,9.255787805462567e-07,2.6230902640680913,0.05184235353853558,7.730071311715685e-05,0.00015232153597585075,0.0006134954659502474,0.0957449385063951,0.07186640815354474,0.023878530352850348,0.09574498117049123,0.0718664081535473,0.0238785303528512,0.3761122343225135,0.3761122343225135,0.12496811945039471,0.0,4.716425081984141,4.618239831870312,5.012183530603295,4.717152827449695,4.619488971804628,5.011339362154104,24832.972928786116,21108.0269894682,0.85,1.0653226732349395,0.6621491905941301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524425080040206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32769250246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.563372472749,1537.7729867523806,0.3761122343225135,0.12496811945039471,6.112874298809886,3.459962555336053
3514.0,-30.158399500027738,5.0241640675973915,35.010860323701095,24.116789164859824,4.986992114459423,-26.64388266986934,-40.17601244905961,1.4724752843009739,-0.3205251500630766,-5.037856002935281,40.02138714337225,42298.745134166355,25755.206286449604,25755.206286449604,68053.95142061595,77442.28294062818,77442.28294062818,25755.206286449604,103197.48922707778,103197.48922707778,103197.48922707778,128030.39392702536,91669.94075204301,56526.45566302374,39048.316765576965,24832.904699947583,0.0,63881.22146552455,21107.968994955445,1537.7691589135384,0.0,0.8866485520490048,2.8165465374231826,0.0014959135982669303,354132.9889063388,1555455.5864054875,4.392292260625498,1555455.5864054875,4.392292260625498,0.85,0.09574466301742209,4.027634451161993,1.2675748704699803,1.0,0.0,4.027634451159556,1.2848579332448786,1.285152974628012,3.134692441047001,19346.20695697853,1972.7640893657397,4632.441516551485,4632.441516551485,5.559747747365514,5.0241640675973915,-2.3825256810254243,7.406689748622815,3.4599897932211476,3.4599897932211476,0.9885685123488993,0.0,0.0,0.00022961762241730904,1.0000200582565715,0.0002296130167805063,199.05310476026204,0.0,9.209534262403119e-07,2.609982009965044,0.05184327449196182,7.729938001740187e-05,0.00015231824239990717,0.0006134822006303095,0.0957446630174213,0.07186614919700715,0.023878513820414136,0.09574472295618842,0.07186614919700775,0.023878513820414334,0.3761110539884967,0.3761110539884967,0.1249680910452048,0.0,4.716601711712542,4.618556400907835,5.011937406107734,4.7173308528721805,4.619846126396794,5.01097649278239,24832.904699947583,21107.968994955445,0.85,1.0653201341390026,0.6621467805995876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524436677570183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31458424836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.554232059108,1537.7691589135384,0.3761110539884967,0.1249680910452048,6.112874298809886,3.4599897932211476
3515.0,-30.15859101181198,5.024120697144675,35.01084803555568,24.11671362295749,4.986959377709395,-26.64405833128959,-40.17616856200618,1.4724266971870312,-0.32010826060212594,-5.037857248105848,40.02136272957789,42298.56464683218,25755.20445432598,25755.20445432598,68053.76910115816,77442.10886639339,77442.10886639339,25755.20445432598,103197.31332071938,103197.31332071938,103197.31332071938,128030.15166752,91669.83072285111,56526.33895821868,39048.324182924924,24832.838346800625,0.0,63881.16252972555,21107.91259478053,1537.765756227848,0.0,0.8866486341825008,2.8165409027819184,0.0014959135982669303,354132.97171358886,1555454.5332815605,4.392289500056948,1555454.5332815605,4.392289500056948,0.85,0.09574439396400286,4.027634451161993,1.2675744874821975,1.0,0.0,4.02763445116222,1.2848581700773618,1.2851532055969808,3.1346918632423746,19346.18373619863,1972.7617215051655,4632.441516551485,4632.441516551485,5.559747351867023,5.024120697144675,-2.3825101753067255,7.406630872451401,3.460017050951019,3.460017050951019,0.9885763002717197,0.0,0.0,0.0002296130167805063,1.00001995877165,0.0002296084340782016,199.0532631085653,0.0,9.167663049824153e-07,2.598115708320165,0.0518441912582668,7.729801236542495e-05,0.00015231500441508135,0.0006134691592110727,0.09574439396400508,0.0718658952693273,0.02387849869467778,0.09574432842535865,0.07186589526932563,0.023878498694677223,0.3761098744196928,0.3761098744196928,0.12496806151185388,0.0,4.716831808889083,4.6189135031539195,5.011783749466929,4.7177489875037395,4.620339562588583,5.011166755039824,24832.838346800625,21107.91259478053,0.85,1.0653182629463105,0.662144566125414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524448222594102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30271794672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.54510274233,1537.765756227848,0.3761098744196928,0.12496806151185388,6.112874298809886,3.460017050951019
3516.0,-30.158781653284656,5.024077725419312,35.01083576117341,24.116649745870404,4.986952283880004,-26.64423064481411,-40.17631660737095,1.4724012754095135,-0.3200627578519857,-5.037840221133143,40.02133855416697,42298.35449428107,25755.156607043584,25755.156607043584,68053.51110132465,77441.87830926226,77441.87830926226,25755.156607043584,103197.03491630584,103197.03491630584,103197.03491630584,128029.80035894409,91669.67424125601,56526.2026418691,39048.30177709657,24832.765442638247,0.0,63881.06721973482,21107.85062624251,1537.7615488417823,0.0,0.8866488085525424,2.8165422925329278,0.0014959135982669303,354133.20681434736,1555453.4904411733,4.392283639349903,1555453.4904411733,4.392283639349903,0.8500000000000001,0.09574411673017533,4.027634451161993,1.2675740874605257,1.0,0.0,4.027634451162353,1.2848582984803765,1.2851533281410503,3.134691549975234,19346.150712010996,1972.7583539752104,4632.441516551485,4632.441516551485,5.559737023127369,5.024077725419312,-2.382481183870476,7.406558909289789,3.460044240977112,3.460044240977112,0.9885840688506035,0.0,0.0,0.0002296084340782016,1.0000198681006598,0.00022960387228535513,199.05342073748713,0.0,9.122018476078377e-07,2.585180036120612,0.05184510346011441,7.729671541143293e-05,0.00015231171866676865,0.0006134559254179706,0.09574411673017048,0.07186563470628769,0.02387848202388279,0.09574413253692127,0.07186563470629133,0.023878482023884,0.37610869813311987,0.37610869813311987,0.12496803652160768,0.0,4.717014661231474,4.61923582196755,5.011545274957882,4.717777463281152,4.620557306931289,5.01062377233319,24832.765442638247,21107.85062624251,0.85,1.0653158136390815,0.6621422642922568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524459710356918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.289782274514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.535986139585,1537.7615488417823,0.37610869813311987,0.12496803652160768,6.112874298809886,3.460044240977112
3517.0,-30.158971298972727,5.024034911244388,35.010823548812816,24.116577417030953,4.986931951612801,-26.644403386018073,-40.17646472258491,1.4723640386581152,-0.31985925903870793,-5.037834271175946,40.02131581191274,42298.14887205311,25755.1377009909,25755.1377009909,68053.28657304401,77441.66720685699,77441.66720685699,25755.1377009909,103196.8049078479,103196.8049078479,103196.8049078479,128029.51080497328,91669.53145239278,56526.06505949545,39048.29599210814,24832.705897125383,0.0,63881.00188923352,21107.800012556574,1537.7583655961355,0.0,0.8866489212888141,2.816540308070135,0.0014959135982669303,354133.28896870126,1555452.509422502,4.392279850200626,1555452.509422502,4.392279850200626,0.85,0.09574384769927921,4.027634451161993,1.267573697329499,1.0,0.0,4.027634451160082,1.2848584821182123,1.2851535059594899,3.1346911019508172,19346.120577564776,1972.7552811168725,4632.441516551485,4632.441516551485,5.559732941898794,5.024034911244388,-2.382460256001633,7.406495167246021,3.460071479001869,3.460071479001869,0.9885918511433911,0.0,0.0,0.00022960387228535513,1.000019764352653,0.0002295993344031411,199.05357754327903,0.0,9.080404707844531e-07,2.57338669420314,0.051846011500585196,7.729541786565946e-05,0.00015230845441969567,0.0006134427782240025,0.09574384769927809,0.07186538056777005,0.023878467131508044,0.09574387905664672,0.07186538056777089,0.023878467131508322,0.37610752260020497,0.37610752260020497,0.12496800991779014,0.0,4.717204648089307,4.619556607227253,5.0113400749424954,4.717975012137231,4.620851006690259,5.010530596160606,24832.705897125383,21107.800012556574,0.85,1.065313388337976,0.6621397226267052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524471145931663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2779889326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.526880588353,1537.7583655961355,0.37610752260020497,0.12496800991779014,6.112874298809886,3.460071479001869
3518.0,-30.159159982933986,5.02399229760156,35.010811353211245,24.11651542587208,4.986912672900297,-26.64457515610624,-40.176616435032315,1.4723278460725948,-0.3195124283787436,-5.037826143070996,40.021291875329204,42297.9624572455,25755.11363713929,25755.11363713929,68053.07609438479,77441.49367830143,77441.49367830143,25755.11363713929,103196.60731544072,103196.60731544072,103196.60731544072,128029.24519128403,91669.42627601576,56525.94673252234,39048.310603881575,24832.63787584331,0.0,63880.94847972489,21107.742194466813,1537.7546482946948,0.0,0.8866490494514825,2.8165366907982743,0.0014959135982669303,354133.401197971,1555451.4768852834,4.3922755425595685,1555451.4768852834,4.3922755425595685,0.85,0.09574357582373469,4.027634451161993,1.2675733368704099,1.0,0.0,4.027634451161232,1.284858660821445,1.2851536788729148,3.13469066596556,19346.0983809326,1972.753017690302,4632.441516551485,4632.441516551485,5.559727747261901,5.02399229760156,-2.382437696938797,7.406429994540357,3.4600986929347988,3.4600986929347988,0.9885996265527996,0.0,0.0,0.0002295993344031411,1.000019664153643,0.00022959481961533256,199.05373355409768,0.0,9.032816891743073e-07,2.5599003071199866,0.05184691478227437,7.729408882762547e-05,0.00015230524557551564,0.0006134298541726345,0.0957435758237323,0.07186512424705686,0.023878451576675445,0.09574353848636867,0.07186512424705865,0.023878451576676042,0.37610634779206015,0.37610634779206015,0.12496798388278516,0.0,4.7174235527374435,4.619913786738664,5.011141255279483,4.718313714692272,4.621357884185159,5.010361441550913,24832.63787584331,21107.742194466813,0.85,1.0653109841658672,0.6621373580680382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452448252179163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26450254551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.517788631294,1537.7546482946948,0.37610634779206015,0.12496798388278516,6.112874298809886,3.4600986929347988
3519.0,-30.15934768319135,5.023949941134409,35.01079919168544,24.116442154068523,4.986898191504424,-26.644745560983218,-40.17676416607571,1.4722960692963276,-0.3194558819266149,-5.037815119624249,40.02126847665322,42297.76374962301,25755.082776058138,25755.082776058138,68052.84652568115,77441.25499623097,77441.25499623097,25755.082776058138,103196.33777228912,103196.33777228912,103196.33777228912,128028.90957728305,91669.25749116966,56525.81765177493,39048.26648821636,24832.571804993928,0.0,63880.83829321028,21107.686034244838,1537.7509688512837,0.0,0.8866491904169854,2.816537233879081,0.0014959135982669303,354133.55340488185,1555450.467551943,4.392270804606849,1555450.467551943,4.392270804606849,0.85,0.09574330391643146,4.027634451161993,1.2675729049788789,1.0,0.0,4.027634451164275,1.2848588188170507,1.285153831103631,3.134690280501147,19346.06276024236,1972.7493853907665,4632.441516551485,4632.441516551485,5.559721085314623,5.023949941134409,-2.3824129503054605,7.406362891439869,3.4601258960046195,3.4601258960046195,0.9886073988584627,0.0,0.0,0.00022959481961533256,1.0000195616637362,0.00022959032844653042,199.05388875176837,0.0,8.986853694918051e-07,2.5468743371397755,0.05184781346764386,7.729279468796501e-05,0.00015230202492736756,0.0006134168825791982,0.0957433039164313,0.07186486794443511,0.023878435971996178,0.09574334308022339,0.07186486794443524,0.02387843597199622,0.37610517598550613,0.37610517598550613,0.1249679585531049,0.0,4.717606683930171,4.620229061581256,5.010925150555977,4.718359237697655,4.621511015570036,5.010081705032803,24832.571804993928,21107.686034244838,0.85,1.0653092279929315,0.6621353895745404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524493839979493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25147657553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.508709619306,1537.7509688512837,0.37610517598550613,0.1249679585531049,6.112874298809886,3.4601258960046195
