time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3520.0,-30.159534582145575,5.023907841359454,35.01078708229982,24.116379185020946,4.9868848362248945,-26.644915131958253,-40.1769079855643,1.4722653860376016,-0.31924927624118027,-5.037803853022465,40.02124567229139,42297.55228260106,25755.05197299455,25755.05197299455,68052.60425559561,77441.05355896382,77441.05355896382,25755.05197299455,103196.10553195837,103196.10553195837,103196.10553195837,128028.61459573766,91669.12608371547,56525.67599418598,39048.27787725499,24832.50906377929,0.0,63880.786941034276,21107.632704212396,1537.7474780824496,0.0,0.8866493304674543,2.8165358295487457,0.0014959135982669303,354133.708969224,1555449.4838556182,4.3922660974101015,1555449.4838556182,4.3922660974101015,0.85,0.09574303271847809,4.027634451161993,1.2675725022098048,1.0,0.0,4.027634451161664,1.2848589716477417,1.2851539781985941,3.1346899076377492,19346.035027751386,1972.7465574636994,4632.441516551485,4632.441516551485,5.559714435891532,5.023907841359454,-2.3823879506805956,7.40629579204005,3.4601531056330317,3.4601531056330317,0.988615173038009,0.0,0.0,0.00022959032844653042,1.0000194781829685,0.0002295858565312099,199.05404328710378,0.0,8.939846151076106e-07,2.5335523992149684,0.05184870745225897,7.729153483318528e-05,0.00015229879361334514,0.000613403868027519,0.09574303271847598,0.07186461226740422,0.02387842045107176,0.09574309312360663,0.0718646122674058,0.023878420451072288,0.37610400427612783,0.37610400427612783,0.124967932606511,0.0,4.71779216403138,4.620551684837665,5.0106963273922815,4.718554576781287,4.621863492703824,5.0098024708598246,24832.50906377929,21107.632704212396,0.85,1.0653062918340717,0.6621326115103151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452450509917671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23815463761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.499644024716,1537.7474780824496,0.37610400427612783,0.124967932606511,6.112874298809886,3.4601531056330317
3521.0,-30.159720480279812,5.023865753818474,35.01077497270185,24.116298055183165,4.986853351288333,-26.6450856151197,-40.1770557166077,1.4722184861282284,-0.3189498844433274,-5.037804024864642,40.021221447331854,42297.361343129865,25755.050504917534,25755.050504917534,68052.4118480474,77440.85194020435,77440.85194020435,25755.050504917534,103195.90244512187,103195.90244512187,103195.90244512187,128028.34490884515,91668.9867509392,56525.54706568838,39048.266316945366,24832.442463723277,0.0,63880.70878066865,21107.576094164786,1537.7440293904297,0.0,0.8866494173851087,2.8165318674285102,0.0014959135982669303,354133.7065965011,1555448.438880447,4.392263176045878,1555448.438880447,4.392263176045878,0.85,0.09574276543305174,4.027634451161993,1.2675721329590308,1.0,0.0,4.027634451160137,1.2848592003106132,1.2851542011678865,3.1346893497655755,19346.00562268465,1972.74355898137,4632.441516551485,4632.441516551485,5.559714118979379,5.023865753818474,-2.3823713609331527,7.406237114751627,3.460180322102811,3.460180322102811,0.9886229491722317,0.0,0.0,0.0002295858565312099,1.0000193739083791,0.00022958140864203332,199.05419699513268,0.0,8.901528257877709e-07,2.522693108282543,0.05184959760508476,7.729024073306029e-05,0.0001522956157981496,0.000613391068949558,0.09574276543305148,0.07186435976423179,0.023878405668819686,0.09574275310217543,0.07186435976423199,0.023878405668819755,0.37610283330047717,0.37610283330047717,0.12496790525073098,0.0,4.718004793067223,4.620881235082663,5.010555623337098,4.718854140421342,4.622199115781996,5.009992481057168,24832.442463723277,21107.576094164786,0.85,1.0653045832929326,0.6621304326530851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524516310324338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.227295346675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.490588226228,1537.7440293904297,0.37610283330047717,0.12496790525073098,6.112874298809886,3.460180322102811
3522.0,-30.159905522297876,5.023824122072974,35.01076289117235,24.116248881351225,4.986852374138479,-26.645252276649714,-40.17719911700112,1.4721991284903717,-0.31878975206552695,-5.037783048486392,40.021198045688855,42297.15606622348,25754.99580945995,25754.99580945995,68052.15187568343,77440.65618047214,77440.65618047214,25754.99580945995,103195.65198993208,103195.65198993208,103195.65198993208,128028.0236088517,91668.86528298032,56525.4158451899,39048.27715310046,24832.371618919613,0.0,63880.648772020075,21107.51587608167,1537.7398485154756,0.0,0.8866496090731204,2.8165322091890284,0.0014959135982669303,354133.9962293589,1555447.4294206088,4.392256733276762,1555447.4294206088,4.392256733276762,0.85,0.09574248882743311,4.027634451161993,1.267571682385169,1.0,0.0,4.027634451159194,1.2848593000634707,1.2851542952284378,3.1346891063971225,19345.97998784457,1972.7409449551653,4632.441516551485,4632.441516551485,5.559702311931758,5.023824122072974,-2.38233915241425,7.406163274487224,3.460207472096881,3.460207472096881,0.9886307063133947,0.0,0.0,0.00022958140864203332,1.0000192847142375,0.00022957698131555312,199.05434999549877,0.0,8.853710083664598e-07,2.509141437710547,0.051850482976093126,7.728898458789061e-05,0.0001522924240541427,0.0006133782137714366,0.0957424888274303,0.07186409974047987,0.023878389086950433,0.09574252510966737,0.07186409974048198,0.023878389086951134,0.37610166354712804,0.37610166354712804,0.12496788196094588,0.0,4.718194717257518,4.621217461221022,5.010303635162813,4.7189932964208765,4.622602047011128,5.00933559093761,24832.371618919613,21107.51587608167,0.85,1.065301514368628,0.6621278412054852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524527461454118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.213743676104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.481546247534,1537.7398485154756,0.37610166354712804,0.12496788196094588,6.112874298809886,3.460207472096881
3523.0,-30.160089566926633,5.0237824808266485,35.010750854298905,24.116167541965865,4.986822062073708,-26.645420974165532,-40.17734656864775,1.4721534693126128,-0.3185139635851897,-5.03778379318908,40.02117518332944,42296.971982280615,25754.996949559114,25754.996949559114,68051.96893183973,77440.44893365054,77440.44893365054,25754.996949559114,103195.44588320964,103195.44588320964,103195.44588320964,128027.75920049989,91668.72004859988,56525.2934996461,39048.25172105975,24832.31331729024,0.0,63880.56503834999,21107.466319696705,1537.7368877348456,0.0,0.88664968813366,2.816528490953566,0.0014959135982669303,354133.9859468197,1555446.4432239388,4.392254075996875,1555446.4432239388,4.392254075996875,0.85,0.09574222464817611,4.027634451161993,1.2675713395094501,1.0,0.0,4.027634451161918,1.2848595228294308,1.2851545123567547,3.134688562912005,19345.94933729153,1972.7378194685782,4632.441516551485,4632.441516551485,5.559702558043697,5.0237824808266485,-2.382322866466952,7.4061053472936,3.460234689443353,3.460234689443353,0.9886384826981008,0.0,0.0,0.00022957698131555312,1.0000191807963006,0.00022957257793069965,199.0545021713884,0.0,8.81278594733998e-07,2.49754353747615,0.05185136425468786,7.728769297461986e-05,0.00015228928834093327,0.0006133655842648853,0.095742224648174,0.07186384963554943,0.02387837501262457,0.0957422229091826,0.07186384963555101,0.023878375012625096,0.3761004953963245,0.3761004953963245,0.12496785507891746,0.0,4.718410189824851,4.621553457035077,5.0101549227260875,4.719269829603888,4.622896036637371,5.009558657206014,24832.31331729024,21107.466319696705,0.85,1.0653000469076235,0.6621258274232248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524538561245877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20214577587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.472515223097,1537.7368877348456,0.3761004953963245,0.12496785507891746,6.112874298809886,3.460234689443353
3524.0,-30.160272729551956,5.023741164806382,35.01073881911426,24.116114526428305,4.986811894246234,-26.645586863092507,-40.17748982934279,1.472126027786757,-0.31821792857726905,-5.037768631292839,40.02115115876953,42296.774288068766,25754.957922431982,25754.957922431982,68051.73221050075,77440.27487089882,77440.27487089882,25754.957922431982,103195.2327933308,103195.2327933308,103195.2327933308,128027.47361109825,91668.61579822547,56525.16537538268,39048.27824760309,24832.240817767448,0.0,63880.519065370536,21107.40469510233,1537.7327468216045,0.0,0.8866498524530441,2.8165263641527307,0.0014959135982669303,354134.1952959077,1555445.4068947942,4.392248553108785,1555445.4068947942,4.392248553108785,0.85,0.09574195077550393,4.027634451161993,1.2675709730060771,1.0,0.0,4.027634451162856,1.284859660312076,1.2851546442129382,3.134688227493835,19345.927336084787,1972.735575969856,4632.441516551485,4632.441516551485,5.559694133301153,5.023741164806382,-2.3822948604530203,7.406036025259402,3.4602618345374996,3.4602618345374996,0.9886462384392856,0.0,0.0,0.00022957257793069965,1.0000190889033658,0.00022956819572559557,199.0546536182045,0.0,8.765135798763937e-07,2.4840394853696997,0.051852240768267735,7.728643809140306e-05,0.0001522861398392966,0.0006133529032512239,0.09574195077550146,0.07186359186358979,0.02387835891191167,0.09574191053594229,0.07186359186359165,0.023878358911912284,0.3760993287377352,0.3760993287377352,0.12496783142049699,0.0,4.718632717416597,4.621918034119062,5.009948367620268,4.719550702715594,4.623405026913588,5.009150993075139,24832.240817767448,21107.40469510233,0.85,1.0652971078845133,0.6621232091865975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524549601225065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18864172376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.463498011623,1537.7327468216045,0.3760993287377352,0.12496783142049699,6.112874298809886,3.4602618345374996
3525.0,-30.16045497414368,5.0236999714890205,35.01072682147039,24.116042267438047,4.98679039262264,-26.645753059186678,-40.17763689681885,1.4720884776655936,-0.3179879567216517,-5.037762798104791,40.02112818185388,42296.596392988584,25754.943198083358,25754.943198083358,68051.53959107194,77440.06875197901,77440.06875197901,25754.943198083358,103195.01195006237,103195.01195006237,103195.01195006237,128027.19057858977,91668.47453231587,56525.052081029535,39048.24716809593,24832.178628527392,0.0,63880.42579662332,21107.351834248282,1537.729409418338,0.0,0.8866499654441523,2.8165240175376454,0.0014959135982669303,354134.27583814197,1555444.4157575734,4.392244755400331,1555444.4157575734,4.392244755400331,0.85,0.09574168410233085,4.027634451161993,1.2675705878203738,1.0,0.0,4.027634451161048,1.2848598450455595,1.2851548233580212,3.134687776797304,19345.89752304574,1972.7325358859284,4632.441516551485,4632.441516551485,5.559690954772384,5.0236999714890205,-2.3822736597770806,7.405973631266101,3.4602890083394304,3.4602890083394304,0.9886540023826944,0.0,0.0,0.00022956819572559557,1.000018993254963,0.00022956383556113646,199.05480430615265,0.0,8.72298319076923e-07,2.4720934362639997,0.05185311306658681,7.728514988251814e-05,0.00015228304584307743,0.0006133404417654598,0.09574168410232813,0.07186333979342588,0.02387834430890225,0.09574163517626154,0.07186333979342792,0.02387834430890293,0.37609816523084494,0.37609816523084494,0.12496780673269935,0.0,4.718859100113093,4.622274878036137,5.009780610409962,4.719774841383128,4.623713292774937,5.009120679832392,24832.178628527392,21107.351834248282,0.85,1.0652956479615248,0.6621213911073266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456058831291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17669567466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.454492334798,1537.729409418338,0.37609816523084494,0.12496780673269935,6.112874298809886,3.4602890083394304
3526.0,-30.16063632993558,5.0236589843142525,35.01071483416699,24.11596927503126,4.986773333059186,-26.64591801094695,-40.177776211034484,1.472055014070625,-0.3178713769140131,-5.037752896338169,40.021104487751586,42296.39019139742,25754.9184609721,25754.9184609721,68051.30865236952,77439.84173422879,77439.84173422879,25754.9184609721,103194.76019520088,103194.76019520088,103194.76019520088,128026.87034289964,91668.31380744654,56524.91192805569,39048.22431043427,24832.11014769876,0.0,63880.33445813303,21107.293625543945,1537.725613885088,0.0,0.8866501017644244,2.816523639162504,0.0014959135982669303,354134.41255764855,1555443.3936841306,4.392240173583595,1555443.3936841306,4.392240173583595,0.85,0.09574141475835608,4.027634451161993,1.2675701828533783,1.0,0.0,4.027634451161698,1.2848600106141579,1.2851549833621383,3.134687372857686,19345.863603349055,1972.7290770394636,4632.441516551485,4632.441516551485,5.55968561479968,5.0236589843142525,-2.3822494428921286,7.405908427206381,3.4603161502967037,3.4603161502967037,0.9886617572276296,0.0,0.0,0.00022956383556113646,1.0000189006528832,0.0002295594967367726,199.05495425940168,0.0,8.679116831509296e-07,2.4596617100497347,0.051853980978269966,7.728392960511572e-05,0.00015227990595602074,0.0006133277954481775,0.09574141475835315,0.07186308562827601,0.02387832913007715,0.09574140071793158,0.0718630856282782,0.02387832913007788,0.37609700401921975,0.37609700401921975,0.12496778343743556,0.0,4.719060000668321,4.622599588826063,5.009607423207797,4.719881519424177,4.623917165913383,5.008933512748797,24832.11014769876,21107.293625543945,0.85,1.0652935559842778,0.6621191098978723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524571520347878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16426394844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.445498943825,1537.725613885088,0.37609700401921975,0.12496778343743556,6.112874298809886,3.4603161502967037
3527.0,-30.16081688756545,5.023618385209357,35.01070291601096,24.11592020597311,4.986771181723094,-26.646080753384847,-40.177915210928745,1.4720350475425032,-0.3176784143563509,-5.03773408857168,40.02108252720623,42296.18606387376,25754.87189258752,25754.87189258752,68051.05795646129,77439.65117853617,77439.65117853617,25754.87189258752,103194.52307112368,103194.52307112368,103194.52307112368,128026.57129535866,91668.19525793171,56524.779587278295,39048.239634059355,24832.048224234986,0.0,63880.28785829434,21107.240990599737,1537.7219922432298,0.0,0.8866502771795941,2.8165232953641564,0.0014959135982669303,354134.67224764096,1555442.446390193,4.392234277762263,1555442.446390193,4.392234277762263,0.85,0.09574114341514231,4.027634451161993,1.267569742170163,1.0,0.0,4.0276344511619335,1.2848601129906856,1.2851550801870966,3.1346871230885434,19345.83858442323,1972.7265258190341,4632.441516551485,4632.441516551485,5.559675562134273,5.023618385209357,-2.382218575202952,7.405836960412309,3.460343285784797,3.460343285784797,0.9886695102242278,0.0,0.0,0.0002295594967367726,1.0000188174966629,0.0002295551770829939,199.0551035528923,0.0,8.636644852887975e-07,2.447625151308452,0.051854844642755256,7.728271209866184e-05,0.00015227678463811074,0.0006133152239206302,0.09574114341514145,0.0718628298720092,0.023878313543132253,0.0957411824832164,0.07186282987200984,0.023878313543132468,0.37609584293229287,0.37609584293229287,0.12496776081494121,0.0,4.7192521781553864,4.622937994707172,5.009357932578553,4.720055674215303,4.624327198543995,5.008395752356989,24832.048224234986,21107.240990599737,0.85,1.0652904086377784,0.6621163974354562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452458239908335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.152227389706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.436517283657,1537.7219922432298,0.37609584293229287,0.12496776081494121,6.112874298809886,3.460343285784797
3528.0,-30.160996421663107,5.0235778081972615,35.010691041632654,24.115848750248574,4.986744341239705,-26.64624504360919,-40.17805819222701,1.4719929631858093,-0.3173133453507262,-5.037732342106398,40.021059966007755,42296.00294804262,25754.869241451386,25754.869241451386,68050.872189494,77439.4699208973,77439.4699208973,25754.869241451386,103194.33916234868,103194.33916234868,103194.33916234868,128026.3289742893,91668.07559762333,56524.65778764376,39048.24201108842,24831.989811940613,0.0,63880.23182302903,21107.191340149522,1537.7189664523912,0.0,0.8866503678413494,2.816518692636954,0.0014959135982669303,354134.69636213075,1555441.4731868342,4.392231230560567,1555441.4731868342,4.392231230560567,0.85,0.09574087992266966,4.027634451161993,1.267569430065341,1.0,0.0,4.027634451161386,1.2848603188092196,1.28515528050244,3.134686620950919,19345.813331073314,1972.723950694,4632.441516551485,4632.441516551485,5.559674989836464,5.0235778081972615,-2.3822002105421145,7.405778018739376,3.460370470028677,3.460370470028677,0.9886772771510506,0.0,0.0,0.0002295551770829939,1.000018710851997,0.00022955088199041521,199.05525200027486,0.0,8.598491302294909e-07,2.4368124350703773,0.051855704491885486,7.728145973741042e-05,0.00015227371734558348,0.0006133028699875756,0.09574087992267102,0.07186258066645049,0.023878299256220537,0.09574084742329467,0.07186258066644947,0.023878299256220197,0.37609468299243404,0.37609468299243404,0.12496773398612969,0.0,4.719485045746637,4.623300991649614,5.009197678059991,4.7204189967556545,4.6247562886821925,5.008559983537225,24831.989811940613,21107.191340149522,0.85,1.0652884350516936,0.6621141116897883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524593229956062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14141467347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.42754556814,1537.7189664523912,0.37609468299243404,0.12496773398612969,6.112874298809886,3.460370470028677
3529.0,-30.161175060259765,5.02353751452508,35.010679170173866,24.11578536210584,4.986732942785319,-26.646406983357235,-40.17819705242289,1.471964865882802,-0.31715943702226923,-5.037718158790052,40.021036302285545,42295.80655741937,25754.835240661843,25754.835240661843,68050.64179808121,77439.25874263236,77439.25874263236,25754.835240661843,103194.09398329421,103194.09398329421,103194.09398329421,128026.01314724576,91667.9319074438,56524.528639045406,39048.225853775984,24831.919163951545,0.0,63880.145017727526,21107.13128935881,1537.714947131109,0.0,0.8866505258663714,2.816518322893676,0.0014959135982669303,354134.89219970483,1555440.452425332,4.392225919235836,1555440.452425332,4.392225919235836,0.8499999999999999,0.09574060870266984,4.027634451161993,1.267568985535763,1.0,0.0,4.027634451162892,1.2848604591365427,1.2851554153430955,3.1346862785929774,19345.783006411508,1972.7208584390703,4632.441516551485,4632.441516551485,5.559667650123825,5.02353751452508,-2.3821726795367617,7.405710194061841,3.460397593272044,3.460397593272044,0.9886850266491554,0.0,0.0,0.00022955088199041521,1.0000186175503014,0.0002295466083948869,199.05539970740858,0.0,8.54960735615825e-07,2.4229587247352478,0.051856559452621104,7.728024349050989e-05,0.00015227063849990532,0.0006132904695226524,0.09574060870266754,0.0718623255163124,0.023878283186355133,0.09574060166895586,0.07186232551631414,0.02387828318635571,0.3760935256876913,0.3760935256876913,0.12496770903959473,0.0,4.719694573456252,4.623645398119606,5.008999767248781,4.720558721767759,4.625049857518434,5.008235107679923,24831.919163951545,21107.13128935881,0.85,1.0652862760282764,0.6621119370609093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524603999446803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12756096313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.418588338798,1537.714947131109,0.3760935256876913,0.12496770903959473,6.112874298809886,3.460397593272044
3530.0,-30.161352799126256,5.023497386946665,35.01066733740493,24.11571229984986,4.9867157593761045,-26.646568691815755,-40.17833584276957,1.4719316520655554,-0.3170325266975169,-5.037709279428975,40.02101368629093,42295.61388069265,25754.815309409732,25754.815309409732,68050.42919010238,77439.0320602198,77439.0320602198,25754.815309409732,103193.84736962954,103193.84736962954,103193.84736962954,128025.70449976649,91667.77000766476,56524.400497745555,39048.18834435467,24831.857130136945,0.0,63880.04547449161,21107.078560616403,1537.711542957997,0.0,0.8866506530697762,2.8165176890870773,0.0014959135982669303,354135.0148024236,1555439.4768592217,4.392221643846828,1555439.4768592217,4.392221643846828,0.85,0.09574034212658858,4.027634451161993,1.267568576722406,1.0,0.0,4.027634451161028,1.284860623357893,1.2851555741108844,3.1346858779406386,19345.74883875954,1972.7173743082033,4632.441516551485,4632.441516551485,5.559663347586592,5.023497386946665,-2.3821489909221585,7.405646377868823,3.4604247343612644,3.4604247343612644,0.9886927812460755,0.0,0.0,0.0002295466083948869,1.0000185238074297,0.00022954235639648001,199.05554667079363,0.0,8.506822660778704e-07,2.4108335420646845,0.051857410134887184,7.727902787308664e-05,0.00015226758052180027,0.0006132781531046856,0.09574034212658718,0.07186207403716728,0.023878268089419896,0.09574038191042705,0.07186207403716834,0.023878268089420243,0.37609236960521736,0.37609236960521736,0.12496768320756292,0.0,4.719887810437456,4.623961442865038,5.008821960857176,4.7206767527314355,4.6252424219673,5.008127628485909,24831.857130136945,21107.078560616403,0.85,1.0652846078088043,0.6621099525920344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524614715235378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11543578046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.409643064857,1537.711542957997,0.37609236960521736,0.12496768320756292,6.112874298809886,3.4604247343612644
3531.0,-30.161529599847448,5.023457497674163,35.010655535127434,24.11565432501959,4.986703191916448,-26.646729094175413,-40.178474493417866,1.4719026862444122,-0.31675773931038975,-5.037696803276481,40.02099090887769,42295.4244310541,25754.786712700217,25754.786712700217,68050.21114375432,77438.84753174546,77438.84753174546,25754.786712700217,103193.63424444568,103193.63424444568,103193.63424444568,128025.42662623686,91667.65175196037,56524.27706316488,39048.19409866165,24831.792381791176,0.0,63879.98648045282,21107.023524522498,1537.7079035681563,0.0,0.8866507991842552,2.816515528382114,0.0014959135982669303,354135.1870682765,1555438.4943306078,4.392216732845365,1555438.4943306078,4.392216732845365,0.8499999999999999,0.09574007329020759,4.027634451161993,1.2675682343961672,1.0,0.0,4.027634451161849,1.2848607676597799,1.2851557129823867,3.134685525886083,19345.72388184005,1972.7148294106603,4632.441516551485,4632.441516551485,5.559657174446701,5.023457497674163,-2.3821226098112307,7.4055801074853935,3.460451858399318,3.460451858399318,0.9887005309712337,0.0,0.0,0.00022954235639648001,1.000018426060534,0.00022953812691305865,199.05569285866352,0.0,8.463838673244526e-07,2.3986518799974985,0.05185825651875451,7.727781349688726e-05,0.00015226454289959276,0.000613265918672833,0.09574007329020816,0.07186182078264179,0.023878252507566367,0.09574009764604048,0.07186182078264136,0.023878252507566224,0.3760912130095515,0.3760912130095515,0.12496765775486121,0.0,4.720093499607572,4.624298824623111,5.008629824524519,4.720939063966114,4.625671956011331,5.007885014968451,24831.792381791176,21107.023524522498,0.85,1.0652821782386817,0.6621075983476677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524625377067863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.103254118396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.400709860889,1537.7079035681563,0.3760912130095515,0.12496765775486121,6.112874298809886,3.460451858399318
3532.0,-30.161705531642603,5.023417769054904,35.01064376358501,24.11559180999177,4.986685853446756,-26.646889191512276,-40.178613004367776,1.4718695133164323,-0.31645170202983763,-5.037687799888653,40.02096819954433,42295.23851571418,25754.767434311078,25754.767434311078,68050.00595002525,77438.66403559575,77438.66403559575,25754.767434311078,103193.43146990682,103193.43146990682,103193.43146990682,128025.16088189938,91667.53224634923,56524.15489961747,39048.19705192418,24831.729411992557,0.0,63879.92646391674,21106.970000193673,1537.7044460235295,0.0,0.8866509273576626,2.816512550595004,0.0014959135982669303,354135.31138358946,1555437.5147391586,4.3922124248557415,1555437.5147391586,4.3922124248557415,0.85,0.09573980655108032,4.027634451161993,1.2675678255828098,1.0,0.0,4.027634451161966,1.2848609315988015,1.2851558715244604,3.134685125922736,19345.69866113775,1972.7122576147565,4632.441516551485,4632.441516551485,5.559653012842269,5.023417769054904,-2.382098737751629,7.405516506806533,3.4604789874470243,3.4604789874470243,0.9887082821277212,0.0,0.0,0.00022953812691305865,1.0000183355272727,0.00022953391828763986,199.05583832824937,0.0,8.419027528749298e-07,2.3859524016475513,0.051859098421507384,7.727660036185651e-05,0.00015226152655120213,0.0006132537699241382,0.09573980655108043,0.07186156925266647,0.023878237298413953,0.09573979499208377,0.07186156925266639,0.023878237298413926,0.3760900575084741,0.3760900575084741,0.12496763161773623,0.0,4.720318772591099,4.624655410019443,5.008458423512138,4.721236097858821,4.626098787696492,5.007789948407151,24831.729411992557,21106.970000193673,0.85,1.0652799669151785,0.662105310024192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524635982639664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.09055464004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.39178952647,1537.7044460235295,0.3760900575084741,0.12496763161773623,6.112874298809886,3.4604789874470243
3533.0,-30.161880611493153,5.023378247022222,35.010632013603406,24.115523567330115,4.986671330745995,-26.64704824036401,-40.178751410543896,1.471838959616857,-0.3163033324328808,-5.037676464815297,40.020945284461675,42295.05561251075,25754.74264392177,25754.74264392177,68049.79825643252,77438.44598160985,77438.44598160985,25754.74264392177,103193.18862553162,103193.18862553162,103193.18862553162,128024.85268743275,91667.3789790961,56524.036549062526,39048.15825559286,24831.664061901127,0.0,63879.82231749399,21106.914452615958,1537.7007937855076,0.0,0.8866510681568787,2.8165119210977423,0.0014959135982669303,354135.4678939667,1555436.5262729677,4.392207692505648,1555436.5262729677,4.392207692505648,0.85,0.09573953874719865,4.027634451161993,1.2675674618268387,1.0,0.0,4.02763445116063,1.284861083240321,1.2851560177930086,3.134684755961795,19345.66631531125,1972.708959258386,4632.441516551485,4632.441516551485,5.5596476613684915,5.023378247022222,-2.3820731137557476,7.40545136077797,3.460506098476338,3.460506098476338,0.9887160281360965,0.0,0.0,0.00022953391828763986,1.0000182467634604,0.00022952973011294733,199.05598309358956,0.0,8.377514609465229e-07,2.3741876403224462,0.05185993617296833,7.72753881620643e-05,0.00015225853012557555,0.0006132417014170543,0.095739538747199,0.07186131694799398,0.023878221799205013,0.09573956140355917,0.07186131694799372,0.023878221799204926,0.3760889042730093,0.3760889042730093,0.12496760606292452,0.0,4.72052551427106,4.624988286809526,5.008284101973288,4.721373132382439,4.626341239990097,5.00760838044954,24831.664061901127,21106.914452615958,0.85,1.0652784523759788,0.6621035262480358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524646536102743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07878987872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.38288070618,1537.7007937855076,0.3760889042730093,0.12496760606292452,6.112874298809886,3.460506098476338
3534.0,-30.162054755777056,5.0233388160902726,35.01062027002117,24.115456581953936,4.9866487691154635,-26.64720725102398,-40.17888604486359,1.4718012643623866,-0.31595954325968023,-5.037670459068222,40.02092197089212,42294.861018462936,25754.731711833938,25754.731711833938,68049.59273029688,77438.26557609483,77438.26557609483,25754.731711833938,103192.99728792877,103192.99728792877,103192.99728792877,128024.5957051575,91667.25972804995,56523.90285251505,39048.174306149886,24831.59841722872,0.0,63879.772723378606,21106.858654644413,1537.6972509509762,0.0,0.8866511832465003,2.8165080961297764,0.0014959135982669303,354135.5508190579,1555435.5206181118,4.3922038242719275,1555435.5206181118,4.3922038242719275,0.85,0.09573927339423852,4.027634451161993,1.2675670376280324,1.0,0.0,4.027634451164017,1.284861268252527,1.2851561974661798,3.1346843045862607,19345.641148332852,1972.7063929407957,4632.441516551485,4632.441516551485,5.5596453014708445,5.0233388160902726,-2.382051392761605,7.405390208851878,3.4605332056115703,3.4605332056115703,0.9887237730318772,0.0,0.0,0.00022952973011294733,1.0000181492841138,0.00022952556438826785,199.05612708553798,0.0,8.336812307883007e-07,2.362652608054044,0.051860769854199115,7.727420901410858e-05,0.00015225552109883873,0.0006132295821573046,0.09573927339423281,0.07186106648714997,0.02387820690708284,0.0957392232296123,0.07186106648715425,0.02387820690708426,0.37608775164943603,0.37608775164943603,0.12496758068251747,0.0,4.720760482989647,4.625344125442325,5.008153882268914,4.721710915808558,4.626778845911531,5.007644429219397,24831.59841722872,21106.858654644413,0.85,1.0652760620325783,0.6621009940284891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524657038475535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06725484645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.373983088784,1537.6972509509762,0.37608775164943603,0.12496758068251747,6.112874298809886,3.4605332056115703
3535.0,-30.16222803416655,5.0232996782406,35.010608546897316,24.11539260009306,4.9866402573826365,-26.647364077168437,-40.17902029501272,1.4717763003845008,-0.3158740146592436,-5.037654750919519,40.02089907962051,42294.668804389265,25754.696541960646,25754.696541960646,68049.3653463499,77438.04049176649,77438.04049176649,25754.696541960646,103192.73703372713,103192.73703372713,103192.73703372713,128024.26811044972,91667.10113689379,56523.77689373375,39048.138047955596,24831.531076722586,0.0,63879.669124678185,21106.8014152142,1537.6933815455584,0.0,0.8866513462405928,2.816508804830122,0.0014959135982669303,354135.76771132497,1555434.533179991,4.392198345940331,1555434.533179991,4.392198345940331,0.8500000000000001,0.09573900429040703,4.027634451161993,1.267566630463116,1.0,0.0,4.027634451161274,1.2848613936531295,1.2851563175429095,3.134683998645633,19345.60767893925,1972.7029800124662,4632.441516551485,4632.441516551485,5.559637709389398,5.0232996782406,-2.3820224926301843,7.405322170870784,3.460560274358803,3.460560274358803,0.988731506959658,0.0,0.0,0.00022952556438826785,1.0000180590656653,0.0002295214194458825,199.05627036170074,0.0,8.292130212029763e-07,2.3499897020892346,0.05186159906722032,7.727303324734103e-05,0.00015225253114092683,0.0006132175396998111,0.09573900429040824,0.0718608129242161,0.023878191366192136,0.09573902400492658,0.0718608129242152,0.023878191366191834,0.3760866011303124,0.3760866011303124,0.12496755800093108,0.0,4.720958747081795,4.625667058340468,5.007975504811327,4.721780736260257,4.626988507969145,5.007291878663352,24831.531076722586,21106.8014152142,0.85,1.0652742301080715,0.6620990588075834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452466748474164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05459194048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.365098377913,1537.6933815455584,0.3760866011303124,0.12496755800093108,6.112874298809886,3.460560274358803
3536.0,-30.162400417970325,5.023260768032034,35.01059688523097,24.11533947978171,4.986629654332387,-26.647520307264145,-40.17915447531266,1.4717495436262582,-0.31555709290546474,-5.037641849208436,40.02087742345037,42294.48006158154,25754.669225027967,25754.669225027967,68049.1492866095,77437.86773878158,77437.86773878158,25754.669225027967,103192.53696380954,103192.53696380954,103192.53696380954,128024.00924549488,91666.99366907324,56523.65319036755,39048.15608745077,24831.47228168534,0.0,63879.62836913611,21106.751439432537,1537.6900722445525,0.0,0.8866514904593259,2.8165061391149138,0.0014959135982669303,354135.9458534236,1555433.5990196562,4.39219349866124,1555433.5990196562,4.39219349866124,0.85,0.09573873851229717,4.027634451161993,1.2675662529701368,1.0,0.0,4.027634451161928,1.2848615273986448,1.2851564459931701,3.1346836723459366,19345.584998716262,1972.7006672733567,4632.441516551485,4632.441516551485,5.55963181251351,5.023260768032034,-2.3819955753185136,7.405256343350548,3.460587365800969,3.460587365800969,0.9887392473717054,0.0,0.0,0.0002295214194458825,1.0000179658565889,0.0002295172959710584,199.0564128983513,0.0,8.250767720938162e-07,2.338267572113875,0.05186242414399241,7.727185810884186e-05,0.00015224956133704062,0.0006132055784153658,0.09573873851229507,0.071860561975789,0.02387817653650608,0.09573874292243084,0.07186056197579056,0.023878176536506597,0.3760854505356929,0.3760854505356929,0.12496753447001772,0.0,4.721179224911111,4.626022845014063,5.00778727172974,4.722084756302991,4.6274704022022775,5.007058884355729,24831.47228168534,21106.751439432537,0.85,1.0652715274637998,0.6620965265667765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452467787908023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04286981051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.356225208985,1537.6900722445525,0.3760854505356929,0.12496753447001772,6.112874298809886,3.460587365800969
3537.0,-30.162571966108416,5.023221990405791,35.01058525337808,24.115271726064407,4.986611732786657,-26.647676517007554,-40.17929242746902,1.471716283685787,-0.31532355617139274,-5.03763326658124,40.02085496849347,42294.310562367835,25754.65331514916,25754.65331514916,68048.963877517,77437.66538972879,77437.66538972879,25754.65331514916,103192.31870487795,103192.31870487795,103192.31870487795,128023.72902234411,91666.85330515441,56523.54544670833,39048.11984271786,24831.41031746616,0.0,63879.53016018402,21106.698769846236,1537.6866769346166,0.0,0.8866516155665378,2.8165040667921297,0.0014959135982669303,354136.06435923453,1555432.6304033122,4.3921892937328355,1555432.6304033122,4.3921892937328355,0.85,0.0957384739880171,4.027634451161993,1.2675659331725915,1.0,0.0,4.027634451161483,1.2848616915260322,1.2851566048598597,3.134683271923506,19345.555376035143,1972.6976466005358,4632.441516551485,4632.441516551485,5.559628378065661,5.023221990405791,-2.381971798941597,7.405193789347388,3.460614460685119,3.460614460685119,0.9887469887671768,0.0,0.0,0.0002295172959710584,1.0000178787878575,0.00022951319255337823,199.05655474420558,0.0,8.208041071613888e-07,2.326158839695376,0.051863244948099574,7.727064995400354e-05,0.00015224664601705485,0.0006131938365721549,0.09573847398801981,0.07186031227114452,0.02387816171687529,0.09573847459214871,0.07186031227114249,0.023878161716874617,0.37608430208909444,0.37608430208909444,0.12496750954281663,0.0,4.721402233095375,4.626372033906591,5.007629093456842,4.7223097104098315,4.627785029842869,5.007012708471791,24831.41031746616,21106.698769846236,0.85,1.0652702627410962,0.6620948910599501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524688219769986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03076107809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.347364185644,1537.6866769346166,0.37608430208909444,0.12496750954281663,6.112874298809886,3.460614460685119
3538.0,-30.162742624312116,5.023183451147281,35.010573645293064,24.115208128374093,4.986600686091582,-26.647831238138863,-40.17941878465933,1.471689299918293,-0.3151726269638857,-5.03761952521874,40.02083239707486,42294.096937895534,25754.62471102115,25754.62471102115,68048.72164891669,77437.45201944171,77437.45201944171,25754.62471102115,103192.07673046287,103192.07673046287,103192.07673046287,128023.42202056007,91666.70434412744,56523.395987069875,39048.12039673063,24831.345290097204,0.0,63879.46568682783,21106.643496582623,1537.6829849022954,0.0,0.8866517673800578,2.8165036846795366,0.0014959135982669303,354136.2540950595,1555431.6567637366,4.392184191190483,1555431.6567637366,4.392184191190483,0.85,0.09573820684908838,4.027634451161993,1.2675654705101622,1.0,0.0,4.027634451163187,1.284861826247952,1.285156734340103,3.134682943241822,19345.523939003193,1972.6944409154191,4632.441516551485,4632.441516551485,5.559622203324348,5.023183451147281,-2.381944188432502,7.405127639579783,3.460641530714589,3.460641530714589,0.9887547230613112,0.0,0.0,0.00022951319255337823,1.0000177860628043,0.00022950911048992488,199.05669585438818,0.0,8.168121860896877e-07,2.314845735378175,0.051864061760285664,7.726954336066803e-05,0.0001522436491927102,0.0006131817664591804,0.09573820684908155,0.07186006059482859,0.02387814625425295,0.09573824812485829,0.07186006059483373,0.02387814625425465,0.37608315519783847,0.37608315519783847,0.12496748519642169,0.0,4.721606122650485,4.626702177098707,5.007451579746885,4.722446898254873,4.628048748131732,5.006767666854614,24831.345290097204,21106.643496582623,0.85,1.065267545951759,0.6620922151297318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452469851034511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01944797377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.338514157345,1537.6829849022954,0.37608315519783847,0.12496748519642169,6.112874298809886,3.460641530714589
3539.0,-30.16291248492384,5.023145105955955,35.0105620778681,24.115155322384112,4.986587800791893,-26.647985425220767,-40.1795526506379,1.4716607410888338,-0.314799546664176,-5.0376076562189676,40.02081036521283,42293.91775921527,25754.601422959167,25754.601422959167,68048.51918217444,77437.28980199558,77437.28980199558,25754.601422959167,103191.89122495474,103191.89122495474,103191.89122495474,128023.17540136959,91666.60546961516,56523.27993219158,39048.13948602619,24831.284176414847,0.0,63879.42366244104,21106.59154995262,1537.6795654091795,0.0,0.8866519076981823,2.816500158967571,0.0014959135982669303,354136.4179780333,1555430.7063988913,4.392179475016244,1555430.7063988913,4.392179475016244,0.85,0.0957379415018751,4.027634451161993,1.26756512213964,1.0,0.0,4.027634451160983,1.2848619682949822,1.2851568711745753,3.1346825966891076,19345.5030723291,1972.6923131068306,4632.441516551485,4632.441516551485,5.5596171761563,5.023145105955955,-2.3819178978132642,7.405063003769219,3.460668608022281,3.460668608022281,0.9887624594349375,0.0,0.0,0.00022950911048992488,1.0000177029614454,0.00022950504757091622,199.0568363052507,0.0,8.125620632908283e-07,2.3028008873662076,0.05186487432234895,7.726837102389996e-05,0.00015224073946602492,0.0006131700471437392,0.09573794150187633,0.07185981039545844,0.02387813110641789,0.0957379305283492,0.07185981039545752,0.02387813110641758,0.37608200862820995,0.37608200862820995,0.12496746003620296,0.0,4.721842185142066,4.627073885901552,5.007277930365831,4.722808109554819,4.62858317897161,5.006605912820817,24831.284176414847,21106.59154995262,0.85,1.0652650772455965,0.6620898457492295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524708747549993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00740312576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.329676239127,1537.6795654091795,0.37608200862820995,0.12496746003620296,6.112874298809886,3.460668608022281
3540.0,-30.163081385954985,5.023106826744914,35.010550514075696,24.115083028469257,4.986565064022823,-26.648139733739477,-40.17968651661647,1.4716234118072857,-0.31453729014452847,-5.037601734943549,40.02078733616626,42293.742771020414,25754.593505324916,25754.593505324916,68048.33627634533,77437.0885712921,77437.0885712921,25754.593505324916,103191.68207661701,103191.68207661701,103191.68207661701,128022.90149779449,91666.46320611698,56523.16364773119,39048.110620428655,24831.21942117747,0.0,63879.330041606125,21106.53650800085,1537.676069508479,0.0,0.8866520213257592,2.816497397676603,0.0014959135982669303,354136.4997369438,1555429.7130200355,4.392175655927656,1555429.7130200355,4.392175655927656,0.85,0.09573767831723912,4.027634451161993,1.2675647331075748,1.0,0.0,4.027634451163323,1.2848621513364993,1.2851570490375417,3.134682150122091,19345.473048756976,1972.6892515545042,4632.441516551485,4632.441516551485,5.559615466985395,5.023106826744914,-2.381895973727603,7.405002800472516,3.4606956796414767,3.4606956796414767,0.988770194183279,0.0,0.0,0.00022950504757091622,1.0000176029770076,0.000229501007669955,199.0569759628486,0.0,8.087518040287487e-07,2.2920026126174737,0.05186568307415298,7.726719870357668e-05,0.00015223784886733954,0.0006131584048688895,0.09573767831723574,0.07185956203897509,0.02387811627826066,0.09573763127708021,0.07185956203897761,0.0238781162782615,0.3760808650576259,0.3760808650576259,0.1249674343410187,0.0,4.7220845545818975,4.627436098478654,5.007158231870108,4.723064444799036,4.62889615547698,5.006690702667356,24831.21942117747,21106.53650800085,0.85,1.0652637751839888,0.6620880767452241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452471893692374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99660485101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.32084861073,1537.676069508479,0.3760808650576259,0.1249674343410187,6.112874298809886,3.4606956796414767
3541.0,-30.163249440209736,5.023068830632397,35.010538964187006,24.11502938428896,4.98655716278617,-26.648291796367882,-40.17981622656805,1.4715995189442788,-0.31429297206034335,-5.037585420440432,40.020764613556125,42293.55436339213,25754.559533502048,25754.559533502048,68048.11389689418,77436.90284978709,77436.90284978709,25754.559533502048,103191.46238328914,103191.46238328914,103191.46238328914,128022.614264009,91666.34211638989,56523.039639305774,39048.11386342679,24831.15188071986,0.0,63879.26574414665,21106.47909861188,1537.672174496388,0.0,0.8866521867972449,2.8164960865574344,0.0014959135982669303,354136.7250020021,1555428.7328600616,4.392170094336497,1555428.7328600616,4.392170094336497,0.85,0.09573741081740557,4.027634451161993,1.2675643556145952,1.0,0.0,4.027634451161896,1.2848622714660363,1.2851571640036639,3.1346818570417168,19345.447493739688,1972.6866456679588,4632.441516551485,4632.441516551485,5.559608133525763,5.023068830632397,-2.3818663705580096,7.404935201190407,3.4607227072560725,3.4607227072560725,0.9887779163588778,0.0,0.0,0.000229501007669955,1.0000175147488293,0.00022949698808785157,199.05711492045242,0.0,8.04170468532464e-07,2.2790191078210027,0.05186648724462151,7.726606279500572e-05,0.00015223494487494928,0.0006131467086490926,0.09573741081740879,0.07185931015087334,0.023878100666535448,0.09573736206865197,0.07185931015087092,0.023878100666534646,0.3760797235579789,0.3760797235579789,0.12496741137511612,0.0,4.722320113979492,4.6278046176278735,5.006992182961881,4.723292448380107,4.629309561576804,5.006359023843004,24831.15188071986,21106.47909861188,0.85,1.0652613661754484,0.6620857937345273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524729068748987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98362134622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.31203454391,1537.672174496388,0.3760797235579789,0.12496741137511612,6.112874298809886,3.4607227072560725
3542.0,-30.163416670101743,5.023030921773615,35.01052744367358,24.114961840119236,4.986537402781611,-26.648444302947393,-40.17994604129342,1.4715650356272771,-0.3140171117138948,-5.037578167157457,40.020742369394,42293.36975574485,25754.549063053848,25754.549063053848,68047.9188187987,77436.70883216175,77436.70883216175,25754.549063053848,103191.25789521559,103191.25789521559,103191.25789521559,128022.34892270197,91666.20759662028,56522.91430308718,39048.103659481225,24831.09102748638,0.0,63879.1946869676,21106.427373363425,1537.6688711497632,0.0,0.8866523043669069,2.816493301759386,0.0014959135982669303,354136.8251528798,1555427.7733388194,4.392166142753852,1555427.7733388194,4.392166142753852,0.8500000000000001,0.09573714936226181,4.027634451161993,1.26756396768149,1.0,0.0,4.027634451162295,1.2848624411028229,1.2851573285145053,3.134681443178458,19345.419104419467,1972.6837507629484,4632.441516551485,4632.441516551485,5.55960587328175,5.023030921773615,-2.381843392015913,7.404874313789528,3.4607497564733714,3.4607497564733714,0.9887856447066775,0.0,0.0,0.00022949698808785157,1.0000174288562893,0.0002294929882875393,199.0572531965926,0.0,8.001264166921092e-07,2.2675582649054373,0.051867287371038205,7.726492598435699e-05,0.00015223206210349458,0.0006131350978994669,0.0957371493622615,0.07185906301015665,0.02387808635210485,0.09573707443322484,0.07185906301015689,0.023878086352104925,0.37607858433915536,0.37607858433915536,0.12496738770091487,0.0,4.722565714932102,4.628172036713579,5.006869767098294,4.723561055443554,4.629655439742805,5.006393902294349,24831.09102748638,21106.427373363425,0.85,1.0652594972785652,0.6620836402681417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524739149792265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.9721605033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.303231810807,1537.6688711497632,0.37607858433915536,0.12496738770091487,6.112874298809886,3.4607497564733714
3543.0,-30.163583100199663,5.022993351939249,35.010515961498015,24.114907322824024,4.986534787256429,-26.648594375018167,-40.18007550677282,1.47154606207488,-0.3139013283065424,-5.037558829815662,40.020720445036126,42293.18709484759,25754.50838012393,25754.50838012393,68047.69547497152,77436.49820416572,77436.49820416572,25754.50838012393,103191.00658428966,103191.00658428966,103191.00658428966,128022.03332476066,91666.06308473971,56522.79753861444,39048.07282902808,24831.026740471,0.0,63879.099569499085,21106.372729400347,1537.66508906131,0.0,0.8866524823468529,2.816494036037623,0.0014959135982669303,354137.0921564613,1555426.8276130513,4.392160160748844,1555426.8276130513,4.392160160748844,0.8499999999999999,0.09573688252482922,4.027634451161993,1.267563552274369,1.0,0.0,4.0276344511610285,1.2848625381337861,1.285157420428277,3.1346812064518423,19345.38860634424,1972.6806408247712,4632.441516551485,4632.441516551485,5.559597091102899,5.022993351939249,-2.3818114680406333,7.404804819979882,3.46077676868536,3.46077676868536,0.9887933624815314,0.0,0.0,0.0002294929882875393,1.0000173455239973,0.00022948900768044947,199.0573908115815,0.0,7.961892634965455e-07,2.25640037274921,0.0518680835603017,7.72637922475194e-05,0.0001522291960400199,0.000613123554443477,0.09573688252482912,0.0718588116426009,0.023878070882228226,0.09573688313266643,0.07185881164260097,0.023878070882228247,0.3760774471239328,0.3760774471239328,0.12496736599644678,0.0,4.722776907182265,4.628516480431131,5.006678478531455,4.7236575015091375,4.629930840437169,5.005950111366076,24831.026740471,21106.372729400347,0.85,1.0652575871226408,0.6620817666478457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524749181397907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96100261114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.294439990628,1537.66508906131,0.3760774471239328,0.12496736599644678,6.112874298809886,3.46077676868536
