time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3544.0,-30.163748609802738,5.022955843233844,35.01050452233782,24.114845087192975,4.98651452155749,-26.648745383698873,-40.18020504210142,1.4715112954535914,-0.3135233740030685,-5.037552399397079,40.020698733595474,42293.008950391915,25754.501044648587,25754.501044648587,68047.5099950405,77436.32773241094,77436.32773241094,25754.501044648587,103190.82877705952,103190.82877705952,103190.82877705952,128021.7979130664,91665.95121157393,56522.67774002446,39048.08163505497,24830.969136006875,0.0,63879.05077106185,21106.323765605845,1537.6619921708043,0.0,0.8866525937931612,2.816489810961934,0.0014959135982669303,354137.18094557663,1555425.891072073,4.392156414977248,1555425.891072073,4.392156414977248,0.85,0.09573662270042299,4.027634451161993,1.2675632154429333,1.0,0.0,4.02763445116163,1.2848627090156384,1.2851575862345475,3.1346807895511675,19345.364996408414,1972.6782332813361,4632.441516551485,4632.441516551485,5.559595507601991,5.022955843233844,-2.3817889881972762,7.40474483143112,3.460803819988282,3.460803819988282,0.9888010914252234,0.0,0.0,0.00022948900768044947,1.0000172496116682,0.00022948504915246796,199.05752766561358,0.0,7.923692611466953e-07,2.2455744860897346,0.05186887592956285,7.726265791440033e-05,0.00015222634976604912,0.0006131120906923748,0.0957366227004188,0.07185856594555283,0.023878056754865963,0.09573655873356388,0.07185856594555598,0.023878056754867014,0.3760763103626981,0.3760763103626981,0.12496734160787733,0.0,4.723025054084701,4.6288902306149,5.006547208246161,4.724029025394032,4.6303974017861265,5.006034360445426,24830.969136006875,21106.323765605845,0.85,1.0652554972821704,0.6620794836474194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524759165039511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95017672449,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.285658618664,1537.6619921708043,0.3760763103626981,0.12496734160787733,6.112874298809886,3.460803819988282
3545.0,-30.16391326366246,5.022918552682512,35.01049308999738,24.114781419653468,4.986503101697165,-26.648894737379948,-40.18033059602601,1.4714845754146675,-0.3133675546768586,-5.037538458010877,40.02067605391224,42292.81778558061,25754.474866159846,25754.474866159846,68047.29265174046,77436.11570516773,77436.11570516773,25754.474866159846,103190.59057132757,103190.59057132757,103190.59057132757,128021.4928346828,91665.80101909209,56522.54817498953,39048.058715669504,24830.90226335522,0.0,63878.96097902472,21106.266923851937,1537.6581847698594,0.0,0.8866527470173007,2.8164893878561266,0.0014959135982669303,354137.373443735,1555424.9127656056,4.392151265030857,1555424.9127656056,4.392151265030857,0.8500000000000001,0.09573635792270209,4.027634451161993,1.2675627901451665,1.0,0.0,4.027634451160034,1.2848628422046473,1.285157714367693,3.1346804646098474,19345.333299487775,1972.6750010949484,4632.441516551485,4632.441516551485,5.55958985648073,5.022918552682512,-2.381760968092408,7.40467952077492,3.4608308271153834,3.4608308271153834,0.9888088077472524,0.0,0.0,0.00022948504915246796,1.00001716044752,0.00022948111115390313,199.05766381222682,0.0,7.879747931941759e-07,2.2331205639122946,0.051869663904356045,7.726155846089236e-05,0.00015222349069157558,0.0006131005753855268,0.09573635792270324,0.07185831644769632,0.02387804147500692,0.0957363238429476,0.07185831644769546,0.02387804147500663,0.37607517597220846,0.37607517597220846,0.12496731858561015,0.0,4.7232491016655445,4.629237986836472,5.0063975515899415,4.724170903334027,4.630655389844264,5.005825446586925,24830.90226335522,21106.266923851937,0.85,1.0652535922443143,0.6620774216955074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769093476404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93772280231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.276890139608,1537.6581847698594,0.37607517597220846,0.12496731858561015,6.112874298809886,3.4608308271153834
3546.0,-30.16407700751723,5.022881423909463,35.01048168731188,24.114718136284523,4.986489230856729,-26.6490435170907,-40.18045981703324,1.4714557404302289,-0.31314869781181187,-5.037526993285242,40.0206540529933,42292.64585088817,25754.45545276591,25754.45545276591,68047.10130365408,77435.91511396994,77435.91511396994,25754.45545276591,103190.37056673584,103190.37056673584,103190.37056673584,128021.21106653773,91665.66090284198,56522.436465416664,39048.02715269479,24830.84049980188,0.0,63878.86765249667,21106.2144248316,1537.6547286647126,0.0,0.8866528851626825,2.816487845513886,0.0014959135982669303,354137.53174502525,1555423.9637386298,4.392146621890719,1555423.9637386298,4.392146621890719,0.85,0.09573609567159025,4.027634451161993,1.2675624456210066,1.0,0.0,4.0276344511625215,1.2848629852464168,1.2851578523822385,3.134680115630816,19345.303729075156,1972.6719857520313,4632.441516551485,4632.441516551485,5.559585665732964,5.022881423909463,-2.381734725198139,7.404616149107602,3.4608578375377883,3.4608578375377883,0.9888165250107966,0.0,0.0,0.00022948111115390313,1.0000170656277307,0.00022947719498152088,199.05779920655144,0.0,7.838887944103735e-07,2.2215408433589987,0.051870447793150455,7.726042691049532e-05,0.0001522206842434078,0.0006130892720382008,0.09573609567158871,0.0718580688891849,0.023878026782403805,0.09573607115196531,0.07185806888918606,0.023878026782404194,0.3760740421505146,0.3760740421505146,0.12496729545343142,0.0,4.723470756137772,4.629579360356615,5.006257531327151,4.724378295473457,4.630966547389619,5.005719260387252,24830.84049980188,21106.2144248316,0.85,1.0652521530881347,0.6620756974115709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452477897059263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92614308176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.26813328696,1537.6547286647126,0.3760740421505146,0.12496729545343142,6.112874298809886,3.4608578375377883
3547.0,-30.164239874341103,5.022844474498292,35.01047030762767,24.114659951906674,4.986476442200007,-26.649191399107718,-40.18058131970463,1.4714279669666361,-0.31286966159501617,-5.037514546015464,40.020631917581305,42292.44576961978,25754.433929340463,25754.433929340463,68046.87969896024,77435.73067730924,77435.73067730924,25754.433929340463,103190.1646066497,103190.1646066497,103190.1646066497,128020.94195770823,91665.53702535135,56522.296702528416,39048.044803136596,24830.777351058525,0.0,63878.82215419512,21106.160748399747,1537.651171437952,0.0,0.8866530288014877,2.8164856256227844,0.0014959135982669303,354137.7036130363,1555423.008910631,4.392141794114728,1555423.008910631,4.392141794114728,0.85,0.0957358327999414,4.027634451161993,1.2675619961461053,1.0,0.0,4.027634451163744,1.2848631232766365,1.2851579854121276,3.1346797788785365,19345.2775857227,1972.669319871995,4632.441516551485,4632.441516551485,5.559581019495043,5.022844474498292,-2.381707725842195,7.404552200340487,3.4608848346123895,3.4608848346123895,0.9888242384606827,0.0,0.0,0.00022947719498152088,1.0000169742442158,0.00022947329984568832,199.05793387585004,0.0,7.795446557252936e-07,2.209229554325482,0.05187122733780618,7.725936296127439e-05,0.0001522178320202465,0.0006130777843259339,0.09573583279994033,0.07185782082231143,0.0238780119776289,0.09573578972762996,0.07185782082231223,0.023878011977629163,0.37607290862847764,0.37607290862847764,0.12496727271816023,0.0,4.723701025131049,4.629932291797559,5.006117255366405,4.7246448844204565,4.631367569665031,5.005579830668012,24830.777351058525,21106.160748399747,0.85,1.0652494426823333,0.6620730367809748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524788793132972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91383179272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.259389176279,1537.651171437952,0.37607290862847764,0.12496727271816023,6.112874298809886,3.4608848346123895
3548.0,-30.164401970916668,5.0228077373065485,35.01045896231005,24.114601278584473,4.9864665612841765,-26.649338296995197,-40.180710261315085,1.4714028873626745,-0.31266037982624084,-5.037500358924314,40.0206101592105,42292.27974301139,25754.408463009284,25754.408463009284,68046.68820602068,77435.53254790734,77435.53254790734,25754.408463009284,103189.94101091662,103189.94101091662,103189.94101091662,128020.6566510997,91665.40032151832,56522.19188994095,39048.0093684193,24830.715640183087,0.0,63878.725008602385,21106.108294155623,1537.6476546566164,0.0,0.8866531799382681,2.8164845273423125,0.0014959135982669303,354137.89950403676,1555422.0703470262,4.392136714328979,1555422.0703470262,4.392136714328979,0.85,0.09573556983210785,4.027634451161993,1.267561679095961,1.0,0.0,4.02763445116189,1.2848632486597582,1.285158105819046,3.134679472981441,19345.248735473382,1972.6663779652974,4632.441516551485,4632.441516551485,5.559575522106443,5.0228077373065485,-2.3816793982963236,7.4044871356028725,3.460911823913202,3.460911823913202,0.9888319496894863,0.0,0.0,0.00022947329984568832,1.0000168939895229,0.00022946942319165709,199.05806790841524,0.0,7.753576909944283e-07,2.19736369627821,0.051872002695497174,7.725823388712052e-05,0.0001522150659585678,0.0006130666436406228,0.09573556983210744,0.07185757270904812,0.023877997123059328,0.09573554975614333,0.07185757270904843,0.023877997123059425,0.37607177627492905,0.37607177627492905,0.12496725019155587,0.0,4.723923599817397,4.630279366147818,5.005963750565741,4.724839979098078,4.6316945068488735,5.005376720252173,24830.715640183087,21106.108294155623,0.85,1.0652480649364402,0.6620714445586696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452479856307526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.901965934674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.250657177325,1537.6476546566164,0.37607177627492905,0.12496725019155587,6.112874298809886,3.460911823913202
3549.0,-30.164563270625138,5.022771145588092,35.01044764697477,24.114537995215528,4.986452374619405,-26.64948490820087,-40.18083532629532,1.4713740121952115,-0.31243168652270015,-5.037489152173925,40.02058834187188,42292.101278320035,25754.39100621474,25754.39100621474,68046.49228453478,77435.33327275197,77435.33327275197,25754.39100621474,103189.72427896672,103189.72427896672,103189.72427896672,128020.37900843236,91665.26040705762,56522.0725671205,39047.98648881902,24830.654729465634,0.0,63878.641218284654,21106.05652004579,1537.6442519891575,0.0,0.8866533161036053,2.816482825379256,0.0014959135982669303,354138.05424346693,1555421.12924023,4.392132137742224,1555421.12924023,4.392132137742224,0.85,0.09573530842710849,4.027634451161993,1.2675612472044304,1.0,0.0,4.027634451162595,1.2848633917629328,1.2851582439738305,3.13467912385282,19345.219207646805,1972.663366964948,4632.441516551485,4632.441516551485,5.559571753727614,5.022771145588092,-2.3816532238310697,7.4044243694191625,3.4609388156511893,3.4609388156511893,0.9888396616146256,0.0,0.0,0.00022946942319165709,1.0000168109602072,0.00022946556565516394,199.05820128223436,0.0,7.716792614069385e-07,2.1869390268272637,0.05187277437475858,7.72571387731615e-05,0.00015221228441849558,0.0006130554406140006,0.09573530842710821,0.07185732591226508,0.023877982514843132,0.09573529475324094,0.07185732591226529,0.0238779825148432,0.3760706447361286,0.3760706447361286,0.12496722693581805,0.0,4.724146285370182,4.630621018801492,5.005827038468624,4.7250574656512185,4.632008834680164,5.00530150925897,24830.654729465634,21106.05652004579,0.85,1.0652463951449411,0.6620695191965718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45248082868249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89154126522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.241935180115,1537.6442519891575,0.3760706447361286,0.12496722693581805,6.112874298809886,3.4609388156511893
3550.0,-30.164723644642372,5.022734890453267,35.01043638666993,24.114493501279526,4.986452161455035,-26.64962928875073,-40.18095634002236,1.4713578055634138,-0.31219423948772373,-5.03746867773269,40.020567314076786,42291.9097508318,25754.35061617894,25754.35061617894,68046.26036701075,77435.15354453251,77435.15354453251,25754.35061617894,103189.50416071145,103189.50416071145,103189.50416071145,128020.09862889156,91665.1453228629,56521.94542957895,39047.99988142661,24830.5944681801,0.0,63878.594349606705,21106.005297953085,1537.6406739391487,0.0,0.8866534966268889,2.8164820906761605,0.0014959135982669303,354138.3369485142,1555420.2221913766,4.392126070263634,1555420.2221913766,4.392126070263634,0.85,0.09573504334448356,4.027634451161993,1.2675608339952307,1.0,0.0,4.027634451162022,1.284863475554722,1.2851583228281824,3.134678919426142,19345.19492004903,1972.6608903192255,4632.441516551485,4632.441516551485,5.55956303477549,5.022734890453267,-2.381620157578879,7.404355048032146,3.460965790044966,3.460965790044966,0.988847368584276,0.0,0.0,0.00022946556565516394,1.0000167145041539,0.0002294617303161194,199.0583338907842,0.0,7.67874275705581e-07,2.176155697349617,0.05187354224903429,7.725607914709474e-05,0.0001522094865080692,0.0006130441716535761,0.09573504334448202,0.07185707633380214,0.02387796701067988,0.09573506649864261,0.0718570763338033,0.023877967010680266,0.37606951375159337,0.37606951375159337,0.12496720401319428,0.0,4.724364316911533,4.630977582495348,5.005626700793528,4.7252744382449805,4.632442575166749,5.004864299796111,24830.5944681801,21106.005297953085,0.85,1.0652435461336933,0.6620670066621807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481796278491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.880757935745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.233223743593,1537.6406739391487,0.37606951375159337,0.12496720401319428,6.112874298809886,3.460965790044966
3551.0,-30.164883180192227,5.022698598347236,35.01042515123996,24.11441624807196,4.986426421932678,-26.649775467345634,-40.18108133515341,1.4713187090860722,-0.31193953301573174,-5.037465689708245,40.02054551799633,42291.73858186628,25754.35505272382,25754.35505272382,68046.0936345901,77434.94447415048,77434.94447415048,25754.35505272382,103189.2995268743,103189.2995268743,103189.2995268743,128019.83649522116,91664.99022381958,56521.828001761605,39047.95802450886,24830.53696834686,0.0,63878.49499285572,21105.95642309483,1537.6376547817863,0.0,0.8866535908401354,2.816479086259141,0.0014959135982669303,354138.37820628955,1555419.2820024092,4.392122903709578,1555419.2820024092,4.392122903709578,0.85,0.09573478626207019,4.027634451161993,1.267560473536141,1.0,0.0,4.027634451162813,1.2848636663948005,1.2851585087839101,3.134678453834043,19345.162187637878,1972.657552542191,4632.441516551485,4632.441516551485,5.559563992487498,5.022698598347236,-2.3815999301332003,7.404298528480436,3.460992804988608,3.460992804988608,0.9888550871396022,0.0,0.0,0.0002294617303161194,1.0000166271384623,0.000229457915087594,199.05846580618504,0.0,7.634562001120258e-07,2.1636348711174813,0.0518743057052344,7.725498467297884e-05,0.00015220674564314055,0.0006130331324515634,0.0957347862620688,0.07185683336373487,0.023877952898333936,0.09573478657238366,0.07185683336373591,0.02387795289833428,0.3760683843428418,0.3760683843428418,0.12496717740596862,0.0,4.724595708810568,4.63131800363891,5.005528665016982,4.725526156692524,4.632685345877519,5.005142206357334,24830.53696834686,21105.95642309483,0.85,1.065242592866355,0.6620653568402991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482758322727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86823710951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.224525475094,1537.6376547817863,0.3760683843428418,0.12496717740596862,6.112874298809886,3.460992804988608
3552.0,-30.16504185187996,5.022662665884718,35.01041392743276,24.11437175413596,4.986426198098095,-26.64991831656032,-40.18120210440827,1.4713026627785037,-0.3117053631397084,-5.037443860417158,40.02052338567253,42291.553414057285,25754.31189550214,25754.31189550214,68045.86530955942,77434.76468065898,77434.76468065898,25754.31189550214,103189.07657616111,103189.07657616111,103189.07657616111,128019.54569840417,91664.87438323659,56521.70654973023,39047.9642594515,24830.469122243052,0.0,63878.43338169456,21105.898753906593,1537.6336088502103,0.0,0.886653782268946,2.81647855296587,0.0014959135982669303,354138.67961892707,1555418.3273097938,4.392116469693484,1555418.3273097938,4.392116469693484,0.85,0.09573451897669674,4.027634451161993,1.267560104285367,1.0,0.0,4.027634451162221,1.2848637493491468,1.2851585868549882,3.134678251450559,19345.137740410424,1972.6550596187715,4632.441516551485,4632.441516551485,5.5595546761860355,5.022662665884718,-2.381565814099086,7.4042284799838045,3.461019748354044,3.461019748354044,0.9888627852440125,0.0,0.0,0.000229457915087594,1.0000165371257128,0.0002294541205759567,199.05859700743616,0.0,7.594535369685987e-07,2.152291323769009,0.05187506515877137,7.725392721481796e-05,0.00015220398787277605,0.000613022025160635,0.09573451897669445,0.071856582312097,0.023877936664597445,0.09573453721084564,0.07185658231209872,0.023877936664598018,0.3760672554531116,0.3760672554531116,0.12496715392381819,0.0,4.724816153108577,4.631671059084738,5.005348596426757,4.725738497277462,4.633124582092307,5.004669848547394,24830.469122243052,21105.898753906593,0.85,1.0652400459316698,0.6620630966534731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483715338412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.856893562166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.21583865809,1537.6336088502103,0.3760672554531116,0.12496715392381819,6.112874298809886,3.461019748354044
3553.0,-30.165199699207044,5.022626822185329,35.0104027563339,24.114313919004076,4.986410418397619,-26.650061979495703,-40.181326715368755,1.4712726986863358,-0.31134402981615494,-5.037434567593358,40.02050247329881,42291.38794846926,25754.3012439267,25754.3012439267,68045.68919239596,77434.59393492984,77434.59393492984,25754.3012439267,103188.89517885655,103188.89517885655,103188.89517885655,128019.3091811082,91664.76095959275,56521.59817992001,39047.95864408082,24830.41400225166,0.0,63878.37264633248,21105.85190191391,1537.6305834964041,0.0,0.8866539054026831,2.816474881165246,0.0014959135982669303,354138.8079316538,1555417.4252409502,4.392112331109259,1555417.4252409502,4.392112331109259,0.85,0.09573426030647317,4.027634451161993,1.2675597317377107,1.0,0.0,4.027634451161954,1.2848638973775188,1.2851587300416434,3.134677890306224,19345.113803258624,1972.652618708593,4632.441516551485,4632.441516551485,5.559552376842288,5.022626822185329,-2.381540852823387,7.404167675008717,3.4610467397250964,3.4610467397250964,0.9888704970643133,0.0,0.0,0.0002294541205759567,1.0000164512295997,0.0002294503458356356,199.0587275271979,0.0,7.553301628494818e-07,2.140605681515431,0.051875820488934216,7.725283613262821e-05,0.00015220128444332848,0.0006130111367350557,0.0957342603064743,0.07185633815857166,0.02387792214790265,0.09573423733705796,0.0718563381585708,0.023877922147902367,0.3760661279720269,0.3760661279720269,0.12496712789971337,0.0,4.725067664711162,4.632049501121571,5.005216727680079,4.726090537777225,4.633580855418302,5.004706930817406,24830.41400225166,21105.85190191391,0.85,1.0652383016883689,0.6620611358185153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524846671731895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.84520791991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.207163829273,1537.6305834964041,0.3760661279720269,0.12496712789971337,6.112874298809886,3.4610467397250964
3554.0,-30.165356785441155,5.022591161401628,35.010391595682705,24.11425014669078,4.986399128451777,-26.65020450826605,-40.181447414774425,1.47124685127665,-0.3111854494312638,-5.03742072958484,40.020480435407684,42291.20937343023,25754.2792940441,25754.2792940441,68045.48866747433,77434.38078471796,77434.38078471796,25754.2792940441,103188.66007876206,103188.66007876206,103188.66007876206,128019.00998050155,91664.60664227653,56521.47822879652,39047.92045942223,24830.349901739493,0.0,63878.270361161725,21105.79741647857,1537.6269324013624,0.0,0.8866540557730667,2.8164744096656964,0.0014959135982669303,354138.9990030954,1555416.4746226103,4.392107277089285,1555416.4746226103,4.392107277089285,0.85,0.09573399805319108,4.027634451161993,1.2675593388592827,1.0,0.0,4.027634451161204,1.2848640261044662,1.2851588539478487,3.134677576251579,19345.081235824717,1972.649297754556,4632.441516551485,4632.441516551485,5.559547638545533,5.022591161401628,-2.3815125322592645,7.404103693660893,3.4610736979855883,3.4610736979855883,0.9888781994244538,0.0,0.0,0.0002294503458356356,1.0000163719271362,0.00022944658935279306,199.05885741778218,0.0,7.513950050632986e-07,2.129453444349388,0.05187657188393928,7.725177931323818e-05,0.00015219856652239742,0.0006130001899430782,0.09573399805318995,0.0718560913435245,0.023877906709665456,0.0957340102258734,0.07185609134352534,0.023877906709665737,0.37606500339334875,0.37606500339334875,0.12496710264612318,0.0,4.7252961001794915,4.632398040651026,5.005082362425583,4.72623528015356,4.633818382539289,5.0045712256304,24830.349901739493,21105.79741647857,0.85,1.0652368682300186,0.6620594003926487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524856140640015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.834055682746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.198500226092,1537.6269324013624,0.37606500339334875,0.12496710264612318,6.112874298809886,3.4610736979855883
3555.0,-30.165513019271902,5.022555778661756,35.01038048498944,24.11420076331126,4.98639611739572,-26.650345441864605,-40.18156783478332,1.4712285399883998,-0.310964581260464,-5.037402162244584,40.02045956923463,42291.03348456878,25754.24592878469,25754.24592878469,68045.27941335348,77434.19261041938,77434.19261041938,25754.24592878469,103188.43853920407,103188.43853920407,103188.43853920407,128018.7292928673,91664.48030826803,56521.36394626158,39047.90706889605,24830.29075366323,0.0,63878.197822559276,21105.747140613745,1537.6234583876294,0.0,0.8866542259930844,2.8164736705077,0.0014959135982669303,354139.2553759841,1555415.57454747,4.392101555915087,1555415.57454747,4.392101555915087,0.85,0.09573373527287364,4.027634451161993,1.2675589597178623,1.0,0.0,4.027634451161684,1.2848641195346526,1.2851589425726526,3.1346773483103467,19345.054574043832,1972.6465790095326,4632.441516551485,4632.441516551485,5.55954043602408,5.022555778661756,-2.38148066261893,7.404036441280686,3.4611006516861473,3.4611006516861473,0.9888859004817564,0.0,0.0,0.00022944658935279306,1.0000162831076798,0.00022944285331010628,199.05898660368462,0.0,7.477611825442594e-07,2.119155191330431,0.05187731964512182,7.72507249535096e-05,0.00015219586439928348,0.0006129893067789332,0.09573373527287346,0.07185584411509383,0.02387789115777963,0.0957337871852388,0.07185584411509396,0.023877891157779677,0.3760638795748051,0.3760638795748051,0.12496707776957737,0.0,4.725517516734556,4.632750168356324,5.004909009149117,4.726437580984111,4.634193810084128,5.004250917078082,24830.29075366323,21105.747140613745,0.85,1.0652348020582783,0.662057398708159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524865563903575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82375742972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.18984660856,1537.6234583876294,0.3760638795748051,0.12496707776957737,6.112874298809886,3.4611006516861473
3556.0,-30.165668469741277,5.022520531179783,35.010369423604445,24.114147573150717,4.986384069857121,-26.650486574041178,-40.181684552784986,1.4712021741570187,-0.31060688185414165,-5.0373901162377415,40.020438784051876,42290.84539069599,25754.22969783682,25754.22969783682,68045.07508853282,77434.02548445872,77434.02548445872,25754.22969783682,103188.25518229554,103188.25518229554,103188.25518229554,128018.48989698815,91664.3710479954,56521.23350302146,39047.9306055266,24830.234714692604,0.0,63878.1653202192,21105.699507488713,1537.6203148603638,0.0,0.8866543626930892,2.8164703681641394,0.0014959135982669303,354139.4217041157,1555414.677966289,4.392096961365238,1555414.677966289,4.392096961365238,0.85,0.09573347599988069,4.027634451161993,1.2675585756311194,1.0,0.0,4.027634451163461,1.2848642506072547,1.285159068874773,3.134677028533128,19345.031515538183,1972.6442276963269,4632.441516551485,4632.441516551485,5.559536932267408,5.022520531179783,-2.381453532352963,7.403974063532746,3.461127629828622,3.461127629828622,0.9888936085224634,0.0,0.0,0.00022944285331010628,1.0000162014836884,0.000229439136055686,199.05911514199192,0.0,7.436928711386971e-07,2.107625596807068,0.05187806333799296,7.724970302008956e-05,0.00015219315029001672,0.0006129783753389461,0.09573347599988162,0.07185559987846878,0.023877876121412844,0.09573349397759484,0.07185559987846808,0.023877876121412615,0.37606275681441137,0.37606275681441137,0.1249670507398169,0.0,4.725766250001186,4.633129406880926,5.004763601660613,4.726783234383618,4.634669155897086,5.004204887093749,24830.234714692604,21105.699507488713,0.85,1.0652321454040676,0.6620547910024237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874936044894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.8122278352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.181204831302,1537.6203148603638,0.37606275681441137,0.1249670507398169,6.112874298809886,3.461127629828622
3557.0,-30.165823180207706,5.022485354571694,35.01035835965913,24.114079574961238,4.9863656478845595,-26.650627677534054,-40.181804972793884,1.4711701452109023,-0.3103600711746708,-5.037381045598066,40.0204165867043,42290.67612601223,25754.221192970617,25754.221192970617,68044.89731898284,77433.82434010843,77433.82434010843,25754.221192970617,103188.04553307904,103188.04553307904,103188.04553307904,128018.21674301598,91664.22489022704,56521.11902174129,39047.89540942861,24830.171209936925,0.0,63878.066619365534,21105.645528446385,1537.6168071965658,0.0,0.886654489351109,2.8164681782235097,0.0014959135982669303,354139.5469491917,1555413.720470973,4.392092704331967,1555413.720470973,4.392092704331967,0.85,0.09573321661895562,4.027634451161993,1.267558194291778,1.0,0.0,4.02763445116224,1.28486440813698,1.2851592216642276,3.134676644208674,19345.000670111516,1972.64108233816,4632.441516551485,4632.441516551485,5.5595350963313965,5.022485354571694,-2.3814285921715257,7.40391394674322,3.4611545898026628,3.4611545898026628,0.9889013113721894,0.0,0.0,0.000229439136055686,1.000016124378393,0.00022943543655189026,199.05924306855403,0.0,7.399533756610691e-07,2.0970278666234696,0.051878803291368625,7.724864868656103e-05,0.00015219048736912495,0.0006129676500670218,0.09573321661895488,0.07185535571126007,0.02387786090769481,0.09573321482580806,0.07185535571126063,0.023877860907694996,0.3760616367800125,0.3760616367800125,0.12496702356729365,0.0,4.726013911243911,4.633491748351446,5.004664826595729,4.727020974423397,4.634958279895557,5.004286981327823,24830.171209936925,21105.645528446385,0.85,1.0652310083905088,0.662053164163726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524884261205468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.801630105016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.17257353959,1537.6168071965658,0.3760616367800125,0.12496702356729365,6.112874298809886,3.4611545898026628
3558.0,-30.16597690992211,5.022450428388933,35.01034730900942,24.114030610676878,4.986359847585426,-26.65076663599202,-40.18192134154958,1.471149573655327,-0.31007594233335567,-5.0373633658757155,40.02039484607616,42290.49409067647,25754.191141931376,25754.191141931376,68044.68523260785,77433.64908027323,77433.64908027323,25754.191141931376,103187.8402222046,103187.8402222046,103187.8402222046,128017.94684316071,91664.10933075221,56520.99641770279,39047.90323672158,24830.106620956114,0.0,63878.009857677695,21105.590627812697,1537.6130404616379,0.0,0.8866546582172657,2.816466502542934,0.0014959135982669303,354139.79106638225,1555412.7826769429,4.392087028665429,1555412.7826769429,4.392087028665429,0.85,0.09573295399495453,4.027634451161993,1.2675578052597123,1.0,0.0,4.027634451163211,1.2848645120246172,1.2851593208220933,3.134676390754597,19344.976282209685,1972.6385954642703,4632.441516551485,4632.441516551485,5.559528609246965,5.022450428388933,-2.3813972883089947,7.403847716697928,3.461181512411189,3.461181512411189,0.9889090035460539,0.0,0.0,0.00022943543655189026,1.0000160221809753,0.0002294317605547012,199.0593701842986,0.0,7.364204253067344e-07,2.0870154853192853,0.05187953971179393,7.724762983629041e-05,0.00015218780671559984,0.0006129568533745324,0.09573295399495156,0.07185510880159127,0.02387784519336029,0.09573294158149619,0.0718551088015935,0.02387784519336103,0.37606051815414715,0.37606051815414715,0.12496699901265555,0.0,4.726262068966264,4.633866835345714,5.0045296255705125,4.72728742354235,4.635400636315239,5.004022453322705,24830.106620956114,21105.590627812697,0.85,1.065228634771397,0.662050902726949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524893541986117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79161772371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.163951890921,1537.6130404616379,0.37606051815414715,0.12496699901265555,6.112874298809886,3.461181512411189
3559.0,-30.166129962223668,5.022415622658937,35.01033629319339,24.113972286600642,4.986346765238251,-26.650905712940677,-40.18204148216171,1.471122515955278,-0.30978519508119007,-5.037351633022501,40.02037375938028,42290.33069566271,25754.17668759952,25754.17668759952,68044.50738326223,77433.4653556535,77433.4653556535,25754.17668759952,103187.64204325303,103187.64204325303,103187.64204325303,128017.69048194222,91663.98208509182,56520.88931562115,39047.88085496741,24830.04843868919,0.0,63877.9292936566,21105.541172885813,1537.6097773046913,0.0,0.8866547944140806,2.816464045123681,0.0014959135982669303,354139.9530707613,1555411.8730910511,4.392082451031053,1555411.8730910511,4.392082451031053,0.85,0.09573269605426804,4.027634451161993,1.267557432162576,1.0,0.0,4.027634451161461,1.2848646462103268,1.2851594503151866,3.1346760633825443,19344.949428031967,1972.6358571002297,4632.441516551485,4632.441516551485,5.559525489006417,5.022415622658937,-2.3813703125631114,7.403785935222048,3.461208451937009,3.461208451937009,0.9889167005534312,0.0,0.0,0.0002294317605547012,1.0000159515984262,0.00022942810080976939,199.05949674004776,0.0,7.317416852560658e-07,2.0737559360156905,0.05188027145347919,7.724657797509567e-05,0.0001521851825796055,0.0006129462843139971,0.09573269605426751,0.0718548655352433,0.023877830519024215,0.09573266959156157,0.0718548655352437,0.023877830519024344,0.37605940166989815,0.37605940166989815,0.12496697427663395,0.0,4.72651865053831,4.634245000157591,5.004418966874823,4.727566437941334,4.635779862219806,5.003998651277755,24830.04843868919,21105.541172885813,0.85,1.0652271940508784,0.6620491797917807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524902763944585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.77835817441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.15534473297,1537.6097773046913,0.37605940166989815,0.12496697427663395,6.112874298809886,3.461208451937009
3560.0,-30.16628209676705,5.022380986313856,35.01032529356999,24.11390826981517,4.986336239928108,-26.65104370805622,-40.18215764136983,1.4710978512172233,-0.3096475094675384,-5.037337471171776,40.02035219939046,42290.15490578799,25754.15636140972,25754.15636140972,68044.31126719771,77433.2482815997,77433.2482815997,25754.15636140972,103187.40464300943,103187.40464300943,103187.40464300943,128017.39082496871,91663.82215464216,56520.770417549444,39047.83526343635,24829.986181959277,0.0,63877.821445395624,21105.488254665386,1537.6062199586352,0.0,0.886654944701738,2.816463886564571,0.0014959135982669303,354140.14861422457,1555410.943089788,4.392077399798416,1555410.943089788,4.392077399798416,0.85,0.09573243667740176,4.027634451161993,1.2675570200523367,1.0,0.0,4.027634451161922,1.2848647691665922,1.2851595685971415,3.1346757634069586,19344.915675991193,1972.63241534991,4632.441516551485,4632.441516551485,5.559521101214423,5.022380986313856,-2.3813415271598672,7.403722513473724,3.4612353695891085,3.4612353695891085,0.9889243913111738,0.0,0.0,0.00022942810080976939,1.0000158559658174,0.00022942446306332536,199.05962253706286,0.0,7.285069843213698e-07,2.064588793566762,0.05188099996046351,7.724556098468299e-05,0.00015218253982508638,0.0006129356402648499,0.09573243667740057,0.07185462111364406,0.02387781556375651,0.09573245894582844,0.07185462111364496,0.023877815563756805,0.37605828733572105,0.37605828733572105,0.12496695079427284,0.0,4.726747700373892,4.63458722089905,5.004306133931095,4.727689961704243,4.635982900917895,5.003881741837745,24829.986181959277,21105.488254665386,0.85,1.0652259223549712,0.6620475455935623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524911945277434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76919103196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.146746021532,1537.6062199586352,0.37605828733572105,0.12496695079427284,6.112874298809886,3.4612353695891085
3561.0,-30.16643340237872,5.022346566289076,35.01031433068989,24.113859340455406,4.986329959776011,-26.65118053248527,-40.18227366087956,1.4710770898825651,-0.3093505612769718,-5.037320904297249,40.02033127036828,42289.9819522538,25754.130402973704,25754.130402973704,68044.11235522751,77433.07510876525,77433.07510876525,25754.130402973704,103187.20551173895,103187.20551173895,103187.20551173895,128017.1320773657,91663.70750949951,56520.65576422854,39047.8352725233,24829.92656562675,0.0,63877.76183815005,21105.437580782735,1537.6027625551023,0.0,0.8866551049562313,2.816461912148488,0.0014959135982669303,354140.37736579136,1555410.040306041,4.392072013577427,1555410.040306041,4.392072013577427,0.8499999999999999,0.09573217709027396,4.027634451161993,1.2675566804734992,1.0,0.0,4.027634451163841,1.284864873814664,1.2851596685949678,3.1346755080977964,19344.89148105185,1972.629948152718,4632.441516551485,4632.441516551485,5.559515497595699,5.022346566289076,-2.3813109220795288,7.403657488368605,3.4612622803294406,3.4612622803294406,0.9889320800941259,0.0,0.0,0.00022942446306332536,1.0000157695907532,0.00022942084519048645,199.05974764879034,0.0,7.241284340334164e-07,2.0521799820507023,0.051881724088897546,7.724454522970605e-05,0.0001521799178336193,0.0006129250798416865,0.0957321770902693,0.07185437640999723,0.023877800680272065,0.0957321938772574,0.07185437641000073,0.023877800680273228,0.37605717279310447,0.37605717279310447,0.12496692810916328,0.0,4.726986105409196,4.6349486637479345,5.0041729170144436,4.727970343020274,4.636425782870106,5.003671564087597,24829.92656562675,21105.437580782735,0.85,1.065223802418656,0.6620454558098924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524921071566612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.756782220444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.138160594104,1537.6027625551023,0.37605717279310447,0.12496692810916328,6.112874298809886,3.4612622803294406
3562.0,-30.16658382364988,5.022312265740562,35.01030339878784,24.113800876680784,4.9863173296824215,-26.651317195935864,-40.182389645464696,1.4710507019684624,-0.30907158643492494,-5.0373087466210125,40.02031024690687,42289.81269112341,25754.11606582158,25754.11606582158,68043.92875694498,77432.88908315141,77432.88908315141,25754.11606582158,103187.005148973,103187.005148973,103187.005148973,128016.87329176934,91663.57708374754,56520.54186032693,39047.8169149118,24829.86814279635,0.0,63877.68505770815,21105.387921376896,1537.599473562302,0.0,0.8866552430879943,2.816459659363217,0.0014959135982669303,354140.54523624276,1555409.1334490106,4.392067370911784,1555409.1334490106,4.392067370911784,0.85,0.09573191988524857,4.027634451161993,1.2675562963867564,1.0,0.0,4.027634451163584,1.2848650047466947,1.2851597949083189,3.1346751886639037,19344.863955741268,1972.627141352171,4632.441516551485,4632.441516551485,5.5595124026506095,5.022312265740562,-2.381283523226491,7.403595788967053,3.461289198599155,3.461289198599155,0.9889397710283301,0.0,0.0,0.00022942084519048645,1.0000156774404025,0.00022941724851524556,199.05987202941117,0.0,7.20172854337782e-07,2.0409698691932743,0.051882444261751884,7.72435297928389e-05,0.00015217731539764754,0.0006129145981809096,0.09573191988525295,0.07185413364952462,0.02387778623572834,0.09573192744384738,0.07185413364952133,0.023877786235727245,0.3760560594780247,0.3760560594780247,0.12496690475000531,0.0,4.727231862733504,4.635312230169291,5.004062817340639,4.728237160186097,4.636789502235786,5.003645545802897,24829.86814279635,21105.387921376896,0.85,1.0652222085924525,0.6620436018136552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930148140478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74557210759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.129586701793,1537.599473562302,0.3760560594780247,0.12496690475000531,6.112874298809886,3.461289198599155
3563.0,-30.166733468497224,5.022278057472666,35.01029246568446,24.113737663161032,4.986301633085081,-26.651453467102947,-40.18250178834421,1.471021631690809,-0.3088086085408577,-5.03729780451299,40.02028834810948,42289.630834932395,25754.104992147586,25754.104992147586,68043.73582707997,77432.6961001278,77432.6961001278,25754.104992147586,103186.80109227539,103186.80109227539,103186.80109227539,128016.60587315008,91663.43814604661,56520.4138363704,39047.80478852912,24829.804780874696,0.0,63877.60956940382,21105.334063743492,1537.5959277651546,0.0,0.8866553781985358,2.8164574752123976,0.0014959135982669303,354140.69632245594,1555408.188834369,4.392062829791587,1555408.188834369,4.392062829791587,0.85,0.09573166236779977,4.027634451161993,1.2675558677921073,1.0,0.0,4.02763445116231,1.284865148184908,1.2851599337579585,3.1346748387188463,19344.83463405202,1972.6241513719792,4632.441516551485,4632.441516551485,5.559510012188916,5.022278057472666,-2.381257016817042,7.403535074289708,3.4613160955441686,3.4613160955441686,0.9889474558697625,0.0,0.0,0.00022941724851524556,1.0000155965373023,0.00022941367045637662,199.05999576815768,0.0,7.159537131835033e-07,2.029012823162048,0.05188316021546507,7.724254800156874e-05,0.00015217470051367683,0.0006129040663841435,0.09573166236779784,0.07185389060795007,0.02387777175984778,0.09573164702857641,0.07185389060795151,0.023877771759848263,0.3760549475147662,0.3760549475147662,0.1249668821652434,0.0,4.727479336242254,4.635668846949045,5.0039805551732,4.728489195972145,4.637116020649728,5.003672321120064,24829.804780874696,21105.334063743492,0.85,1.0652204471294375,0.6620415372460703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524939171674955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73361506156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.121025482247,1537.5959277651546,0.3760549475147662,0.1249668821652434,6.112874298809886,3.4613160955441686
3564.0,-30.16688229170081,5.022244174587566,35.010281572367,24.113697953894757,4.986303238601468,-26.651587268398828,-40.18261731890959,1.4710082152994937,-0.30853246250086386,-5.0372756563457095,40.02026764075165,42289.46667858937,25754.0659462119,25754.0659462119,68043.53262480127,77432.52834687645,77432.52834687645,25754.0659462119,103186.59429308836,103186.59429308836,103186.59429308836,128016.33798822231,91663.33111104858,56520.31017282611,39047.801042469415,24829.74369513394,0.0,63877.544737603355,21105.28214086385,1537.5922558197242,0.0,0.8866555660858717,2.816456426601428,0.0014959135982669303,354141.00213961815,1555407.2956134155,4.392056514823451,1555407.2956134155,4.392056514823451,0.85,0.0957314011733002,4.027634451161993,1.2675554979918529,1.0,0.0,4.0276344511616395,1.284865218345098,1.2851599993366822,3.1346746675496227,19344.812045172755,1972.6218479473375,4632.441516551485,4632.441516551485,5.559501583386188,5.022244174587566,-2.381222207575143,7.403466382162709,3.4613429631595873,3.4613429631595873,0.9889551323313107,0.0,0.0,0.00022941367045637662,1.0000155109208684,0.00022941011209428152,199.06011882763585,0.0,7.122483833093847e-07,2.0185119182987963,0.051883872463848374,7.724153656376692e-05,0.0001521721338926097,0.0006128937289727104,0.09573140117330009,0.07185364452899731,0.02387775664430277,0.09573140305477482,0.0718536445289974,0.0238777566443028,0.37605383645373086,0.37605383645373086,0.12496686181540727,0.0,4.727723869406134,4.6360455230854996,5.003826028687399,4.728743193844821,4.637594135469612,5.0032500543894685,24829.74369513394,21105.28214086385,0.85,1.065218347140783,0.6620396393177971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948148643633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.723114156695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.112474803016,1537.5922558197242,0.37605383645373086,0.12496686181540727,6.112874298809886,3.4613429631595873
3565.0,-30.167030484060906,5.0222103359563475,35.010270723740355,24.1136347752996,4.986286989380257,-26.6517222874431,-40.18272925224153,1.4709787927624545,-0.30825068729507166,-5.037266579315848,40.020247155828265,42289.290278107226,25754.06063574625,25754.06063574625,68043.35091385347,77432.33785816202,77432.33785816202,25754.06063574625,103186.39849390827,103186.39849390827,103186.39849390827,128016.08795895625,91663.19385753809,56520.1868343205,39047.78558135288,24829.689465047977,0.0,63877.475046400854,21105.23604529078,1537.5892763156244,0.0,0.8866556865697989,2.8164537771483484,0.0014959135982669303,354141.1274733669,1555406.411987653,4.392052465311663,1555406.411987653,4.392052465311663,0.8500000000000001,0.09573114743249048,4.027634451161993,1.267555074892007,1.0,0.0,4.027634451162128,1.2848653633523457,1.2851601398049441,3.1346743137767223,19344.78307891841,1972.618894211419,4632.441516551485,4632.441516551485,5.559500437021873,5.0222103359563475,-2.3811969649339098,7.403407300890257,3.4613698719183703,3.4613698719183703,0.9889628205481058,0.0,0.0,0.00022941011209428152,1.0000154451902654,0.00022940656886617726,199.06024136561356,0.0,7.083279814834552e-07,2.007401499524112,0.05188458079182986,7.724055663041815e-05,0.00015216955546386337,0.0006128833440042618,0.09573114743248957,0.0718534045285513,0.023877742903938282,0.09573114050280954,0.07185340452855196,0.023877742903938508,0.3760527275691528,0.3760527275691528,0.12496683881463501,0.0,4.727978986358323,4.636416986446932,5.003729707830246,4.729015892020755,4.637920018653631,5.003361691258476,24829.689465047977,21105.23604529078,0.85,1.0652166646290655,0.6620376000677566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524957076333649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71200373792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.10393559589,1537.5892763156244,0.3760527275691528,0.12496683881463501,6.112874298809886,3.4613698719183703
3566.0,-30.167177801795003,5.022176639325909,35.01025986921504,24.113581410516076,4.9862749975328535,-26.65185609338938,-40.18284478280691,1.4709532891271655,-0.30790668215956885,-5.037252844920316,40.02022528676107,42289.13257527554,25754.043595652667,25754.043595652667,68043.1761709282,77432.16991845105,77432.16991845105,25754.043595652667,103186.21351410371,103186.21351410371,103186.21351410371,128015.83809461976,91663.08052364967,56520.08349737434,39047.77447363925,24829.624580516043,0.0,63877.39905415529,21105.180893438635,1537.5855790110827,0.0,0.8866558357988649,2.816450852420971,0.0014959135982669303,354141.3171151224,1555405.4686566838,4.392047449665583,1555405.4686566838,4.392047449665583,0.85,0.09573088950523514,4.027634451161993,1.2675547649851069,1.0,0.0,4.02763445116322,1.2848654899930567,1.285160261921901,3.1346740048125645,19344.759160708774,1972.616455232804,4632.441516551485,4632.441516551485,5.559496758595817,5.022176639325909,-2.381168301601548,7.4033449409274565,3.4613967375555985,3.4613967375555985,0.9889704964444567,0.0,0.0,0.00022940656886617726,1.0000153540511854,0.0002294030466000577,199.06036318050866,0.0,7.053158416467812e-07,1.998865095226978,0.051885286107671506,7.723954521672494e-05,0.00015216702364945233,0.0006128731467813159,0.09573088950523394,0.07185316127828657,0.02387772822694736,0.09573082700753736,0.07185316127828749,0.023877728226947663,0.37605162036061635,0.37605162036061635,0.12496681712123767,0.0,4.728247369478254,4.63680485875193,5.0036371816934775,4.7293461627607485,4.638382338640383,5.0032932032402755,24829.624580516043,21105.180893438635,0.85,1.0652151962737424,0.6620359188298006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524965966190702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.703467333624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.095404065885,1537.5855790110827,0.37605162036061635,0.12496681712123767,6.112874298809886,3.4613967375555985
3567.0,-30.167324340052325,5.022143178131031,35.010249048039896,24.113526788447075,4.9862710915811554,-26.65198838908695,-40.18295629704369,1.4709351406157662,-0.3077584107107896,-5.037234517026791,40.02020454910452,42288.96161206885,25754.015343385392,25754.015343385392,68042.97695545424,77431.96399351476,77431.96399351476,25754.015343385392,103185.97933690014,103185.97933690014,103185.97933690014,128015.54387663635,91662.93216343604,56519.969885003404,39047.73586492515,24829.56453973621,0.0,63877.30040466136,21105.129858775777,1537.5820493366384,0.0,0.8866560043313143,2.816451041122211,0.0014959135982669303,354141.57018309383,1555404.574129966,4.392041785226768,1555404.574129966,4.392041785226768,0.85,0.09573063156976859,4.027634451161993,1.267554382546805,1.0,0.0,4.027634451161005,1.2848655821781736,1.2851603496022925,3.1346737799094355,19344.727850473668,1972.6132624773668,4632.441516551485,4632.441516551485,5.559490659810289,5.022143178131031,-2.3811362097408946,7.403279387871925,3.4614235896320102,3.4614235896320102,0.9889781684662886,0.0,0.0,0.0002294030466000577,1.0000152728287368,0.00022939954302012485,199.0604843509965,0.0,7.01143572977784e-07,1.9870408858190398,0.051885987251244485,7.72385689756411e-05,0.0001521644776244166,0.0006128628923231685,0.09573063156976949,0.0718529179712482,0.0238777135985213,0.09573063185834645,0.07185291797124752,0.02387771359852107,0.3760505157360313,0.3760505157360313,0.12496679663973938,0.0,4.728486324297194,4.637164744319023,5.003510884571142,4.729476106315985,4.6386389669427786,5.003040560216959,24829.56453973621,21105.129858775777,0.85,1.0652137226276535,0.6620342648197273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524974803590438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69164312421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.08688511781,1537.5820493366384,0.3760505157360313,0.12496679663973938,6.112874298809886,3.4614235896320102
