time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3568.0,-30.167470065214232,5.022109770254264,35.01023825056029,24.11346350507813,4.98625503920173,-26.652121167617047,-40.18306410927323,1.4709061416045133,-0.307486088801852,-5.03722465011926,40.020183596934835,42288.77874777317,25754.008945211946,25754.008945211946,68042.78769298512,77431.7724132263,77431.7724132263,25754.008945211946,103185.78135843824,103185.78135843824,103185.78135843824,128015.28805700075,91662.79290211819,56519.839116599826,39047.72642835374,24829.50669856252,0.0,63877.23312691625,21105.08069377814,1537.578842230033,0.0,0.8866561305326085,2.8164486084099196,0.0014959135982669303,354141.7064234832,1555403.6703505376,4.392037543554905,1555403.6703505376,4.392037543554905,0.85,0.095730377851479,4.027634451161993,1.2675539528531954,1.0,0.0,4.027634451162617,1.2848657250908224,1.2851604880458636,3.134673431246907,19344.698460487663,1972.610265532844,4632.441516551485,4632.441516551485,5.559489278643701,5.022109770254264,-2.381110315947526,7.40322008620179,3.4614504565704314,3.4614504565704314,0.988985844734409,0.0,0.0,0.00022939954302012485,1.0000151881020962,0.00022939605892936135,199.06060484927607,0.0,6.974243183948141e-07,1.9765005183309032,0.05188668467556288,7.723762515428381e-05,0.00015216191786584105,0.000612852582551343,0.09573037785147875,0.07185267802310313,0.023877699828375613,0.09573036312070657,0.07185267802310333,0.023877699828375683,0.3760494117393269,0.3760494117393269,0.12496677501730312,0.0,4.728733184148496,4.637519532749366,5.0034316865654205,4.72973856131739,4.638957359354151,5.003133663691813,24829.50669856252,21105.08069377814,0.85,1.0652118816385239,0.6620320993514315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498359424057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.681102756724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.07837687466,1537.578842230033,0.3760494117393269,0.12496677501730312,6.112874298809886,3.4614504565704314
3569.0,-30.16761490169187,5.022076685010604,35.01022748838639,24.11341838249939,4.986257377987362,-26.65225130697463,-40.18317150240762,1.4708937832701467,-0.3073161348582971,-5.037201898488399,40.020163030326984,42288.59809037453,25753.970229239247,25753.970229239247,68042.56831961378,77431.57965841352,77431.57965841352,25753.970229239247,103185.54988765277,103185.54988765277,103185.54988765277,128014.9954142476,91662.65955320704,56519.71762134839,39047.713257620715,24829.44552659483,0.0,63877.15878421554,21105.028697605605,1537.575145699123,0.0,0.8866563209836088,2.816449028362232,0.0014959135982669303,354142.02057384717,1555402.7832028456,4.392031142428371,1555402.7832028456,4.392031142428371,0.85,0.0957301180938355,4.027634451161993,1.267553565469571,1.0,0.0,4.027634451160629,1.284865790106695,1.2851605485998296,3.134673272628372,19344.670318267737,1972.6073958250513,4632.441516551485,4632.441516551485,5.559480921069717,5.022076685010604,-2.3810748953474095,7.4031515803580135,3.4614772838244923,3.4614772838244923,0.9889935096641407,0.0,0.0,0.00022939605892936135,1.0000150954968805,0.000229392596134142,199.06072461284177,0.0,6.935452147335988e-07,1.9655071385550191,0.05188737822077761,7.723668501241528e-05,0.00015215937391694606,0.0006128423364551315,0.09573011809383254,0.07185243329585117,0.023877684797981375,0.09573016780957548,0.07185243329585339,0.023877684797982114,0.3760483081756243,0.3760483081756243,0.12496675525526481,0.0,4.7289552311523835,4.637865409696246,5.003279748252055,4.7298857636300795,4.63929196713633,5.002715274133095,24829.44552659483,21105.028697605605,0.85,1.0652096870724868,0.6620300416496344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452499233612419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.67010937695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.069880035915,1537.575145699123,0.3760483081756243,0.12496675525526481,6.112874298809886,3.4614772838244923
3570.0,-30.167759073163282,5.0220436767592345,35.0102167784646,24.11337032625454,4.986244735525973,-26.652382345962728,-40.18328284202141,1.4708680083254513,-0.3068606190518608,-5.0371905208713725,40.020143027929734,42288.436497498355,25753.960990164385,25753.960990164385,68042.39748766273,77431.4358486148,77431.4358486148,25753.960990164385,103185.39683877918,103185.39683877918,103185.39683877918,128014.78936369062,91662.56881582514,56519.60891835541,39047.73321941082,24829.392524911447,0.0,63877.125744322264,21104.98364617473,1537.5721853345456,0.0,0.8866564514397218,2.8164443603390064,0.0014959135982669303,354142.17767398694,1555401.920392936,4.392026757752628,1555401.920392936,4.392026757752628,0.85,0.09572986492774829,4.027634451161993,1.2675532187474894,1.0,0.0,4.027634451161829,1.284865917850754,1.2851606719237347,3.134672960972594,19344.65116886986,1972.6054431299026,4632.441516551485,4632.441516551485,5.559478926640899,5.0220436767592345,-2.3810477830113577,7.403091459770592,3.4615041527264117,3.4615041527264117,0.9890011864932605,0.0,0.0,0.000229392596134142,1.0000150262042726,0.0002293891492859269,199.06084382664818,0.0,6.893065255495402e-07,1.953494693407397,0.051888067527303156,7.723571033341378e-05,0.0001521568858007282,0.000612832315232534,0.09572986492775043,0.0718521939451063,0.023877670982644133,0.09572983891658361,0.0718521939451047,0.0238776709826436,0.37604720465421887,0.37604720465421887,0.12496673251583419,0.0,4.7292260042486305,4.638261441469069,5.003172238969626,4.730329901819516,4.639867101166146,5.002763844796789,24829.392524911447,21104.98364617473,0.85,1.0652075636592133,0.6620278543333984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525001024706636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6580969318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.061396142974,1537.5721853345456,0.37604720465421887,0.12496673251583419,6.112874298809886,3.4615041527264117
3571.0,-30.16790235407569,5.022010744309751,35.01020605932198,24.11330690318721,4.986229368751828,-26.65251285573374,-40.18339404193682,1.4708398704099102,-0.3066074086728463,-5.037179172428464,40.020121339506865,42288.27840662001,25753.951893938025,25753.951893938025,68042.23030055803,77431.2408857946,77431.2408857946,25753.951893938025,103185.19277973262,103185.19277973262,103185.19277973262,128014.52190892558,91662.42546303777,56519.50219326106,39047.69252197412,24829.32912919297,0.0,63877.02165116709,21104.929759814026,1537.5686229106514,0.0,0.8866565878571647,2.816442352307702,0.0014959135982669303,354142.3343713505,1555400.9848561734,4.392022172715431,1555400.9848561734,4.392022172715431,0.85,0.09572960977753586,4.027634451161993,1.2675528165278958,1.0,0.0,4.027634451161363,1.2848660566175145,1.2851608062933602,3.1346726224249224,19344.62091541197,1972.602358135752,4632.441516551485,4632.441516551485,5.559476963048626,5.022010744309751,-2.381020705126424,7.403031449436174,3.4615309897122666,3.4615309897122666,0.9890088542035047,0.0,0.0,0.0002293891492859269,1.0000149334030852,0.00022938572377645175,199.06096230418623,0.0,6.861325142415604e-07,1.9444995453605822,0.0518887536598174,7.723473688869778e-05,0.0001521544123972291,0.0006128223532673894,0.09572960977753504,0.07185195323235469,0.02387765654518036,0.09572956359522453,0.0718519532323553,0.023877656545180564,0.37604610443996184,0.37604610443996184,0.12496670998855874,0.0,4.729491005583725,4.6386387591655875,5.003097970252952,4.73057176375562,4.640169506844757,5.002822482568661,24829.32912919297,21104.929759814026,0.85,1.0652066821796604,0.6620264582396567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525009673405946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.649101783754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.052920744438,1537.5686229106514,0.37604610443996184,0.12496670998855874,6.112874298809886,3.4615309897122666
3572.0,-30.168044893976287,5.021978029477821,35.010195353159354,24.11325762458148,4.986224409272141,-26.65264165768289,-40.183501260448224,1.4708211729787046,-0.3063487938179037,-5.037161008939798,40.020100279291874,42288.10676851489,25753.92577983152,25753.92577983152,68042.03254834641,77431.06092253412,77431.06092253412,25753.92577983152,103184.98670236564,103184.98670236564,103184.98670236564,128014.25320245445,91662.30102426307,56519.38587632566,39047.68349770823,24829.26650008881,0.0,63876.94999779704,21104.876525075488,1537.564948099408,0.0,0.8866567567201354,2.8164410691408155,0.0014959135982669303,354142.5851698164,1555400.0764177546,4.392016497174205,1555400.0764177546,4.392016497174205,0.85,0.0957293526169548,4.027634451161993,1.2675524434307595,1.0,0.0,4.027634451160806,1.2848661511711195,1.2851608964671055,3.1346723917436203,19344.594653605003,1972.5996801767174,4632.441516551485,4632.441516551485,5.5594713258254895,5.021978029477821,-2.3809885875143957,7.402966616992217,3.4615577945512706,3.4615577945512706,0.9890165127289344,0.0,0.0,0.00022938572377645175,1.000014856188212,0.0002293823160295923,199.06108016911273,0.0,6.818852125037492e-07,1.9324626922356252,0.0518894355450299,7.723379830795645e-05,0.0001521519254684953,0.0006128123368275435,0.09572935261695528,0.07185171079202157,0.023877641824933706,0.09572930941760237,0.07185171079202121,0.023877641824933585,0.37604500600012414,0.37604500600012414,0.12496668957592888,0.0,4.729748515183928,4.639016405217205,5.00299263985886,4.730812215121887,4.640561360223785,5.002605869174715,24829.26650008881,21104.876525075488,0.85,1.0652047812347492,0.6620245138500398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525018268691288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.637064930634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.044458381055,1537.564948099408,0.37604500600012414,0.12496668957592888,6.112874298809886,3.4615577945512706
3573.0,-30.16818662119346,5.021945464496282,35.010184686516965,24.113198287691944,4.986216446156146,-26.652770028534388,-40.18360833926124,1.470799853497069,-0.30618741551160156,-5.03714585632735,40.02008001807589,42287.93835244493,25753.907797784665,25753.907797784665,68041.8461502296,77430.85241307627,77430.85241307627,25753.907797784665,103184.76021086093,103184.76021086093,103184.76021086093,128013.97016224996,91662.14649500226,56519.27121753279,39047.639197188306,24829.209951389035,0.0,63876.84914857734,21104.82845868068,1537.5616884778367,0.0,0.886656907347197,2.816440714430511,0.0014959135982669303,354142.79439470475,1555399.2024447678,4.392011434549252,1555399.2024447678,4.392011434549252,0.85,0.09572909865651405,4.027634451161993,1.267552024177276,1.0,0.0,4.0276344511641415,1.2848662579558232,1.2851609988975785,3.134672131222293,19344.562041441888,1972.5963546615703,4632.441516551485,4632.441516551485,5.559467444061028,5.021945464496282,-2.380958635586312,7.402904100082594,3.4615846101508216,3.4615846101508216,0.9890241743288062,0.0,0.0,0.0002293823160295923,1.0000147715030472,0.00022937892775806197,199.06119736216118,0.0,6.783497707875909e-07,1.9224432504120326,0.05189011389480069,7.723286096064713e-05,0.00015214945506894517,0.0006128023869612073,0.09572909865651534,0.07185147086899149,0.023877627787523854,0.09572911067873818,0.07185147086899052,0.02387762778752353,0.3760439092512872,0.3760439092512872,0.12496666892109458,0.0,4.729984908356698,4.639364714393366,5.002890973431306,4.730958440815755,4.640786624651014,5.002513131271257,24829.209951389035,21104.82845868068,0.85,1.0652035449019173,0.6620229224845346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452502681953368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62704548881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.036006086579,1537.5616884778367,0.3760439092512872,0.12496666892109458,6.112874298809886,3.4615846101508216
3574.0,-30.168327564606287,5.021913114734099,35.01017406077497,24.113153968378924,4.9862130991258935,-26.652897232213945,-40.18371527837587,1.47078276673359,-0.30587707313543433,-5.0371274395641725,40.02005987609897,42287.772583822094,25753.881971461986,25753.881971461986,68041.65455528408,77430.6860676015,77430.6860676015,25753.881971461986,103184.5680390635,103184.5680390635,103184.5680390635,128013.72056781975,91662.03568220533,56519.16076657962,39047.638795139675,24829.15252875626,0.0,63876.79132389594,21104.779649442822,1537.5583069412314,0.0,0.8866570741726083,2.816438779862595,0.0014959135982669303,354143.0486906035,1555398.3336155582,4.392005827493819,1555398.3336155582,4.392005827493819,0.85,0.09572884304795601,4.027634451161993,1.2675517131714154,1.0,0.0,4.027634451162584,1.2848663448967352,1.2851610815047316,3.1346719191136523,19344.53865528842,1972.5939699375851,4632.441516551485,4632.441516551485,5.559461868961461,5.021913114734099,-2.3809262345361013,7.4028393492702005,3.4616114164305203,3.4616114164305203,0.989031833265863,0.0,0.0,0.00022937892775806197,1.0000146898275641,0.00022937555827066354,199.0613139072093,0.0,6.744733878130899e-07,1.9114575810622967,0.0518907883681885,7.723192484672768e-05,0.0001521470029113343,0.0006127925105667341,0.09572884304795336,0.0718512297066022,0.02387761334135116,0.09572885239995968,0.07185122970660418,0.023877613341351824,0.3760428123272445,0.3760428123272445,0.12496664822455711,0.0,4.730231170974548,4.639734107239747,5.00276538029857,4.731250366428753,4.641246528695888,5.00229804049809,24829.15252875626,21104.779649442822,0.85,1.0652015097356666,0.6620209266523143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525035321633453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.616059819455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.027565321527,1537.5583069412314,0.3760428123272445,0.12496664822455711,6.112874298809886,3.4616114164305203
3575.0,-30.16846767733543,5.021880792031648,35.010163450785626,24.11309068500998,4.986196524531106,-26.653025010988124,-40.18382232226429,1.4707538581838582,-0.3055915110268188,-5.037117799384107,40.02003908344135,42287.61072434287,25753.878724294176,25753.878724294176,68041.48944863705,77430.49655597776,77430.49655597776,25753.878724294176,103184.37528027194,103184.37528027194,103184.37528027194,128013.4701091554,91661.89601280802,56519.048521499375,39047.60832367627,24829.094828883466,0.0,63876.70315255974,21104.730604550947,1537.5551093042716,0.0,0.886657198639885,2.816436146422073,0.0014959135982669303,354143.1818008184,1555397.4367194586,4.392001644109767,1555397.4367194586,4.392001644109767,0.85,0.09572859120206625,4.027634451161993,1.2675512818293648,1.0,0.0,4.027634451160337,1.284866487109385,1.2851612194204367,3.134671572159316,19344.509179180506,1972.5909642110719,4632.441516551485,4632.441516551485,5.559461167998958,5.021880792031648,-2.3809002748825967,7.402781066914244,3.4616382333597553,3.4616382333597553,0.9890394952456444,0.0,0.0,0.00022937555827066354,1.0000146032657395,0.00022937220868734682,199.06142976549097,0.0,6.707345887260413e-07,1.900861824449601,0.051891459102777225,7.72309878261547e-05,0.00015214457044450885,0.0006127827134795466,0.09572859120206291,0.07185099165642618,0.023877599545636733,0.09572857724361983,0.07185099165642869,0.02387759954563756,0.3760417167743193,0.3760417167743193,0.12496662597532604,0.0,4.73048668981852,4.640096733555538,5.0026973413213796,4.7315262883573155,4.641565483666568,5.002443522981764,24829.094828883466,21104.730604550947,0.85,1.0652003953010905,0.6620193065278491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525043776722875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60546406284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.019135534452,1537.5551093042716,0.3760417167743193,0.12496662597532604,6.112874298809886,3.4616382333597553
3576.0,-30.168607073306596,5.021848789537817,35.01015286961625,24.113050556648545,4.98619989908931,-26.653150149517426,-40.183925175201125,1.4707429753001773,-0.30536052963634575,-5.037094169365435,40.020018702904075,42287.43464893792,25753.84029925966,25753.84029925966,68041.27494819758,77430.3198640322,77430.3198640322,25753.84029925966,103184.16016329185,103184.16016329185,103184.16016329185,128013.19362682152,91661.77695037292,56518.92987896059,39047.607857124814,24829.03346352967,0.0,63876.64132065448,21104.67844400022,1537.551378881487,0.0,0.8866573928906119,2.816435865571432,0.0014959135982669303,354143.5080808722,1555396.5576006428,4.391995115283753,1555396.5576006428,4.391995115283753,0.85,0.09572833290477659,4.027634451161993,1.2675509175239132,1.0,0.0,4.027634451161505,1.2848665449443712,1.2851612729646982,3.13467143106008,19344.48405200696,1972.5884019524467,4632.441516551485,4632.441516551485,5.559452873229475,5.021848789537817,-2.380863982200667,7.402712771738484,3.4616650045357398,3.4616650045357398,0.9890471441530685,0.0,0.0,0.00022937220868734682,1.0000145285776496,0.00022936887628381732,199.06154503120848,0.0,6.667728441438282e-07,1.889634240303609,0.05189212587562137,7.723008750144308e-05,0.00015214212118590373,0.0006127728487612088,0.09572833290477994,0.07185074849792795,0.023877584406851997,0.09572835641301958,0.07185074849792543,0.023877584406851154,0.3760406221540471,0.3760406221540471,0.1249666058918301,0.0,4.7307272749901585,4.6404640473204495,5.002555231570227,4.7317336397291,4.641978016207361,5.002031741886697,24829.03346352967,21104.67844400022,0.85,1.0651980683617512,0.6620171908641711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525052181989535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5942364787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.010717690624,1537.551378881487,0.3760406221540471,0.1249666058918301,6.112874298809886,3.4616650045357398
3577.0,-30.168745671901394,5.021816926392035,35.01014235559191,24.113001382816606,4.986193529839283,-26.653275544811628,-40.18402802813796,1.4707234027494693,-0.30505759013124134,-5.0370788128337916,40.01999949630428,42287.26214803092,25753.823577493768,25753.823577493768,68041.08572552468,77430.14624641337,77430.14624641337,25753.823577493768,103183.96982390713,103183.96982390713,103183.96982390713,128012.9525106925,91661.65669528709,56518.810521889834,39047.606859330284,24828.982686785366,0.0,63876.58954611565,21104.635283767562,1537.5484471747238,0.0,0.886657540734178,2.8164336710510334,0.0014959135982669303,354143.72012187954,1555395.7291202175,4.391990146217823,1555395.7291202175,4.391990146217823,0.8500000000000001,0.0957280807273892,4.027634451161993,1.2675505120074377,1.0,0.0,4.027634451161055,1.2848666434001856,1.2851613671611797,3.1346711908587874,19344.45867313403,1972.5858140276275,4632.441516551485,4632.441516551485,5.559449263520463,5.021816926392035,-2.3808336982252443,7.40265062461728,3.4616918184368197,3.4616918184368197,0.9890548052676628,0.0,0.0,0.00022936887628381732,1.000014445486776,0.0002293655629866103,199.06165963769712,0.0,6.633533952495829e-07,1.879943522137318,0.05189278922901662,7.722918718643613e-05,0.00015213968909738118,0.0006127630531976871,0.09572808072738664,0.07185051039598114,0.023877570331405498,0.09572811525631725,0.07185051039598306,0.023877570331406136,0.3760395288060201,0.3760395288060201,0.124966583001936,0.0,4.730980392927847,4.640842194544348,5.002430785917113,4.732021222702542,4.6423838443643035,5.001962214733908,24828.982686785366,21104.635283767562,0.85,1.0651959694310618,0.6620150269215871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525060544267598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.58454576053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.002309535423,1537.5484471747238,0.3760395288060201,0.124966583001936,6.112874298809886,3.4616918184368197
3578.0,-30.16888360137322,5.021785135120454,35.010131852304475,24.112948087882273,4.986180408983633,-26.653401012929372,-40.18413468785582,1.4706978205398031,-0.30468166474577174,-5.03706656479104,40.019978780986314,42287.108230855025,25753.814952589786,25753.814952589786,68040.92318344481,77429.98296631932,77429.98296631932,25753.814952589786,103183.79791890911,103183.79791890911,103183.79791890911,128012.72176213768,91661.54377464093,56518.70678056802,39047.59666008101,24828.923843228564,0.0,63876.52050330958,21104.585266744278,1537.5451243002426,0.0,0.8866576782076457,2.8164301526184032,0.0014959135982669303,354143.88924134476,1555394.8355613104,4.391985525694975,1555394.8355613104,4.391985525694975,0.85,0.09572782799321583,4.027634451161993,1.2675501619884746,1.0,0.0,4.027634451163021,1.284866769933924,1.2851614894665753,3.1346708821562252,19344.434842135855,1972.5833839421064,4632.441516551485,4632.441516551485,5.559447401672028,5.021785135120454,-2.3808056948392657,7.40259082995972,3.4617186210370723,3.4617186210370723,0.9890624631534493,0.0,0.0,0.0002293655629866103,1.000014375762986,0.00022936226572904024,199.0617736910071,0.0,6.595504409019744e-07,1.8691659495161954,0.05189344877945752,7.722825355932183e-05,0.00015213730942728848,0.0006127534687564393,0.09572782799321643,0.07185027214955679,0.023877555843659633,0.09572780362750406,0.07185027214955635,0.023877555843659488,0.376038437377895,0.376038437377895,0.12496655884380546,0.0,4.731256799425921,4.641238151583195,5.0023461477675255,4.732384900045247,4.642845160115769,5.002030893333824,24828.923843228564,21104.585266744278,0.85,1.065194576149768,0.6620133328750122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452506885872067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57376818791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.993912707796,1537.5451243002426,0.376038437377895,0.12496655884380546,6.112874298809886,3.4617186210370723
3579.0,-30.169020672279146,5.021753513734429,35.01012135528773,24.112893710285448,4.986173643520929,-26.653525072644058,-40.18423733124507,1.4706780438858793,-0.3044644077559724,-5.037049601582136,40.019957957057855,42286.94146494125,25753.79456632301,25753.79456632301,68040.73603126426,77429.78981281635,77429.78981281635,25753.79456632301,103183.58437913936,103183.58437913936,103183.58437913936,128012.44658404945,91661.40320688754,56518.592364981225,39047.56760211813,24828.8622049101,0.0,63876.429807028224,21104.532874173583,1537.5415284457906,0.0,0.8866578400978886,2.8164292737784056,0.0014959135982669303,354144.1234673477,1555393.9373178615,4.3919800845185275,1555393.9373178615,4.3919800845185275,0.85,0.09572757329268358,4.027634451161993,1.267549759768881,1.0,0.0,4.027634451161554,1.2848668692721268,1.2851615845908064,3.1346706398022666,19344.40517643709,1972.5803588827062,4632.441516551485,4632.441516551485,5.559443000911284,5.021753513734429,-2.380774209067594,7.402527722802023,3.461745392214132,3.461745392214132,0.9890701120611806,0.0,0.0,0.00022936226572904024,1.0000142862940247,0.0002293589890390856,199.06188703448694,0.0,6.563579402122624e-07,1.8601184025615516,0.051894105137397735,7.722735509828826e-05,0.000152134910630752,0.0006127438072808676,0.09572757329268436,0.07185003237505862,0.023877540917625735,0.0957275673565609,0.07185003237505803,0.02387754091762554,0.3760373488182516,0.3760373488182516,0.12496653600311057,0.0,4.731516196772759,4.641614286775962,5.002252979504419,4.732585193826139,4.643150928603632,5.001912573671689,24828.8622049101,21104.532874173583,0.85,1.0651931586786625,0.6620116620902392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525077133042452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.564720640956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.985524664982,1537.5415284457906,0.3760373488182516,0.12496653600311057,6.112874298809886,3.461745392214132
3580.0,-30.169156969059525,5.021721968669173,35.010110869285384,24.112840240728133,4.986161109350688,-26.653649012448778,-40.18434378141535,1.4706531527399893,-0.30410639399195816,-5.037036950739456,40.01993728384155,42286.79361712421,25753.78540783076,25753.78540783076,68040.57902495498,77429.6236692269,77429.6236692269,25753.78540783076,103183.40907705766,103183.40907705766,103183.40907705766,128012.21227351046,91661.28700115877,56518.494242716246,39047.54750938058,24828.8031964528,0.0,63876.35070583338,21104.48271698488,1537.5381853036206,0.0,0.8866579794707592,2.8164260382231383,0.0014959135982669303,354144.2981487817,1555393.045575795,4.391975400158354,1555393.045575795,4.391975400158354,0.8499999999999999,0.09572732155464947,4.027634451161993,1.2675493982108312,1.0,0.0,4.027634451161833,1.28486699249703,1.2851617036336445,3.1346703391723274,19344.38065214854,1972.5778581012414,4632.441516551485,4632.441516551485,5.559441023877745,5.021721968669173,-2.3807458788889746,7.402467847558148,3.4617721616545487,3.4617721616545487,0.9890777604727282,0.0,0.0,0.0002293589890390856,1.0000142056256893,0.0002293557308974228,199.06199973795802,0.0,6.522640855960854e-07,1.848516418579306,0.05189475740148333,7.72264233258388e-05,0.0001521325657132468,0.0006127343628103386,0.09572732155464662,0.07184979481995006,0.02387752673469656,0.09572726428630259,0.0718497948199522,0.02387752673469727,0.37603626161483966,0.37603626161483966,0.12496651364244521,0.0,4.731794420958352,4.642005154625963,5.002190979618035,4.732930556747476,4.643592568595864,5.001967044224898,24828.8031964528,21104.48271698488,0.85,1.065192019786774,0.6620101672975262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525085355868215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55311865697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.977149224454,1537.5381853036206,0.37603626161483966,0.12496651364244521,6.112874298809886,3.4617721616545487
3581.0,-30.169292579724083,5.02169073362123,35.0101004243918,24.11279462920504,4.986165449400472,-26.653770647128464,-40.184442268777616,1.4706435168048413,-0.30398702433529934,-5.037013082600286,40.019917509215745,42286.61594826807,25753.748205753152,25753.748205753152,68040.36415402123,77429.42090032021,77429.42090032021,25753.748205753152,103183.16910607336,103183.16910607336,103183.16910607336,128011.91381531593,91661.14072475884,56518.372878146954,39047.51982956876,24828.744709242572,0.0,63876.26453881133,21104.433002856185,1537.5346086277777,0.0,0.8866581727379492,2.816427254557659,0.0014959135982669303,354144.6277175863,1555392.1925949159,4.39196890439707,1555392.1925949159,4.39196890439707,0.85,0.09572706591858461,4.027634451161993,1.267549013574608,1.0,0.0,4.027634451161339,1.2848670443091241,1.285161751271126,3.1346702127671593,19344.34978168563,1972.5747101900884,4632.441516551485,4632.441516551485,5.559432993106611,5.02169073362123,-2.3807092425138867,7.402399976135117,3.461798901416087,3.461798901416087,0.9890854004045962,0.0,0.0,0.0002293557308974228,1.000014134130043,0.00022935248919951474,199.06211187419362,0.0,6.485721948312493e-07,1.8380536001517604,0.051895405973678164,7.722556126216068e-05,0.0001521301696352621,0.0006127247122840998,0.09572706591858512,0.07184955412807226,0.02387751179051287,0.0957271038098263,0.07184955412807187,0.02387751179051274,0.3760351766409509,0.3760351766409509,0.12496649349457281,0.0,4.732031850831106,4.642365151093202,5.002058279322171,4.733026058265011,4.643850302297608,5.001572879904188,24828.744709242572,21104.433002856185,0.85,1.065190092834558,0.662008278874458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525093532263331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.542655838544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.96878472321,1537.5346086277777,0.3760351766409509,0.12496649349457281,6.112874298809886,3.461798901416087
3582.0,-30.16942735669498,5.021659598457104,35.01009003937299,24.112745699845277,4.986157227132115,-26.653892787742066,-40.1845446327701,1.4706226581791684,-0.3036415273177795,-5.0369989019176655,40.01989836340497,42286.45784170219,25753.736219695144,25753.736219695144,68040.19406139734,77429.25571596326,77429.25571596326,25753.736219695144,103182.9919356584,103182.9919356584,103182.9919356584,128011.68597944544,91661.02661019051,56518.26561277826,39047.51221934695,24828.694043787036,0.0,63876.20626313399,21104.38993721898,1537.5317078851915,0.0,0.8866583143696996,2.8164243624860754,0.0014959135982669303,354144.82352310413,1555391.366738386,4.391964144117762,1555391.366738386,4.391964144117762,0.85,0.09572681615283221,4.027634451161993,1.2675486289383846,1.0,0.0,4.027634451163286,1.2848671485948489,1.2851618514154024,3.1346699583429136,19344.325698719746,1972.5722544110115,4632.441516551485,4632.441516551485,5.559430405689595,5.021659598457104,-2.3806796675326156,7.40233926598972,3.4618256821244064,3.4618256821244064,0.9890930520355447,0.0,0.0,0.00022935248919951474,1.00001404725261,0.00022934926747241865,199.0622233211599,0.0,6.452992316337469e-07,1.8287780224500387,0.0518960512729098,7.722466527561707e-05,0.00015212782392389767,0.0006127152646161959,0.0957268161528311,0.0718493182176308,0.023877497935200297,0.09572684020231201,0.07184931821763163,0.023877497935200574,0.37603409183839526,0.37603409183839526,0.12496647078644336,0.0,4.732291727272127,4.642744704700647,5.001956741992615,4.733357374599905,4.644289756112926,5.0015775669964455,24828.694043787036,21104.38993721898,0.85,1.0651884017831315,0.6620064076364492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525101667507336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.533380260844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.960429423929,1537.5317078851915,0.37603409183839526,0.12496647078644336,6.112874298809886,3.4618256821244064
3583.0,-30.169561407113676,5.0216284813712795,35.010079643621204,24.112682311702542,4.986140593880799,-26.65401511542079,-40.18464699676258,1.4705943021878594,-0.3033583673779958,-5.036988571260948,40.01987728074302,42286.302956613414,25753.734050298986,25753.734050298986,68040.0370069124,77429.06606823966,77429.06606823966,25753.734050298986,103182.80011853864,103182.80011853864,103182.80011853864,128011.43321905864,91660.88433422746,56518.15790018205,39047.47381560601,24828.633100520008,0.0,63876.106916126024,21104.338135442005,1537.5283028227088,0.0,0.8866584434049047,2.816421841393261,0.0014959135982669303,354144.9661678838,1555390.4573359617,4.3919598072124595,1555390.4573359617,4.3919598072124595,0.85,0.09572656568680306,4.027634451161993,1.2675482767215005,1.0,0.0,4.027634451161298,1.2848672879172687,1.2851619866300705,3.1346696184402574,19344.295672517004,1972.5691925904366,4632.441516551485,4632.441516551485,5.559429937384459,5.0216284813712795,-2.3806529438566675,7.402281425227947,3.46185244090593,3.46185244090593,0.9891006974016943,0.0,0.0,0.00022934926747241865,1.0000139715419136,0.00022934606315428455,199.0623341674502,0.0,6.413241586826957e-07,1.8175126657067597,0.05189669259706848,7.722376929868539e-05,0.00015212549817373325,0.0006127058973447089,0.0957265656868034,0.07184908189144026,0.02387748379536315,0.095726556445239,0.07184908189144,0.02387748379536306,0.37603300859937033,0.37603300859937033,0.1249664478321947,0.0,4.732555652562382,4.6431112602546705,5.001910633324826,4.733630203882967,4.6445970346541685,5.001745849258725,24828.633100520008,21104.338135442005,0.85,1.0651875997429512,0.6620050124867254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510975274693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5221149041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.952086305955,1537.5283028227088,0.37603300859937033,0.1249664478321947,6.112874298809886,3.46185244090593
3584.0,-30.169694680828787,5.0215976691184245,35.010069269173364,24.112642008718126,4.986144310461454,-26.654134708856905,-40.184745204728074,1.4705843384895634,-0.3031383852685394,-5.036964567292894,40.019857109762576,42286.1340616348,25753.697470342617,25753.697470342617,68039.83153197743,77428.88735586878,77428.88735586878,25753.697470342617,103182.58482621139,103182.58482621139,103182.58482621139,128011.15654650072,91660.76091868643,56518.044089051844,39047.463144038426,24828.57172028933,0.0,63876.034864327754,21104.28596224593,1537.5245576246296,0.0,0.8866586387999094,2.8164217490675605,0.0014959135982669303,354145.29761269176,1555389.5872593764,4.391953239939434,1555389.5872593764,4.391953239939434,0.85,0.095726309872114,4.027634451161993,1.26754789758008,1.0,0.0,4.027634451162,1.2848673411517373,1.2851620357594111,3.134669488565004,19344.269626655307,1972.5665366516912,4632.441516551485,4632.441516551485,5.559422040909945,5.0215976691184245,-2.380616125138566,7.4022137942569906,3.4618791532491353,3.4618791532491353,0.9891083294997529,0.0,0.0,0.00022934606315428455,1.0000138906038476,0.00022934287744322873,199.06244437159248,0.0,6.37859047189151e-07,1.807692539734054,0.05189733045611567,7.72229097078781e-05,0.00015212315344640645,0.0006126964536401489,0.09572630987211134,0.07184884114055876,0.023877468731552578,0.09572634122650857,0.07184884114056075,0.02387746873155324,0.37603192607565716,0.37603192607565716,0.12496642797603123,0.0,4.732800808480988,4.643476881215463,5.00179200180213,4.733826182024359,4.644984788286706,5.001363135482961,24828.57172028933,21104.28596224593,0.85,1.0651855844917981,0.6620031151189997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525117794409357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51229477813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.943753250678,1537.5245576246296,0.37603192607565716,0.12496642797603123,6.112874298809886,3.4618791532491353
3585.0,-30.169827203345047,5.021566985955341,35.01005895744006,24.112597933877282,4.986138709961947,-26.654254557941442,-40.18484721947459,1.4705660645582943,-0.3027703645129236,-5.0369486109444015,40.019838187558534,42285.98421686868,25753.681979570036,25753.681979570036,68039.66619643872,77428.73101016258,77428.73101016258,25753.681979570036,103182.4129897326,103182.4129897326,103182.4129897326,128010.93425622703,91660.65579432831,56517.94525963802,39047.456149655874,24828.521266494423,0.0,63875.9774161503,21104.24307652026,1537.521627245736,0.0,0.8866587886677004,2.8164187679115207,0.0014959135982669303,354145.51793676795,1555388.7710491768,4.391948202848324,1555388.7710491768,4.391948202848324,0.85,0.09572606023697083,4.027634451161993,1.2675475178891795,1.0,0.0,4.027634451162141,1.284867433228876,1.285162123764239,3.134669263925956,19344.247441001302,1972.5642743445828,4632.441516551485,4632.441516551485,5.55941869693409,5.021566985955341,-2.3805851541188403,7.402152140074182,3.461905905688476,3.461905905688476,0.9891159730538502,0.0,0.0,0.00022934287744322873,1.000013812323795,0.00022933970972889892,199.0625539546748,0.0,6.341554298331511e-07,1.7971964881471503,0.051897964611545506,7.72220168065958e-05,0.00015212086063663292,0.0006126872190405151,0.09572606023697541,0.07184860534403516,0.02387745489294025,0.09572607363588843,0.07184860534403173,0.023877454892939107,0.37603084431186506,0.37603084431186506,0.12496640616787698,0.0,4.733070394216668,4.643869690129861,5.001689495081109,4.734178246431497,4.645471123365667,5.001309819977223,24828.521266494423,21104.24307652026,0.85,1.0651839541047192,0.6620013646347298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251257894859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50179872654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.935431287013,1537.521627245736,0.37603084431186506,0.12496640616787698,6.112874298809886,3.461905905688476
3586.0,-30.16995911716676,5.021536326207934,35.01004864549937,24.112539539951854,4.98612355424289,-26.654374814620816,-40.18494546236468,1.4705392516969646,-0.302435943744058,-5.0369376034760585,40.01981755804747,42285.82154297644,25753.67916968888,25753.67916968888,68039.50071266532,77428.55557705616,77428.55557705616,25753.67916968888,103182.23474674505,103182.23474674505,103182.23474674505,128010.69710514006,91660.52746884717,56517.82952637255,39047.44215830513,24828.462358395016,0.0,63875.904516700146,21104.193004635763,1537.518322939081,0.0,0.8866589195086241,2.816415651073095,0.0014959135982669303,354145.6699271371,1555387.8811945736,4.39194380525557,1555387.8811945736,4.39194380525557,0.85,0.09572581096959643,4.027634451161993,1.2675471409456809,1.0,0.0,4.0276344511628865,1.284867565219966,1.2851622517152963,3.1346689419095677,19344.220358936058,1972.5615127424817,4632.441516551485,4632.441516551485,5.559418090368168,5.021536326207934,-2.3805578319020637,7.402094158109998,3.4619326457161432,3.4619326457161432,0.9891236130617552,0.0,0.0,0.00022933970972889892,1.000013748896318,0.0002293365566043602,199.0626630345325,0.0,6.305733046894243e-07,1.7870447454898286,0.051898595184850196,7.722115692814496e-05,0.00015211855280075398,0.0006126779239212214,0.09572581096959688,0.07184837003777948,0.0238774409318174,0.09572577609901474,0.07184837003777914,0.023877440931817286,0.3760297650491597,0.3760297650491597,0.12496638369728037,0.0,4.733352619778941,4.644261607170449,5.00164041499761,4.734501659732018,4.645850109276239,5.001465032581621,24828.462358395016,21104.193004635763,0.85,1.0651825790564988,0.6619995734372881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525133739506442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.491646983886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.92711992991,1537.518322939081,0.3760297650491597,0.12496638369728037,6.112874298809886,3.4619326457161432
3587.0,-30.170090156514338,5.02150584854069,35.01003833176228,24.11248474325987,4.986118763998115,-26.65449324754419,-40.18504349570719,1.470521855027989,-0.3022722803698912,-5.0369190452969494,40.01979688184233,42285.66151756589,25753.65732006926,25753.65732006926,68039.31883763515,77428.35274778781,77428.35274778781,25753.65732006926,103182.01006785707,103182.01006785707,103182.01006785707,128010.40989682218,91660.3755905201,56517.72021219514,39047.3948648055,24828.39982896511,0.0,63875.794693770615,21104.13985462034,1537.5146330557059,0.0,0.8866590889884297,2.816415664108606,0.0014959135982669303,354145.9261773197,1555386.989326208,4.391938109002645,1555386.989326208,4.391938109002645,0.85,0.09572555840118123,4.027634451161993,1.267546746418812,1.0,0.0,4.02763445116269,1.2848676531253902,1.2851623355893231,3.134668727448255,19344.18830623128,1972.5582442762086,4632.441516551485,4632.441516551485,5.559413373715072,5.02150584854069,-2.380524950399081,7.402030798939771,3.4619593416689343,3.4619593416689343,0.9891312404768383,0.0,0.0,0.0002293365566043602,1.0000136577671739,0.00022933342442184424,199.06277139139007,0.0,6.27669367559279e-07,1.7788149876629966,0.051899222854217754,7.722029889260038e-05,0.0001521162577117598,0.00061266868014172,0.09572555840118079,0.07184813198016336,0.023877426421017426,0.09572556510760101,0.0718481319801637,0.023877426421017537,0.37602868799508926,0.37602868799508926,0.12496636386960808,0.0,4.733604560896822,4.644620843447058,5.001568270840096,4.734646764927049,4.646092908290598,5.001314994752988,24828.39982896511,21104.13985462034,0.85,1.0651815631230115,0.6619982063673602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452514165301968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48341722606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.918816349571,1537.5146330557059,0.37602868799508926,0.12496636386960808,6.112874298809886,3.4619593416689343
3588.0,-30.170220480132823,5.021475486475633,35.010028043247345,24.1124409478158,4.986111010366117,-26.654611332594456,-40.18514142427591,1.4705018628277549,-0.30185962311099956,-5.036903482131387,40.01977698901673,42285.50434040446,25753.643447806855,25753.643447806855,68039.14778821132,77428.20635370731,77428.20635370731,25753.643447806855,103181.84980151417,103181.84980151417,103181.84980151417,128010.19300873151,91660.27865875849,56517.61230108438,39047.40706408234,24828.343207217345,0.0,63875.75027129969,21104.091726134742,1537.5113567268033,0.0,0.8866592403700312,2.81641204945011,0.0014959135982669303,354146.1410726534,1555386.1312492918,4.391933021035525,1555386.1312492918,4.391933021035525,0.85,0.09572530886160638,4.027634451161993,1.2675463947514078,1.0,0.0,4.027634451160755,1.2848677531312978,1.285162431593517,3.1346684834656426,19344.16784955917,1972.556158276187,4632.441516551485,4632.441516551485,5.559410379125211,5.021475486475633,-2.380494238894542,7.401969725370175,3.461986041449662,3.461986041449662,0.9891388689856176,0.0,0.0,0.00022933342442184424,1.0000135831832995,0.0002293303093862157,199.06287915651237,0.0,6.235009321299875e-07,1.7670016416563845,0.05189984635514988,7.721944178288718e-05,0.00015211398263895707,0.0006126595169801208,0.09572530886160327,0.0718478961002334,0.023877412761369867,0.09572525461065655,0.07184789610023573,0.023877412761370644,0.37602761098657184,0.37602761098657184,0.12496634472433468,0.0,4.733886667436025,4.6450171924988695,5.0015053555817985,4.735043859020379,4.646632042952717,5.001283298057672,24828.343207217345,21104.091726134742,0.85,1.0651796260588475,0.6619962060845485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525149514081352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.471603880054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.910525890735,1537.5113567268033,0.37602761098657184,0.12496634472433468,6.112874298809886,3.461986041449662
3589.0,-30.170350053284555,5.021445303476161,35.010017782302306,24.11238590665164,4.986107724739529,-26.65472829528936,-40.18523540636522,1.4704859667443768,-0.30173140489495154,-5.0368847904566865,40.01975721501668,42285.33401917045,25753.62195993662,25753.62195993662,68038.95597910706,77427.99636681232,77427.99636681232,25753.62195993662,103181.61832674894,103181.61832674894,103181.61832674894,128009.9042001648,91660.11964013192,56517.492742354465,39047.363219752726,24828.28587341587,0.0,63875.6490931686,21104.042992403487,1537.5079601393825,0.0,0.8866594072601399,2.8164125447022297,0.0014959135982669303,354146.3991664046,1555385.2782982697,4.391927411825618,1555385.2782982697,4.391927411825618,0.85,0.09572505847436522,4.027634451161993,1.2675459760474044,1.0,0.0,4.0276344511612985,1.2848678339372923,1.2851625084154268,3.1346682863247404,19344.13428995136,1972.5527361485686,4632.441516551485,4632.441516551485,5.5594057405625525,5.021445303476161,-2.380461194490933,7.401906497967094,3.4620127253076043,3.4620127253076043,0.9891464929450298,0.0,0.0,0.0002293303093862157,1.0000135049785865,0.00022932721232712394,199.06298630117294,0.0,6.20087960890515e-07,1.7573292811637196,0.05190046644311077,7.72186192226e-05,0.0001521116901636157,0.0006126502837274575,0.095725058474365,0.07184765955289318,0.02387739892147181,0.09572507799005223,0.07184765955289335,0.023877398921471865,0.376026536505496,0.376026536505496,0.12496632663677085,0.0,4.734133072555437,4.6453724525349,5.001422977770005,4.735153385561716,4.6468288652556,5.001129020965266,24828.28587341587,21104.042992403487,0.85,1.0651783104366719,0.6619945882270932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525157332214442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46193151956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.90224540236,1537.5079601393825,0.376026536505496,0.12496632663677085,6.112874298809886,3.4620127253076043
3590.0,-30.17047881611041,5.021415281797368,35.01000756195281,24.112341412715637,4.986104108407706,-26.654844561678637,-40.18533309046177,1.4704698539759786,-0.3014186374660426,-5.036866764704928,40.01973787555572,42285.18242660453,25753.602601455168,25753.602601455168,68038.7850280597,77427.83045747817,77427.83045747817,25753.602601455168,103181.43305893333,103181.43305893333,103181.43305893333,128009.6643626761,91660.00423795618,56517.391434814024,39047.34755904684,24828.231303742778,0.0,63875.57886278961,21103.99660818136,1537.504741542039,0.0,0.8866595691825818,2.8164105326887574,0.0014959135982669303,354146.64806526294,1555384.4440914234,4.391921969581352,1555384.4440914234,4.391921969581352,0.8500000000000001,0.09572480903108785,4.027634451161993,1.2675456078955905,1.0,0.0,4.027634451161292,1.284867915719978,1.2851625862373497,3.1346680868010472,19344.10993524624,1972.5502526598013,4632.441516551485,4632.441516551485,5.559401561668684,5.021415281797368,-2.3804285944484302,7.401843876245798,3.462039412580223,3.462039412580223,0.9891541178800638,0.0,0.0,0.00022932721232712394,1.0000134205346622,0.00022932413467462563,199.06309277587218,0.0,6.165098315585403e-07,1.7471888626369032,0.05190108295294233,7.72177642697873e-05,0.00015210944805733664,0.0006126412533429647,0.09572480903108938,0.07184742375824842,0.02387738527284096,0.09572482669709599,0.07184742375824728,0.023877385272840577,0.3760254618178725,0.3760254618178725,0.12496630817270292,0.0,4.734389396945858,4.64574344869186,5.001332992143432,4.735448127238897,4.6472615465663125,5.001007337399869,24828.231303742778,21103.99660818136,0.85,1.065176805273468,0.6619929428340185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525165105334894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45179110103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.893975604218,1537.504741542039,0.3760254618178725,0.12496630817270292,6.112874298809886,3.462039412580223
3591.0,-30.170606885182917,5.021385438987909,35.00999738360717,24.11230191299694,4.9861019706577325,-26.654960055710244,-40.18543063485993,1.470455141185018,-0.3010540229966523,-5.0368477408893435,40.019718658305095,42285.033332031446,25753.58113713505,25753.58113713505,68038.6144691665,77427.67885581643,77427.67885581643,25753.58113713505,103181.25999295147,103181.25999295147,103181.25999295147,128009.43687045375,91659.90346217422,56517.29297588722,39047.34498476333,24828.176877502283,0.0,63875.52186226561,21103.95034587694,1537.5015089128565,0.0,0.8866597357469475,2.816407954724842,0.0014959135982669303,354146.9107454958,1555383.6151564503,4.391916371322554,1555383.6151564503,4.391916371322554,0.85,0.0957245592724571,4.027634451161993,1.2675452589755882,1.0,0.0,4.0276344511619335,1.2848679909125151,1.2851626574925483,3.13466790335524,19344.08866732441,1972.5480839353306,4632.441516551485,4632.441516551485,5.559396928189763,5.021385438987909,-2.380395214773638,7.401780653761547,3.462066098212914,3.462066098212914,0.9891617423465469,0.0,0.0,0.00022932413467462563,1.0000133482405444,0.00022932107364177277,199.06319867700273,0.0,6.126470248014957e-07,1.7362416682874389,0.05190169559996713,7.721691054837829e-05,0.00015210722412624736,0.0006126322961614926,0.09572455927245212,0.07184718789311949,0.023877371379332633,0.0957245557962337,0.07184718789312322,0.02387737137933387,0.3760243881565089,0.3760243881565089,0.12496628889097242,0.0,4.734663195606231,4.646141962716683,5.001230217747889,4.7357937178927045,4.647772021673859,5.000855306418373,24828.176877502283,21103.95034587694,0.85,1.0651750856279145,0.6619911994333354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525172829851603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44084390668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.885717720495,1537.5015089128565,0.3760243881565089,0.12496628889097242,6.112874298809886,3.462066098212914
