time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3592.0,-30.170734344850032,5.0213556317786106,35.0099872198713,24.112243065051757,4.986089421745321,-26.655076042340898,-40.185524442326255,1.4704311192361559,-0.3007845780965681,-5.036835390837136,40.01969872715157,42284.871465250064,25753.576865115727,25753.576865115727,68038.44833036579,77427.49089117677,77427.49089117677,25753.576865115727,103181.0677562925,103181.0677562925,103181.0677562925,128009.18862106347,91659.7618626593,56517.177307080194,39047.31617286568,24828.120864770972,0.0,63875.43703763665,21103.902735055326,1537.4983349518927,0.0,0.8866598708965872,2.816405850130932,0.0014959135982669303,354147.08127470076,1555382.7554276693,4.391911828919487,1555382.7554276693,4.391911828919487,0.85,0.09572431229240785,4.027634451161993,1.2675448369747033,1.0,0.0,4.027634451161796,1.2848681096255454,1.2851627722995755,3.1346676137333533,19344.058783880635,1972.545036672119,4632.441516551485,4632.441516551485,5.559396005993701,5.0213556317786106,-2.3803667332502987,7.40172236502891,3.4620927877683894,3.4620927877683894,0.9891693679338255,0.0,0.0,0.00022932107364177277,1.0000132847376184,0.0002293180272119501,199.06330407431102,0.0,6.093389909465071e-07,1.7268667003424012,0.051902304938958074,7.721608954132038e-05,0.0001521049841004524,0.0006126232741564293,0.09572431229241253,0.07184695445769908,0.023877357834713453,0.0957243012457,0.07184695445769557,0.023877357834712287,0.37602331723290133,0.37602331723290133,0.12496626811926945,0.0,4.7349361811487825,4.646523459378102,5.00117547202268,4.7360508127405865,4.648072820663742,5.000979980657348,24828.120864770972,21103.902735055326,0.85,1.0651738991668458,0.6619895444368544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518051275765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43146893874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.877469442872,1537.4983349518927,0.37602331723290133,0.12496626811926945,6.112874298809886,3.4620927877683894
3593.0,-30.170860948355465,5.0213260316109505,35.009977067736465,24.112198186945193,4.986088076629436,-26.655190137872616,-40.18561797039581,1.470417266146631,-0.300531307740755,-5.036814858774384,40.01967873758365,42284.712126849816,25753.55202011925,25753.55202011925,68038.26414696907,77427.3141803391,77427.3141803391,25753.55202011925,103180.86620045835,103180.86620045835,103180.86620045835,128008.92703128091,91659.63570701692,56517.06828922529,39047.29713087959,24828.06083082256,0.0,63875.357961702146,21103.851706199177,1537.4947417557842,0.0,0.8866600479436715,2.816404914122048,0.0014959135982669303,354147.3647810409,1555381.8931795484,4.391905878337387,1555381.8931795484,4.391905878337387,0.8500000000000001,0.09572406130634148,4.027634451161993,1.2675445204740394,1.0,0.0,4.02763445116263,1.2848681807313347,1.2851628395072072,3.1346674402579584,19344.03215974249,1972.5423217655868,4632.441516551485,4632.441516551485,5.559390642731934,5.0213260316109505,-2.380332216215736,7.401658247826687,3.462119438325231,3.462119438325231,0.9891769823786375,0.0,0.0,0.0002293180272119501,1.0000131955156204,0.00022931500128226868,199.06340876375072,0.0,6.064323861332594e-07,1.7186293823016572,0.05190291137134421,7.721527098759006e-05,0.00015210275622436003,0.0006126143010859267,0.09572406130634006,0.07184671784629909,0.02387734346004097,0.09572406483507409,0.07184671784630016,0.023877343460041327,0.37602224773278786,0.37602224773278786,0.12496624900081157,0.0,4.73519801718146,4.646900847271127,5.001088358562356,4.736283551033637,4.648449255228456,5.00077895963085,24828.06083082256,21103.851706199177,0.85,1.0651723343415607,0.6619878694410218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525188159112976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4232316207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.869229104703,1537.4947417557842,0.37602224773278786,0.12496624900081157,6.112874298809886,3.462119438325231
3594.0,-30.170986808532806,5.021296633279491,35.00996697091276,24.112158233206742,4.98608863929199,-26.655303373551547,-40.18571139369158,1.4704052043107245,-0.30023241473020335,-5.036794350231791,40.01966004436656,42284.555445765516,25753.52779977516,25753.52779977516,68038.08324554068,77427.14976030774,77427.14976030774,25753.52779977516,103180.6775600829,103180.6775600829,103180.6775600829,128008.68613588184,91659.5223144422,56516.962431823515,39047.28875846521,24828.008575798936,0.0,63875.29733426415,21103.807289429096,1537.491596412622,0.0,0.886660220172906,2.8164033747827717,0.0014959135982669303,354147.64796279295,1555381.0868497246,4.3919000896855716,1555381.0868497246,4.3919000896855716,0.85,0.09572381247742963,4.027634451161993,1.2675440869340675,1.0,0.0,4.027634451162223,1.284868243414046,1.28516289831617,3.1346672873321975,19344.008229147574,1972.5398815240244,4632.441516551485,4632.441516551485,5.559385414313181,5.021296633279491,-2.3802976505384246,7.401594283817915,3.4621461016609514,3.4621461016609514,0.9891846004745576,0.0,0.0,0.00022931500128226868,1.0000131180537548,0.00022931199315521586,199.0635128386231,0.0,6.023518770607581e-07,1.7070652195901883,0.051903513723221266,7.721445335884459e-05,0.0001521005479234241,0.0006126054068569986,0.09572381247742762,0.07184648300570425,0.023877329471723364,0.0957238352816005,0.07184648300570576,0.023877329471723868,0.3760211793765355,0.3760211793765355,0.12496622920481003,0.0,4.735463171134882,4.647289819943978,5.000979654692742,4.736561935501584,4.648884523118909,5.00058384949034,24828.008575798936,21103.807289429096,0.85,1.0651705132500968,0.6619860448474676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525195754114442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.411667457985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.861001669648,1537.491596412622,0.3760211793765355,0.12496622920481003,6.112874298809886,3.4621461016609514
3595.0,-30.17111200849908,5.021267279949484,35.0099568999736,24.112099036015593,4.9860778488417274,-26.655417150303087,-40.185804886836536,1.4703829906457155,-0.3000046409620154,-5.036781130167324,40.01964060465807,42284.4019178689,25753.522399600748,25753.522399600748,68037.92431746965,77426.95339272352,77426.95339272352,25753.522399600748,103180.47579232426,103180.47579232426,103180.47579232426,128008.43058112744,91659.37211168361,56516.854887724105,39047.241359955005,24827.95478880318,0.0,63875.19614875819,21103.761570482704,1537.4885275056333,0.0,0.8866603579737542,2.8164019203981043,0.0014959135982669303,354147.83050540584,1555380.248320415,4.39189545817837,1555380.248320415,4.39189545817837,0.85,0.09572356646749201,4.027634451161993,1.2675437237275768,1.0,0.0,4.027634451161568,1.2848683535574323,1.2851630046195668,3.1346670186176095,19343.976530058106,1972.5366491164777,4632.441516551485,4632.441516551485,5.559384248583535,5.021267279949484,-2.3802684250424813,7.401535704991965,3.4621727765503123,3.4621727765503123,0.9891922218715178,0.0,0.0,0.00022931199315521586,1.0000130492547816,0.00022930900084364015,199.06361636765664,0.0,5.988083381984588e-07,1.6970228304544324,0.051904112531559465,7.721363512680104e-05,0.00015209835802841484,0.0006125965867604149,0.09572356646749239,0.07184625064396433,0.023877315823528054,0.09572360965768999,0.07184625064396405,0.02387731582352796,0.376020112889774,0.376020112889774,0.12496620749887974,0.0,4.735720965626967,4.64765365272865,5.000917182703461,4.736776489205283,4.6491340045303104,5.0006924410773195,24827.95478880318,21103.761570482704,0.85,1.065169712497116,0.6619846899474603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452520330453085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40162506885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.852784905817,1537.4885275056333,0.376020112889774,0.12496620749887974,6.112874298809886,3.4621727765503123
3596.0,-30.171236455035885,5.021237994106996,35.0099468138466,24.1120503860526,4.986066728660608,-26.65553028179347,-40.18589450335128,1.470360555418211,-0.29960062715599634,-5.03676684324044,40.01962002039976,42284.23555056023,25753.514301098512,25753.514301098512,68037.74985165874,77426.80110192826,77426.80110192826,25753.514301098512,103180.31540302676,103180.31540302676,103180.31540302676,128008.2088131946,91659.26554823722,56516.73404124144,39047.25722999531,24827.893410167835,0.0,63875.15064016315,21103.70939864266,1537.4850020762544,0.0,0.8866605053576454,2.816398270569203,0.0014959135982669303,354148.0277793343,1555379.3604214673,4.39189050458473,1555379.3604214673,4.39189050458473,0.85,0.0957233183304609,4.027634451161993,1.2675433231564242,1.0,0.0,4.027634451161454,1.2848684647048014,1.2851631119474978,3.134666747453672,19343.954040696048,1972.5343558397667,4632.441516551485,4632.441516551485,5.55938250036886,5.021237994106996,-2.3802384331955646,7.40147642730256,3.462199416017893,3.462199416017893,0.9891998331479694,0.0,0.0,0.00022930900084364015,1.0000129707396168,0.00022930602657487688,199.06371927376657,0.0,5.956603635604869e-07,1.6881014703304198,0.05190470819192303,7.721285082972295e-05,0.0001520961500139172,0.0006125876936851556,0.09572331833046116,0.0718460165239901,0.023877301806471067,0.09572328202713642,0.07184601652398989,0.023877301806471,0.37601904663276703,0.37601904663276703,0.12496618699727129,0.0,4.736004742488774,4.648043547470763,5.000880452991794,4.737166216084461,4.649630166824409,5.000760709650137,24827.893410167835,21103.70939864266,0.85,1.0651677400331365,0.6619825570160445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525210815348297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39270370873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.844577172877,1537.4850020762544,0.37601904663276703,0.12496618699727129,6.112874298809886,3.462199416017893
3597.0,-30.171360087351914,5.021208864348826,35.00993673268794,24.112005927041196,4.986062411026605,-26.655642000097018,-40.1859914191067,1.4703443237716838,-0.2992774308600019,-5.03674829213706,40.019599992860336,42284.10317157776,25753.49557098044,25753.49557098044,68037.5987425582,77426.63813417497,77426.63813417497,25753.49557098044,103180.1337051554,103180.1337051554,103180.1337051554,128007.96720654663,91659.15073307339,56516.649591702284,39047.22349041234,24827.83350139123,0.0,63875.05699180357,21103.658476182543,1537.4814609864898,0.0,0.8866606724490402,2.8163961827020323,0.0014959135982669303,354148.28393315367,1555378.4965368742,4.391884888620428,1555378.4965368742,4.391884888620428,0.85,0.09572306958818465,4.027634451161993,1.2675429984135556,1.0,0.0,4.02763445116159,1.2848685467901806,1.2851631902299574,3.1346665471917,19343.929809875088,1972.531884983668,4632.441516551485,4632.441516551485,5.559378457119098,5.021208864348826,-2.380205291770072,7.401414156118898,3.462226026921992,3.462226026921992,0.9892074362634263,0.0,0.0,0.00022930602657487688,1.0000128858880546,0.0002293030718011631,199.06382150668207,0.0,5.920690021366326e-07,1.6779235520552167,0.051905300260925165,7.721200266015064e-05,0.00015209402391472624,0.0006125791305348075,0.09572306958818608,0.07184578168930397,0.023877287898882098,0.09572300863721649,0.0718457816893029,0.023877287898881744,0.37601798238321094,0.37601798238321094,0.12496616897917048,0.0,4.736291077724218,4.648442145269712,5.00082776265333,4.737470861277075,4.650071646030426,5.000652287801358,24827.83350139123,21103.658476182543,0.85,1.0651669359964526,0.6619814550929268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525218280974437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38252579045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.836380360304,1537.4814609864898,0.37601798238321094,0.12496616897917048,6.112874298809886,3.462226026921992
3598.0,-30.171483130467063,5.021179985745202,35.00992670589522,24.11196530973541,4.986066777776814,-26.65575231957075,-40.18607680974526,1.470335966880537,-0.2990763825246745,-5.036725037743107,40.01958141406542,42283.92542317263,25753.465432434827,25753.465432434827,68037.39085560746,77426.45567763806,77426.45567763806,25753.465432434827,103179.92111007289,103179.92111007289,103179.92111007289,128007.70136466603,91659.01970722036,56516.52311239951,39047.21843868983,24827.78025459315,0.0,63874.99869328298,21103.613216404177,1537.4781910391355,0.0,0.8866608582524785,2.8163962521506747,0.0014959135982669303,354148.60503026145,1555377.695143962,4.391878643743514,1555377.695143962,4.391878643743514,0.85,0.0957228212023357,4.027634451161993,1.2675425934465605,1.0,0.0,4.027634451160957,1.2848685919916205,1.2851632316450694,3.13466643691471,19343.902157917986,1972.5290652687704,4632.441516551485,4632.441516551485,5.559371951144762,5.021179985745202,-2.380168625138705,7.4013486108839075,3.462252636101789,3.462252636101789,0.9892150388862254,0.0,0.0,0.0002293030718011631,1.0000128244897033,0.00022930013114399225,199.0639232524732,0.0,5.881885471544375e-07,1.666926342635676,0.05190588844947232,7.721125536112587e-05,0.00015209181644003722,0.0006125702396336999,0.09572282120233465,0.07184554709371628,0.023877274108618365,0.0957228274710551,0.07184554709371707,0.02387727410861863,0.37601692052753083,0.37601692052753083,0.12496615195511131,0.0,4.736553922434098,4.648826228848463,5.000724533377479,4.737648655218436,4.650406572086865,5.000355849231255,24827.78025459315,21103.613216404177,0.85,1.0651646535808414,0.6619792765274711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525225697762216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37152858103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.828195711074,1537.4781910391355,0.37601692052753083,0.12496615195511131,6.112874298809886,3.462252636101789
3599.0,-30.17160546972551,5.021151079340161,35.00991670359853,24.111912014801078,4.98605180211633,-26.655863939841883,-40.18616995364425,1.4703102722327113,-0.29866348956579714,-5.036714844019658,40.01956207397535,42283.78284054115,25753.468768604933,25753.468768604933,68037.25160914609,77426.30004002085,77426.30004002085,25753.468768604933,103179.76880862578,103179.76880862578,103179.76880862578,128007.49659782059,91658.90738531365,56516.42365253769,39047.20414752884,24827.7277891948,0.0,63874.931936723646,21103.56862081558,1537.4752694375386,0.0,0.8866609802732264,2.816392007401777,0.0014959135982669303,354148.7457854576,1555376.8609130518,4.391874542611807,1555376.8609130518,4.391874542611807,0.85,0.09572257860320889,4.027634451161993,1.2675422450760383,1.0,0.0,4.027634451160652,1.284868718282237,1.285163354186091,3.1346661288062228,19343.878453278983,1972.526648068299,4632.441516551485,4632.441516551485,5.559372671320094,5.021151079340161,-2.380141549440982,7.4012926287811425,3.462279272496944,3.462279272496944,0.989222649284841,0.0,0.0,0.00022930013114399225,1.000012751140743,0.0002292972073430294,199.0640244163281,0.0,5.853787533678827e-07,1.6589633870445795,0.051906473828225684,7.721044021680855e-05,0.00015208969092718368,0.0006125616788449046,0.0957225786032089,0.0718453172341061,0.023877261369102808,0.09572251447740654,0.07184531723410609,0.023877261369102804,0.37601585997215403,0.37601585997215403,0.12496613262512966,0.0,4.7368496857147875,4.6492299269870045,5.0006943232055505,4.738051354453887,4.650864015567549,5.000592872172774,24827.7277891948,21103.56862081558,0.85,1.0651635868128322,0.661977736155221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525233079210622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36356562544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.82001874442,1537.4752694375386,0.37601585997215403,0.12496613262512966,6.112874298809886,3.462279272496944
3600.0,-30.171726977505514,5.021122416523574,35.009906709424804,24.11186647312718,4.986053951719659,-26.65597309900044,-40.18625894151626,1.4703000732145761,-0.2985014363936216,-5.036691774411167,40.019542305978874,42283.6266514412,25753.439537990438,25753.439537990438,68037.06618943164,77426.10658880412,77426.10658880412,25753.439537990438,103179.54612679456,103179.54612679456,103179.54612679456,128007.21317404283,91658.76384742065,56516.317148915936,39047.162998338565,24827.667047248266,0.0,63874.83004558683,21103.516990161024,1537.4715708115896,0.0,0.8866611694443591,2.816392568611872,0.0014959135982669303,354149.06433136953,1555376.0082248342,4.391868184549269,1555376.0082248342,4.391868184549269,0.85,0.09572232919794826,4.027634451161993,1.2675418230751534,1.0,0.0,4.027634451160778,1.2848687720385037,1.2851634041977886,3.134665997658239,19343.84816075603,1972.5235590906204,4632.441516551485,4632.441516551485,5.5593663613398405,5.021122416523574,-2.3801049925315354,7.401227409055109,3.4623058523743313,3.4623058523743313,0.9892302435355232,0.0,0.0,0.0002292972073430294,1.0000126644897642,0.00022929430344767042,199.06412489271307,0.0,5.820235862555346e-07,1.649454843448185,0.05190705585181194,7.720966145119212e-05,0.0001520875458918373,0.0006125530394266445,0.09572232919794567,0.07184508202377879,0.023877247174166876,0.09572232369935962,0.07184508202378075,0.023877247174167525,0.3760148019030256,0.3760148019030256,0.12496611581141617,0.0,4.737109214545512,4.649603348501614,5.0006099235411625,4.738190338017546,4.651140693954346,5.000316206113212,24827.667047248266,21103.516990161024,0.85,1.0651623830681705,0.6619763468844269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525240418441245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.354057081844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.811851776927,1537.4715708115896,0.3760148019030256,0.12496611581141617,6.112874298809886,3.4623058523743313
3601.0,-30.17184778574315,5.021093860098887,35.00989676099056,24.111816810350888,4.986049056657696,-26.656082333029506,-40.18634796431286,1.4702836039441076,-0.29824797899289024,-5.036674990525975,40.01952364988994,42283.473498948435,25753.42677096248,25753.42677096248,68036.90026991091,77425.92484777163,77425.92484777163,25753.42677096248,103179.35161873412,103179.35161873412,103179.35161873412,128006.96732121866,91658.62888521665,56516.2105835058,39047.13144634538,24827.61570248455,0.0,63874.747148829934,21103.473347111867,1537.4685576738827,0.0,0.8866613225615365,2.8163911924171203,0.0014959135982669303,354149.29608394887,1555375.2034988317,4.391863038265477,1555375.2034988317,4.391863038265477,0.85,0.09572208484670645,4.027634451161993,1.2675414604181428,1.0,0.0,4.027634451162588,1.2848688550903629,1.2851634835373733,3.134665795038464,19343.819678063574,1972.5206546642914,4632.441516551485,4632.441516551485,5.559363605335706,5.021093860098887,-2.3800730075381504,7.401166867637038,3.4623324575568946,3.4623324575568946,0.9892378450162556,0.0,0.0,0.00022929430344767042,1.0000125915900377,0.00022929141630415715,199.06422479072617,0.0,5.780613884160446e-07,1.6382259747710703,0.05190763391320036,7.720888238720413e-05,0.0001520854210604663,0.0006125444813826117,0.09572208484670716,0.07184485081256954,0.02387723403413762,0.0957221058594871,0.07184485081256901,0.023877234034137444,0.3760137442552461,0.3760137442552461,0.1249660977030812,0.0,4.737366553436516,4.649968853056464,5.000540597961219,4.738427011533076,4.651462636460167,5.000295220596399,24827.61570248455,21103.473347111867,0.85,1.0651611678615813,0.6619748082982899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525247707797821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.342828213164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.803697388745,1537.4685576738827,0.3760137442552461,0.1249660977030812,6.112874298809886,3.4623324575568946
3602.0,-30.171967856819837,5.021065463602791,35.00988684057088,24.11177713600921,4.986047096001109,-26.656190610026467,-40.18643677756188,1.4702698492077415,-0.2978935416660988,-5.036655562248298,40.01950456900202,42283.322924171596,25753.407579531486,25753.407579531486,68036.73050370309,77425.77187207535,77425.77187207535,25753.407579531486,103179.17945160683,103179.17945160683,103179.17945160683,128006.73990555253,91658.523578884,56516.107476062236,39047.129003135284,24827.5604539457,0.0,63874.68945708098,21103.426385853847,1537.4652616617725,0.0,0.8866614906905405,2.816388795791866,0.0014959135982669303,354149.56435055693,1555374.38044955,4.391857387434067,1555374.38044955,4.391857387434067,0.85,0.09572183835370324,4.027634451161993,1.2675410961126912,1.0,0.0,4.027634451159011,1.284868925407116,1.2851635501604564,3.134665623488264,19343.797454005296,1972.5183884410371,4632.441516551485,4632.441516551485,5.559359462502836,5.021065463602791,-2.3800390507890112,7.401104514391802,3.4623590470629866,3.4623590470629866,0.9892454420179961,0.0,0.0,0.00022929141630415715,1.0000125147691754,0.00022928854681091926,199.0643240792584,0.0,5.747269853301517e-07,1.62877627642565,0.05190820864018569,7.720810516426905e-05,0.0001520833111398881,0.0006125359833938018,0.09572183835370296,0.07184461802437342,0.023877220329329547,0.09572183734691203,0.07184461802437363,0.023877220329329613,0.37601268671319776,0.37601268671319776,0.12496607941727708,0.0,4.737638423927933,4.650357285170173,5.000460505448871,4.7387620205822145,4.651947783632693,5.000177090286172,24827.5604539457,21103.426385853847,0.85,1.0651594721163957,0.6619730488487593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525254955195182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33337851482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.795552964466,1537.4652616617725,0.37601268671319776,0.12496607941727708,6.112874298809886,3.4623590470629866
3603.0,-30.172087252137736,5.021037090076435,35.009876928442935,24.111717973742657,4.98603541064792,-26.65629925126456,-40.186525660660095,1.4702474097747682,-0.29765035256195915,-5.036642529288321,40.019484969675304,42283.17546259722,25753.40482316277,25753.40482316277,68036.58028575999,77425.579308451,77425.579308451,25753.40482316277,103178.98413161376,103178.98413161376,103178.98413161376,128006.48887910941,91658.37447490562,56516.00328890708,39047.079095553934,24827.504747495652,0.0,63874.583843049586,21103.379035371305,1537.462082590176,0.0,0.8866616281154927,2.8163871166849104,0.0014959135982669303,354149.7443103953,1555373.5350378838,4.391852768569764,1555373.5350378838,4.391852768569764,0.85,0.09572159472522172,4.027634451161993,1.267540694992058,1.0,0.0,4.02763445116287,1.2848690363206188,1.2851636574122771,3.134665352895126,19343.765986804603,1972.5151796795649,4632.441516551485,4632.441516551485,5.5593588674885845,5.021037090076435,-2.3800097937656086,7.401046883842044,3.4623856372201622,3.4623856372201622,0.9892530392057607,0.0,0.0,0.00022928854681091926,1.0000124443479586,0.0002292856934999674,199.06442280908266,0.0,5.712137318495288e-07,1.6188197160615647,0.051908779853917536,7.720732733731145e-05,0.0001520812194736078,0.000612527558926631,0.09572159472522299,0.07184438758880375,0.023877207136419228,0.09572159718706776,0.07184438758880281,0.023877207136418912,0.37601163089034273,0.37601163089034273,0.12496606029008668,0.0,4.737904374249695,4.650722183211201,5.000427577684718,4.738992176726356,4.652206443108014,5.00032065671212,24827.504747495652,21103.379035371305,0.85,1.0651588815504007,0.6619718347832053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525262158376424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.323421954454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.78741928104,1537.462082590176,0.37601163089034273,0.12496606029008668,6.112874298809886,3.4623856372201622
3604.0,-30.172205957584293,5.021008955205619,35.0098670343892,24.111677531059854,4.9860384055243525,-26.656405803390136,-40.186610457580514,1.470238251330201,-0.2974196321036402,-5.036619211677761,40.019465671868474,42283.01400953741,25753.376184497993,25753.376184497993,68036.3901940354,77425.40299278134,77425.40299278134,25753.376184497993,103178.77917727933,103178.77917727933,103178.77917727933,128006.22551254199,91658.24728378853,56515.890771318715,39047.06279163313,24827.44633526266,0.0,63874.50912689579,21103.329384973258,1537.4585119339702,0.0,0.8866618168454546,2.8163868029428674,0.0014959135982669303,354150.06628144125,1555372.702632536,4.391846425341311,1555372.702632536,4.391846425341311,0.8499999999999999,0.09572134636402972,4.027634451161993,1.2675403026631105,1.0,0.0,4.027634451164007,1.2848690850627946,1.2851637024993077,3.1346652339799683,19343.739144137806,1972.5124424893115,4632.441516551485,4632.441516551485,5.559352685291861,5.021008955205619,-2.379972947293365,7.400981902498984,3.4624121869790496,3.4624121869790496,0.9892606248511571,0.0,0.0,0.0002292856934999674,1.0000123724555912,0.00022928285670800497,199.06452096852743,0.0,5.679926977249673e-07,1.6096913053525574,0.05190934784661526,7.72065852757523e-05,0.00015207910822421513,0.0006125190555858421,0.0957213463640274,0.0718441533048023,0.023877193059225102,0.09572138459133703,0.07184415330480404,0.02387719305922568,0.3760105752740633,0.3760105752740633,0.12496604329772029,0.0,4.738154718501903,4.651083213788354,5.000343667722063,4.7391995795741195,4.652571465289213,5.000052380598959,24827.44633526266,21103.329384973258,0.85,1.0651571514838798,0.6619700814535606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525269321025007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31429354375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.779295132943,1537.4585119339702,0.3760105752740633,0.12496604329772029,6.112874298809886,3.4624121869790496
3605.0,-30.172323956961815,5.020980997523732,35.009857202869014,24.111642606463306,4.986039684722423,-26.656511891604318,-40.18669518465174,1.4702276193649277,-0.2970530635167279,-5.036598560778638,40.01944770518143,42282.85529962727,25753.35492182639,25753.35492182639,68036.21022145366,77425.2559683587,77425.2559683587,25753.35492182639,103178.6108901851,103178.6108901851,103178.6108901851,128006.00793675131,91658.14840403773,56515.7800125754,39047.075990513695,24827.397046566213,0.0,63874.47303707991,21103.287489581282,1537.4555291524773,0.0,0.8866619871651883,2.81638438945356,0.0014959135982669303,354150.35143055796,1555371.92764496,4.3918407008836144,1555371.92764496,4.3918407008836144,0.85,0.09572110134452251,4.027634451161993,1.2675399345112965,1.0,0.0,4.027634451161261,1.2848691406650397,1.2851637544692058,3.13466509832847,19343.718276358173,1972.5103145679896,4632.441516551485,4632.441516551485,5.55934809534258,5.020980997523732,-2.3799379915116416,7.4009189890353735,3.4624387614431473,3.4624387614431473,0.9892682175551849,0.0,0.0,0.00022928285670800497,1.000012298874775,0.00022928003682154367,199.06461854419723,0.0,5.647046330906282e-07,1.6003729301788403,0.05190991255124835,7.720584383203355e-05,0.00015207701287597142,0.0006125106162890685,0.09572110134452429,0.07184392173903241,0.023877179605491877,0.09572113524421466,0.07184392173903108,0.023877179605491433,0.37600951983168357,0.37600951983168357,0.12496602489834124,0.0,4.738425187071925,4.651475420206623,5.000246584090007,4.739545497261929,4.6530833301528105,4.9998975299661765,24827.397046566213,21103.287489581282,0.85,1.065154935712077,0.6619679707585464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525276442294186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.304975168576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.771180825426,1537.4555291524773,0.37600951983168357,0.12496602489834124,6.112874298809886,3.4624387614431473
3606.0,-30.172441286011555,5.020953050946025,35.009847387625115,24.11159388665112,4.986028234240414,-26.656618649435277,-40.186787595134206,1.4702055976641202,-0.2966393479000544,-5.036585672984319,40.019428516218404,42282.7312226725,25753.353589324837,25753.353589324837,68036.08481199734,77425.10474400446,77425.10474400446,25753.353589324837,103178.4583333293,103178.4583333293,103178.4583333293,128005.80180072426,91658.03990036741,56515.698472582255,39047.04603087239,24827.34346739496,0.0,63874.38949826735,21103.241947285715,1537.4524780281163,0.0,0.8866621223630431,2.8163804486359307,0.0014959135982669303,354150.5293862511,1555371.0999352029,4.391836156875686,1555371.0999352029,4.391836156875686,0.85,0.09572085871410764,4.027634451161993,1.2675396152632317,1.0,0.0,4.027634451161733,1.2848692495216842,1.2851638597274366,3.1346648327534905,19343.695377527387,1972.5079795370884,4632.441516551485,4632.441516551485,5.559347807696951,5.020953050946025,-2.3799087389948843,7.400861789940909,3.462465342467788,3.462465342467788,0.9892758121336537,0.0,0.0,0.00022928003682154367,1.000012229019014,0.00022927723298590198,199.0647155656455,0.0,5.613396227564195e-07,1.5908364908916928,0.051910473890871105,7.720503515854895e-05,0.00015207500166299472,0.0006125025158583949,0.09572085871410839,0.07184369235874302,0.02387716635536537,0.09572082594110772,0.07184369235874245,0.023877166355365183,0.376008466660445,0.376008466660445,0.12496600451820947,0.0,4.738724667805627,4.651887648336185,5.000205613154833,4.739946325084247,4.653560955912212,5.000066243299557,24827.34346739496,21103.241947285715,0.85,1.0651543654103006,0.6619668940056085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528352121213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.295438729285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.763076705976,1537.4524780281163,0.376008466660445,0.12496600451820947,6.112874298809886,3.462465342467788
3607.0,-30.172557933832195,5.02092525995922,35.00983757059062,24.111549043469154,4.986025501972303,-26.656723922147307,-40.186872182507045,1.470191490287399,-0.2963578829885023,-5.03656592469548,40.01940883357477,42282.57780555677,25753.334918416644,25753.334918416644,68035.91272397342,77424.93386515528,77424.93386515528,25753.334918416644,103178.26878357193,103178.26878357193,103178.26878357193,128005.55256563393,91657.91499697274,56515.59084422319,39047.026836388395,24827.283782062004,0.0,63874.3106184504,21103.191214752704,1537.4489151720006,0.0,0.8866622943022335,2.816379050040615,0.0014959135982669303,354150.80207233556,1555370.2509310371,4.391830377990649,1555370.2509310371,4.391830377990649,0.85,0.09572061249143632,4.027634451161993,1.2675392564525834,1.0,0.0,4.027634451163309,1.2848693213163394,1.2851639279358038,3.1346646575977943,19343.669017666096,1972.5052915792953,4632.441516551485,4632.441516551485,5.559343777228758,5.02092525995922,-2.3798744416202764,7.400799701579496,3.4624918802460525,3.4624918802460525,0.989283394356015,0.0,0.0,0.00022927723298590198,1.0000121580268182,0.00022927444546104534,199.06481202385646,0.0,5.581447445058323e-07,1.5817822059295288,0.05191103203561561,7.720429495106031e-05,0.00015207293803484167,0.0006124942043185513,0.09572061249143451,0.07184346018760078,0.023877152303833738,0.09572057514760306,0.07184346018760213,0.023877152303834186,0.37600741678224087,0.37600741678224087,0.12496598589292338,0.0,4.739013996052165,4.652291458989225,5.000149262567163,4.740208041706978,4.6539440787113335,4.999961423435934,24827.283782062004,21103.191214752704,0.85,1.0651529866268479,0.6619653096239171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525290559922877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28638444433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.754982082113,1537.4489151720006,0.37600741678224087,0.12496598589292338,6.112874298809886,3.4624918802460525
3608.0,-30.172673839179186,5.02089757097672,35.009827775493314,24.11149403722959,4.986020479504825,-26.656828755609094,-40.18695670003069,1.4701753959347248,-0.2961930501428469,-5.036548585875351,40.019389838473,42282.42730421892,25753.32267790002,25753.32267790002,68035.74998211894,77424.73109803765,77424.73109803765,25753.32267790002,103178.05377593767,103178.05377593767,103178.05377593767,128005.28303240125,91657.756978214,56515.48488780077,39046.96898934804,24827.22925646357,0.0,63874.19824581161,21103.144867994037,1537.4457004372698,0.0,0.8866624514740994,2.8163789053469017,0.0014959135982669303,354151.04148840357,1555369.4315840907,4.391825095437479,1555369.4315840907,4.391825095437479,0.85,0.09572036922739913,4.027634451161993,1.2675388410454622,1.0,0.0,4.027634451161278,1.2848694023738112,1.2851640054300695,3.13466445984385,19343.635669072384,1972.5018909691266,4632.441516551485,4632.441516551485,5.5593411348820405,5.02089757097672,-2.3798418903292595,7.40073946130598,3.4625184183832762,3.4625184183832762,0.989290976680936,0.0,0.0,0.00022927444546104534,1.0000120806509671,0.00022927167570995446,199.0649078681842,0.0,5.54898111598416e-07,1.5725812482699109,0.05191158693372721,7.720355536136186e-05,0.0001520708900996835,0.0006124859559843545,0.09572036922739943,0.07184323028783085,0.02387713893956859,0.09572038705020772,0.07184323028783061,0.02387713893956851,0.3760063693026227,0.3760063693026227,0.12496596771116762,0.0,4.739275870307097,4.65265528206794,5.000103230368893,4.740355535732476,4.65414339083776,4.999952081688491,24827.22925646357,21103.144867994037,0.85,1.0651523126801863,0.6619641179917509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525297557772339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.277183486665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.746897194575,1537.4457004372698,0.3760063693026227,0.12496596771116762,6.112874298809886,3.4625184183832762
3609.0,-30.172789059853162,5.020870045370284,35.00981800645256,24.11145935710522,4.986019831627443,-26.6569325352701,-40.18704107785595,1.4701633070443438,-0.295787643397432,-5.036528231902842,40.01937100722914,42282.27909328571,25753.303072772283,25753.303072772283,68035.582166058,77424.59292533668,77424.59292533668,25753.303072772283,103177.89599810896,103177.89599810896,103177.89599810896,128005.07022334404,91657.66504866206,56515.38273238926,39046.980351414226,24827.174225235078,0.0,63874.15457664931,21103.098091449814,1537.4423929784607,0.0,0.8866626234133922,2.816375945973437,0.0014959135982669303,354151.3225381424,1555368.619305419,4.391819316551909,1555368.619305419,4.391819316551909,0.8499999999999999,0.0957201246992331,4.027634451161993,1.267538496521302,1.0,0.0,4.027634451163083,1.284869464654171,1.2851640641657553,3.1346643078999867,19343.616268076563,1972.4999126181278,4632.441516551485,4632.441516551485,5.559336902744914,5.020870045370284,-2.3798070934609092,7.400677138831194,3.4625449409734874,3.4625449409734874,0.9892985545638535,0.0,0.0,0.00022927167570995446,1.0000120092993965,0.00022926892235082365,199.06500314642366,0.0,5.513602457255435e-07,1.5625549363861901,0.05191213829397293,7.720281700065982e-05,0.00015206885870929464,0.0006124777742864406,0.09572012469923391,0.07184299929270035,0.023877125406533563,0.09572009911159347,0.07184299929269974,0.02387712540653336,0.3760053215851676,0.3760053215851676,0.12496595047265137,0.0,4.739561237785949,4.653056207519285,5.000039681390831,4.740740588505389,4.654698432893042,4.999824200712965,24827.174225235078,21103.098091449814,0.85,1.0651504136061003,0.661962250201633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452530451108625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26715717478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.738823292995,1537.4423929784607,0.3760053215851676,0.12496595047265137,6.112874298809886,3.4625449409734874
3610.0,-30.172903579014196,5.020842583226096,35.00980825816646,24.11140470011162,4.98601257903764,-26.657036343994797,-40.187125420756615,1.4701453440182581,-0.29556899198047404,-5.036512492753578,40.01935207366908,42282.13390533976,25753.295457302513,25753.295457302513,68035.42936264227,77424.40052618986,77424.40052618986,25753.295457302513,103177.69598349236,103177.69598349236,103177.69598349236,128004.81647273494,91657.51593553701,56515.280638238386,39046.92810810958,24827.12048924258,0.0,63874.048597352165,21103.052415856193,1537.4392603592826,0.0,0.8866627722120384,2.8163749060020873,0.0014959135982669303,354151.53986604884,1555367.8026136984,4.391814315425501,1555367.8026136984,4.391814315425501,0.85,0.0957198829232416,4.027634451161993,1.2675381113355981,1.0,0.0,4.027634451161201,1.2848695543840944,1.2851641503783608,3.134664088988123,19343.584798945532,1972.496703659816,4632.441516551485,4632.441516551485,5.559335258801921,5.020842583226096,-2.3797756727992505,7.400618256025346,3.4625714667005068,3.4625714667005068,0.9893061333430019,0.0,0.0,0.00022926892235082365,1.0000119361924396,0.00022926618578551024,199.06509784464825,0.0,5.480974440372423e-07,1.5533081564015445,0.05191268639141697,7.720207895209482e-05,0.00015206684339872883,0.000612469657352176,0.09571988292324177,0.07184277052161651,0.023877112401625246,0.0957198847950759,0.07184277052161639,0.023877112401625208,0.3760042761708689,0.3760042761708689,0.12496593289535395,0.0,4.7398318624368585,4.653428662871477,5.000002760190455,4.740943500773085,4.654948274243679,4.99988501268632,24827.12048924258,21103.052415856193,0.85,1.065149788633605,0.661961075488998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525311423332032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.257910394794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.730759244187,1537.4392603592826,0.3760042761708689,0.12496593289535395,6.112874298809886,3.4625714667005068
3611.0,-30.173017418114686,5.020815330319202,35.0097985366551,24.111369426269107,4.986015319043308,-26.6571385412344,-40.187205747328676,1.4701364421630774,-0.29524774400897513,-5.036489754164241,40.019333356966555,42281.974972522796,25753.270348827322,25753.270348827322,68035.24532135011,77424.24636643419,77424.24636643419,25753.270348827322,103177.51671526152,103177.51671526152,103177.51671526152,128004.58159692527,91657.40883288576,56515.1685761734,39046.933618569296,24827.064881663755,0.0,63873.99850023305,21103.00514941419,1537.435861939921,0.0,0.886662955884843,2.8163733330048992,0.0014959135982669303,354151.8538431795,1555366.9952763615,4.391808142179278,1555366.9952763615,4.391808142179278,0.85,0.09571963796225876,4.027634451161993,1.2675377151602882,1.0,0.0,4.027634451160538,1.2848696016847023,1.2851641941735013,3.134663973590018,19343.562195788603,1972.4943987792574,4632.441516551485,4632.441516551485,5.559329838663296,5.020815330319202,-2.379739074081116,7.400554404400318,3.462597965695961,3.462597965695961,0.9893137044845604,0.0,0.0,0.00022926618578551024,1.0000118653212342,0.0002292634655008448,199.0651919805958,0.0,5.447546418726094e-07,1.543834655066975,0.05191323114605884,7.720137605476537e-05,0.00015206480973074487,0.0006124614664809416,0.09571963796225952,0.07184253919158762,0.023877098770671897,0.0957196395790687,0.07184253919158705,0.02387709877067171,0.37600323113919304,0.37600323113919304,0.1249659166200841,0.0,4.740105411836055,4.653817851489919,4.999927153153237,4.741242010155247,4.655417642079726,4.999667975965679,24827.064881663755,21103.00514941419,0.85,1.0651477427251073,0.6619591064487458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452531829349933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24843689346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.722705408332,1537.435861939921,0.37600323113919304,0.1249659166200841,6.112874298809886,3.462597965695961
3612.0,-30.173130516945495,5.020788042161818,35.009788826264256,24.11131050847473,4.9860014905107874,-26.657241729100935,-40.187290020380146,1.4701127026661813,-0.2949561205082887,-5.03647848268504,40.01931423785087,42281.83549254057,25753.274578886176,25753.274578886176,68035.11007142675,77424.06342909613,77424.06342909613,25753.274578886176,103177.33800798231,103177.33800798231,103177.33800798231,128004.34970186162,91657.26594597616,56515.06894380432,39046.885557968715,24827.01169387931,0.0,63873.89725184803,21102.959939797413,1537.4328638332686,0.0,0.8866630825941193,2.8163708106629373,0.0014959135982669303,354152.0094811782,1555366.1705814241,4.391803883479266,1555366.1705814241,4.391803883479266,0.85,0.09571939871802296,4.027634451161993,1.2675373349199077,1.0,0.0,4.02763445116107,1.2848697183728106,1.2851643073929702,3.1346636889090083,19343.532040650483,1972.4913238109327,4632.441516551485,4632.441516551485,5.559330751801398,5.020788042161818,-2.379710905274584,7.400498947436402,3.4626244820410914,3.4626244820410914,0.9893212805831689,0.0,0.0,0.0002292634655008448,1.0000117881742774,0.00022926076293501636,199.06528550447675,0.0,5.415139891675949e-07,1.534650645300964,0.05191377266004801,7.720063863014317e-05,0.00015206282687070164,0.0006124534802455196,0.09571939871802106,0.07184231241783909,0.023877086300181965,0.09571938087170534,0.07184231241784052,0.023877086300182444,0.37600218767707044,0.37600218767707044,0.12496589901488143,0.0,4.740384666308728,4.654191793922507,4.999920391345142,4.741522362176738,4.65570889952329,4.9999147834199675,24827.01169387931,21102.959939797413,0.85,1.0651473136698,0.6619579720621674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532512287498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23925288369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.714661379052,1537.4328638332686,0.37600218767707044,0.12496589901488143,6.112874298809886,3.4626244820410914
3613.0,-30.173242967368733,5.020760959770869,35.00977911510689,24.111275444179796,4.986002960168089,-26.657342803343504,-40.18737013740463,1.4701027961428428,-0.2946090439829163,-5.036455796431481,40.01929479474173,42281.68182445625,25753.249886913803,25753.249886913803,68034.93171137005,77423.91513463695,77423.91513463695,25753.249886913803,103177.16502155075,103177.16502155075,103177.16502155075,128004.11647029509,91657.16363397604,56514.961080496185,39046.89172608873,24826.951448744338,0.0,63873.84317483307,21102.908731432686,1537.4291999120812,0.0,0.8866632686322915,2.8163688915786858,0.0014959135982669303,354152.32273597585,1555365.3319115038,4.391797630735983,1555365.3319115038,4.391797630735983,0.85,0.09571915337835034,4.027634451161993,1.2675369552290068,1.0,0.0,4.02763445116148,1.2848697703037748,1.285164355863215,3.134663562214372,19343.510448522113,1972.4891220265956,4632.441516551485,4632.441516551485,5.5593254215727725,5.020760959770869,-2.3796743403396428,7.400435300110512,3.4626509423308125,3.4626509423308125,0.9893288406659464,0.0,0.0,0.00022926076293501636,1.0000117206018642,0.00022925807589238467,199.06537849225242,0.0,5.379870382321285e-07,1.5246552663498523,0.051914310647086244,7.719993757854339e-05,0.00015206082535647298,0.0006124454188778577,0.09571915337834944,0.07184208065817445,0.023877072720174995,0.09571910761908323,0.07184208065817513,0.023877072720175214,0.37600114480511426,0.37600114480511426,0.12496588447193838,0.0,4.74066862319313,4.654587094271392,4.999868139070259,4.741846752448566,4.6562112334245285,4.999702281199006,24826.951448744338,21102.908731432686,0.85,1.0651454230669573,0.6619561266843523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331907846835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22925750475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.706628385205,1537.4291999120812,0.37600114480511426,0.12496588447193838,6.112874298809886,3.4626509423308125
3614.0,-30.1733547411128,5.020734053033115,35.009769458396164,24.111240240186476,4.986005194749003,-26.65744319205827,-40.18745399136094,1.4700936456944849,-0.29427512990594096,-5.036434321315461,40.01927695830073,42281.54631777728,25753.228808530555,25753.228808530555,68034.77512630784,77423.76320566225,77423.76320566225,25753.228808530555,103176.9920141928,103176.9920141928,103176.9920141928,128003.89341176118,91657.05772369013,56514.87140709642,39046.873685104125,24826.901397568374,0.0,63873.775082672495,21102.866187933116,1537.4261482450772,0.0,0.8866634426775893,2.8163670043140607,0.0014959135982669303,354152.6192674259,1555364.5625448066,4.3917917810748355,1555364.5625448066,4.3917917810748355,0.8499999999999999,0.09571891157724133,4.027634451161993,1.2675366513663904,1.0,0.0,4.0276344511603615,1.2848698186652237,1.285164400783072,3.1346634442282,19343.488097004338,1972.4868428060897,4632.441516551485,4632.441516551485,5.559320871405616,5.020734053033115,-2.3796386036532295,7.400372656686344,3.4626774192131458,3.4626774192131458,0.9893364054894702,0.0,0.0,0.00022925807589238467,1.0000116500825262,0.0002292554050479963,199.06547092054302,0.0,5.34897158502917e-07,1.5158985471972668,0.05191484554424475,7.719920383380455e-05,0.00015205887205858013,0.0006124375517079712,0.09571891157723975,0.07184185169565742,0.023877059881582334,0.09571887227184839,0.0718418516956586,0.023877059881582723,0.37600010395029976,0.37600010395029976,0.12496586961454015,0.0,4.740958734817696,4.654997779339396,4.999794232917338,4.742159191409542,4.656681166224928,4.999539455906188,24826.901397568374,21102.866187933116,0.85,1.0651441070807184,0.6619547108817638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452533865392574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.220500785596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.698604611161,1537.4261482450772,0.37600010395029976,0.12496586961454015,6.112874298809886,3.4626774192131458
3615.0,-30.173465843574682,5.020707218974773,35.00975983450759,24.11118516409772,4.985999975032577,-26.657543721985117,-40.187534073460824,1.4700778534430137,-0.29410786896852414,-5.0364175879622515,40.019258600890474,42281.39809355077,25753.220087001,25753.220087001,68034.61818055177,77423.56103796823,77423.56103796823,25753.220087001,103176.78112496923,103176.78112496923,103176.78112496923,128003.63120869244,91656.89828593018,56514.765728876235,39046.81395228216,24826.85008372321,0.0,63873.66403600537,21102.82257116473,1537.4231276715914,0.0,0.8866635944527719,2.8163667569716715,0.0014959135982669303,354152.85032407753,1555363.7707066378,4.391786679913372,1555363.7707066378,4.391786679913372,0.85,0.09571867179047103,4.027634451161993,1.2675362310139464,1.0,0.0,4.027634451161691,1.2848698980683475,1.2851644767725345,3.1346632505104783,19343.454448941782,1972.4834116585973,4632.441516551485,4632.441516551485,5.5593189886987275,5.020707218974773,-2.379606329268042,7.400313548242815,3.4627039039468746,3.4627039039468746,0.9893439725562498,0.0,0.0,0.0002292554050479963,1.0000115801255285,0.00022925275027237037,199.06556279381002,0.0,5.316728959267445e-07,1.506760987056394,0.05191537721714067,7.719850309984655e-05,0.00015205690194814976,0.0006124296168233291,0.09571867179047448,0.07184162460846438,0.023877047182010096,0.09571869219184101,0.07184162460846179,0.023877047182009236,0.3759990659060718,0.3759990659060718,0.12496585315707434,0.0,4.741222725446676,4.655365652560931,4.999744508813251,4.742309718993738,4.656868817502698,4.999577440633345,24826.85008372321,21102.82257116473,0.85,1.065143501744332,0.6619535411295161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534535941552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21136322545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.69059064491,1537.4231276715914,0.3759990659060718,0.12496585315707434,6.112874298809886,3.4627039039468746
