time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3616.0,-30.173576252394373,5.020680539621497,35.00975023094466,24.11114510558548,4.985999706178624,-26.657643132400473,-40.18761394601313,1.4700665861847555,-0.29380221322929856,-5.036396891485688,40.01923994513857,42281.25216133311,25753.20152239315,25753.20152239315,68034.45368372626,77423.3994696976,77423.3994696976,25753.20152239315,103176.60099209075,103176.60099209075,103176.60099209075,128003.39607874007,91656.78117204206,56514.664061004114,39046.79679004216,24826.795086649316,0.0,63873.59187669147,21102.77582365192,1537.419807766275,0.0,0.8866637674998087,2.8163651507578695,0.0014959135982669303,354153.13610429433,1555362.9659999579,4.391780863806667,1555362.9659999579,4.391780863806667,0.85,0.09571842936261589,4.027634451161993,1.2675358727527786,1.0,0.0,4.027634451160854,1.284869956267127,1.2851645315734381,3.134663108524455,19343.429732993474,1972.4808913332765,4632.441516551485,4632.441516551485,5.5593149811774705,5.020680539621497,-2.379571121628817,7.400251661250314,3.462730365760997,3.462730365760997,0.9893515330745706,0.0,0.0,0.00022925275027237037,1.0000115078377492,0.00022925011209927636,199.0656540935621,0.0,5.284744040653958e-07,1.4976964611213317,0.051915905691544736,7.719780420532766e-05,0.00015205494606704273,0.0006124217392492001,0.09571842936261407,0.07184139551571292,0.023877033846901156,0.09571844958870769,0.07184139551571428,0.023877033846901607,0.3759980277868511,0.3759980277868511,0.124965836837328,0.0,4.741489407787185,4.6557418901142,4.999680384928638,4.74259467825641,4.657286012665963,4.9994632558116905,24826.795086649316,21102.77582365192,0.85,1.06514212970937,0.6619520042486016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525352024639846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.202298699514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.682586400886,1537.419807766275,0.3759980277868511,0.124965836837328,6.112874298809886,3.462730365760997
3617.0,-30.173685975677575,5.020653903150178,35.009740641823,24.111100925970845,4.98599200770983,-26.65774266874737,-40.18769385349003,1.4700487007795975,-0.29340137305820235,-5.036381390173735,40.01922115864408,42281.109241496546,25753.19637655828,25753.19637655828,68034.30561805483,77423.25141804382,77423.25141804382,25753.19637655828,103176.44779460209,103176.44779460209,103176.44779460209,128003.1892261127,91656.67429018152,56514.56212314614,39046.791296705975,24826.741431510618,0.0,63873.532728216596,21102.730216784024,1537.416685835712,0.0,0.8866639145527428,2.816361684831053,0.0014959135982669303,354153.35014897655,1555362.1556540783,4.391775921362333,1555362.1556540783,4.391775921362333,0.85,0.0957181895659495,4.027634451161993,1.2675354870175948,1.0,0.0,4.027634451164349,1.284870045396074,1.2851646173329332,3.1346628910789454,19343.40717643265,1972.4785912041984,4632.441516551485,4632.441516551485,5.55931387035182,5.020653903150178,-2.3795397237858933,7.400193626936071,3.46275682952105,3.46275682952105,0.9893590941488714,0.0,0.0,0.00022925011209927636,1.0000114363946637,0.00022924749033450124,199.06574482650063,0.0,5.251696525727671e-07,1.488330795391222,0.05191643086119731,7.719710501106859e-05,0.00015205300708820776,0.0006124139297512443,0.09571818956595012,0.07184116854508993,0.02387702102086019,0.09571815330024139,0.07184116854508947,0.023877021020860038,0.37599699036032114,0.37599699036032114,0.12496581972102112,0.0,4.74178178946795,4.65614091217418,4.999650747974897,4.742980017115542,4.657766342331627,4.999561684833338,24826.741431510618,21102.730216784024,0.85,1.0651407979505756,0.6619503796886211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358648257198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19293303379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.67459234941,1537.416685835712,0.37599699036032114,0.12496581972102112,6.112874298809886,3.46275682952105
3618.0,-30.17379499365881,5.020627479369447,35.00973107585889,24.111060134042077,4.9859959573853105,-26.657840405330226,-40.187769709713734,1.470041369056718,-0.2932001472735237,-5.036357767162749,40.01920265491238,42280.95257215532,25753.17085368762,25753.17085368762,68034.12342584295,77423.06996530195,77423.06996530195,25753.17085368762,103176.24081898958,103176.24081898958,103176.24081898958,128002.9267246085,91656.53843832188,56514.45086147312,39046.7639742764,24826.685905618913,0.0,63873.449879895314,21102.683019776076,1537.4132650097847,0.0,0.8866641019582698,2.816361795093848,0.0014959135982669303,354153.67633961875,1555361.3575053385,4.391769622670276,1555361.3575053385,4.391769622670276,0.85,0.09571794643722772,4.027634451161993,1.2675351117225366,1.0,0.0,4.02763445116131,1.284870085113429,1.2851646536905912,3.134662794181586,19343.378505985496,1972.4756676322188,4632.441516551485,4632.441516551485,5.559308360758105,5.020627479369447,-2.379502326213005,7.400129805582452,3.462783261751571,3.462783261751571,0.9893666462147346,0.0,0.0,0.00022924749033450124,1.0000113628912042,0.00022924488544980875,199.06583497627966,0.0,5.219035577180092e-07,1.479074682572838,0.051916952764755026,7.719644127088651e-05,0.00015205104906361471,0.0006124060435439371,0.09571794643722675,0.07184093897536267,0.023877007461864073,0.0957179643011596,0.07184093897536341,0.023877007461864316,0.3759959551210289,0.3759959551210289,0.12496580401692371,0.0,4.7420481377292845,4.656519259717754,4.999578930759526,4.743157619889246,4.658077360986738,4.999336594756414,24826.685905618913,21102.683019776076,0.85,1.0651393271190326,0.6619487854759446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525365230753744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18367692097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.666608351225,1537.4132650097847,0.3759959551210289,0.12496580401692371,6.112874298809886,3.462783261751571
3619.0,-30.173903303905416,5.020601077925436,35.00972153619878,24.111010750662558,4.985987777736296,-26.65793871788962,-40.187849442567654,1.4700231917204571,-0.2928739441265975,-5.036343012890351,40.01918428914259,42280.81496221495,25753.168173281323,25753.168173281323,68033.98313549627,77422.90278421462,77422.90278421462,25753.168173281323,103176.07095749595,103176.07095749595,103176.07095749595,128002.70588420503,91656.4116617759,56514.35346220015,39046.73133286194,24826.634926709088,0.0,63873.366259571034,21102.639687702725,1537.4103109873342,0.0,0.8866642436803531,2.816359224412491,0.0014959135982669303,354153.8800692966,1555360.5653078202,4.3917648593980845,1555360.5653078202,4.3917648593980845,0.85,0.09571770827514652,4.027634451161993,1.2675347303831952,1.0,0.0,4.027634451162996,1.2848701755395115,1.285164740790292,3.1346625735715334,19343.35175081062,1972.4729393636585,4632.441516551485,4632.441516551485,5.559307782141777,5.020601077925436,-2.379471428727351,7.400072506652787,3.4628097137496345,3.4628097137496345,0.989374203928467,0.0,0.0,0.00022924488544980875,1.0000112891340018,0.00022924229750279337,199.06592454088613,0.0,5.185435463286747e-07,1.469552410295464,0.051917471308301356,7.719574361596791e-05,0.00015204914183384084,0.0006123983619195936,0.09571770827514675,0.07184071337746206,0.02387699489768469,0.09571770831764537,0.07184071337746188,0.02387699489768463,0.37599492064328754,0.37599492064328754,0.12496578686390004,0.0,4.742326866118958,4.656899232291153,4.999551907543548,4.743469068763773,4.6584470504353135,4.999471878365398,24826.634926709088,21102.639687702725,0.85,1.0651385251720906,0.6619474976532872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525371770943605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17415464869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.658634825146,1537.4103109873342,0.37599492064328754,0.12496578686390004,6.112874298809886,3.4628097137496345
3620.0,-30.174010948445357,5.020574890528628,35.009712016963974,24.110980436112754,4.985992021081296,-26.65803518880704,-40.187928861100204,1.4700162614430274,-0.29250670688941227,-5.036319118016745,40.01916580475075,42280.67908360646,25753.14248761704,25753.14248761704,68033.8215712235,77422.76244207982,77422.76244207982,25753.14248761704,103175.90492969686,103175.90492969686,103175.90492969686,128002.48403545319,91656.31648510919,56514.26256668721,39046.72657602441,24826.579105756333,0.0,63873.305681780745,21102.59223989288,1537.4068699742038,0.0,0.8866644324004446,2.8163571811829606,0.0014959135982669303,354154.2100142541,1555359.7679939126,4.391758516526775,1555359.7679939126,4.391758516526775,0.85,0.09571746536853044,4.027634451161993,1.2675343908043581,1.0,0.0,4.027634451162554,1.2848702133087844,1.2851647752428745,3.1346624814268758,19343.331664537232,1972.4708911337952,4632.441516551485,4632.441516551485,5.559302237405984,5.020574890528628,-2.379433787361455,7.400008677890082,3.462836128446307,3.462836128446307,0.9893817509846592,0.0,0.0,0.00022924229750279337,1.0000112197572169,0.0002292397254887289,199.06601355507283,0.0,5.151720652790652e-07,1.4599976330008708,0.051917986480366635,7.719504871712705e-05,0.00015204724878566632,0.0006123907374135482,0.09571746536853379,0.07184048404774833,0.02387698132078546,0.09571744501448053,0.07184048404774582,0.023876981320784627,0.3759938871256037,0.3759938871256037,0.12496577122135984,0.0,4.742615053547638,4.657306265070474,4.999481306182986,4.743812411127351,4.658979623259199,4.999244350596598,24826.579105756333,21102.59223989288,0.85,1.0651370059062013,0.6619459981334053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525378268680729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.164599871394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.650671843416,1537.4068699742038,0.3759938871256037,0.12496577122135984,6.112874298809886,3.462836128446307
3621.0,-30.17411802995839,5.020548720832847,35.009702523543375,24.11093101780864,4.985983838632231,-26.658132395594773,-40.18800461255012,1.4699982042686035,-0.29218204131052516,-5.036304376038867,40.01914751817331,42280.53038111515,25753.14036349358,25753.14036349358,68033.67074460874,77422.59519119702,77422.59519119702,25753.14036349358,103175.7355546906,103175.7355546906,103175.7355546906,128002.26388861035,91656.18914185197,56514.153617535405,39046.70613812951,24826.52833391975,0.0,63873.23447204926,21102.549083831786,1537.4039268237996,0.0,0.8866645737726202,2.8163546293310238,0.0014959135982669303,354154.413574408,1555358.979212923,4.391753765017365,1555358.979212923,4.391753765017365,0.85,0.0957172280422096,4.027634451161993,1.2675340072670958,1.0,0.0,4.027634451161991,1.2848703031047983,1.285164861754598,3.1346622623540283,19343.304789762482,1972.468150669442,4632.441516551485,4632.441516551485,5.559301778873815,5.020548720832847,-2.3794028555281646,7.399951576361012,3.4628625637114783,3.4628625637114783,0.9893893039175652,0.0,0.0,0.0002292397254887289,1.0000111610825844,0.0002292371669537771,199.06610210374706,0.0,5.120005866188217e-07,1.4510096624777407,0.05191849848095326,7.719438591003329e-05,0.00015204533957869563,0.0006123830478257787,0.09571722804220699,0.07184025924168949,0.023876968800517494,0.09571719031049086,0.07184025924169145,0.023876968800518147,0.3759928562709335,0.3759928562709335,0.12496575412545016,0.0,4.7429110556786895,4.657708324810358,4.999457059458393,4.744122334728331,4.6593444694330515,4.999388112799863,24826.52833391975,21102.549083831786,0.85,1.0651358320421376,0.6619444080230036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538472648636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.155611900875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.64271858767,1537.4039268237996,0.3759928562709335,0.12496575412545016,6.112874298809886,3.4628625637114783
3622.0,-30.174224332707766,5.020522760982285,35.00969304922276,24.11089539472016,4.98598808661794,-26.65822765826253,-40.18808008460326,1.4699914121727158,-0.291904323642143,-5.03628047892776,40.0191290876581,42280.38384196688,25753.11518206749,25753.11518206749,68033.49902403438,77422.43344507682,77422.43344507682,25753.11518206749,103175.54862714431,103175.54862714431,103175.54862714431,128002.02118621289,91656.07202136712,56514.051490740494,39046.68947847402,24826.47255906859,0.0,63873.162037542614,21102.5016752083,1537.400484823311,0.0,0.886664762308469,2.8163537647508257,0.0014959135982669303,354154.743550651,1555358.1842235639,4.391747428341638,1555358.1842235639,4.391747428341638,0.85,0.095716986158619,4.027634451161993,1.267533623729833,1.0,0.0,4.0276344511617905,1.2848703401668256,1.285164895537565,3.134662171934836,19343.280072421992,1972.465630202158,4632.441516551485,4632.441516551485,5.55929634298736,5.020522760982285,-2.37936517130333,7.3998879322856155,3.4628889606707993,3.4628889606707993,0.9893968459059427,0.0,0.0,0.0002292371669537771,1.000011079921459,0.0002292346270521137,199.06619000850893,0.0,5.09317579951074e-07,1.4434060215813436,0.05191900779853321,7.719372555282646e-05,0.00015204344140095066,0.0006123754026596985,0.09571698615861873,0.07184003088553045,0.023876955273088286,0.09571696698410949,0.07184003088553065,0.02387695527308835,0.37599182751633153,0.37599182751633153,0.12496573863195859,0.0,4.743195152186161,4.65810868029854,4.99939016854438,4.744376155285636,4.659755333829764,4.999168058891257,24826.47255906859,21102.5016752083,0.85,1.0651343514831229,0.6619428644712441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525391150520346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.148008259974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.634773023077,1537.400484823311,0.37599182751633153,0.12496573863195859,6.112874298809886,3.4628889606707993
3623.0,-30.17432998964342,5.020496814713262,35.00968359934042,24.110845976416044,4.985979912461718,-26.65832358191389,-40.18815566143019,1.469973504732233,-0.29158198907549604,-5.036265736227599,40.019110850832014,42280.24046508847,25753.113552282754,25753.113552282754,68033.35401737122,77422.26605825695,77422.26605825695,25753.113552282754,103175.3796105397,103175.3796105397,103175.3796105397,128001.80140986216,91655.94397042858,56513.94727282774,39046.662997334264,24826.42179932246,0.0,63873.08479665672,21102.45852942409,1537.3975409842099,0.0,0.8866649035037425,2.816351243688343,0.0014959135982669303,354154.94712101854,1555357.397589175,4.3917426827802934,1555357.397589175,4.3917426827802934,0.85,0.09571674971848378,4.027634451161993,1.2675332379946487,1.0,0.0,4.027634451163134,1.284870429195976,1.2851649813235109,3.134661954732927,19343.253048296763,1972.4628745082944,4632.441516551485,4632.441516551485,5.55929599116754,5.020496814713262,-2.379334199664091,7.399831014377353,3.462915377317268,3.462915377317268,0.9894043935192194,0.0,0.0,0.0002292346270521137,1.0000110126175767,0.00022923210260663137,199.0662773792971,0.0,5.056085471333161e-07,1.4328946225758177,0.05191951340708034,7.719306428411501e-05,0.00015204156276799868,0.0006123678362129001,0.09571674971848476,0.07183980689238118,0.023876942826103593,0.09571671326495815,0.07183980689238043,0.023876942826103347,0.3759908006064328,0.3759908006064328,0.12496572181715619,0.0,4.743487416006758,4.658504321050998,4.99937026777053,4.7446837471521235,4.660114791180774,4.999318706226859,24826.42179932246,21102.45852942409,0.85,1.065133369305067,0.6619414202349833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539752784012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13749686097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.626839490333,1537.3975409842099,0.3759908006064328,0.12496572181715619,6.112874298809886,3.462915377317268
3624.0,-30.174435004584097,5.020471158715665,35.009674186192775,24.11080930558967,4.985990584126946,-26.658417042961684,-40.18823081916196,1.4699726225045546,-0.29146095837182884,-5.036237797480879,40.01909302104152,42280.098342394565,25753.078719711575,25753.078719711575,68033.17706210614,77422.07409036042,77422.07409036042,25753.078719711575,103175.15281007199,103175.15281007199,103175.15281007199,128001.52052436583,91655.7987091018,56513.85168083739,39046.60780918268,24826.36771429384,0.0,63872.97552347652,21102.412557149764,1537.3940984429523,0.0,0.8866651104529546,2.816352913655031,0.0014959135982669303,354155.33290548075,1555356.6285123073,4.391735727236418,1555356.6285123073,4.391735727236418,0.85,0.09571650727642571,4.027634451161993,1.2675328467646616,1.0,0.0,4.027634451162116,1.284870438536981,1.285164987422903,3.1346619319439424,19343.222392056916,1972.459748441814,4632.441516551485,4632.441516551485,5.5592884718991264,5.020471158715665,-2.3792934819931237,7.3997646407087885,3.462941754794416,3.462941754794416,0.9894119299412617,0.0,0.0,0.00022923210260663137,1.0000109457115627,0.00022922959352561902,199.06636421926817,0.0,5.025319646136211e-07,1.4241755877150022,0.05192001593904495,7.719240668752212e-05,0.00015203969591910926,0.0006123603172279979,0.09571650727642413,0.07183957821314849,0.023876929063275636,0.0957165780319499,0.07183957821314968,0.023876929063276032,0.375989775153173,0.375989775153173,0.12496570675144635,0.0,4.743734845018366,4.6588654462165096,4.999274438183875,4.744776839109079,4.660362826372136,4.9989442613533015,24826.36771429384,21102.412557149764,0.85,1.065132421098819,0.6619403275937021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452540386642151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12877782611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.618915351964,1537.3940984429523,0.375989775153173,0.12496570675144635,6.112874298809886,3.462941754794416
3625.0,-30.17453944262453,5.020445546939338,35.00966482824429,24.11077500963586,4.985986277142805,-26.658511482722677,-40.18830618644131,1.4699583172409743,-0.29096697565483964,-5.036221278129355,40.01907580253635,42279.95928240509,25753.07341315923,25753.07341315923,68033.03269556432,77421.95235138565,77421.95235138565,25753.07341315923,103175.02576454489,103175.02576454489,103175.02576454489,128001.34785710319,91655.71737958636,56513.75287224859,39046.62723037531,24826.32209255831,0.0,63872.949322933615,21102.373778674562,1537.391412106034,0.0,0.8866652570091265,2.816348340693898,0.0014959135982669303,354155.56100853626,1555355.8858031249,4.391730801498373,1555355.8858031249,4.391730801498373,0.85,0.0957162713434622,4.027634451161993,1.2675325379567224,1.0,0.0,4.027634451161461,1.2848705106489102,1.2851650563273513,3.1346617560145256,19343.20522811392,1972.457998206719,4632.441516551485,4632.441516551485,5.559287326379571,5.020445546939338,-2.379261110203843,7.399706657143181,3.4629681765929967,3.4629681765929967,0.9894194790265705,0.0,0.0,0.00022922959352561902,1.0000108855902368,0.00022922709825335625,199.06645058224973,0.0,4.994736346598505e-07,1.4155082806260164,0.05192051541267961,7.719174726268267e-05,0.00015203784626293635,0.0006123528674890731,0.09571627134346058,0.07183935484945071,0.023876916494009873,0.09571627118783711,0.07183935484945192,0.023876916494010275,0.3759887490350392,0.3759887490350392,0.1249656884653954,0.0,4.744032606910537,4.659279581908322,4.99922088149674,4.745254302474507,4.66096739507168,4.999038075612816,24826.32209255831,21102.373778674562,0.85,1.0651305977996703,0.661938421985854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525410166493509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12011051902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.611000552997,1537.391412106034,0.3759887490350392,0.1249656884653954,6.112874298809886,3.4629681765929967
3626.0,-30.174643100101477,5.020420049123361,35.00965547978923,24.11072978228333,4.985984640367428,-26.658604952791116,-40.18838134417308,1.4699464930570179,-0.29071821890983074,-5.036201422138693,40.01905736315211,42279.822984684906,25753.05973791717,25753.05973791717,68032.88272260208,77421.77545084018,77421.77545084018,25753.05973791717,103174.83518875735,103174.83518875735,103174.83518875735,128001.1026597385,91655.58165450611,56513.65753624238,39046.58235362636,24826.267470981147,0.0,63872.84982460751,21102.327350333973,1537.3881256660336,0.0,0.8866654249882835,2.8163473853764653,0.0014959135982669303,354155.83518483466,1555355.0904324027,4.391725155737332,1555355.0904324027,4.391725155737332,0.85,0.09571603218420124,4.027634451161993,1.267532142330893,1.0,0.0,4.027634451163173,1.2848705711240465,1.2851651136100823,3.134661608475076,19343.17658442254,1972.4550773630692,4632.441516551485,4632.441516551485,5.559284374320273,5.020420049123361,-2.3792262836208082,7.399646332744169,3.462994568971664,3.462994568971664,0.9894270197061897,0.0,0.0,0.00022922709825335625,1.0000108042407791,0.00022922462165535137,199.06653629982515,0.0,4.967249925854844e-07,1.4077186289872627,0.051921012137672196,7.719108967646238e-05,0.00015203600857689387,0.000612345465961458,0.09571603218420266,0.07183912921455854,0.02387690296964412,0.09571605224390373,0.07183912921455747,0.023876902969643767,0.3759877258417283,0.3759877258417283,0.12496567010374107,0.0,4.744315331503628,4.659672555573138,4.999170747156143,4.745483203228844,4.661282034679516,4.9990079770772695,24826.267470981147,21102.327350333973,0.85,1.0651299090210922,0.6619373192331912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525416431961207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11232086738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.603093810769,1537.3881256660336,0.3759877258417283,0.12496567010374107,6.112874298809886,3.462994568971664
3627.0,-30.174746142623103,5.020394608627839,35.00964613889389,24.110679840110265,4.985979312014667,-26.65869823847616,-40.188452730048425,1.4699314078676666,-0.29046682722218975,-5.036184176304494,40.019038886434345,42279.67352420377,25753.052859462583,25753.052859462583,68032.72638366635,77421.59453635987,77421.59453635987,25753.052859462583,103174.64739582245,103174.64739582245,103174.64739582245,128000.86106363116,91655.44017291898,56513.54734019894,39046.54759191116,24826.213667808708,0.0,63872.761259719875,21102.2816176374,1537.3849456706557,0.0,0.8866655798047949,2.816346090528519,0.0014959135982669303,354156.07331959886,1555354.2934516326,4.391719952372648,1555354.2934516326,4.391719952372648,0.8499999999999999,0.09571579467770061,4.027634451161993,1.2675317571451892,1.0,0.0,4.027634451162171,1.2848706468179645,1.2851651861390785,3.134661423806822,19343.146725866478,1972.4520326376978,4632.441516551485,4632.441516551485,5.559282889475928,5.020394608627839,-2.379193371300673,7.399587979928512,3.4630209530420766,3.4630209530420766,0.9894345580120218,0.0,0.0,0.00022922462165535137,1.000010740152619,0.00022922215977437172,199.06662150893968,0.0,4.930077866387237e-07,1.397184067334143,0.05192150514545883,7.719046509657658e-05,0.0001520341565587748,0.0006123380067094774,0.09571579467770071,0.07183890486768343,0.023876889810017274,0.09571582696700633,0.07183890486768336,0.023876889810017246,0.3759867039805365,0.3759867039805365,0.12496565185352194,0.0,4.74458932925711,4.660045221721532,4.999146783502056,4.745717349082327,4.661568530495003,4.999083731410963,24826.213667808708,21102.2816176374,0.85,1.0651289382500813,0.6619358970921244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525422650606286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.10178630573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.59519922456,1537.3849456706557,0.3759867039805365,0.12496565185352194,6.112874298809886,3.4630209530420766
3628.0,-30.174848521636164,5.020369382579209,35.009636826323174,24.1106491413899,4.985985338818788,-26.658789791340457,-40.188527608383424,1.4699266085230926,-0.29014490658937575,-5.036159392021518,40.019021029657814,42279.541533463394,25753.0271258357,25753.0271258357,68032.5686592991,77421.44547007469,77421.44547007469,25753.0271258357,103174.47259591038,103174.47259591038,103174.47259591038,128000.63285153796,91655.3348687583,56513.458929855144,39046.528821003514,24826.160255627576,0.0,63872.68907663109,21102.23621728344,1537.3816168281041,0.0,0.8866657707801073,2.8163447477674186,0.0014959135982669303,354156.4155473579,1555353.5232119018,4.391713533716628,1555353.5232119018,4.391713533716628,0.85,0.09571555433904613,4.027634451161993,1.2675314296549187,1.0,0.0,4.027634451163658,1.284870674356874,1.2851652105209377,3.1346613566209496,19343.12450226658,1972.449766461185,4632.441516551485,4632.441516551485,5.559277334386501,5.020369382579209,-2.379154881689369,7.399524264268578,3.4630473119078,3.4630473119078,0.9894420891165143,0.0,0.0,0.00022922215977437172,1.0000106710035344,0.00022921971376999595,199.06670616944194,0.0,4.90078329175646e-07,1.3888819848837808,0.05192199522378801,7.718980996496699e-05,0.00015203234980940472,0.0006123307297834699,0.09571555433904769,0.0718386781640813,0.02387687617496639,0.09571559469813351,0.07183867816408013,0.023876876174966005,0.37598568221503315,0.37598568221503315,0.1249656352467164,0.0,4.744865098262551,4.66043464174129,4.999079445023824,4.74601448543217,4.662039233499058,4.998857232264584,24826.160255627576,21102.23621728344,0.85,1.0651276726063186,0.6619345786857138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428832363858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09348422328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.587313502707,1537.3816168281041,0.37598568221503315,0.1249656352467164,6.112874298809886,3.4630473119078
3629.0,-30.17495023996724,5.020344217367847,35.009627552311954,24.11060412358495,4.9859820110725135,-26.65888168504176,-40.18860252164302,1.469913456147043,-0.2898521953345039,-5.03614171197449,40.01900352764157,42279.41257930961,25753.019825363375,25753.019825363375,68032.43240467299,77421.27637092471,77421.27637092471,25753.019825363375,103174.29619628808,103174.29619628808,103174.29619628808,128000.40816240573,91655.20547775041,56513.369502893576,39046.48441650759,24826.111966117645,0.0,63872.59638262524,21102.195171199997,1537.3787435311176,0.0,0.8866659242763274,2.816342959761169,0.0014959135982669303,354156.6596781571,1555352.7682747913,4.391708374729509,1555352.7682747913,4.391708374729509,0.85,0.09571531847289322,4.027634451161993,1.267531055458822,1.0,0.0,4.02763445116268,1.284870740944524,1.2851652739808885,3.1346611941690186,19343.09719533045,1972.4469819286353,4632.441516551485,4632.441516551485,5.5592757584416574,5.020344217367847,-2.3791215808742363,7.399465798242083,3.4630736930641763,3.4630736930641763,0.9894496265897647,0.0,0.0,0.00022921971376999595,1.0000106021489088,0.000229217283574223,199.06679028366793,0.0,4.869180343605448e-07,1.379925709377784,0.051922482141822365,7.718915453293543e-05,0.00015203055923706052,0.0006123235180126091,0.09571531847289264,0.07183845507236451,0.023876863400528116,0.09571537161325476,0.07183845507236496,0.023876863400528265,0.37598466179092616,0.37598466179092616,0.12496561730725995,0.0,4.745143411150536,4.660817854737957,4.999041024118867,4.74628951663999,4.662384173377916,4.998920968883056,24826.111966117645,21102.195171199997,0.85,1.065127085129411,0.6619335203791801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525434974321012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08452794777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.579437638391,1537.3787435311176,0.37598466179092616,0.12496561730725995,6.112874298809886,3.4630736930641763
3630.0,-30.17505127458849,5.020319117639202,35.00961827941769,24.11056455401706,4.985977410084929,-26.658973090594344,-40.188673593196995,1.4698992260908035,-0.28944639356177504,-5.036123785388389,40.01898501215037,42279.27057974145,25753.01196743741,25753.01196743741,68032.28254717887,77421.13448903165,77421.13448903165,25753.01196743741,103174.14645646907,103174.14645646907,103174.14645646907,128000.20366604801,91655.10251273481,56513.26623296117,39046.484755304045,24826.057209578936,0.0,63872.541964882985,21102.148628142095,1537.375495312616,0.0,0.8866660827010115,2.816339711963136,0.0014959135982669303,354156.90721336834,1555351.9696224553,4.391703050098653,1555351.9696224553,4.391703050098653,0.85,0.09571508117043157,4.027634451161993,1.2675306570855902,1.0,0.0,4.027634451165519,1.2848708125417014,1.2851653424718283,3.134661019495509,19343.075465388392,1972.4447660912128,4632.441516551485,4632.441516551485,5.559274062159916,5.020319117639202,-2.379088105917305,7.399407223556507,3.463100050529714,3.463100050529714,0.989457157294204,0.0,0.0,0.000229217283574223,1.0000105308938911,0.00022921486973675152,199.06687383257415,0.0,4.837712722808053e-07,1.3710077856438023,0.05192296591309464,7.71885327175598e-05,0.0001520287508566632,0.0006123162345174201,0.0957150811704319,0.07183823085599486,0.023876850314437034,0.09571507610644679,0.07183823085599461,0.023876850314436954,0.37598364232299014,0.37598364232299014,0.12496560001112325,0.0,4.745443542895032,4.661223756291406,4.999021802986761,4.7466773918266085,4.6628812967267095,4.998979015705231,24826.057209578936,21102.148628142095,0.85,1.0651256463940781,0.6619318611585323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525441076647214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.07561002404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.571571597104,1537.375495312616,0.37598364232299014,0.12496560001112325,6.112874298809886,3.463100050529714
3631.0,-30.175151637862243,5.02029413146823,35.00960901423826,24.110524425655626,4.985976342086679,-26.659063538523267,-40.188744525052584,1.4698882427476885,-0.2891293109238404,-5.036103526833994,40.01896669107282,42279.130873586786,25752.998340516697,25752.998340516697,68032.12921410348,77420.97598761215,77420.97598761215,25752.998340516697,103173.97432812885,103173.97432812885,103173.97432812885,127999.97685418905,91654.98408754151,56513.166419176654,39046.464075960954,24826.002526060198,0.0,63872.46660202115,21102.102147151167,1537.3721951420205,0.0,0.8866662523014615,2.816337904337903,0.0014959135982669303,354157.18694919976,1555351.1793563166,4.391697349853346,1555351.1793563166,4.391697349853346,0.85,0.09571484366731363,4.027634451161993,1.26753029442858,1.0,0.0,4.027634451162521,1.2848708689146278,1.285165395756046,3.1346608819641673,19343.050472699622,1972.4422175462184,4632.441516551485,4632.441516551485,5.55927112053169,5.02029413146823,-2.3790529081549665,7.399347039623196,3.4631263858071857,3.4631263858071857,0.9894646816591959,0.0,0.0,0.00022921486973675152,1.0000104609272367,0.0002292124719617606,199.06695682638198,0.0,4.805150793882935e-07,1.3617797349864238,0.05192344642817403,7.718791212904351e-05,0.000152026957607708,0.0006123090119661487,0.09571484366731396,0.07183800636613755,0.02387683730117641,0.09571482751702008,0.0718380063661373,0.02387683730117633,0.3759826252519054,0.3759826252519054,0.12496558436881462,0.0,4.745742129486359,4.661629159786116,4.9989978822089824,4.746974215910143,4.6632891215592736,4.998940731847199,24826.002526060198,21102.102147151167,0.85,1.0651245025184404,0.6619304549019707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544713796088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06638197338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.56371586219,1537.3721951420205,0.3759826252519054,0.12496558436881462,6.112874298809886,3.4631263858071857
3632.0,-30.17525145960445,5.020269260854541,35.009599771916484,24.11048412267121,4.985976207481029,-26.659153405651928,-40.188815352134384,1.4698781535285235,-0.28883557905680846,-5.036083071236619,40.01894882649115,42278.993129117385,25752.984473642613,25752.984473642613,68031.97760276,77420.81307112792,77420.81307112792,25752.984473642613,103173.79754477054,103173.79754477054,103173.79754477054,127999.74794404303,91654.86140667545,56513.06876197449,39046.43627188996,24825.950399272493,0.0,63872.38667116245,21102.057839381618,1537.3690360536652,0.0,0.8866664212513473,2.8163364270974385,0.0014959135982669303,354157.46940603165,1555350.4087810838,4.391691671474866,1555350.4087810838,4.391691671474866,0.85,0.0957146073876856,4.027634451161993,1.2675299174850814,1.0,0.0,4.0276344511645,1.2848709210710274,1.2851654448434096,3.13466075471977,19343.024581885198,1972.439577417895,4632.441516551485,4632.441516551485,5.559268127104999,5.020269260854541,-2.3790175429952085,7.3992868038497495,3.463152713508341,3.463152713508341,0.989472203859526,0.0,0.0,0.0002292124719617606,1.0000104044913134,0.00022921008714739993,199.0670393724396,0.0,4.7731777059855e-07,1.3527185618762905,0.05192392374594463,7.71872924618039e-05,0.0001520251794999567,0.0006123018503981115,0.09571460738768368,0.07183778275043991,0.023876824637243773,0.0957145988694146,0.07183778275044135,0.023876824637244252,0.37598161033868716,0.37598161033868716,0.12496556975164252,0.0,4.7460355792910605,4.662029317501549,4.998969154725103,4.747247492179838,4.663668669108972,4.9988931523010365,24825.950399272493,21102.057839381618,0.85,1.0651234617709306,0.6619291266942088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525453159003556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05732080027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.55587020879,1537.3690360536652,0.37598161033868716,0.12496556975164252,6.112874298809886,3.463152713508341
3633.0,-30.17535065665246,5.020244399756419,35.00959053207548,24.11043452974411,4.985968337288884,-26.65924348407087,-40.18888621414078,1.4698611647073176,-0.288529518314931,-5.0360675861390645,40.018930414103785,42278.858191781816,25752.983331774714,25752.983331774714,68031.84152355653,77420.64381976034,77420.64381976034,25752.983331774714,103173.62715153505,103173.62715153505,103173.62715153505,127999.52409759672,91654.72900699203,56512.97050523469,39046.39833528593,24825.89694606166,0.0,63872.295281347586,21102.01240415241,1537.3659142711017,0.0,0.8866665668635401,2.8163342070598616,0.0014959135982669303,354157.6832288765,1555349.6145769677,4.3916867774736765,1555349.6145769677,4.3916867774736765,0.85,0.09571437339298296,4.027634451161993,1.2675296048307794,1.0,0.0,4.027634451161669,1.2848710054820096,1.2851655262094026,3.1346605487848613,19342.99663999219,1972.4367281377629,4632.441516551485,4632.441516551485,5.559267880611245,5.020244399756419,-2.378985839820682,7.399230239577101,3.4631790344256586,3.4631790344256586,0.9894797241216168,0.0,0.0,0.00022921008714739993,1.0000103393870814,0.0002292077172800889,199.06712140197595,0.0,4.7473793423051806e-07,1.3454073056092881,0.05192439848387886,7.718667249361176e-05,0.00015202341465378818,0.0006122947422428823,0.09571437339298641,0.0718375608562085,0.023876812536777908,0.09571434478097712,0.0718375608562059,0.023876812536777047,0.3759805971037872,0.3759805971037872,0.12496555564702562,0.0,4.746330337810605,4.662418607065035,4.99897842818126,4.7475380678241095,4.664005078807634,4.999044975373181,24825.89694606166,21102.01240415241,0.85,1.0651228552831362,0.6619279611848922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525459147563136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05000954401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.548032058625,1537.3659142711017,0.3759805971037872,0.12496555564702562,6.112874298809886,3.4631790344256586
3634.0,-30.17544913607107,5.020219802485601,35.00958132163339,24.110403132531815,4.985978449664043,-26.65933111817272,-40.188956691976614,1.4698604317657475,-0.28831607551450134,-5.036039979656519,40.01891279072726,42278.72484738763,25752.951672498228,25752.951672498228,68031.67651988586,77420.4753222212,77420.4753222212,25752.951672498228,103173.42699471943,103173.42699471943,103173.42699471943,127999.26995049212,91654.6043515957,56512.880806486835,39046.359494565404,24825.842955772692,0.0,63872.202450338096,21101.966512406787,1537.3624813161466,0.0,0.8866667713697489,2.816334621837842,0.0014959135982669303,354158.06442767003,1555348.8544065107,4.391679904056401,1555348.8544065107,4.391679904056401,0.85,0.09571413467727968,4.027634451161993,1.267529211402871,1.0,0.0,4.027634451161631,1.2848710138053279,1.2851655314894963,3.134660528478716,19342.97033246896,1972.4340455169668,4632.441516551485,4632.441516551485,5.5592610463584275,5.020219802485601,-2.3789451880495354,7.3991649905351355,3.4632053167624828,3.4632053167624828,0.9894872333607093,0.0,0.0,0.0002292077172800889,1.0000102645959383,0.00022920536457963461,199.06720283813837,0.0,4.7176266370900227e-07,1.3369753889513125,0.05192487024654257,7.71860558910752e-05,0.00015202166138901372,0.0006122876807332746,0.09571413467727732,0.07183733507733106,0.02387679959994627,0.0957141672222707,0.07183733507733282,0.023876799599946857,0.37597958481897903,0.37597958481897903,0.12496554423869159,0.0,4.746598718915948,4.662797251022255,4.998913920535017,4.747723904141992,4.664364081005601,4.998708398827034,24825.842955772692,21101.966512406787,0.85,1.065121819977663,0.6619268355472817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525465098650405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.041577627344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.540203095776,1537.3624813161466,0.37597958481897903,0.12496554423869159,6.112874298809886,3.4632053167624828
3635.0,-30.17554697503021,5.020195149528272,35.009572139646075,24.110359197389357,4.985967797982235,-26.659420252332442,-40.1890236424282,1.4698410752844617,-0.2878525679172981,-5.036027343767995,40.01889519864687,42278.579475750965,25752.958354879465,25752.958354879465,68031.53783063043,77420.34031777411,77420.34031777411,25752.958354879465,103173.29867265357,103173.29867265357,103173.29867265357,127999.09413556266,91654.50452439186,56512.770436704144,39046.3712085419,24825.79546290908,0.0,63872.16667145098,21101.926143472716,1537.3597699110785,0.0,0.8866668994935323,2.816329996627354,0.0014959135982669303,354158.2389080082,1555348.0955862692,4.391675597839946,1555348.0955862692,4.391675597839946,0.85,0.09571390387677457,4.027634451161993,1.2675288492953407,1.0,0.0,4.0276344511615605,1.284871109227636,1.2851656239106029,3.134660295679846,19342.949264736948,1972.4318972061762,4632.441516551485,4632.441516551485,5.559262488876637,5.020195149528272,-2.378915527426643,7.399110676954915,3.4632316372520466,3.4632316372520466,0.9894947535005848,0.0,0.0,0.00022920536457963461,1.0000101978481528,0.00022920302720196703,199.0672837447402,0.0,4.6834549855273824e-07,1.3272911428984602,0.05192533859204112,7.718547015343826e-05,0.00015201989442619634,0.0006122805640529574,0.09571390387677692,0.07183711558866142,0.023876788288115503,0.09571385505525118,0.07183711558865966,0.023876788288114917,0.3759785729079373,0.3759785729079373,0.12496553051751262,0.0,4.746909270475044,4.663208051548224,4.998921762733914,4.748174775850714,4.6648751757880405,4.9989771655339155,24825.79546290908,21101.926143472716,0.85,1.0651202452638666,0.6619249303570013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547100668984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.031893381296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.532385202867,1537.3597699110785,0.3759785729079373,0.12496553051751262,6.112874298809886,3.4632316372520466
3636.0,-30.175644161565124,5.020170735359182,35.00956296906965,24.110328079573833,4.985975771703696,-26.65950693650959,-40.189093980565644,1.469838546648147,-0.2875898843303162,-5.036000758752637,40.01887716703685,42278.45108942104,25752.929700290846,25752.929700290846,68031.38078971188,77420.18176553938,77420.18176553938,25752.929700290846,103173.11146583022,103173.11146583022,103173.11146583022,127998.85059294972,91654.3884267712,56512.6843263323,39046.33788937655,24825.739127119497,0.0,63872.07701649604,21101.878258051573,1537.3562255766913,0.0,0.886667100274697,2.816329643977828,0.0014959135982669303,354158.6060025151,1555347.3178075613,4.391668849624159,1555347.3178075613,4.391668849624159,0.85,0.0957136656607454,4.027634451161993,1.2675284849898896,1.0,0.0,4.0276344511618145,1.2848711258854244,1.285165637568824,3.1346602550403553,19342.92476326375,1972.42939875123,4632.441516551485,4632.441516551485,5.559256303242448,5.020170735359182,-2.3788755996886404,7.399046335047823,3.463257899947395,3.463257899947395,0.9895022571278271,0.0,0.0,0.00022920302720196703,1.0000101298531006,0.00022920070543249043,199.06736411188618,0.0,4.6529542337128036e-07,1.3186472298342085,0.05192580388746449,7.718485478196499e-05,0.00015201817242000204,0.0006122736284414842,0.09571366566074477,0.07183689029571683,0.023876775365027938,0.09571364407896317,0.07183689029571731,0.023876775365028097,0.37597756349916983,0.37597756349916983,0.12496551929227653,0.0,4.747199645399348,4.6636133771784785,4.998865130246941,4.748410874422348,4.665285002132521,4.998689166195334,24825.739127119497,21101.878258051573,0.85,1.06511928165639,0.6619238494233077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525476876310974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02324946823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.52457685785,1537.3562255766913,0.37597756349916983,0.12496551929227653,6.112874298809886,3.463257899947395
3637.0,-30.175740809502468,5.020146392209037,35.00955384674077,24.110287881363206,4.985974640126138,-26.65959404651109,-40.18916058177126,1.4698278771347675,-0.2872731171582359,-5.035981917948114,40.018860231195404,42278.309585854455,25752.92117801731,25752.92117801731,68031.23076387176,77420.02331050455,77420.02331050455,25752.92117801731,103172.94448852185,103172.94448852185,103172.94448852185,127998.63718234617,91654.26852253878,56512.58122604297,39046.31921832868,24825.69269382431,0.0,63872.011912152986,21101.83878975066,1537.3534280303727,0.0,0.8866672576314845,2.8163276749814177,0.0014959135982669303,354158.86616263073,1555346.587294198,4.3916635608946715,1555346.587294198,4.3916635608946715,0.85,0.09571343344861975,4.027634451161993,1.267528117387556,1.0,0.0,4.0276344511623545,1.2848711805999196,1.2851656893125307,3.1346601215551035,19342.89945843562,1972.4268183768788,4632.441516551485,4632.441516551485,5.559254463548734,5.020146392209037,-2.3788413199436143,7.3989877121526515,3.4632841935889336,3.4632841935889336,0.9895097695968381,0.0,0.0,0.00022920070543249043,1.0000100737222413,0.00022919839655150543,199.06744403370274,0.0,4.621885297822951e-07,1.3098422934030243,0.05192626607599427,7.718427210819166e-05,0.00015201643332429877,0.0006122666239997158,0.09571343344862167,0.07183666987544458,0.023876763573177088,0.09571341997720774,0.07183666987544314,0.02387676357317661,0.37597655603394514,0.37597655603394514,0.12496550615755861,0.0,4.7474944643664685,4.664018096695315,4.9988281656545155,4.748708800789871,4.665672640552316,4.998716143274521,24825.69269382431,21101.83878975066,0.85,1.0651180184748086,0.6619223086944929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548270679592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0144445318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.516778321768,1537.3534280303727,0.37597655603394514,0.12496550615755861,6.112874298809886,3.4632841935889336
3638.0,-30.175836770596618,5.020122058271938,35.009544720853796,24.11023814873772,4.985967250197214,-26.659681164090447,-40.1892309897579,1.469811643691013,-0.2869828506662202,-5.035965993946199,40.018841882897384,42278.186712624134,25752.920072451856,25752.920072451856,68031.10678507599,77419.85158615722,77419.85158615722,25752.920072451856,103172.77165860908,103172.77165860908,103172.77165860908,127998.41043296317,91654.13253814273,56512.493904705465,39046.26514826363,24825.638774354087,0.0,63871.90392261771,21101.792958200975,1537.3502660206316,0.0,0.8866674052466826,2.816325714149096,0.0014959135982669303,354159.08604667895,1555345.795855996,4.391658599579167,1555345.795855996,4.391658599579167,0.85,0.0957132008730511,4.027634451161993,1.2675277508841831,1.0,0.0,4.027634451163229,1.2848712613199162,1.2851657670842602,3.134659924625059,19342.870760017715,1972.4238919526765,4632.441516551485,4632.441516551485,5.559254224891548,5.020122058271938,-2.3788092038895963,7.398931262161534,3.4633104679642384,3.4633104679642384,0.9895172765612109,0.0,0.0,0.00022919839655150543,1.0000100021393552,0.00022919610410013255,199.06752338759904,0.0,4.5962303626251376e-07,1.302571684767964,0.051926725699030535,7.718365613446627e-05,0.00015201474041703916,0.0006122598055881143,0.0957132008730499,0.0718364493210303,0.023876751552019595,0.09571317241053329,0.0718364493210312,0.023876751552019897,0.37597555035700087,0.37597555035700087,0.12496549265068582,0.0,4.74778629292814,4.664405994051322,4.9988298902345605,4.748983143279986,4.6659877284193385,4.998867076617898,24825.638774354087,21101.792958200975,0.85,1.0651178782379376,0.6619215040754873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525488504973365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.007173923164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.508987336038,1537.3502660206316,0.37597555035700087,0.12496549265068582,6.112874298809886,3.4633104679642384
3639.0,-30.17593216482805,5.0200978988753615,35.009535604231026,24.11020762464034,4.985971306421296,-26.65976662671402,-40.189297346491344,1.4698057683072925,-0.28662634896306827,-5.035942206488968,40.01882390096327,42278.049579437466,25752.899127589182,25752.899127589182,68030.94870702665,77419.71129028345,77419.71129028345,25752.899127589182,103172.61041787264,103172.61041787264,103172.61041787264,127998.1939977222,91654.03238752588,56512.396761530814,39046.26180666118,24825.583579849572,0.0,63871.84538651076,21101.746042872135,1537.3468520346296,0.0,0.8866675915948793,2.8163237999028135,0.0014959135982669303,354159.41451219923,1555345.0202208841,4.3916523364573985,1555345.0202208841,4.3916523364573985,0.85,0.09571296506910233,4.027634451161993,1.2675273942714562,1.0,0.0,4.027634451161552,1.2848712935434485,1.28516579636952,3.1346598460103245,19342.849624031976,1972.4217366819432,4632.441516551485,4632.441516551485,5.559249703547329,5.0200978988753615,-2.3787712950123248,7.398869193887686,3.463336704546895,3.463336704546895,0.9895247727276842,0.0,0.0,0.00022919610410013255,1.0000099430620764,0.00022919382521170096,199.06760227279025,0.0,4.5635261728635457e-07,1.2933033173895288,0.05192718205164782,7.718307560783336e-05,0.00015201302849229917,0.0006122529105810538,0.09571296506910149,0.07183622608568047,0.023876738983421023,0.09571291492071272,0.0718362260856811,0.02387673898342123,0.3759745453599495,0.3759745453599495,0.12496548116858923,0.0,4.748083318906481,4.664812991487281,4.998794921850333,4.7493158575259145,4.66648600977976,4.998700292973012,24825.583579849572,21101.746042872135,0.85,1.0651163794524443,0.6619199636960272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525494261949565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.997905555785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.501206888466,1537.3468520346296,0.3759745453599495,0.12496548116858923,6.112874298809886,3.463336704546895
