time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3640.0,-30.1760269107378,5.020073893082414,35.0095265382472,24.110171722155087,4.985976087703241,-26.659851433309182,-40.189359861519165,1.4698006102745955,-0.28637006355518224,-5.035919228892951,40.01880714268384,42277.899149600285,25752.880695153624,25752.880695153624,68030.77984475391,77419.54625796658,77419.54625796658,25752.880695153624,103172.4269531202,103172.4269531202,103172.4269531202,127997.96305622467,91653.90753202247,56512.286330991614,39046.24577892317,24825.53610310447,0.0,63871.781882027644,21101.705687638798,1537.3438967961308,0.0,0.88666776938278,2.816323110175566,0.0014959135982669303,354159.73179510003,1555344.297367316,4.391646361046953,1555344.297367316,4.391646361046953,0.8499999999999999,0.09571273190949882,4.027634451161993,1.2675269843591384,1.0,0.0,4.027634451161402,1.284871322382683,1.285165822287134,3.134659775652158,19342.82327427775,1972.419049754784,4632.441516551485,4632.441516551485,5.5592457245579565,5.020073893082414,-2.3787339294508,7.398807822533215,3.463362953226048,3.463362953226048,0.9895322723502994,0.0,0.0,0.00022919382521170096,1.0000098754940427,0.00022919156183179746,199.0676806219139,0.0,4.536528559229782e-07,1.2856521936857201,0.05192763570450374,7.7182528694331e-05,0.00015201129651736998,0.0006122459348191604,0.09571273190949872,0.07183600501530116,0.023876726894197568,0.09571272668320345,0.07183600501530123,0.02387672689419759,0.37597354232414887,0.37597354232414887,0.12496546908142346,0.0,4.748367907545401,4.66520972529014,4.998740971714767,4.749549165337783,4.66684015614419,4.998568875463093,24825.53610310447,21101.705687638798,0.85,1.065114794674243,0.661918266624976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499984922394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99025443208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.493434598344,1537.3438967961308,0.37597354232414887,0.12496546908142346,6.112874298809886,3.463362953226048
3641.0,-30.176120957182892,5.020049856566351,35.00951748258275,24.11012223400178,4.985967146015686,-26.659936982644385,-40.18942999010903,1.4697831714771732,-0.28604150705376696,-5.035904910638714,40.018789311286824,42277.783524983686,25752.884381927564,25752.884381927564,68030.66790691126,77419.38168315231,77419.38168315231,25752.884381927564,103172.26606507988,103172.26606507988,103172.26606507988,127997.75174284153,91653.7772960227,56512.204853694915,39046.19160258643,24825.485677761648,0.0,63871.67728034807,21101.6628260974,1537.340971622454,0.0,0.8866679069438509,2.8163204578416896,0.0014959135982669303,354159.9295068119,1555343.5282260485,4.391641737652122,1555343.5282260485,4.391641737652122,0.85,0.09571250172863122,4.027634451161993,1.267526678848081,1.0,0.0,4.027634451162439,1.284871408648253,1.285165905664173,3.1346595651927998,19342.795789012853,1972.4162470377605,4632.441516551485,4632.441516551485,5.559246520417749,5.020049856566351,-2.3787029373775845,7.398752793943936,3.4633892079766344,3.4633892079766344,0.9895397737076098,0.0,0.0,0.00022919156183179746,1.0000098025951274,0.0002291893151817332,199.0677583926765,0.0,4.5056578775662304e-07,1.2769034425022696,0.051928086270291496,7.718191517774967e-05,0.0001520096466540478,0.0006122392897728043,0.09571250172863047,0.0718357864765439,0.02387671525208656,0.09571246927609375,0.07183578647654447,0.023876715252086747,0.3759725405060201,0.3759725405060201,0.12496545533533052,0.0,4.748661706932751,4.665599161818307,4.9987459770392775,4.749863403584925,4.66718401428443,4.99879323214401,24825.485677761648,21101.6628260974,0.85,1.065114786453914,0.6619175403742159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505669004821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.981505680895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.485672116458,1537.340971622454,0.3759725405060201,0.12496545533533052,6.112874298809886,3.4633892079766344
3642.0,-30.17621444011157,5.020026010782773,35.009508432274444,24.11009146543222,4.985972515758962,-26.660020593462537,-40.189492295589275,1.4697786691099588,-0.2857189656265291,-5.035880100207256,40.0187713559663,42277.63777505258,25752.861494029366,25752.861494029366,68030.49926908195,77419.23509550915,77419.23509550915,25752.861494029366,103172.09658953852,103172.09658953852,103172.09658953852,127997.52644199578,91653.67061398205,56512.09885504994,39046.19084325789,24825.429852457266,0.0,63871.62069571516,21101.615374588677,1537.3374955429551,0.0,0.8866680984065665,2.816319110103265,0.0014959135982669303,354160.27209856344,1555342.7537397433,4.39163530263747,1555342.7537397433,4.39163530263747,0.85,0.095712266154342,4.027634451161993,1.2675262584956366,1.0,0.0,4.027634451164954,1.2848714343532346,1.2851659284882395,3.134659502481182,19342.77327462242,1972.4139512088657,4632.441516551485,4632.441516551485,5.559241579632612,5.020026010782773,-2.378664225882516,7.398690236665289,3.463415413449426,3.463415413449426,0.9895472609855503,0.0,0.0,0.0002291893151817332,1.0000097438662165,0.0002291870820134675,199.06783569749814,0.0,4.4723559218405827e-07,1.267465668249621,0.05192853350588368,7.718137010504696e-05,0.00015200794507668624,0.0006122324364412016,0.09571226615434272,0.07183556361037487,0.02387670254396785,0.09571222772568894,0.07183556361037433,0.02387670254396767,0.3759715394838166,0.3759715394838166,0.12496544380276033,0.0,4.7489523166972845,4.665999051654239,4.9987066852285125,4.750161134580708,4.667645576206326,4.998596708285618,24825.429852457266,21101.615374588677,0.85,1.0651130897895909,0.6619158448548462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551131112853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.972067906645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.477920488984,1537.3374955429551,0.3759715394838166,0.12496544380276033,6.112874298809886,3.463415413449426
3643.0,-30.176307237312333,5.02000228467676,35.0094994289195,24.110050568729662,4.9859753469589805,-26.660103840971622,-40.18955830307675,1.4697719506182745,-0.2855028738903229,-5.035858473786681,40.01875462296535,42277.510424422864,25752.84713272156,25752.84713272156,68030.35755714442,77419.05778825855,77419.05778825855,25752.84713272156,103171.9049209801,103171.9049209801,103171.9049209801,127997.28772044611,91653.53190745656,56512.00991741633,39046.135544489145,24825.382799466006,0.0,63871.51834395515,21101.575379546106,1537.3345931139659,0.0,0.886668269218682,2.81631879163303,0.0014959135982669303,354160.5707245095,1555342.0319773352,4.391629561685983,1555342.0319773352,4.391629561685983,0.8500000000000001,0.09571203438720799,4.027634451161993,1.2675259150704372,1.0,0.0,4.027634451161765,1.2848714703990212,1.2851659616728042,3.1346594145414386,19342.744001720897,1972.4109662036371,4632.441516551485,4632.441516551485,5.559238479473062,5.02000228467676,-2.3786278079580234,7.398630092634784,3.4634416363989904,3.4634416363989904,0.9895547532568544,0.0,0.0,0.0002291870820134675,1.0000096723987975,0.0002291848652460525,199.06791243531606,0.0,4.445519734023383e-07,1.2598602926222269,0.05192897805785708,7.718079264962019e-05,0.0001520062893638473,0.0006122257678351302,0.09571203438721058,0.0718353438055614,0.023876690581649176,0.09571205464029099,0.07183534380555946,0.02387669058164853,0.3759705399921451,0.3759705399921451,0.12496543135698568,0.0,4.749224903647246,4.666376336613951,4.998663181372422,4.750355599896352,4.667926414785313,4.998530300126845,24825.382799466006,21101.575379546106,0.85,1.0651125778910322,0.6619149116943459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525516919449382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96446253102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.470177015739,1537.3345931139659,0.3759705399921451,0.12496543135698568,6.112874298809886,3.4634416363989904
3644.0,-30.17639945723044,5.019978657189968,35.00949045589889,24.110009986348473,4.985976236898894,-26.66018676295462,-40.18962046885861,1.469763542623087,-0.2852394625647321,-5.035837741717938,40.018737499804615,42277.36966618634,25752.835298415037,25752.835298415037,68030.20496460138,77418.88954904373,77418.88954904373,25752.835298415037,103171.72484745877,103171.72484745877,103171.72484745877,127997.05846930147,91653.4012502249,56511.90658309105,39046.10518570428,24825.333621842696,0.0,63871.438807546976,21101.53357856629,1537.3315897724021,0.0,0.8866684368881463,2.8163177458769684,0.0014959135982669303,354160.85700108623,1555341.2933860116,4.3916239263596575,1555341.2933860116,4.3916239263596575,0.85,0.0957118023232639,4.027634451161993,1.2675255106529226,1.0,0.0,4.0276344511597495,1.284871514315669,1.285166002751108,3.1346593073994153,19342.716427558382,1972.4081544215796,4632.441516551485,4632.441516551485,5.55923592481447,5.019978657189968,-2.3785920260872238,7.3985706832771925,3.4634678557083145,3.4634678557083145,0.9895622444880898,0.0,0.0,0.0002291848652460525,1.000009612234721,0.00022918266228850857,199.06798869580706,0.0,4.412872616592896e-07,1.2506080995424267,0.051929419345118744,7.718024880636301e-05,0.00015200461643968949,0.000612219029908158,0.09571180232326362,0.07183512392888228,0.02387667839438134,0.09571185021633911,0.07183512392888249,0.02387667839438141,0.3759695406201299,0.3759695406201299,0.12496541789892218,0.0,4.7494918474407655,4.666744530462495,4.99862442714749,4.750598279153223,4.668256551363527,4.998508843291916,24825.333621842696,21101.53357856629,0.85,1.0651115151732422,0.6619135321747425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525522486635452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95521033794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.462444163813,1537.3315897724021,0.3759695406201299,0.12496541789892218,6.112874298809886,3.4634678557083145
3645.0,-30.17649102629229,5.019955083321686,35.00948149419884,24.10996996276083,4.985973441100551,-26.660269467663255,-40.18968640649689,1.4697518824715583,-0.2848867670420532,-5.035819080175926,40.01871988349667,42277.247244676095,25752.828864193856,25752.828864193856,68030.07610886995,77418.73855593415,77418.73855593415,25752.828864193856,103171.567420128,103171.567420128,103171.567420128,127996.8496575774,91653.28608421322,56511.81981049431,39046.07363746546,24825.282237449406,0.0,63871.355874914865,21101.489901831996,1537.3285089781982,0.0,0.8866685957961358,2.8163152831217104,0.0014959135982669303,354161.11468716944,1555340.533523525,4.39161858550552,1555340.533523525,4.39161858550552,0.85,0.09571157047262892,4.027634451161993,1.2675251589855185,1.0,0.0,4.027634451162188,1.2848715734197602,1.285166059038081,3.13465916320509,19342.692122693796,1972.4056760151323,4632.441516551485,4632.441516551485,5.559234535866298,5.019955083321686,-2.3785577638043067,7.398512847125993,3.4634940652242605,3.4634940652242605,0.9895697329212173,0.0,0.0,0.00022918266228850857,1.0000095444017627,0.00022918047489798,199.068064418129,0.0,4.385383274510568e-07,1.242817619996295,0.051929857883446194,7.71796719697463e-05,0.00015200299031876226,0.0006122124804874897,0.09571157047263093,0.07183490428157294,0.023876666191057997,0.09571159186833034,0.07183490428157142,0.023876666191057497,0.3759685410438356,0.3759685410438356,0.12496540389016932,0.0,4.749772993571298,4.667124350566041,4.998607639773127,4.750932313133887,4.668678958173018,4.998575985053662,24825.282237449406,21101.489901831996,0.85,1.0651108807224867,0.6619124749358931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525528019192624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94741985839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.454719783544,1537.3285089781982,0.3759685410438356,0.12496540389016932,6.112874298809886,3.4634940652242605
3646.0,-30.17658201181774,5.019931637336749,35.00947254578551,24.10993968313562,4.985975698489415,-26.660351141742918,-40.18974839765576,1.4697448284146053,-0.2844849182268945,-5.035796846825529,40.018702347100074,42277.11101577648,25752.81351819237,25752.81351819237,68029.92453396885,77418.60639929798,77418.60639929798,25752.81351819237,103171.41991749035,103171.41991749035,103171.41991749035,127996.649602526,91653.19156502794,56511.72105927241,39046.07833972837,24825.229685035647,0.0,63871.30802476402,21101.4452322803,1537.3252801331757,0.0,0.8866687726109771,2.8163125905734776,0.0014959135982669303,354161.42169441277,1555339.7771082183,4.391612642808507,1555339.7771082183,4.391612642808507,0.8500000000000001,0.09571133709977284,4.027634451161993,1.2675247798440985,1.0,0.0,4.02763445116311,1.2848716109410359,1.285166093757294,3.1346590716656637,19342.672175176594,1972.4036419344625,4632.441516551485,4632.441516551485,5.559231223142017,5.019931637336749,-2.3785208638401225,7.398452501176871,3.4635202515359786,3.4635202515359786,0.9895772147245653,0.0,0.0,0.00022918047489798,1.0000094835855509,0.00022917830146595164,199.06813965795052,0.0,4.354395986512761e-07,1.2340358225777164,0.05193029332304484,7.717912966141413e-05,0.00015200134523656587,0.0006122058546977606,0.09571133709976964,0.07183468340511948,0.02387665369465016,0.09571131842668468,0.07183468340512188,0.023876653694650963,0.37596754225490675,0.37596754225490675,0.12496539074768441,0.0,4.750072479786979,4.667532908490159,4.998577865798609,4.751311928598625,4.669209229015621,4.998501058342754,24825.229685035647,21101.4452322803,0.85,1.0651093055365715,0.6619108379522289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525533512706907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93863806097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.447005368096,1537.3252801331757,0.37596754225490675,0.12496539074768441,6.112874298809886,3.4635202515359786
3647.0,-30.17667247072075,5.019908285445317,35.00946362353986,24.109904339443915,4.985976470431848,-26.660432490355152,-40.18981409082187,1.4697364900662602,-0.28413356530973033,-5.035776104454742,40.018685212461385,42276.99252075066,25752.802226971853,25752.802226971853,68029.79474772251,77418.45988492013,77418.45988492013,25752.802226971853,103171.26211189198,103171.26211189198,103171.26211189198,127996.4422113654,91653.08187414227,56511.63924353147,39046.04736734533,24825.18009947342,0.0,63871.227466818746,21101.403084552407,1537.3222539172837,0.0,0.8866689403739689,2.816310388544014,0.0014959135982669303,354161.70811378484,1555339.0380226122,4.391607004343095,1555339.0380226122,4.391607004343095,0.8500000000000001,0.09571110566567088,4.027634451161993,1.2675244627939537,1.0,0.0,4.027634451163682,1.28487165444234,1.2851661344758416,3.134658965536964,19342.649025793515,1972.4012813543377,4632.441516551485,4632.441516551485,5.559228785718798,5.019908285445317,-2.3784850370927173,7.398393322538034,3.4635464371360585,3.4635464371360585,0.9895846963245881,0.0,0.0,0.00022917830146595164,1.000009428701501,0.0002291761406325305,199.06821446233528,0.0,4.326610705558215e-07,1.2261614739551983,0.0519307259841154,7.717855497118965e-05,0.000151999746494762,0.0006121994155501928,0.09571110566567545,0.07183446412421268,0.023876641541462774,0.09571107329361793,0.07183446412420925,0.023876641541461633,0.37596654609251146,0.37596654609251146,0.12496537749916856,0.0,4.750378755339625,4.66794922252825,4.998551972575001,4.751642539144996,4.6696537460130685,4.998487852205926,24825.18009947342,21101.403084552407,0.85,1.0651086169130561,0.6619098175733926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538971216951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93076371235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.439299590527,1537.3222539172837,0.37596654609251146,0.12496537749916856,6.112874298809886,3.4635464371360585
3648.0,-30.176762173886424,5.019885064624947,35.00945472963801,24.109863268118374,4.985979941216428,-26.660512888824012,-40.18987213550133,1.469730656154027,-0.283936463527084,-5.035753515303694,40.01866819354189,42276.845338045874,25752.786498444464,25752.786498444464,68029.63183649034,77418.27936689933,77418.27936689933,25752.786498444464,103171.06586534379,103171.06586534379,103171.06586534379,127996.1961629998,91652.93896694985,56511.52946480698,39046.01055793652,24825.13029765601,0.0,63871.14085559253,21101.360753007608,1537.319168455077,0.0,0.8866691171258493,2.816310432491752,0.0014959135982669303,354162.02003448154,1555338.3039287021,4.391601063765315,1555338.3039287021,4.391601063765315,0.85,0.09571087396755643,4.027634451161993,1.267524063321762,1.0,0.0,4.027634451161158,1.284871686200048,1.28516616346429,3.134658888058734,19342.61886637487,1972.398205949521,4632.441516551485,4632.441516551485,5.559225390419075,5.019885064624947,-2.3784478282451316,7.398332892870078,3.4635726120443713,3.4635726120443713,0.9895921748698203,0.0,0.0,0.0002291761406325305,1.0000093499361167,0.00022917399787029084,199.0682886418172,0.0,4.301532508948522e-07,1.2190543130360112,0.05193115613736629,7.717804719396479e-05,0.00015199809343856573,0.000612192757644107,0.0957108739675508,0.07183424476199232,0.023876629205558483,0.09571090177088427,0.07183424476199654,0.023876629205559885,0.37596555277425253,0.37596555277425253,0.12496536438141083,0.0,4.750657977974868,4.6683335419975265,4.998513919147285,4.751817051776584,4.669913581768469,4.9984046705747005,24825.13029765601,21101.360753007608,0.85,1.0651075106095227,0.6619084107739737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525544398137133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92365655143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.431601330109,1537.319168455077,0.37596555277425253,0.12496536438141083,6.112874298809886,3.4635726120443713
3649.0,-30.176851299351025,5.019861829713454,35.00944584137032,24.109823873173468,4.985973002126399,-26.660593808299048,-40.189937758818246,1.4697155110744258,-0.28348657476550443,-5.03573774174637,40.018650569843395,42276.73229544794,25752.788189379145,25752.788189379145,68029.52048482708,77418.14764512597,77418.14764512597,25752.788189379145,103170.93583450512,103170.93583450512,103170.93583450512,127996.01540724933,91652.84040863773,56511.44942750575,39045.98997903553,24825.079572744216,0.0,63871.06955177974,21101.317636832584,1537.3161917178418,0.0,0.8866692613471265,2.816306353226256,0.0014959135982669303,354162.23784266145,1555337.543748536,4.391596216532558,1555337.543748536,4.391596216532558,0.85,0.09571064505311823,4.027634451161993,1.267523721545004,1.0,0.0,4.027634451161682,1.284871761484883,1.2851662360130613,3.1346587043888268,19342.598066432296,1972.396084945654,4632.441516551485,4632.441516551485,5.559225755439265,5.019861829713454,-2.3784156373520076,7.398277467065462,3.463598787572635,3.463598787572635,0.9895996535921814,0.0,0.0,0.00022917399787029084,1.0000092897277442,0.00022917186892602192,199.0683623436211,0.0,4.265560120174015e-07,1.2088597380573158,0.05193158269337831,7.717747312222988e-05,0.00015199652474806098,0.0006121864395321868,0.09571064505312273,0.07183402761149447,0.02387661744162825,0.0957105933805249,0.0718340276114911,0.02387661744162713,0.3759645600678415,0.3759645600678415,0.12496535061327842,0.0,4.75097076161876,4.668746325734503,4.998524786224152,4.752251166980841,4.670427323588058,4.998598256204218,24825.079572744216,21101.317636832584,0.85,1.0651069562828617,0.6619073798533238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525549779722031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91346197645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.423915194333,1537.3161917178418,0.3759645600678415,0.12496535061327842,6.112874298809886,3.463598787572635
3650.0,-30.176939780833706,5.019838810972236,35.00943696962771,24.10978723727169,4.9859817065798,-26.660672583644587,-40.18999552410094,1.4697145093906792,-0.28333524887312933,-5.035711028704444,40.01863327463552,42276.58935517644,25752.762248946132,25752.762248946132,68029.35160412257,77417.96378303735,77417.96378303735,25752.762248946132,103170.72603198349,103170.72603198349,103170.72603198349,127995.7521011998,91652.69578334811,56511.34554775044,39045.944706219634,24825.02606921631,0.0,63870.97077543594,21101.272158833865,1537.312797043602,0.0,0.8866694601088952,2.816307481326711,0.0014959135982669303,354162.60670826986,1555336.7977377507,4.391589536212415,1555336.7977377507,4.391589536212415,0.8500000000000001,0.09571041157652059,4.027634451161993,1.2675233325129378,1.0,0.0,4.027634451162614,1.2848717705680428,1.28516624236274,3.1346586822289453,19342.567544422996,1972.3929725668804,4632.441516551485,4632.441516551485,5.559220155706831,5.019838810972236,-2.37837538497412,7.398214195946355,3.4636249201487095,3.4636249201487095,0.9896071200424884,0.0,0.0,0.00022917186892602192,1.0000092226105974,0.00022916975538260734,199.06843551293554,0.0,4.2380544913519614e-07,1.2010646428491458,0.05193200649882745,7.717696779572161e-05,0.0001519949011303003,0.0006121799001933585,0.09571041157651948,0.07183380680747826,0.02387660476904122,0.09571044182696818,0.0718338068074791,0.023876604769041496,0.37596356983395407,0.37596356983395407,0.12496533926732126,0.0,4.751241765545842,4.6691219404801245,4.998479981285698,4.752375779831311,4.670674967087564,4.998351570364548,24825.02606921631,21101.272158833865,0.85,1.0651059593771808,0.6619061655382814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525555126652534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90566688124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.41623764173,1537.312797043602,0.37596356983395407,0.12496533926732126,6.112874298809886,3.4636249201487095
3651.0,-30.17702768586784,5.019815911789324,35.00942815483121,24.109761777240806,4.985986163192926,-26.660751264970116,-40.19005702631546,1.469709742295222,-0.2828999281459801,-5.035688683533974,40.01861718982583,42276.46450228008,25752.7479019494,25752.7479019494,68029.21240422947,77417.84239087236,77417.84239087236,25752.7479019494,103170.59029282175,103170.59029282175,103170.59029282175,127995.57193387402,91652.6116753954,56511.25782125275,39045.94872682516,24824.981641052258,0.0,63870.930367877416,21101.234394894418,1537.3100300454223,0.0,0.8866696322322899,2.8163043613451535,0.0014959135982669303,354162.915260591,1555336.1039364713,4.391583751201234,1555336.1039364713,4.391583751201234,0.85,0.09571018214744101,4.027634451161993,1.2675230044731873,1.0,0.0,4.027634451160998,1.2848717972367467,1.2851662663217822,3.134658617166202,19342.549794113063,1972.391162538998,4632.441516551485,4632.441516551485,5.559217058636597,5.019815911789324,-2.3783382879385657,7.39815419972789,3.463651079211298,3.463651079211298,0.9896145940603709,0.0,0.0,0.00022916975538260734,1.0000091625324967,0.00022916765562651544,199.0685082056058,0.0,4.2073978092984793e-07,1.192376539155189,0.05193242723860838,7.717642978216553e-05,0.0001519933256004418,0.0006121735545350215,0.09571018214743791,0.07183358924663151,0.023876592900806404,0.09571018210760629,0.07183358924663383,0.023876592900807174,0.3759625795983559,0.3759625795983559,0.12496532648891341,0.0,4.751542818378255,4.669538496213875,4.998432413961041,4.752788755387996,4.6712470211019195,4.998284645680769,24824.981641052258,21101.234394894418,0.85,1.0651044538164953,0.6619046295205083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452556043495216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89697877755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.408570019381,1537.3100300454223,0.3759625795983559,0.12496532648891341,6.112874298809886,3.463651079211298
3652.0,-30.17711502982576,5.019793050042683,35.00941935986111,24.109716375265293,4.985983762530939,-26.660830126980823,-40.190118563454575,1.4696988596860303,-0.2826480306305257,-5.035670152993334,40.01860013771509,42276.342161568464,25752.743409597,25752.743409597,68029.08557116546,77417.66796677464,77417.66796677464,25752.743409597,103170.41137637163,103170.41137637163,103170.41137637163,127995.34422002485,91652.4715330367,56511.16960867355,39045.891027070174,24824.93284365322,0.0,63870.8238707234,21101.192917105236,1537.3070941239903,0.0,0.8866697884271897,2.816303210080216,0.0014959135982669303,354163.17113892065,1555335.3684119405,4.391578501542893,1555335.3684119405,4.391578501542893,0.85,0.0957099535493327,4.027634451161993,1.2675226401677357,1.0,0.0,4.027634451163513,1.284871852489825,1.2851663188894655,3.134658482367126,19342.520218190435,1972.3881466342161,4632.441516551485,4632.441516551485,5.559216088877477,5.019793050042683,-2.3783039902652976,7.398097040307981,3.4636772359760735,3.4636772359760735,0.9896220674217353,0.0,0.0,0.00022916765562651544,1.0000091040565866,0.0002291655692902049,199.06858043434315,0.0,4.179953128102538e-07,1.1845987165042593,0.051932845233921186,7.717589146656451e-05,0.00015199176415995092,0.000612167265623507,0.09570995354933631,0.07183337263240258,0.02387658091693374,0.09570997705767055,0.07183337263239988,0.023876580916932837,0.37596159209555213,0.37596159209555213,0.1249653123670903,0.0,4.751831778819735,4.669928924953638,4.99841504507333,4.753022122362836,4.671525720897591,4.998380814945449,24824.93284365322,21101.192917105236,0.85,1.065104243979356,0.6619038177296278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525565708672383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8892009549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.400910995835,1537.3070941239903,0.37596159209555213,0.1249653123670903,6.112874298809886,3.4636772359760735
3653.0,-30.17720180997679,5.019770298151585,35.009410573211255,24.10968606071549,4.98598566265483,-26.660908051359396,-40.19017618903888,1.469691904037426,-0.2822433463141465,-5.035648160787298,40.01858279011832,42276.20598816535,25752.730226931828,25752.730226931828,68028.93621509717,77417.53720061947,77417.53720061947,25752.730226931828,103170.2674275513,103170.2674275513,103170.2674275513,127995.14801166533,91652.37656231258,56511.069076351654,39045.89720662325,24824.880584114024,0.0,63870.77779073728,21101.14849649692,1537.3038833780731,0.0,0.8866699633279981,2.816300452142813,0.0014959135982669303,354163.47481772664,1555334.6201422045,4.391572623186711,1555334.6201422045,4.391572623186711,0.85,0.09570972288521229,4.027634451161993,1.2675222593778748,1.0,0.0,4.027634451163272,1.284871889341999,1.285166353069271,3.134658392460124,19342.50017537958,1972.386102836298,4632.441516551485,4632.441516551485,5.559213243150204,5.019770298151585,-2.3782671445118657,7.39803744266345,3.463703365868819,3.463703365868819,0.9896295331053768,0.0,0.0,0.0002291655692902049,1.0000090452959258,0.00022916349643856422,199.06865219688854,0.0,4.1532400764546157e-07,1.177028237667238,0.05193326055792883,7.717538737167489e-05,0.00015199018191853,0.0006121608929334501,0.09570972288521326,0.0718331544054366,0.023876568479776667,0.09570970231543258,0.07183315440543586,0.023876568479776424,0.37596060547165017,0.37596060547165017,0.12496529897086192,0.0,4.752138173451556,4.670344522682399,4.99839180799944,4.753404814473129,4.6720485479064,4.998340689256793,24824.880584114024,21101.14849649692,0.85,1.0651026739956644,0.661902163250255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570948735376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88163047606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.393260282352,1537.3038833780731,0.37596060547165017,0.12496529897086192,6.112874298809886,3.463703365868819
3654.0,-30.177287947771177,5.019747558223879,35.00940179049336,24.10964093813675,4.985981048463142,-26.660986049012823,-40.190233814623184,1.469679149704842,-0.281941888967026,-5.035630751596765,40.01856533134471,42276.07261347931,25752.72879132468,25752.72879132468,68028.80140480399,77417.37307845635,77417.37307845635,25752.72879132468,103170.10186978104,103170.10186978104,103170.10186978104,127994.93142328752,91652.24533887878,56510.968424573795,39045.86323811665,24824.82955350648,0.0,63870.692791623136,21101.105120480508,1537.300845085841,0.0,0.8866701152835161,2.816298517629286,0.0014959135982669303,354163.71521222586,1555333.8670772498,4.391567516015145,1555333.8670772498,4.391567516015145,0.8500000000000001,0.09570949508276752,4.027634451161993,1.2675218785880138,1.0,0.0,4.0276344511618465,1.2848719532968158,1.285166414375257,3.1346582364317332,19342.47248172464,1972.383278869404,4632.441516551485,4632.441516551485,5.5592129332472835,5.019747558223879,-2.3782336728697495,7.397981231093629,3.4637294907984084,3.4637294907984084,0.9896369973709739,0.0,0.0,0.00022916349643856422,1.0000089783476656,0.0002291614389474938,199.0687234282845,0.0,4.1263978231543234e-07,1.1694211430819352,0.051933673197711146,7.717488327982931e-05,0.00015198861315873492,0.0006121545745424538,0.09570949508276748,0.07183293841445752,0.023876556668309956,0.09570946381668342,0.07183293841445755,0.023876556668309967,0.3759596213380741,0.3759596213380741,0.12496528578752679,0.0,4.752441835423724,4.670744877751929,4.998403531928545,4.753688862629758,4.672379257263856,4.998483540214181,24824.82955350648,21101.105120480508,0.85,1.0651019807589468,0.6619009559110961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452557615497724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.874023381475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.385617952332,1537.300845085841,0.3759596213380741,0.12496528578752679,6.112874298809886,3.4637294907984084
3655.0,-30.177373510891194,5.019725055602105,35.00939303695966,24.109609086904698,4.985992433152035,-26.661061929390065,-40.19029112588612,1.469680851650902,-0.28177148404125774,-5.035602599377717,40.0185486159605,42275.94041176066,25752.700314612837,25752.700314612837,68028.6407263735,77417.19773557581,77417.19773557581,25752.700314612837,103169.89805018865,103169.89805018865,103169.89805018865,127994.67636598818,91652.10913997197,56510.87520951586,39045.81547828457,24824.778315799533,0.0,63870.593794084096,21101.061568429603,1537.2975451956097,0.0,0.8866703192748737,2.816299562710282,0.0014959135982669303,354164.1039519159,1555333.1460778392,4.391560659939166,1555333.1460778392,4.391560659939166,0.85,0.09570926324038512,4.027634451161993,1.2675214923033495,1.0,0.0,4.027634451162461,1.2848719495828576,1.2851664080166976,3.1346582454925507,19342.443738035956,1972.380347828867,4632.441516551485,4632.441516551485,5.55920678601116,5.019725055602105,-2.3781922700169273,7.397917325619033,3.4637555814171366,3.4637555814171366,0.9896444518334676,0.0,0.0,0.0002291614389474938,1.0000089184539946,0.00022915939519997026,199.06879418449984,0.0,4.0958212085381493e-07,1.1607557304997116,0.051934082779832,7.717438194059516e-05,0.00015198705700689863,0.0006121483069317067,0.0957092632403833,0.07183271912915781,0.023876544111225483,0.09570931590712503,0.07183271912915917,0.023876544111225938,0.3759586385491026,0.3759586385491026,0.12496527487998238,0.0,4.752709144420578,4.671118182719454,4.99835087387288,4.753831115336482,4.672664695651179,4.998193787662899,24824.778315799533,21101.061568429603,0.85,1.0651011159485186,0.6618999120010749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525581322685428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8653579689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.377985598183,1537.2975451956097,0.3759586385491026,0.12496527487998238,6.112874298809886,3.4637555814171366
3656.0,-30.17745846511874,5.01970261394032,35.00938433588555,24.109573603514605,4.985993591236797,-26.661138284456783,-40.190352278854675,1.4696734105748661,-0.28143201556611075,-5.03558259854681,40.01853263688813,42275.82678564511,25752.692999414263,25752.692999414263,68028.51978505938,77417.04903557777,77417.04903557777,25752.692999414263,103169.74203499203,103169.74203499203,103169.74203499203,127994.47698637864,91651.99519769748,56510.79617445978,39045.77669248634,24824.7349513866,0.0,63870.51164387294,21101.024708678608,1537.2948877905326,0.0,0.8866704790710367,2.816297430593881,0.0014959135982669303,354164.3801334324,1555332.4568386509,4.391555289249233,1555332.4568386509,4.391555289249233,0.85,0.09570903659557596,4.027634451161993,1.2675211609667167,1.0,0.0,4.027634451162387,1.2848719886182698,1.285166444434965,3.1346581502591904,19342.419691431307,1972.3778957576042,4632.441516551485,4632.441516551485,5.559205206887375,5.01970261394032,-2.3781568141901896,7.397859428130509,3.463781705723275,3.463781705723275,0.9896519159209357,0.0,0.0,0.00022915939519997026,1.0000088549935513,0.000229157366012972,199.06886443723704,0.0,4.068463551284489e-07,1.1530025704340243,0.05193448962618712,7.717384699876006e-05,0.00015198554820121022,0.0006121422300139359,0.095709036595578,0.07183250402850956,0.023876532567068447,0.09570909525284942,0.07183250402850802,0.023876532567067937,0.3759576554616786,0.3759576554616786,0.12496526189504609,0.0,4.752989973678723,4.671502075864623,4.99832057578999,4.754150582980685,4.673075512982621,4.998237425317427,24824.7349513866,21101.024708678608,0.85,1.065100592341745,0.6618989843288755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452558645592037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85760480883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.370361885422,1537.2948877905326,0.3759576554616786,0.12496526189504609,6.112874298809886,3.463781705723275
3657.0,-30.177542856325346,5.0196801838885055,35.00937563342022,24.109533719625347,4.985989192380643,-26.661214688388224,-40.190409659966804,1.4696610244435795,-0.2810488574100418,-5.035564928038077,40.01851519421447,42275.6999206096,25752.691606217675,25752.691606217675,68028.39152682727,77416.90507559551,77416.90507559551,25752.691606217675,103169.59668181319,103169.59668181319,103169.59668181319,127994.28021289152,91651.88351875522,56510.7014363457,39045.757869343906,24824.683531078328,0.0,63870.441400422234,21100.981001416578,1537.2918215786424,0.0,0.8866706322989752,2.81629445129531,0.0014959135982669303,354164.62413683033,1555331.7044689422,4.391550139316131,1555331.7044689422,4.391550139316131,0.85,0.09570880897269116,4.027634451161993,1.2675208208383992,1.0,0.0,4.027634451163045,1.2848720507602074,1.2851665039837623,3.1346579986536427,19342.396122484803,1972.3754923939168,4632.441516551485,4632.441516551485,5.559204906139576,5.0196801838885055,-2.378123089624907,7.3978032735134125,3.4638078109146395,3.4638078109146395,0.9896593745470399,0.0,0.0,0.000229157366012972,1.000008796314295,0.0002291553502904885,199.0689342244285,0.0,4.0394795147333254e-07,1.1447884944754245,0.051934893574138594,7.717334505474301e-05,0.000151984020958229,0.0006121360788374895,0.09570880897269113,0.07183228827374556,0.02387652069894556,0.0957088196476225,0.07183228827374559,0.02387652069894557,0.375956673026712,0.375956673026712,0.12496524856959594,0.0,4.753288617371254,4.671897802693252,4.998326113852158,4.7545160706280285,4.673514164242988,4.998381875619486,24824.683531078328,21100.981001416578,0.85,1.065099755618372,0.6618977259851867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525591552629122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84939073287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3627475187,1537.2918215786424,0.375956673026712,0.12496524856959594,6.112874298809886,3.4638078109146395
3658.0,-30.17762662054875,5.01965781716202,35.00936691968977,24.10949858548122,4.985987738029722,-26.6612902334672,-40.190466901380546,1.4696513509482052,-0.28065490075334765,-5.035544823162509,40.0184974611634,42275.57522184596,25752.684007178257,25752.684007178257,68028.25922902422,77416.76855024377,77416.76855024377,25752.684007178257,103169.45255742202,103169.45255742202,103169.45255742202,127994.08175318013,91651.78021346308,56510.60978603958,39045.74491935944,24824.62919575812,0.0,63870.374115117556,21100.9348163944,1537.2885321115918,0.0,0.8866707989807067,2.8162916141986787,0.0014959135982669303,354164.9017553674,1555330.9395744181,4.39154453720751,1555330.9395744181,4.39154453720751,0.85,0.09570858019575465,4.027634451161993,1.2675204373011368,1.0,0.0,4.0276344511611395,1.2848721001826442,1.2851665508274448,3.134657878079434,19342.3743207301,1972.3732692336428,4632.441516551485,4632.441516551485,5.5592032657433865,5.01965781716202,-2.3780875922847247,7.397745409446745,3.463833882205576,3.463833882205576,0.9896668234873074,0.0,0.0,0.0002291553502904885,1.0000087309679548,0.00022915334955993672,199.06900349317988,0.0,4.0126772648529636e-07,1.13719273685933,0.05193529484186508,7.717284433575067e-05,0.00015198250595473782,0.0006121299769572348,0.0957085801957546,0.07183207145436685,0.023876508741387747,0.09570853642807228,0.07183207145436689,0.02387650874138776,0.37595569208755025,0.37595569208755025,0.12496523712559546,0.0,4.753601380280259,4.672310165078386,4.998338189210472,4.754889922409177,4.67399767753011,4.998424730362444,24824.62919575812,21100.9348163944,0.85,1.0650988063168794,0.6618964708997955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525596615563612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.841794975255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.355141599355,1537.2885321115918,0.37595569208755025,0.12496523712559546,6.112874298809886,3.463833882205576
3659.0,-30.177709757593195,5.0196356929833446,35.009358248270395,24.109466454852395,4.986000569963191,-26.661363785324312,-40.19052005661649,1.4696545976942998,-0.28052112088971626,-5.03551610682043,40.01848126610309,42275.436320693996,25752.654901441114,25752.654901441114,68028.09122213512,77416.58625308986,77416.58625308986,25752.654901441114,103169.24115453097,103169.24115453097,103169.24115453097,127993.82161396253,91651.63666684796,56510.50946377455,39045.696892303786,24824.580459431563,0.0,63870.27735173535,21100.893390516827,1537.2853601015618,0.0,0.8866710039595339,2.8162932072262215,0.0014959135982669303,354165.29828579235,1555330.241019585,4.391537647950243,1555330.241019585,4.391537647950243,0.85,0.09570834995516363,4.027634451161993,1.2675200262898585,1.0,0.0,4.027634451161227,1.284872089123759,1.2851665371952088,3.134657905059412,19342.34402636642,1972.370180068262,4632.441516551485,4632.441516551485,5.559196982720266,5.0196356929833446,-2.3780457143164817,7.397681407299826,3.463859935216234,3.463859935216234,0.9896742672046382,0.0,0.0,0.00022915334955993672,1.000008665601052,0.0002291513638256373,199.06907224332826,0.0,3.9828343719972223e-07,1.128735261024013,0.05193569312530228,7.717237936326903e-05,0.0001519809701966677,0.000612123791485123,0.09570834995516601,0.07183185338098973,0.023876496574176287,0.09570841520785246,0.07183185338098794,0.023876496574175694,0.37595471361807403,0.37595471361807403,0.12496522758704272,0.0,4.753869339793198,4.672685067155044,4.998283338552767,4.7549949859306935,4.674239037550308,4.99811855478481,24824.580459431563,21100.893390516827,0.85,1.065097789500781,0.6618952989335246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525601640886445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83333749942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.347545427536,1537.2853601015618,0.37595471361807403,0.12496522758704272,6.112874298809886,3.463859935216234
3660.0,-30.17779239632657,5.019613594576042,35.00934962596249,24.109431250859075,4.985999797476244,-26.661438249177618,-40.19057712340725,1.4696456503273432,-0.28013715415909246,-5.03549746791821,40.01846535373767,42275.31578073729,25752.651808876253,25752.651808876253,68027.96758961354,77416.44645293595,77416.44645293595,25752.651808876253,103169.0982618122,103169.0982618122,103169.0982618122,127993.63587100709,91651.5299083496,56510.42182905778,39045.67564365759,24824.537609194886,0.0,63870.213252852474,21100.856967815653,1537.282762394448,0.0,0.8866711565750248,2.816290330421699,0.0014959135982669303,354165.55566178856,1555329.5546586933,4.391532518605394,1555329.5546586933,4.391532518605394,0.85,0.09570812521950733,4.027634451161993,1.2675197191303602,1.0,0.0,4.0276344511630136,1.284872135086908,1.2851665806173431,3.134657792924715,19342.3214958402,1972.3678825939744,4632.441516551485,4632.441516551485,5.559196315131728,5.019613594576042,-2.3780112073510318,7.3976248019270745,3.4638860241176035,3.4638860241176035,0.9896817211764581,0.0,0.0,0.0002291513638256373,1.0000086136663715,0.00022914939000924254,199.06914058144014,0.0,3.9529828470958615e-07,1.120275338866967,0.05193608842358699,7.717188017756107e-05,0.00015197948364807624,0.0006121178042108026,0.09570812521950409,0.07183163980068998,0.023876485418814118,0.09570817218844138,0.0718316398006924,0.023876485418814927,0.3759537351266624,0.3759537351266624,0.1249652155207201,0.0,4.7541605913206695,4.673079004997987,4.998264609827288,4.755360313759127,4.674690044134138,4.998225146278344,24824.537609194886,21100.856967815653,0.85,1.0650969227283014,0.6618940759345164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525606628585797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82487757726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.33995902806,1537.282762394448,0.3759537351266624,0.1249652155207201,6.112874298809886,3.4638860241176035
3661.0,-30.177874355980716,5.019591541822439,35.009341001277186,24.109390878025465,4.985998085541576,-26.661512195672795,-40.19063412034882,1.4696359252337134,-0.27982335904232514,-5.035477896573718,40.01844803987179,42275.197842072535,25752.64633043243,25752.64633043243,68027.84417250496,77416.28972252084,77416.28972252084,25752.64633043243,103168.93605295327,103168.93605295327,103168.93605295327,127993.42174594736,91651.40556521609,56510.336091842066,39045.63274819336,24824.485692994087,0.0,63870.11844118745,21100.812839044975,1537.2796203388534,0.0,0.8866713190191734,2.8162884861068975,0.0014959135982669303,354165.8259136086,1555328.8078460118,4.391527058924657,1555328.8078460118,4.391527058924657,0.85,0.09570789804005145,4.027634451161993,1.2675193361425774,1.0,0.0,4.027634451160449,1.2848721846642237,1.2851666276697864,3.1346576719726693,19342.295254217534,1972.3652066931659,4632.441516551485,4632.441516551485,5.559195132506153,5.019591541822439,-2.3779760323744132,7.397567574196852,3.4639120839197064,3.4639120839197064,0.9896891668342018,0.0,0.0,0.00022914939000924254,1.0000085428895016,0.00022914743242804774,199.06920835802825,0.0,3.929259333690292e-07,1.1135520951678288,0.05193648134952036,7.717138160583144e-05,0.0001519780084034111,0.0006121118624645654,0.09570789804005396,0.07183142443339866,0.023876473606655308,0.09570793142798795,0.07183142443339677,0.023876473606654687,0.3759527580224737,0.3759527580224737,0.12496520358701169,0.0,4.754452083560182,4.673467092075555,4.998264476435395,4.75565453753137,4.675056493144382,4.998301167712157,24824.485692994087,21100.812839044975,0.85,1.0650965714921292,0.6618932119407319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611586392866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81815433356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.332379840183,1537.2796203388534,0.3759527580224737,0.12496520358701169,6.112874298809886,3.4639120839197064
3662.0,-30.177955750968763,5.019569653682097,35.00933239787368,24.109359620511555,4.986005327532808,-26.66158473844325,-40.19068713588638,1.4696343150072695,-0.279554072784606,-5.035452622560457,40.018431410379016,42275.065786791056,25752.626576841038,25752.626576841038,68027.69236363209,77416.13353084779,77416.13353084779,25752.626576841038,103168.76010768882,103168.76010768882,103168.76010768882,127993.19552167754,91651.28515797238,56510.239666440255,39045.60610170236,24824.43541398871,0.0,63870.041515691075,21100.770101890404,1537.2764403249205,0.0,0.8866715080349112,2.8162878936261064,0.0014959135982669303,354166.1749112338,1555328.0905531945,4.391520706185489,1555328.0905531945,4.391520706185489,0.85,0.09570766923608363,4.027634451161993,1.2675189570011574,1.0,0.0,4.02763445116203,1.2848721962407095,1.2851666367335526,3.1346576437299225,19342.2698432329,1972.362615493864,4632.441516551485,4632.441516551485,5.559190868320339,5.019569653682097,-2.377936642316997,7.397506295999094,3.4639381206633293,3.4639381206633293,0.9896966059038084,0.0,0.0,0.00022914743242804774,1.0000084840381585,0.00022914548834898074,199.06927566770577,0.0,3.8969413874559156e-07,1.1043931892050065,0.0519368710436591,7.717091786347737e-05,0.00015197651456457038,0.000612105845827786,0.09570766923608329,0.07183120772019966,0.023876461515883622,0.09570773371452106,0.07183120772019992,0.02387646151588371,0.3759517819357421,0.3759517819357421,0.12496519287502574,0.0,4.754731918529046,4.673850576078223,4.998231433910007,4.75589854977585,4.67543235940559,4.998147335168255,24824.43541398871,21100.770101890404,0.85,1.0650954774613635,0.6618919415670844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561650346262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8089954276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3248115019,1537.2764403249205,0.3759517819357421,0.12496519287502574,6.112874298809886,3.4639381206633293
3663.0,-30.17803654214015,5.01954781599414,35.009323825401644,24.10932417204606,4.986005710383148,-26.66165742368042,-40.19074015142394,1.4696265919233902,-0.27920175774613654,-5.035432628100154,40.01841510451538,42274.9364056247,25752.62052255481,25752.62052255481,68027.55692817952,77415.9881849451,77415.9881849451,25752.62052255481,103168.60870749992,103168.60870749992,103168.60870749992,127992.99797503151,91651.17257571223,56510.1428836673,39045.58854671659,24824.389267531584,0.0,63869.97781424818,21100.730877401846,1537.2736200773547,0.0,0.8866716689815535,2.8162855917630494,0.0014959135982669303,354166.4510060479,1555327.3872199648,4.391515296838224,1555327.3872199648,4.391515296838224,0.85,0.09570744380648347,4.027634451161993,1.2675185882998634,1.0,0.0,4.027634451161888,1.2848722363897465,1.2851666743937669,3.134657545779728,19342.24608364839,1972.3601926905103,4632.441516551485,4632.441516551485,5.559189561388303,5.01954781599414,-2.377901110301908,7.3974489262960486,3.463964170310697,3.463964170310697,0.9897040486601991,0.0,0.0,0.00022914548834898074,1.0000084211059246,0.00022914355870680094,199.06934247809627,0.0,3.870064117083848e-07,1.0967761707815624,0.05193725805007081,7.717045412369954e-05,0.00015197503422528119,0.0006120998835622655,0.09570744380648538,0.07183099372356737,0.023876450082918017,0.09570749727864113,0.07183099372356593,0.023876450082917534,0.3759508066424477,0.3759508066424477,0.12496518114384139,0.0,4.755024250997735,4.674243753568817,4.998219341052277,4.756230870354045,4.675854317780704,4.998208999185465,24824.389267531584,21100.730877401846,0.85,1.0650944192594327,0.6618905760163575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525621386659069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.801378409175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.317251743772,1537.2736200773547,0.3759508066424477,0.12496518114384139,6.112874298809886,3.463964170310697
