time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3664.0,-30.178116800751805,5.01952609247373,35.009315270076485,24.10929864216598,4.986009751207292,-26.661729263686688,-40.19079679911954,1.4696222141422033,-0.27876803926227467,-5.0354095671138595,40.01839845900862,42274.824467500875,25752.60682244925,25752.60682244925,68027.43128995012,77415.86822423249,77415.86822423249,25752.60682244925,103168.47504668173,103168.47504668173,103168.47504668173,127992.8145910885,91651.08664479294,56510.0648295726,39045.57979468927,24824.339544406776,0.0,63869.91933909604,21100.68861274576,1537.2705255492313,0.0,0.8866718467808575,2.816282576661842,0.0014959135982669303,354166.7694453978,1555326.669236897,4.391509321081811,1555326.669236897,4.391509321081811,0.85,0.09570721651703705,4.027634451161993,1.2675182542158296,1.0,0.0,4.027634451160795,1.2848722608571888,1.2851666963873432,3.134657486087372,19342.22794861596,1972.358343431851,4632.441516551485,4632.441516551485,5.559186603961745,5.01952609247373,-2.3778633141363477,7.397389406610078,3.4639901986976334,3.4639901986976334,0.989711485342181,0.0,0.0,0.00022914355870680094,1.0000083656009147,0.00022914164179927272,199.06940884812485,0.0,3.841325999496465e-07,1.0886317882572982,0.05193764218267076,7.716995861540035e-05,0.00015197360009140058,0.0006120941073952404,0.09570721651703679,0.07183077833940336,0.023876438177633425,0.09570722134754751,0.07183077833940356,0.02387643817763349,0.3759498328276306,0.3759498328276306,0.12496516984621649,0.0,4.755339085820651,4.674670279531426,4.998197076800466,4.756641527851571,4.676420043723169,4.998151881888816,24824.339544406776,21100.68861274576,0.85,1.0650934272952681,0.6618894294050505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525626233633355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79323402665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.309701368942,1537.2705255492313,0.3759498328276306,0.12496516984621649,6.112874298809886,3.4639901986976334
3665.0,-30.178196500394762,5.019504390924571,35.00930672601493,24.10925830425697,4.986007615072993,-26.6618012182822,-40.19084967495871,1.4696123329604285,-0.2784462095058302,-5.0353908075069125,40.01838167643361,42274.699315821,25752.604185899032,25752.604185899032,68027.30350172003,77415.71333074971,77415.71333074971,25752.604185899032,103168.31751664875,103168.31751664875,103168.31751664875,127992.60824683591,91650.96305470771,56509.970828309175,39045.54691822059,24824.290730187156,0.0,63869.837648407745,21100.647120659083,1537.2675782380209,0.0,0.886672003163759,2.8162805318414486,0.0014959135982669303,354167.02848899475,1555325.9453418164,4.3915040651226125,1555325.9453418164,4.3915040651226125,0.85,0.09570699198622767,4.027634451161993,1.2675178739754487,1.0,0.0,4.027634451162575,1.284872311047284,1.28516674412583,3.1346573636403736,19342.201865918105,1972.3556837368628,4632.441516551485,4632.441516551485,5.559186034812582,5.019504390924571,-2.3778286790323837,7.3973330699569555,3.4640162251289666,3.4640162251289666,0.9897189214654191,0.0,0.0,0.00022914164179927272,1.0000083073430925,0.0002291397382568509,199.06947475595183,0.0,3.8159764845882766e-07,1.0814477357323176,0.05193802378031922,7.716949610290965e-05,0.00015197214569636307,0.0006120882496236817,0.09570699198622978,0.07183056523091914,0.023876426755310636,0.09570698524398744,0.07183056523091756,0.023876426755310105,0.3759488624808544,0.3759488624808544,0.12496515827031265,0.0,4.755653197339484,4.675086054167878,4.9982043053844905,4.756944598001098,4.676784670735572,4.998268900555786,24824.290730187156,21100.647120659083,0.85,1.06509278880899,0.6618883164935506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525631048660386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78604997413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.302158970017,1537.2675782380209,0.3759488624808544,0.12496515827031265,6.112874298809886,3.4640162251289666
3666.0,-30.178275658897906,5.019482855792677,35.00929820142336,24.109221633430593,4.98601542083763,-26.66187169151575,-40.19089856939388,1.4696114534554627,-0.27828279570263703,-5.0353651592661555,40.018365155414735,42274.55990338627,25752.584215827348,25752.584215827348,68027.14411921361,77415.53305180589,77415.53305180589,25752.584215827348,103168.11726763324,103168.11726763324,103168.11726763324,127992.35769787038,91650.81788576822,56509.86637777531,39045.501675547675,24824.240430237136,0.0,63869.74210578481,21100.604365701565,1537.2643833737764,0.0,0.8866721936920235,2.816281376533065,0.0014959135982669303,354167.3826551073,1555325.2327288787,4.391497661554775,1555325.2327288787,4.391497661554775,0.85,0.0957067648367847,4.027634451161993,1.2675174827454616,1.0,0.0,4.02763445116288,1.2848723190933224,1.2851667497277761,3.1346573440107393,19342.171229175856,1972.3525596585844,4632.441516551485,4632.441516551485,5.559181723895409,5.019482855792677,-2.377788962571974,7.397271818364651,3.4640422219824263,3.4640422219824263,0.9897263491378361,0.0,0.0,0.0002291397382568509,1.0000082509435388,0.0002291378476534073,199.06954021631998,0.0,3.7893719008993955e-07,1.0739079967148886,0.05193840271750931,7.716906841860782e-05,0.00015197066983824306,0.0006120823054066725,0.09570676483678456,0.07183035004930309,0.02387641478748147,0.09570683560957872,0.07183035004930319,0.023876414787481502,0.37594789454061445,0.37594789454061445,0.12496514824617488,0.0,4.755929428912339,4.675463314431511,4.99817556616199,4.757082363563541,4.677020912061096,4.9981093922947935,24824.240430237136,21100.604365701565,0.85,1.0650918866486585,0.661887123849172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635830155723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77851023511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.294625093811,1537.2643833737764,0.37594789454061445,0.12496514824617488,6.112874298809886,3.4640422219824263
3667.0,-30.178354159772425,5.019461344749861,35.009289703460595,24.10918635958808,4.9860143724012875,-26.66194245830706,-40.190955077391095,1.469602670935944,-0.2779005851814986,-5.03534613485962,40.01834888185065,42274.45484660775,25752.58132513785,25752.58132513785,68027.0361717456,77415.39426463348,77415.39426463348,25752.58132513785,103167.97558977132,103167.97558977132,103167.97558977132,127992.16994751172,91650.71035829958,56509.79240075522,39045.464397271506,24824.194357740398,0.0,63869.6587550119,21100.56520407934,1537.2615879201035,0.0,0.8866723495790855,2.8162785679583884,0.0014959135982669303,354167.64535557065,1555324.530789825,4.391492422263301,1555324.530789825,4.391492422263301,0.8500000000000001,0.0957065415191919,4.027634451161993,1.2675171728385615,1.0,0.0,4.027634451160552,1.2848723640887507,1.2851667923042045,3.1346572342369954,19342.148536364613,1972.3502456358303,4632.441516551485,4632.441516551485,5.55918109988548,5.019461344749861,-2.377754098885894,7.397215443635755,3.464068232869179,3.464068232869179,0.9897337808197655,0.0,0.0,0.0002291378476534073,1.0000081824018197,0.00022913597277080672,199.06960513289766,0.0,3.7636155824924067e-07,1.066608656078348,0.05193877907906756,7.716857414047979e-05,0.00015196927351292748,0.0006120766815187265,0.09570654151919321,0.0718301378714276,0.023876403647765606,0.0957065829520751,0.07183013787142663,0.02387640364776528,0.3759469264662479,0.3759469264662479,0.12496513728622209,0.0,4.756225561463111,4.675857119726402,4.998176841822442,4.757445549678096,4.6774683597789135,4.9982181289059895,24824.194357740398,21100.56520407934,0.85,1.0650915864867911,0.6618863427588054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452564057918893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.771210894476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.287099401785,1537.2615879201035,0.3759469264662479,0.12496513728622209,6.112874298809886,3.464068232869179
3668.0,-30.178432085093366,5.0194399752458745,35.00928122261398,24.10915520684796,4.986020702556434,-26.66201196908073,-40.1910076039843,1.4696005865438186,-0.2776144805407057,-5.035321510147259,40.01833238446761,42274.335810784534,25752.564340478373,25752.564340478373,68026.9001512629,77415.242114898,77415.242114898,25752.564340478373,103167.80645537638,103167.80645537638,103167.80645537638,127991.95085276049,91650.59222337102,56509.70722223483,39045.427779040205,24824.14439738411,0.0,63869.57217642431,21100.522737776493,1537.2584380654055,0.0,0.8866725348070352,2.8162776783397305,0.0014959135982669303,354167.98538865586,1555323.8191968747,4.391486196839892,1555323.8191968747,4.391486196839892,0.85,0.0957063151866558,4.027634451161993,1.2675168013898657,1.0,0.0,4.027634451161387,1.2848723777129512,1.2851668035224166,3.1346572009985203,19342.123604933895,1972.3477033374186,4632.441516551485,4632.441516551485,5.559177433425922,5.0194399752458745,-2.37771510728724,7.397155082533114,3.4640942151309178,3.4640942151309178,0.9897412043231194,0.0,0.0,0.00022913597277080672,1.0000081224149568,0.00022913411164847113,199.0696695735563,0.0,3.7323213896637924e-07,1.0577398818307189,0.05193915231120653,7.716811469050626e-05,0.00015196785808030048,0.0006120709806735147,0.09570631518665335,0.07182992333449927,0.023876391852154084,0.09570637661005452,0.07182992333450111,0.023876391852154694,0.3759459595398188,0.3759459595398188,0.1249651273793607,0.0,4.7565126408669585,4.676247174330001,4.998153090781102,4.757707029606536,4.677854012795194,4.998104922827224,24824.14439738411,21100.522737776493,0.85,1.065090900614693,0.6618853762478926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525645288771312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76234212022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.279584245634,1537.2584380654055,0.3759459595398188,0.1249651273793607,6.112874298809886,3.4640942151309178
3669.0,-30.178509491764903,5.019418584095595,35.00927275138502,24.10911521818491,4.986016113413553,-26.662082104996625,-40.191060200426705,1.4695887266452978,-0.2772353562814942,-5.035304543027026,40.0183157029081,42274.219373670916,25752.566938033575,25752.566938033575,68026.78631170449,77415.09857339477,77415.09857339477,25752.566938033575,103167.66551142835,103167.66551142835,103167.66551142835,127991.76202703157,91650.47806668175,56509.62002799087,39045.39782076764,24824.09651560322,0.0,63869.49433637086,21100.482038262737,1537.2555847610686,0.0,0.8866726816916188,2.8162746701428407,0.0014959135982669303,354168.21968117525,1555323.0996599665,4.391481260120062,1555323.0996599665,4.391481260120062,0.85,0.09570609282815634,4.027634451161993,1.2675164530193435,1.0,0.0,4.027634451163842,1.2848724370457432,1.2851668604773754,3.1346570562464358,19342.099513078727,1972.345246651887,4632.441516551485,4632.441516551485,5.5591779941572765,5.019418584095595,-2.3776817483665744,7.39710033246217,3.464120204238465,3.464120204238465,0.9897486297824186,0.0,0.0,0.00022913411164847113,1.0000080683593262,0.00022913226292704063,199.0697335853523,0.0,3.7049300838193884e-07,1.0499771857544147,0.05193952280421491,7.716765463209587e-05,0.00015196645701637525,0.0006120653377001811,0.09570609282815908,0.07182971192245499,0.023876380905704084,0.095706112595782,0.07182971192245294,0.023876380905703404,0.37594499356673466,0.37594499356673466,0.1249651167975363,0.0,4.756817637714732,4.676645589660211,4.998176051748487,4.7580691867455585,4.678271376043256,4.998300167104674,24824.09651560322,21100.482038262737,0.85,1.0650904163017028,0.6618843598640739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525649963826812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75457942415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.272078003047,1537.2555847610686,0.37594499356673466,0.1249651167975363,6.112874298809886,3.464120204238465
3670.0,-30.178586302544844,5.0193973956248,35.00926429692006,24.10909387925642,4.98602660494517,-26.66215019635805,-40.19110874561591,1.4695904987583648,-0.2768803460913887,-5.035276927599592,40.01829924873659,42274.088571993154,25752.542616495346,25752.542616495346,68026.6311884885,77414.96940742755,77414.96940742755,25752.542616495346,103167.5120239229,103167.5120239229,103167.5120239229,127991.55729987464,91650.38415040541,56509.5243129467,39045.399819398575,24824.04527595174,0.0,63869.44509535031,21100.438484558978,1537.2522936650007,0.0,0.8866728819983372,2.816273222941694,0.0014959135982669303,354168.6010123864,1555322.389931382,4.391474527909907,1555322.389931382,4.391474527909907,0.85,0.09570586569987043,4.027634451161993,1.2675160661851987,1.0,0.0,4.027634451162116,1.2848724325723508,1.2851668536274632,3.1346570671600102,19342.07969280063,1972.343225545995,4632.441516551485,4632.441516551485,5.55917274389386,5.0193973956248,-2.3776405454700758,7.397037941094876,3.464146151200207,3.464146151200207,0.9897560432000592,0.0,0.0,0.00022913226292704063,1.0000080062523373,0.0002291304284510123,199.06979710440896,0.0,3.680244826429968e-07,1.0429813838102528,0.05193989082869756,7.716723001204176e-05,0.00015196503291499885,0.0006120596019404156,0.09570586569986914,0.07182949667685683,0.02387636902301231,0.09570588013974517,0.0718294966768578,0.023876369023012628,0.37594402912358027,0.37594402912358027,0.12496510849376932,0.0,4.757123078462882,4.677062930051989,4.998143778814438,4.75839658150818,4.678784574524229,4.998067211603143,24824.04527595174,21100.438484558978,0.85,1.0650888086929824,0.6618828221989782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654607769285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74758362221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.264579553224,1537.2522936650007,0.37594402912358027,0.12496510849376932,6.112874298809886,3.464146151200207
3671.0,-30.17866255250211,5.019376167219511,35.00925586498682,24.10905392551797,4.986021623269437,-26.66221933034732,-40.191161167435325,1.4695784011146724,-0.2764935139287559,-5.035260681164864,40.0182829960899,42273.97648215829,25752.547408634702,25752.547408634702,68026.52389079299,77414.82762865908,77414.82762865908,25752.547408634702,103167.3750372938,103167.3750372938,103167.3750372938,127991.37508347532,91650.27113053306,56509.44082854155,39045.36700221279,24824.000046181525,0.0,63869.36704839431,21100.400039254295,1537.2496081273644,0.0,0.8866730236569467,2.8162700291627893,0.0014959135982669303,354168.82535353716,1555321.6888955417,4.391469766835051,1555321.6888955417,4.391469766835051,0.85,0.09570564536033853,4.027634451161993,1.2675157216610389,1.0,0.0,4.027634451161433,1.2848724929624658,1.2851669116742257,3.1346569198284255,19342.05584086157,1972.3407933250978,4632.441516551485,4632.441516551485,5.559173778367654,5.019376167219511,-2.37760769142669,7.396983858646202,3.4641721236516765,3.4641721236516765,0.989763463900479,0.0,0.0,0.0002291304284510123,1.0000079478006163,0.00022912860738252534,199.06986015972603,0.0,3.6518877075300116e-07,1.0349449763140053,0.05194025601746831,7.71667714859065e-05,0.0001519636569651058,0.0006120540601172233,0.09570564536033935,0.07182928686912171,0.023876358491217636,0.09570561969999829,0.0718292868691211,0.02387635849121743,0.3759430673181003,0.3759430673181003,0.12496509867689891,0.0,4.7574458563657345,4.677484850606788,4.9981672813623845,4.758767167236101,4.679203294870092,4.9982921922702985,24824.000046181525,21100.400039254295,0.85,1.0650884302524677,0.6618818760193281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525659215964588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73954721471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.257090460873,1537.2496081273644,0.3759430673181003,0.12496509867689891,6.112874298809886,3.4641721236516765
3672.0,-30.17873824627561,5.019355073903798,35.009247433060246,24.10902284262704,4.986027144768095,-26.6622869132619,-40.19120960785074,1.4695758117543494,-0.27619632294215535,-5.0352361718565275,40.01826613241615,42273.8501541702,25752.53119788564,25752.53119788564,68026.38135205585,77414.67912102888,77414.67912102888,25752.53119788564,103167.21031891453,103167.21031891453,103167.21031891453,127991.15768418492,91650.15540972039,56509.347135175194,39045.34252727244,24823.94736527039,0.0,63869.28989254283,21100.35526047983,1537.2463025543948,0.0,0.8866732096234616,2.8162689801952863,0.0014959135982669303,354169.1637939374,1555320.961504131,4.391463516595271,1555320.961504131,4.391463516595271,0.85,0.09570542042742747,4.027634451161993,1.2675153584545482,1.0,0.0,4.027634451162655,1.2848725088381485,1.2851669252135836,3.134656881097097,19342.031418910676,1972.3383029791698,4632.441516551485,4632.441516551485,5.559170278971276,5.019355073903798,-2.3775687715528555,7.396923845456653,3.4641980487421224,3.4641980487421224,0.9897708710691778,0.0,0.0,0.00022912860738252534,1.0000078898323137,0.00022912679961049784,199.06992275513878,0.0,3.625198490388074e-07,1.0273812521759802,0.051940618537317344,7.716634778677979e-05,0.00015196225959574557,0.000612048432024247,0.09570542042742616,0.07182907343251876,0.023876346994907396,0.09570539832831933,0.07182907343251975,0.023876346994907722,0.37594210817885,0.37594210817885,0.12496509101174302,0.0,4.7577554833742965,4.677898927719127,4.998161643610729,4.7590398489143695,4.6796016396909295,4.99818570924333,24823.94736527039,21100.35526047983,0.85,1.06508748518274,0.6618806976763641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525663790516596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73198349057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.24961004331,1537.2463025543948,0.37594210817885,0.12496509101174302,6.112874298809886,3.4641980487421224
3673.0,-30.178813459079628,5.019334050299225,35.00923902912569,24.10898694014179,4.9860297633955595,-26.662354353573637,-40.19125801334155,1.469570657889615,-0.27591304957684315,-5.035214648496371,40.018250083890116,42273.7257965964,25752.52283254878,25752.52283254878,68026.24862914518,77414.52290823477,77414.52290823477,25752.52283254878,103167.04574078355,103167.04574078355,103167.04574078355,127990.94658619219,91650.03061429995,56509.25406334476,39045.3072788391,24823.900845408647,0.0,63869.20812424774,21100.31571859735,1537.2434183354005,0.0,0.8866733774245414,2.816267765681921,0.0014959135982669303,354169.4610026409,1555320.2692732362,4.391457876888032,1555320.2692732362,4.391457876888032,0.85,0.09570519879372688,4.027634451161993,1.2675149897532543,1.0,0.0,4.0276344511611955,1.2848725366850118,1.28516695074395,3.134656813160116,19342.00508183648,1972.335617345014,4632.441516551485,4632.441516551485,5.559168473155309,5.019334050299225,-2.3775320248254226,7.396866075124647,3.464223979203915,3.464223979203915,0.9897782797725471,0.0,0.0,0.00022912679961049784,1.0000078397038021,0.000229125003338338,199.06998495284552,0.0,3.598730378743667e-07,1.0198801893359553,0.05194097841035522,7.716592439528029e-05,0.00015196087521521755,0.0006120428562455388,0.09570519879372964,0.07182886256890322,0.023876336224826423,0.0957051956027392,0.07182886256890114,0.023876336224825732,0.3759411509780283,0.3759411509780283,0.1249650833157823,0.0,4.758056666399966,4.678300213519208,4.998160661931877,4.759301598919535,4.679946107626165,4.998197672573667,24823.900845408647,21100.31571859735,0.85,1.0650867707144662,0.6618795979802874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525668331703545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72448242773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.2421382263,1537.2434183354005,0.3759411509780283,0.1249650833157823,6.112874298809886,3.464223979203915
3674.0,-30.17888796827144,5.019313151382955,35.00923065328804,24.10896092131736,4.986036147113951,-26.662420784025695,-40.19130627913398,1.4695689628681967,-0.2755488370680723,-5.035190446781219,40.018234094401514,42273.60384791055,25752.507869952326,25752.507869952326,68026.11171786288,77414.39156545863,77414.39156545863,25752.507869952326,103166.89943541096,103166.89943541096,103166.89943541096,127990.75279315014,91649.93192896755,56509.164579611854,39045.29705483966,24823.85335773917,0.0,63869.150412578834,21100.275354078294,1537.2404185834762,0.0,0.8866735586559252,2.816265798730424,0.0014959135982669303,354169.79519606475,1555319.5795890715,4.391451785796874,1555319.5795890715,4.391451785796874,0.85,0.09570497602961611,4.027634451161993,1.2675146589661024,1.0,0.0,4.02763445116,1.2848725483251116,1.2851669600786162,3.134656784762188,19341.984255087293,1972.333493607633,4632.441516551485,4632.441516551485,5.559165243196246,5.019313151382955,-2.3774932895273797,7.396806440910336,3.4642498955397083,3.4642498955397083,0.9897856844399167,0.0,0.0,0.000229125003338338,1.0000077663682243,0.00022912322388301257,199.07004656872948,0.0,3.5758387183274426e-07,1.0133926927739971,0.05194133599422705,7.716550222782863e-05,0.00015195950111050936,0.0006120373218540767,0.09570497602961821,0.07182865087057631,0.02387632515904189,0.09570496156399733,0.07182865087057475,0.023876325159041374,0.3759401948279947,0.3759401948279947,0.1249650758738876,0.0,4.758364599487095,4.6787168607526155,4.998140490364847,4.759641609713128,4.680429271554601,4.998105835654826,24823.85335773917,21100.275354078294,0.85,1.0650855894971376,0.6618782866976244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672844037811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71799493117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.234673521583,1537.2404185834762,0.3759401948279947,0.1249650758738876,6.112874298809886,3.4642498955397083
3675.0,-30.178961947380497,5.0192922121116705,35.009222282863135,24.108921002503507,4.986030787422828,-26.662487911711874,-40.19135838663203,1.469556751754198,-0.27516057429926377,-5.035174014707135,40.01821750038193,42273.500264270675,25752.512712554195,25752.512712554195,68026.01297682487,77414.25140594029,77414.25140594029,25752.512712554195,103166.76411849448,103166.76411849448,103166.76411849448,127990.56953829361,91649.81945884896,56509.08854032183,39045.256576141255,24823.805419799126,0.0,63869.061995940385,21100.234606829257,1537.2375708537927,0.0,0.8866737024966248,2.8162626078614097,0.0014959135982669303,354170.02210124343,1555318.863829554,4.391446951388079,1555318.863829554,4.391446951388079,0.85,0.0957047567877998,4.027634451161993,1.267514316090383,1.0,0.0,4.0276344511609885,1.2848726091325091,1.2851670186134545,3.1346566364126005,19341.96051916936,1972.3310732175983,4632.441516551485,4632.441516551485,5.559166288563329,5.0192922121116705,-2.3774602785167818,7.396752490628453,3.4642758144504655,3.4642758144504655,0.9897930898429902,0.0,0.0,0.00022912322388301257,1.0000077111202217,0.00022912145709991151,199.07010774629123,0.0,3.542362544970134e-07,1.003905545244536,0.05194169023048155,7.716504646044378e-05,0.0001519581774225688,0.0006120319905229246,0.0957047567878,0.07182844205097355,0.023876314736826436,0.0957046913618906,0.07182844205097341,0.02387631473682639,0.37593924071804224,0.37593924071804224,0.12496506747040473,0.0,4.7586882562897586,4.679137319357153,4.998171934122638,4.760013440407874,4.680850267899359,4.998328962935545,24823.805419799126,21100.234606829257,0.85,1.0650855179484038,0.6618775811512253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525677314162044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70850778364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.22722040547,1537.2375708537927,0.37593924071804224,0.12496506747040473,6.112874298809886,3.4642758144504655
3676.0,-30.179035415424003,5.0192714926874205,35.009213930017076,24.10888880202549,4.986043096205409,-26.662552812395283,-40.191402671020455,1.4695604931766557,-0.2750331897523779,-5.035145243908802,40.01820127155316,42273.36616008606,25752.486330909956,25752.486330909956,68025.85249099601,77414.07090677143,77414.07090677143,25752.486330909956,103166.5572376814,103166.5572376814,103166.5572376814,127990.31155854961,91649.67359595808,56508.9889325663,39045.20518154642,24823.75432086822,0.0,63868.95950241464,21100.191172737985,1537.2342521966862,0.0,0.8866739078712451,2.8162642914482787,0.0014959135982669303,354170.4193881366,1555318.163822266,4.391440048859042,1555318.163822266,4.391440048859042,0.85,0.09570453219492801,4.027634451161993,1.2675139385974035,1.0,0.0,4.027634451160934,1.2848725952760218,1.2851670024835828,3.1346566702177654,19341.92973597422,1972.3279342052813,4632.441516551485,4632.441516551485,5.559160593587117,5.0192714926874205,-2.3774181805269663,7.396689673214387,3.464301686355933,3.464301686355933,0.9898004818159808,0.0,0.0,0.00022912145709991151,1.000007657854365,0.00022911970253459732,199.0701685012566,0.0,3.5171370229224643e-07,0.9967566322962264,0.051942041944183844,7.716465912121833e-05,0.00015195679797869318,0.0006120264346272477,0.09570453219492879,0.07182822898059946,0.02387630321432933,0.09570456413076055,0.07182822898059887,0.023876303214329136,0.3759382887491428,0.3759382887491428,0.12496506141553332,0.0,4.758962228144753,4.67951337656126,4.998137775238206,4.760112054156423,4.6810720757924855,4.998055861624152,24823.75432086822,21100.191172737985,0.85,1.0650847144053477,0.661876543620346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452568175248695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70135887069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.219775425043,1537.2342521966862,0.3759382887491428,0.12496506141553332,6.112874298809886,3.464301686355933
3677.0,-30.179108351404135,5.019250852603248,35.009205633107214,24.108857719134562,4.986048158072314,-26.66261795894668,-40.191450727265305,1.4695577656149006,-0.2747212051045267,-5.035122929784587,40.01818619512053,42273.25016291806,25752.476810100747,25752.476810100747,68025.72697301881,77413.92436810858,77413.92436810858,25752.476810100747,103166.40117820933,103166.40117820933,103166.40117820933,127990.11410612731,91649.55854463264,56508.904277150905,39045.17140831304,24823.712927917975,0.0,63868.884336231014,21100.15598873028,1537.2316430138126,0.0,0.8866740761774605,2.8162627914488243,0.0014959135982669303,354170.72751709144,1555317.513522148,4.3914343921805115,1555317.513522148,4.3914343921805115,0.85,0.09570431244934177,4.027634451161993,1.2675135775888342,1.0,0.0,4.027634451160063,1.2848726116609765,1.2851670166177815,3.1346566302439913,19341.90545531325,1972.3254582669158,4632.441516551485,4632.441516551485,5.559158538340618,5.019250852603248,-2.3773807798197812,7.396631632423029,3.464327589683137,3.464327589683137,0.9898078827666106,0.0,0.0,0.00022911970253459732,1.0000076023997158,0.00022911796068827812,199.0702288162604,0.0,3.4928161274257953e-07,0.9898640905124704,0.05194239122579659,7.716423879298878e-05,0.00015195546374160854,0.0006120210608079996,0.09570431244933779,0.07182801981312574,0.02387629263621205,0.09570436888146888,0.07182801981312872,0.02387629263621304,0.3759373360797066,0.3759373360797066,0.12496505328061995,0.0,4.759241786252744,4.679894378190909,4.998111141685456,4.760401724680037,4.681460632776236,4.998047048793126,24823.712927917975,21100.15598873028,0.85,1.065084002640543,0.6618755063948666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525686160153406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69446632891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.212338216992,1537.2316430138126,0.3759373360797066,0.12496505328061995,6.112874298809886,3.464327589683137
3678.0,-30.17918077944865,5.0192302019366615,35.00919734068539,24.108817416150146,4.986045130675727,-26.662683457210573,-40.191498783510156,1.4695478084376337,-0.2743887248009287,-5.035104855915343,40.01816973202093,42273.136553794895,25752.478079990367,25752.478079990367,68025.61463378527,77413.77316206212,77413.77316206212,25752.478079990367,103166.25124205249,103166.25124205249,103166.25124205249,127989.91605779785,91649.43534618834,56508.81853664284,39045.12978838389,24823.66481574536,0.0,63868.79460412925,21100.115093383556,1537.2287450791719,0.0,0.8866742279070765,2.816260526504697,0.0014959135982669303,354170.97709380864,1555316.8034103913,4.391429292633533,1555316.8034103913,4.391429292633533,0.85,0.09570409260182988,4.027634451161993,1.2675131984474142,1.0,0.0,4.027634451161551,1.2848726618451345,1.285167064575271,3.1346565078115445,19341.879455268085,1972.3228070001567,4632.441516551485,4632.441516551485,5.559158812470279,5.0192302019366615,-2.3773465124740403,7.396576714410702,3.464353482412224,3.464353482412224,0.9898152806892069,0.0,0.0,0.00022911796068827812,1.0000075494599254,0.00022911623098447405,199.07028871125473,0.0,3.467497453257388e-07,0.9826887782531437,0.051942737975541914,7.716381846687528e-05,0.00015195414222140283,0.0006120157382076912,0.09570409260183255,0.07182781074514848,0.023876281856684077,0.09570412787118399,0.07182781074514646,0.02387628185668341,0.3759363834005075,0.3759363834005075,0.12496504391543721,0.0,4.759529920634918,4.680273181826806,4.998125546163919,4.760716131114407,4.681822617536341,4.998217540446603,24823.66481574536,21100.115093383556,0.85,1.0650837401178583,0.6618746575038986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525690535901596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68729101665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.20490921901,1537.2287450791719,0.3759363834005075,0.12496504391543721,6.112874298809886,3.464353482412224
3679.0,-30.179252532600604,5.019209708655318,35.00918905831588,24.10879632169383,4.98605340310593,-26.66274721793321,-40.191542858351,1.4695480884385175,-0.2739863080187206,-5.035078812898686,40.018153439972245,42273.00910835592,25752.459193761268,25752.459193761268,68025.46830211718,77413.65406259247,77413.65406259247,25752.459193761268,103166.11325635374,103166.11325635374,103166.11325635374,127989.72746512042,91649.34855650859,56508.72321637127,39045.13926681924,24823.614208766685,0.0,63868.75347558592,21100.07207745168,1537.2255229012362,0.0,0.8866744196139269,2.816258271847931,0.0014959135982669303,354171.3367143695,1555316.1006769082,4.3914228494759096,1555316.1006769082,4.3914228494759096,0.85,0.09570386894736617,4.027634451161993,1.2675128357904035,1.0,0.0,4.02763445115977,1.2848726641071535,1.2851670646152435,3.13465650229298,19341.86113900113,1972.320939260719,4632.441516551485,4632.441516551485,5.559154735521,5.019209708655318,-2.377306379666694,7.396516088322011,3.464379337548809,3.464379337548809,0.9898226678710883,0.0,0.0,0.00022911623098447405,1.0000074791173783,0.00022911451741010528,199.07034804817224,0.0,3.443326356611582e-07,0.9758386894637223,0.051943082308177575,7.716343296615324e-05,0.00015195279801832082,0.0006120103242490487,0.0957038689473686,0.07182759861206026,0.023876270335308338,0.0957038713390785,0.07182759861205844,0.023876270335307734,0.37593543083415426,0.37593543083415426,0.12496503603792383,0.0,4.759832682425497,4.680683349990943,4.998104156757847,4.761092504879969,4.682373331250631,4.998068132727724,24823.614208766685,21100.07207745168,0.85,1.0650821348520632,0.6618730882937137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525694881179005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.680440927856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.19748796547,1537.2255229012362,0.37593543083415426,0.12496503603792383,6.112874298809886,3.464379337548809
3680.0,-30.17932380717765,5.019189210033137,35.00918079481499,24.108755809161835,4.98605153684785,-26.66281156180305,-40.19159454675389,1.4695392914732657,-0.2736825108975154,-5.035060379922388,40.01813742482109,42272.91541533557,25752.459834661695,25752.459834661695,68025.37524999726,77413.49733116617,77413.49733116617,25752.459834661695,103165.95716582787,103165.95716582787,103165.95716582787,127989.52568676921,91649.21983717954,56508.65740449362,39045.06936965102,24823.568520941335,0.0,63868.637890592356,21100.033242800135,1537.22275455469,0.0,0.8866745715494136,2.8162564263647263,0.0014959135982669303,354171.59125023475,1555315.4098872233,4.39141774301242,1555315.4098872233,4.39141774301242,0.85,0.09570365016171109,4.027634451161993,1.2675125258835034,1.0,0.0,4.027634451160947,1.2848727088046026,1.2851671071210944,3.134656393246264,19341.833973817444,1972.3181691828959,4632.441516551485,4632.441516551485,5.559154873871462,5.019189210033137,-2.3772718336824283,7.396461043715565,3.464405205745498,3.464405205745498,0.9898300587844281,0.0,0.0,0.00022911451741010528,1.0000074292377665,0.00022911281527652526,199.07040698935884,0.0,3.4112184599781e-07,0.9667393115577936,0.051943423430023575,7.716298087565668e-05,0.0001519515365344486,0.0006120052434531454,0.09570365016170845,0.07182739037952511,0.02387625978218334,0.09570365267361272,0.0718273903795271,0.023876259782183995,0.37593448051339484,0.37593448051339484,0.12496502718865328,0.0,4.760134848508358,4.681079928140832,4.998121322041186,4.761377869024898,4.6827011427200205,4.9982250425408665,24823.568520941335,21100.033242800135,0.85,1.0650826054334435,0.6618728191408985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525699185969088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.671341549954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.190077818012,1537.22275455469,0.37593448051339484,0.12496502718865328,6.112874298809886,3.464405205745498
3681.0,-30.17939445996239,5.019168848269849,35.00917254144604,24.108729615714424,4.986058661232842,-26.662874446848758,-40.19163471003992,1.4695386481192199,-0.27334142585567633,-5.035035202849322,40.01812119293268,42272.77647061851,25752.44341159459,25752.44341159459,68025.2198822131,77413.36225217035,77413.36225217035,25752.44341159459,103165.80566376494,103165.80566376494,103165.80566376494,127989.3241102149,91649.11615909677,56508.54969058927,39045.073853897215,24823.51844644996,0.0,63868.592300347176,21099.990679482467,1537.2195802458887,0.0,0.8866747586264658,2.8162548777805014,0.0014959135982669303,354171.93891369755,1555314.7097491368,4.391411455462953,1555314.7097491368,4.391411455462953,0.85,0.09570342785620409,4.027634451161993,1.2675121313566344,1.0,0.0,4.027634451163274,1.2848727153298205,1.2851671114606686,3.1346563773269316,19341.812093388267,1972.315938000058,4632.441516551485,4632.441516551485,5.559151328642227,5.019168848269849,-2.377232327051549,7.396401175321397,3.4644310381755656,3.4644310381755656,0.989837439478733,0.0,0.0,0.00022911281527652526,1.0000073644298992,0.00022911112800368396,199.0704654163789,0.0,3.388444245259586e-07,0.9602850991065667,0.0519437622744481,7.716262959081322e-05,0.00015195018568571204,0.0006119998027282358,0.09570342785620696,0.07182717934280387,0.023876248513403083,0.09570342261649314,0.07182717934280172,0.02387624851340237,0.37593353143809505,0.37593353143809505,0.12496501988670186,0.0,4.7604372067926874,4.681486259944052,4.998109875815828,4.7616937769936385,4.683159256867555,4.998111977450321,24823.51844644996,21099.990679482467,0.85,1.0650809330870963,0.6618711161164691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525703462049748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6648873375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.182674866232,1537.2195802458887,0.37593353143809505,0.12496501988670186,6.112874298809886,3.4644310381755656
3682.0,-30.179464640220868,5.019148586233903,35.009164326039595,24.108698323275917,4.986064764585053,-26.662937008682697,-40.19168234718961,1.4695371330468636,-0.2730596702170942,-5.035011655582807,40.018105791932726,42272.67070386634,25752.431444313537,25752.431444313537,68025.10214817987,77413.21064075963,77413.21064075963,25752.431444313537,103165.64208507317,103165.64208507317,103165.64208507317,127989.11613150263,91648.99534452824,56508.47459138351,39045.02305904971,24823.474046429463,0.0,63868.49710547917,21099.95293946504,1537.2167671460065,0.0,0.8866749343897968,2.8162539196865524,0.0014959135982669303,354172.2640718397,1555314.0454503957,4.391405548162626,1555314.0454503957,4.391405548162626,0.85,0.09570320802530338,4.027634451161993,1.2675117972726007,1.0,0.0,4.027634451160179,1.2848727259028903,1.2851671198681172,3.1346563515322052,19341.786596440994,1972.3133380350064,4632.441516551485,4632.441516551485,5.55914874527857,5.019148586233903,-2.3771939861265334,7.396342572360436,3.464456877727029,3.464456877727029,0.9898448222077226,0.0,0.0,0.00022911112800368396,1.000007315180569,0.00022910945202667232,199.07052345266868,0.0,3.358861898022029e-07,0.951901461899443,0.0519440981606379,7.71622129383592e-05,0.00015194891506532476,0.0006119946851337896,0.09570320802530705,0.07182697032141122,0.02387623770389582,0.09570323389260178,0.07182697032140847,0.02387623770389491,0.37593258421527004,0.37593258421527004,0.12496501209828442,0.0,4.760731352330197,4.681883738472095,4.998092150646187,4.761951985365727,4.683518236855548,4.998066036605849,24823.474046429463,21099.95293946504,0.85,1.0650806771895078,0.6618704466155324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525707700828685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.656503700295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.175281995205,1537.2167671460065,0.37593258421527004,0.12496501209828442,6.112874298809886,3.464456877727029
3683.0,-30.17953428358922,5.019128279272777,35.00915611080614,24.108658264763676,4.98605979805274,-26.66300019427273,-40.19172628233207,1.469525708736294,-0.2726845416995616,-5.034994936704248,40.018089366156055,42272.551939649326,25752.43683533509,25752.43683533509,68024.98877498442,77413.06834237708,77413.06834237708,25752.43683533509,103165.50517771217,103165.50517771217,103165.50517771217,127988.93138456487,91648.87914469803,56508.381778832765,39044.99707318363,24823.42620685271,0.0,63868.42328003634,21099.9122758248,1537.213914561114,0.0,0.8866750790806285,2.816250935273492,0.0014959135982669303,354172.4949386725,1555313.3369497028,4.391400685191594,1555313.3369497028,4.391400685191594,0.85,0.09570299041045836,4.027634451161993,1.2675114417588342,1.0,0.0,4.027634451161523,1.2848727828153597,1.2851671746400972,3.1346562126849697,19341.762073397284,1972.31083738048,4632.441516551485,4632.441516551485,5.559149909032398,5.019128279272777,-2.377160684656129,7.396288963928906,3.464482713426635,3.464482713426635,0.9898522038361814,0.0,0.0,0.00022910945202667232,1.0000072592222435,0.00022910778888231512,199.07058104500123,0.0,3.3363762100026434e-07,0.9455290179147492,0.0519444317982589,7.716182866689891e-05,0.0001519476233597734,0.0006119894826160102,0.09570299041045705,0.07182676313271219,0.02387622727774486,0.09570297049751865,0.07182676313271318,0.023876227277745184,0.375931638208214,0.375931638208214,0.12496500353214071,0.0,4.76104093837705,4.682284319276448,4.998127038297639,4.762310395004704,4.68391830021892,4.998298388083242,24823.42620685271,21099.9122758248,0.85,1.0650801332095405,0.661869352157041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711911260981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65013125631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.167896235362,1537.213914561114,0.375931638208214,0.12496500353214071,6.112874298809886,3.464482713426635
3684.0,-30.17960331642706,5.0191080898617,35.00914788868996,24.10863231578844,4.986065120479865,-26.663061801323746,-40.19177000792695,1.4695236053765752,-0.2723052213460164,-5.03497056070051,40.01807273521529,42272.43483452894,25752.42272932911,25752.42272932911,68024.85756385805,77412.94160676989,77412.94160676989,25752.42272932911,103165.36433609901,103165.36433609901,103165.36433609901,127988.73803183337,91648.78242672222,56508.29452433113,39044.98655821232,24823.373695734364,0.0,63868.36025394668,21099.86764137421,1537.2106180771666,0.0,0.8866752635221883,2.8162487899655404,0.0014959135982669303,354172.8315410531,1555312.6195998194,4.391394486224275,1555312.6195998194,4.391394486224275,0.85,0.09570276901937308,4.027634451161993,1.2675110708596184,1.0,0.0,4.027634451164232,1.284872796091044,1.285167185781783,3.134656180296778,19341.74166184295,1972.3087559811913,4632.441516551485,4632.441516551485,5.55914686398457,5.0191080898617,-2.3771217678142382,7.396229857675939,3.464508501803752,3.464508501803752,0.989859571943929,0.0,0.0,0.00022910778888231512,1.0000071955879244,0.00022910614032893838,199.07063813247805,0.0,3.310831135505704e-07,0.9382895438023166,0.05194476288137245,7.71614462299683e-05,0.00015194634265234682,0.000611984324394657,0.09570276901937266,0.07182655281109587,0.023876216208276787,0.09570271227195533,0.07182655281109619,0.02387621620827689,0.37593069362696363,0.37593069362696363,0.1249649975238437,0.0,4.761356694109509,4.682701651088678,4.998136218095681,4.762665339354498,4.684417132736485,4.998219300171286,24823.373695734364,21099.86764137421,0.85,1.0650791298443352,0.6618681717590638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525716089485108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6428917822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.160518891875,1537.2106180771666,0.37593069362696363,0.1249649975238437,6.112874298809886,3.464508501803752
3685.0,-30.179671874716917,5.019088035970551,35.0091397060301,24.108600604254775,4.986073872130301,-26.663122638308465,-40.191817400604464,1.469524635721822,-0.2720934186540944,-5.034945205552577,40.01805744023249,42272.3349670454,25752.40646693788,25752.40646693788,68024.74143398328,77412.7774614951,77412.7774614951,25752.40646693788,103165.18392843299,103165.18392843299,103165.18392843299,127988.51277093166,91648.6494957956,56508.22574135595,39044.915282710725,24823.32884249867,0.0,63868.2441252094,21099.82951612387,1537.2077343343583,0.0,0.886675448110583,2.816248963662964,0.0014959135982669303,354173.1816644671,1555311.9598746356,4.3913882823236765,1555311.9598746356,4.3913882823236765,0.85,0.0957025497676981,4.027634451161993,1.2675107373250651,1.0,0.0,4.027634451161511,1.284872794674812,1.2851671822469348,3.1346561837519067,19341.713607835318,1972.3058952685492,4632.441516551485,4632.441516551485,5.559143353440256,5.019088035970551,-2.377082093562015,7.396170129532566,3.464534291796865,3.464534291796865,0.98986694051339,0.0,0.0,0.00022910614032893838,1.0000071461276212,0.0002291045031189205,199.07069482755077,0.0,3.281785727023013e-07,0.9300580750383218,0.05194509105994515,7.716103172163201e-05,0.00015194510860730637,0.0006119793541123378,0.09570254976769849,0.07182634413759914,0.023876205630099342,0.09570255856369508,0.07182634413759885,0.02387620563009924,0.3759297514696395,0.3759297514696395,0.1249649920254727,0.0,4.761646216882298,4.683092802029762,4.9981190107738485,4.762851786898466,4.684705413161964,4.998098406662507,24823.32884249867,21099.82951612387,0.85,1.065079248156961,0.6618678115555099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525720231082986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63466031343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.153151457904,1537.2077343343583,0.3759297514696395,0.1249649920254727,6.112874298809886,3.464534291796865
3686.0,-30.179739824273536,5.019068042686571,35.00913155838853,24.108569626137637,4.98607770194237,-26.663183419585675,-40.191860986500956,1.4695212972545069,-0.271760476268355,-5.0349232891523545,40.018042094892756,42272.22199989563,25752.39919407763,25752.39919407763,68024.62119397326,77412.63636374798,77412.63636374798,25752.39919407763,103165.03555782561,103165.03555782561,103165.03555782561,127988.32055751259,91648.53737390807,56508.14158355064,39044.88421150825,24823.284999686977,0.0,63868.16921119523,21099.79224973393,1537.2049897052934,0.0,0.8866756153633728,2.8162471414881782,0.0014959135982669303,354173.4843032224,1555311.2979775954,4.3913826610634406,1555311.2979775954,4.3913826610634406,0.85,0.09570233222149349,4.027634451161993,1.267510386207141,1.0,0.0,4.027634451161539,1.2848728136756837,1.285167199148444,3.1346561373961896,19341.68994540876,1972.3034823725495,4632.441516551485,4632.441516551485,5.559141783455997,5.019068042686571,-2.3770449259529234,7.396112968639494,3.4645600890228048,3.4645600890228048,0.9898743111493727,0.0,0.0,0.0002291045031189205,1.0000070826804526,0.00022910288045642743,199.07075101925264,0.0,3.2592053584074164e-07,0.9236587985726619,0.05194541698048099,7.716065051018188e-05,0.0001519438526087386,0.0006119742954092356,0.09570233222149654,0.07182613694428348,0.02387619527721306,0.095702343820924,0.0718261369442812,0.023876195277212298,0.3759288099413713,0.3759288099413713,0.12496498534034378,0.0,4.761941343082469,4.683488272073589,4.998111280424666,4.763162812883991,4.685111649986197,4.9981220437177285,24823.284999686977,21099.79224973393,0.85,1.0650786148109825,0.6618668191366581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525724344212776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62826103697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.145791229615,1537.2049897052934,0.3759288099413713,0.12496498534034378,6.112874298809886,3.4645600890228048
3687.0,-30.179807249231796,5.0190481316130615,35.00912342987138,24.10854378193619,4.986082363281854,-26.66324364545824,-40.19190069576723,1.4695187595082724,-0.27136279225061344,-5.034900302057902,40.01802635664664,42272.09526082098,25752.38932882111,25752.38932882111,68024.48458964209,77412.51262051513,77412.51262051513,25752.38932882111,103164.90194933624,103164.90194933624,103164.90194933624,127988.14010167561,91648.4427316299,56508.043801915774,39044.88769968236,24823.238152339367,0.0,63868.12585202172,21099.75242948846,1537.2020490537636,0.0,0.8866757894940813,2.816244592331745,0.0014959135982669303,354173.801727177,1555310.6191333814,4.391376808642244,1555310.6191333814,4.391376808642244,0.85,0.09570211358598577,4.027634451161993,1.2675100224511704,1.0,0.0,4.027634451163058,1.2848728289001492,1.2851672122913742,3.1346561002536313,19341.66997191379,1972.3014456428843,4632.441516551485,4632.441516551485,5.559139653854042,5.0190481316130615,-2.377006964771753,7.396055096384814,3.464585871108755,3.464585871108755,0.9898816774596443,0.0,0.0,0.00022910288045642743,1.0000070280029705,0.00022910127033201898,199.0708067771593,0.0,3.2302464114438544e-07,0.9154518330031883,0.051945740005122136,7.716030320607377e-05,0.00015194257725035365,0.0006119691587318669,0.09570211358598404,0.07182592903770743,0.023876184548276617,0.09570209291239531,0.07182592903770872,0.023876184548277047,0.37592786943914075,0.37592786943914075,0.1249649782692733,0.0,4.762251977017115,4.683904909295279,4.998102012738002,4.763537509807293,4.685614983908749,4.998108663109861,24823.238152339367,21099.75242948846,0.85,1.065077199028047,0.6618652840818072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525728420824033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6200540714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.138440911007,1537.2020490537636,0.37592786943914075,0.1249649782692733,6.112874298809886,3.464585871108755
