time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3688.0,-30.179874183337333,5.019028197718739,35.00911530000357,24.108498135488503,4.986079272504994,-26.663304204737056,-40.191944246739126,1.4695092939047205,-0.27112613058989155,-5.034882271969802,40.01801006027038,42271.98650325537,25752.392067318782,25752.392067318782,68024.37857057416,77412.34004805444,77412.34004805444,25752.392067318782,103164.73211537322,103164.73211537322,103164.73211537322,127987.922118544,91648.29592364687,56507.960674540154,39044.81694345191,24823.190003170774,0.0,63868.006946622685,21099.711502695158,1537.1991426991833,0.0,0.8866759403948328,2.8162435834160293,0.0014959135982669303,354174.0507010292,1555309.9162153462,4.391371736966236,1555309.9162153462,4.391371736966236,0.85,0.09570189716770516,4.027634451161993,1.2675096350675452,1.0,0.0,4.02763445116379,1.2848728765123543,1.285167257845575,3.134655984095923,19341.638989264524,1972.2982862919066,4632.441516551485,4632.441516551485,5.559140245010489,5.019028197718739,-2.376972665220856,7.396000862939594,3.4646116446727238,3.4646116446727238,0.989889041335064,0.0,0.0,0.00022910127033201898,1.000006976842876,0.0002290996719396049,199.07086212917653,0.0,3.205287650016285e-07,0.9083785200146153,0.05194606053388714,7.715992230340656e-05,0.0001519413480286124,0.0006119642078760338,0.09570189716770683,0.07182572296652685,0.02387617420117998,0.09570189397266822,0.0718257229665256,0.023876174201179566,0.3759269313055292,0.3759269313055292,0.12496497079103089,0.0,4.762546088997738,4.684285870015401,4.998133928101026,4.763756141379929,4.685843853167626,4.9982958825713695,24823.190003170774,21099.711502695158,0.85,1.065077521949685,0.6618648134516542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525732465964345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61298075841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.131098836868,1537.1991426991833,0.3759269313055292,0.12496497079103089,6.112874298809886,3.4646116446727238
3689.0,-30.179940553086592,5.019008498640968,35.00910719620086,24.108486400824063,4.986094369441688,-26.663362437149548,-40.19198367660863,1.4695162535046178,-0.2707258019882488,-5.034851998435371,40.01799455973621,42271.86307447504,25752.363889332482,25752.363889332482,68024.22696380752,77412.23114959341,77412.23114959341,25752.363889332482,103164.5950389259,103164.5950389259,103164.5950389259,127987.73629808039,91648.21992505476,56507.86999125196,39044.833259780884,24823.14125915449,0.0,63867.97451893537,21099.670070281318,1537.19592557311,0.0,0.886676150782626,2.816241850442104,0.0014959135982669303,354174.4687424731,1555309.2476249044,4.3913646659714445,1555309.2476249044,4.3913646659714445,0.8500000000000001,0.09570167569109099,4.027634451161993,1.26750929933507,1.0,0.0,4.027634451162653,1.2848728472511013,1.28516722652378,3.134656055483502,19341.622950370212,1972.2966507798499,4632.441516551485,4632.441516551485,5.559134162259914,5.019008498640968,-2.376929338151439,7.395937836792407,3.464637378167292,3.464637378167292,0.9898963937620834,0.0,0.0,0.0002290996719396049,1.0000069180210553,0.00022909808703421507,199.070917014519,0.0,3.1819335589280096e-07,0.9017599706001979,0.05194637872724303,7.715957744595501e-05,0.00015194009449364987,0.0006119591590954328,0.09570167569108792,0.07182551278874427,0.023876162902343647,0.09570165750084238,0.07182551278874658,0.023876162902344414,0.3759259931801965,0.3759259931801965,0.1249649654793108,0.0,4.762850749009658,4.6847048425617,4.998093658392236,4.764126196447137,4.686438053567315,4.997990159380038,24823.14125915449,21099.670070281318,0.85,1.065075688968967,0.6618632169389123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525736481658225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60636220899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.123764348646,1537.19592557311,0.3759259931801965,0.1249649654793108,6.112874298809886,3.464637378167292
3690.0,-30.180006383984455,5.018988792972868,35.00909913645654,24.108450672961794,4.9860946881515025,-26.663421662476676,-40.19202698310835,1.4695099666437221,-0.27039484053477736,-5.034832984810753,40.01797963542379,42271.758233556175,25752.364680171962,25752.364680171962,68024.12291372813,77412.08508879362,77412.08508879362,25752.364680171962,103164.44976896558,103164.44976896558,103164.44976896558,127987.550563,91648.1005635063,56507.79170218221,39044.78762369344,24823.100794034413,0.0,63867.88841772785,21099.63567492925,1537.1934393104536,0.0,0.8866763017216168,2.8162397153776637,0.0014959135982669303,354174.7312981754,1555308.6038890595,4.391359593013044,1555308.6038890595,4.391359593013044,0.85,0.09570146131100206,4.027634451161993,1.267508949316107,1.0,0.0,4.027634451162635,1.2848728799387206,1.2851672571823805,3.134655975736746,19341.59776007119,1972.2940820842173,4632.441516551485,4632.441516551485,5.559134332977553,5.018988792972868,-2.3768942579434897,7.395883050916358,3.4646631492750286,3.4646631492750286,0.9899037569357224,0.0,0.0,0.00022909808703421507,1.0000068618576476,0.00022909651500654154,199.07097145427755,0.0,3.155085693321555e-07,0.8941512854873287,0.051946694235812364,7.71591986847626e-05,0.0001519388883494525,0.0006119543011875104,0.09570146131100506,0.07182530843577084,0.02387615287523422,0.09570144645038672,0.07182530843576859,0.02387615287523347,0.37592505762151146,0.37592505762151146,0.12496495754285779,0.0,4.763161133404424,4.685117261059418,4.998096108748939,4.764438144275971,4.686802938835513,4.998142073768065,24823.100794034413,21099.63567492925,0.85,1.0650754956671877,0.6618624676782452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740463495798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59875352388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.116438935223,1537.1934393104536,0.37592505762151146,0.12496495754285779,6.112874298809886,3.4646631492750286
3691.0,-30.180071722319486,5.018969158805419,35.00909107800019,24.108414456155174,4.986098272476095,-26.66348011778121,-40.19206644790245,1.4695066679378472,-0.27014998493029907,-5.034810294642299,40.01796355344704,42271.63935466227,25752.356100093955,25752.356100093955,68023.99545475622,77411.92367508405,77411.92367508405,25752.356100093955,103164.279775178,103164.279775178,103164.279775178,127987.3313263856,91647.96697261382,56507.700511358315,39044.74051250612,24823.051551207598,0.0,63867.792063713714,21099.593818526457,1537.1903619895465,0.0,0.8866764755844514,2.8162391428831604,0.0014959135982669303,354175.04462280596,1555307.9102194805,4.391353749601056,1555307.9102194805,4.391353749601056,0.85,0.09570124353230339,4.027634451161993,1.2675085970992224,1.0,0.0,4.027634451162394,1.284872898618951,1.2851672738469297,3.1346559301632917,19341.569566783048,1972.291207168916,4632.441516551485,4632.441516551485,5.559132480805652,5.018969158805419,-2.3768564901413,7.395825648946719,3.464688885562887,3.464688885562887,0.9899111101608248,0.0,0.0,0.00022909651500654154,1.0000068105190503,0.0002290949547509879,199.07102548673063,0.0,3.1294507612373715e-07,0.8868863457346711,0.05194700718088849,7.715885352485002e-05,0.00015193766148169152,0.0006119493598126493,0.09570124353230425,0.07182510155767037,0.02387614197463388,0.09570125417582165,0.07182510155766972,0.023876141974633665,0.37592412399784736,0.37592412399784736,0.12496495007145596,0.0,4.763452480164915,4.685504276866368,4.9980986976005966,4.764660309711985,4.687095303602973,4.998152209313275,24823.051551207598,21099.593818526457,0.85,1.065075106822173,0.661861604867953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525744413007162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59148858413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.109122104468,1537.1903619895465,0.37592412399784736,0.12496495007145596,6.112874298809886,3.464688885562887
3692.0,-30.180136590999652,5.018949607201392,35.00908303664323,24.10838323356586,4.98610338429841,-26.663537997588982,-40.192109579779185,1.4695047908877599,-0.26985428716864135,-5.034787021393423,40.01794793459061,42271.537814983225,25752.34619248315,25752.34619248315,68023.88400746637,77411.77635443515,77411.77635443515,25752.34619248315,103164.1225469183,103164.1225469183,103164.1225469183,127987.1273583067,91647.84790356639,56507.627094797615,39044.68978752086,24823.004811388404,0.0,63867.694598909264,21099.554089680143,1537.187416089747,0.0,0.8866766507392788,2.8162379693876947,0.0014959135982669303,354175.3659993194,1555307.2365260578,4.391347862767639,1555307.2365260578,4.391347862767639,0.85,0.0957010262938154,4.027634451161993,1.2675082223536447,1.0,0.0,4.027634451161166,1.2848729106233148,1.2851672838492092,3.134655900876699,19341.544438214023,1972.2886447679916,4632.441516551485,4632.441516551485,5.559130342060724,5.018949607201392,-2.376818283441015,7.395767890642407,3.4647146105773277,3.4647146105773277,0.9899184601649508,0.0,0.0,0.0002290949547509879,1.0000067615681738,0.00022909340572030694,199.0710791308217,0.0,3.106016730836064e-07,0.8802451415189405,0.05194731778256157,7.715847629418998e-05,0.00015193647845679792,0.0006119445950208312,0.09570102629381706,0.07182489504368986,0.023876131250127202,0.09570104979947676,0.07182489504368861,0.02387613125012679,0.37592319065604907,0.37592319065604907,0.12496494298213066,0.0,4.763739821398701,4.685887136680549,4.998097735536362,4.764932734224772,4.687462643428148,4.998138152571812,24823.004811388404,21099.554089680143,0.85,1.0650749872006198,0.6618610250526428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525748332969353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58484737991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.101812947023,1537.187416089747,0.37592319065604907,0.12496494298213066,6.112874298809886,3.4647146105773277
3693.0,-30.18020091426994,5.018930103308596,35.00907501026224,24.108357598911994,4.986106196480772,-26.663595616439235,-40.1921488699503,1.4695008986500508,-0.2694158231111601,-5.0347653457077515,40.01793228808233,42271.42277752984,25752.340467135582,25752.340467135582,68023.76324466543,77411.661075251,77411.661075251,25752.340467135582,103164.00154238658,103164.00154238658,103164.00154238658,127986.96000649559,91647.75972474509,56507.5390085199,39044.689684694655,24822.958464108997,0.0,63867.64814880365,21099.514694492646,1537.1845324258172,0.0,0.8866768178557805,2.816234730476269,0.0014959135982669303,354175.6653155481,1555306.5616401383,4.391342246098299,1555306.5616401383,4.391342246098299,0.85,0.09570080995224535,4.027634451161993,1.2675078805768867,1.0,0.0,4.027634451163032,1.2848729320330343,1.2851673032734228,3.1346558486442158,19341.52582877987,1972.2867471338197,4632.441516551485,4632.441516551485,5.559129106136309,5.018930103308596,-2.376781247660434,7.39571135096903,3.4647403277747886,3.4647403277747886,0.9899258079356539,0.0,0.0,0.00022909340572030694,1.0000067047208894,0.00022909186972326244,199.07113232390338,0.0,3.083672092655327e-07,0.8739126710585197,0.05194762614977084,7.715813266450552e-05,0.00015193527305580143,0.0006119397401062503,0.0957008099522464,0.07182468920073258,0.023876120751513824,0.09570077824364544,0.07182468920073179,0.02387612075151356,0.37592225754562375,0.37592225754562375,0.12496493598477026,0.0,4.764053657354452,4.686301632892537,4.998107781629301,4.76534952259658,4.688000662061654,4.998189192757934,24822.958464108997,21099.514694492646,0.85,1.0650738709867404,0.6618597052304588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525752224756683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57851490945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.094511020388,1537.1845324258172,0.37592225754562375,0.12496493598477026,6.112874298809886,3.4647403277747886
3694.0,-30.180264653327182,5.018910771213023,35.0090670177698,24.108335805963748,4.98611812580091,-26.6636517976584,-40.192187985498435,1.4695052701321438,-0.2691137124012357,-5.034737713298332,40.0179172223959,42271.309370649535,25752.319851468637,25752.319851468637,68023.62922211818,77411.52427659408,77411.52427659408,25752.319851468637,103163.84412806272,103163.84412806272,103163.84412806272,127986.75709814203,91647.65348164388,56507.45599740542,39044.66387137606,24822.912970079313,0.0,63867.576841455375,21099.476024567415,1537.1815574012185,0.0,0.8866770132122092,2.8162339816955906,0.0014959135982669303,354176.0468875516,1555305.9118072079,4.391335680306485,1555305.9118072079,4.391335680306485,0.85,0.09570059184682121,4.027634451161993,1.2675075398990883,1.0,0.0,4.027634451163592,1.2848729147520515,1.285167284014817,3.134655890803976,19341.50340702409,1972.2844607510303,4632.441516551485,4632.441516551485,5.559124655855206,5.018910771213023,-2.3767398034963896,7.395650574709412,3.4647660267791305,3.4647660267791305,0.989933150508323,0.0,0.0,0.00022909186972326244,1.0000066438288686,0.00022909034768619693,199.0711850338862,0.0,3.0577267089623266e-07,0.8665597493199234,0.05194793192244174,7.715779056346968e-05,0.00015193407915979276,0.0006119349315295547,0.09570059184682073,0.07182448204027005,0.023876109806550673,0.09570058866727378,0.07182448204027042,0.023876109806550794,0.37592132679481144,0.37592132679481144,0.1249649297281686,0.0,4.764357363544605,4.686716421553683,4.998076305371342,4.765624000897105,4.688427898214286,4.99800295665375,24822.912970079313,21099.476024567415,0.85,1.0650729616841386,0.6618586685319794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525756083824188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.57116198771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.087217857837,1537.1815574012185,0.37592132679481144,0.1249649297281686,6.112874298809886,3.4647660267791305
3695.0,-30.180327925897107,5.0188914158758795,35.00905905092104,24.10829501403498,4.986117087265812,-26.663708855840813,-40.19222717089576,1.4694980172095031,-0.26884171200890705,-5.03471921268193,40.017901984335516,42271.198489576134,25752.32264045729,25752.32264045729,68023.52113003342,77411.36311873015,77411.36311873015,25752.32264045729,103163.68575918744,103163.68575918744,103163.68575918744,127986.55601560188,91647.51744107936,56507.37010602146,39044.60815006433,24822.87025641443,0.0,63867.47840647875,21099.439717952264,1537.1789497130908,0.0,0.8866771626738545,2.8162325627153253,0.0014959135982669303,354176.3023601075,1555305.254539426,4.391330657007297,1555305.254539426,4.391330657007297,0.85,0.0957003785419133,4.027634451161993,1.26750716350507,1.0,0.0,4.0276344511617825,1.284872951829793,1.285167319145327,3.1346558003468137,19341.47469675228,1972.281533118066,4632.441516551485,4632.441516551485,5.559125257911085,5.0188914158758795,-2.3767050636285196,7.395596479504399,3.4647917451024806,3.4647917451024806,0.9899404986007088,0.0,0.0,0.00022909034768619693,1.000006595207917,0.0002290888367976868,199.07123735812468,0.0,3.0299372229481674e-07,0.8586842089835106,0.05194823491616403,7.715744785294529e-05,0.00015193289983325166,0.0006119301816333487,0.09570037854191563,0.07182427886196825,0.023876099679947367,0.0957003942322186,0.0718242788619665,0.023876099679946788,0.3759203982257623,0.3759203982257623,0.12496492155184871,0.0,4.764654489018028,4.6871068564329335,4.998091793038668,4.765877500673014,4.688703628710414,4.998188931513084,24822.87025641443,21099.439717952264,0.85,1.0650729107716437,0.6618579525019751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575990784383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56328644738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.079934254918,1537.1789497130908,0.3759203982257623,0.12496492155184871,6.112874298809886,3.4647917451024806
3696.0,-30.18039065434132,5.0188721564942735,35.0090510839973,24.108268925361358,4.986122728443905,-26.663764756183458,-40.192262444738276,1.4694968302860594,-0.26847706222741863,-5.034695092090211,40.01788604845264,42271.07356068023,25752.311125792705,25752.311125792705,68023.38468647293,77411.23445986054,77411.23445986054,25752.311125792705,103163.54558565325,103163.54558565325,103163.54558565325,127986.36630077095,91647.41638427041,56507.27263035863,39044.60417101309,24822.820715117705,0.0,63867.42488613079,21099.39760785005,1537.1758230799683,0.0,0.8866773432931616,2.816230580791993,0.0014959135982669303,354176.63543837337,1555304.5671724814,4.3913245865228845,1555304.5671724814,4.3913245865228845,0.85,0.09570016139049346,4.027634451161993,1.2675067777698863,1.0,0.0,4.027634451159848,1.2848729605032854,1.2851673258794056,3.134655779186424,19341.453369521958,1972.2793583458122,4632.441516551485,4632.441516551485,5.559122772253243,5.0188721564942735,-2.3766662046288918,7.395538361123165,3.464817424194464,3.464817424194464,0.9899478354841326,0.0,0.0,0.0002290888367976868,1.0000065384942498,0.0002290873389114386,199.0712892324139,0.0,3.0077444522416525e-07,0.8523947777652843,0.051948535690609254,7.715713935358755e-05,0.00015193169744409922,0.0006119253388493746,0.09570016139049138,0.07182407263747334,0.023876088753018044,0.09570015172237813,0.0718240726374749,0.023876088753018564,0.3759194702011867,0.3759194702011867,0.12496491466791486,0.0,4.764958164995846,4.687510262392891,4.998094490450114,4.7662180298627845,4.68916955966705,4.998151156952645,24822.820715117705,21099.39760785005,0.85,1.0650716669374378,0.6618565510672351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525763703878505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55699701616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.072657872655,1537.1758230799683,0.3759194702011867,0.12496491466791486,6.112874298809886,3.464817424194464
3697.0,-30.180452867540385,5.018852923804215,35.0090431287168,24.108232918102317,4.986124438538199,-26.663820585883958,-40.192305262293644,1.4694921568817567,-0.2681897212034414,-5.0346741953326175,40.01787045373912,42270.98215068811,25752.307922806966,25752.307922806966,68023.29007349508,77411.08162621099,77411.08162621099,25752.307922806966,103163.38954901796,103163.38954901796,103163.38954901796,127986.16415111112,91647.28935316006,56507.20688197413,39044.53607909547,24822.77460209316,0.0,63867.31068118863,21099.358411779183,1537.1729648889684,0.0,0.8866775062532108,2.8162292397792363,0.0014959135982669303,354176.9239993113,1555303.8945215167,4.391319109554809,1555303.8945215167,4.391319109554809,0.85,0.09569994688793959,4.027634451161993,1.2675064480816949,1.0,0.0,4.027634451161452,1.284872985462261,1.2851673489194055,3.13465571829496,19341.426560623306,1972.2766245989515,4632.441516551485,4632.441516551485,5.5591220808282715,5.018852923804215,-2.376629713795992,7.395482637600207,3.4648430999741393,3.4648430999741393,0.9899551714211826,0.0,0.0,0.0002290873389114386,1.0000064847908487,0.0002290858533375933,199.07134068063655,0.0,2.981861465518748e-07,0.8450595393280131,0.05194883387675581,7.715676487966215e-05,0.00015193057403177645,0.0006119208141552005,0.09569994688794486,0.07182386843323485,0.023876078454710008,0.09569994579831206,0.0718238684332309,0.023876078454708693,0.3759185436593921,0.3759185436593921,0.12496490805227277,0.0,4.765255616515276,4.687899226786101,4.9981157178365265,4.766484474129186,4.689494653978159,4.998240372595319,24822.77460209316,21099.358411779183,0.85,1.065072090056401,0.6618563033238619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525767467270259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.549661777724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.06539028196,1537.1729648889684,0.3759185436593921,0.12496490805227277,6.112874298809886,3.4648430999741393
3698.0,-30.18051454648998,5.018833878864999,35.009035205627484,24.108216119371377,4.98613773254254,-26.663874776234536,-40.192340256739385,1.4694979622870843,-0.2678377928460236,-5.0346456027513335,40.01785548081432,42270.86067777471,25752.28539270589,25752.28539270589,68023.14607048061,77410.95957649944,77410.95957649944,25752.28539270589,103163.24496920533,103163.24496920533,103163.24496920533,127985.97377548122,91647.19758003502,56507.11553952402,39044.535600567775,24822.72880627588,0.0,63867.26440684366,21099.319485334498,1537.1699498346377,0.0,0.8866777061638903,2.8162279475594767,0.0014959135982669303,354177.31883129885,1555303.248690537,4.3913123907049405,1555303.248690537,4.3913123907049405,0.85,0.09569972950417144,4.027634451161993,1.2675060843257233,1.0,0.0,4.027634451162548,1.284872961368193,1.2851673229109448,3.1346557770763415,19341.40719264013,1972.2746496143056,4632.441516551485,4632.441516551485,5.5591172172804,5.018833878864999,-2.376587537093148,7.395421415958147,3.4648687517067955,3.4648687517067955,0.9899625004876559,0.0,0.0,0.0002290858533375933,1.000006429106458,0.000229084380529723,199.07139168707604,0.0,2.957351770656249e-07,0.8381134918039809,0.05194912961193287,7.715645882636398e-05,0.00015192939451122932,0.000611916063477609,0.09569972950416575,0.07182366190200326,0.023876067602162494,0.0956997357546462,0.07182366190200752,0.023876067602163913,0.37591761769663784,0.37591761769663784,0.12496490277721417,0.0,4.765555327731704,4.6883081521862096,4.9980858839572875,4.766807809905288,4.689997994617158,4.998020930904374,24822.72880627588,21099.319485334498,0.85,1.0650706070196367,0.6618548809058621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525771199751731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5427157302,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.058130922393,1537.1699498346377,0.37591761769663784,0.12496490277721417,6.112874298809886,3.4648687517067955
3699.0,-30.180575809923006,5.018814780497296,35.009027306004356,24.108180810604267,4.986135005177256,-26.663930194795892,-40.19237923258913,1.4694893900501336,-0.2674410834217156,-5.034628325579891,40.01784031813637,42270.75740374728,25752.29180412441,25752.29180412441,68023.04920787169,77410.82749570593,77410.82749570593,25752.29180412441,103163.11929983034,103163.11929983034,103163.11929983034,127985.80591144865,91647.0891219445,56507.03577453101,39044.50371934832,24822.686611618305,0.0,63867.19033096662,21099.283619875558,1537.1674010909317,0.0,0.8866778491192646,2.816224744552813,0.0014959135982669303,354177.5574101332,1555302.5946750941,4.391307586081952,1555302.5946750941,4.391307586081952,0.85,0.09569951802969456,4.027634451161993,1.2675057711219413,1.0,0.0,4.027634451162188,1.284873004517,1.2851673641771675,3.1346556718078387,19341.384303428596,1972.2723155642955,4632.441516551485,4632.441516551485,5.559118601306187,5.018814780497296,-2.376553673483893,7.395368453981189,3.4648944280231393,3.4648944280231393,0.9899698365780398,0.0,0.0,0.000229084380529723,1.000006385798165,0.00022908291765244784,199.07144234992003,0.0,2.9319391242647246e-07,0.8309115478166229,0.051949422805845295,7.715611795395162e-05,0.00015192826257577136,0.0006119115044553621,0.09569951802969706,0.07182346018635113,0.02387605784334592,0.09569948366360781,0.07182346018634926,0.023876057843345296,0.3759166936673933,0.3759166936673933,0.12496489549105717,0.0,4.765875271424022,4.688724721597566,4.9981142089117725,4.7671872421581725,4.690423717395333,4.998260369556078,24822.686611618305,21099.283619875558,0.85,1.065070325708223,0.6618540315410101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525774900182706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53551378621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.050880191851,1537.1674010909317,0.3759166936673933,0.12496489549105717,6.112874298809886,3.4648944280231393
3700.0,-30.180636449480424,5.01879580845222,35.009019406023015,24.108154337760084,4.986143015564086,-26.66398397792034,-40.19241415718568,1.469490544003995,-0.2671395066505511,-5.034602574446838,40.01782450845487,42270.640138508745,25752.27664540919,25752.27664540919,68022.91678391793,77410.68758025074,77410.68758025074,25752.27664540919,103162.96422565993,103162.96422565993,103162.96422565993,127985.60090296756,91646.97692450718,56506.94605669539,39044.478742013096,24822.636677307637,0.0,63867.11541932073,21099.24117571149,1537.1642108863598,0.0,0.8866780375866918,2.8162237831469783,0.0014959135982669303,354177.9130053399,1555301.9127525096,4.391301251834584,1555301.9127525096,4.391301251834584,0.85,0.09569930166745663,4.027634451161993,1.2675053941784427,1.0,0.0,4.0276344511616164,1.2848730021389887,1.285167359918902,3.1346556776093824,19341.36062505786,1972.2699010424417,4632.441516551485,4632.441516551485,5.559115329011187,5.01879580845222,-2.3765135921657823,7.395309400618002,3.4649200564803238,3.4649200564803238,0.9899771589943782,0.0,0.0,0.00022908291765244784,1.0000063207714014,0.00022908146968084571,199.07149249686188,0.0,2.912170891457043e-07,0.8253092306389259,0.05194971402293444,7.715581251390539e-05,0.00015192710513854246,0.0006119068427213038,0.09569930166746103,0.07182325463886467,0.023876047028596362,0.09569927272232058,0.07182325463886137,0.023876047028595263,0.37591577192131004,0.37591577192131004,0.12496489010443479,0.0,4.766183179412167,4.689134840717941,4.998113673549199,4.767463067796314,4.690824079003562,4.998160510151536,24822.636677307637,21099.24117571149,0.85,1.065069501531613,0.6618529717677097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525778575686537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.529911469035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.043635729528,1537.1642108863598,0.37591577192131004,0.12496489010443479,6.112874298809886,3.4649200564803238
3701.0,-30.180696556472064,5.018776887952309,35.00901153243852,24.10812311517077,4.986147445888379,-26.664037639718693,-40.192452853638656,1.469488529135031,-0.26683514027166666,-5.034580266019851,40.01780947735663,42270.540755004775,25752.270459989304,25752.270459989304,68022.81121499409,77410.54313302574,77410.54313302574,25752.270459989304,103162.81359301505,103162.81359301505,103162.81359301505,127985.4064799817,91646.858530891,56506.87258114519,39044.4288330509,24822.592886966657,0.0,63867.021720017554,21099.203953921657,1537.1614519719583,0.0,0.88667820569498,2.81622238298046,0.0014959135982669303,354178.2210607382,1555301.2644129468,4.391295601843987,1555301.2644129468,4.391295601843987,0.85,0.09569908871986693,4.027634451161993,1.2675050216307868,1.0,0.0,4.027634451163078,1.284873014556291,1.2851673704784925,3.1346556473153635,19341.335639033197,1972.2673531769972,4632.441516551485,4632.441516551485,5.559113993771473,5.018776887952309,-2.376476023631616,7.395252911583925,3.464945691214221,3.464945691214221,0.9899844832040632,0.0,0.0,0.00022908146968084571,1.0000062652622712,0.00022908003443434887,199.0715422034112,0.0,2.8824986792918524e-07,0.816900125711311,0.051950002272802366,7.715547408763947e-05,0.00015192599559320626,0.0006119023738782827,0.09569908871986475,0.07182305176623377,0.023876036953630986,0.09569907152486537,0.07182305176623541,0.02387603695363153,0.3759148518881511,0.3759148518881511,0.12496488450546415,0.0,4.76648722204601,4.6895368897592675,4.998121941815953,4.767745125748206,4.691187329623688,4.99819744498177,24822.592886966657,21099.203953921657,0.85,1.065069411146097,0.6618523866716665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525782213762657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52150236411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.036401723395,1537.1614519719583,0.3759148518881511,0.12496488450546415,6.112874298809886,3.464945691214221
3702.0,-30.180756208386242,5.018758013983576,35.009003669219645,24.10808679359036,4.986150915913143,-26.664090987890386,-40.19248770838601,1.4694856954172466,-0.2665966599816443,-5.034558170949053,40.017794032106615,42270.42744890742,25752.26487624791,25752.26487624791,68022.69232515534,77410.38186944774,77410.38186944774,25752.26487624791,103162.64674569565,103162.64674569565,103162.64674569565,127985.1933179289,91646.72274862933,56506.78463188965,39044.37568526631,24822.546572233256,0.0,63866.922257499566,21099.164586398267,1537.1585508395717,0.0,0.8866783742168997,2.816221824964043,0.0014959135982669303,354178.5261701247,1555300.598209898,4.391289937953017,1555300.598209898,4.391289937953017,0.85,0.09569887552341812,4.027634451161993,1.267504662270658,1.0,0.0,4.027634451161072,1.2848730307784952,1.2851673848602077,3.134655607738672,19341.30698327413,1972.2644311027857,4632.441516551485,4632.441516551485,5.559112788415425,5.018758013983576,-2.3764386164833167,7.395196630466893,3.4649713098775017,3.4649713098775017,0.9899918028221434,0.0,0.0,0.00022908003443434887,1.0000062178301006,0.0002290786100624718,199.07159153364776,0.0,2.857167335691081e-07,0.8097212229348524,0.05195028798953594,7.715516926082312e-05,0.00015192486517352576,0.0006118978209610332,0.09569887552342317,0.07182284870971795,0.02387602681370522,0.09569889013543614,0.07182284870971416,0.023876026813703956,0.37591393300915965,0.37591393300915965,0.12496487927034487,0.0,4.766773813988436,4.689913082238149,4.998138081530499,4.767961510967382,4.691459691237242,4.998244664693175,24822.546572233256,21099.164586398267,0.85,1.0650692082969095,0.6618516433041961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525785819889163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51432346133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.029176365015,1537.1585508395717,0.37591393300915965,0.12496487927034487,6.112874298809886,3.4649713098775017
3703.0,-30.180815391195058,5.018739287241808,35.008995835002004,24.108065070491307,4.9861619121451595,-26.66414316114807,-40.19252235358579,1.469489682098158,-0.2662800869817943,-5.034531238603606,40.01777915039101,42270.31543897079,25752.247209012145,25752.247209012145,68022.56264798294,77410.24913906296,77410.24913906296,25752.247209012145,103162.4963480751,103162.4963480751,103162.4963480751,127984.99784994722,91646.61835713679,56506.70083253929,39044.352805108334,24822.50150187212,0.0,63866.85430698046,21099.1262765913,1537.1556120663208,0.0,0.8866785653384253,2.8162208041794026,0.0014959135982669303,354178.89807739784,1555299.9563140946,4.391283514508588,1555299.9563140946,4.391283514508588,0.85,0.09569866063500998,4.027634451161993,1.2675043276371434,1.0,0.0,4.027634451161991,1.2848730150673728,1.2851673673152537,3.134655646068497,19341.284952285532,1972.2621845671595,4632.441516551485,4632.441516551485,5.559108974608883,5.018739287241808,-2.3763976303303647,7.395136917572173,3.4649969110435213,3.4649969110435213,0.9899991174410061,0.0,0.0,0.0002290786100624718,1.0000061689356532,0.0002290771968999845,199.0716404759705,0.0,2.835519765030196e-07,0.8035863014095576,0.05195057154151244,7.715486626773701e-05,0.00015192374379473478,0.0006118933044571819,0.09569866063500435,0.07182264425440356,0.023876016380600783,0.09569869311631658,0.07182264425440779,0.02387601638060219,0.37591301375290337,0.37591301375290337,0.12496487480935334,0.0,4.76705918205397,4.690299045726533,4.998119878880232,4.768251151621826,4.691893897845034,4.998098292925363,24822.50150187212,21099.1262765913,0.85,1.0650683110370174,0.6618505936709455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578939871493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5081885398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.021958119783,1537.1556120663208,0.37591301375290337,0.12496487480935334,6.112874298809886,3.4649969110435213
3704.0,-30.180874013609753,5.018720462155781,35.00898800368509,24.108030285593145,4.986155750175703,-26.664196545905753,-40.19256098018957,1.4694782824716852,-0.26580565008737267,-5.034515889697307,40.01776356644379,42270.22224639316,25752.259010323265,25752.259010323265,68022.48125671642,77410.1329908332,77410.1329908332,25752.259010323265,103162.39200115646,103162.39200115646,103162.39200115646,127984.84903963718,91646.52337502387,56506.62865282421,39044.32746911073,24822.45703848072,0.0,63866.78450759145,21099.088482708612,1537.1529767849672,0.0,0.886678699996618,2.816216353163888,0.0014959135982669303,354179.11002973584,1555299.2841290222,4.391278988753582,1555299.2841290222,4.391278988753582,0.85,0.09569845083175989,4.027634451161993,1.267503972123377,1.0,0.0,4.027634451163697,1.2848730713216268,1.285167421766566,3.134655508827147,19341.264907071163,1972.260140524151,4632.441516551485,4632.441516551485,5.559111522144794,5.018720462155781,-2.376365178015958,7.3950856401717395,3.4650225251663938,3.4650225251663938,0.9900064357618268,0.0,0.0,0.0002290771968999845,1.0000061105255937,0.00022907579712646325,199.07168895488587,0.0,2.813205746081809e-07,0.7972625084395846,0.051950852862087046,7.715452845617819e-05,0.0001519226684438063,0.0006118889733367352,0.09569845083176248,0.07182244384981834,0.02387600698194414,0.09569839233434742,0.0718224438498164,0.02387600698194349,0.3759120950384048,0.3759120950384048,0.12496486889498701,0.0,4.767383684368383,4.690713131539894,4.998173985029098,4.768710239609959,4.692398542908393,4.998419603003526,24822.45703848072,21099.088482708612,0.85,1.0650682006486643,0.6618498578297575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525792949398315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50186474683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.014747283902,1537.1529767849672,0.3759120950384048,0.12496486889498701,6.112874298809886,3.4650225251663938
3705.0,-30.180932145158437,5.018701833073712,35.00898017365307,24.10800290470945,4.986168776964787,-26.66424756977696,-40.19259171383453,1.4694842015833187,-0.2656321915449098,-5.03448664860967,40.017747941235235,42270.09836350937,25752.235489848237,25752.235489848237,68022.33385335762,77409.969372555,77409.969372555,25752.235489848237,103162.20486240325,103162.20486240325,103162.20486240325,127984.61113785708,91646.3884935257,56506.53337247177,39044.28346783769,24822.406275453824,0.0,63866.689743291514,21099.04533413575,1537.149653806228,0.0,0.886678905572816,2.81621748539176,0.0014959135982669303,354179.5138188399,1555298.6101644358,4.3912720795024835,1555298.6101644358,4.3912720795024835,0.85,0.09569823439262842,4.027634451161993,1.2675036061694849,1.0,0.0,4.027634451159991,1.2848730465183649,1.285167395158997,3.134655569338714,19341.236441411027,1972.2572378346356,4632.441516551485,4632.441516551485,5.559106444805997,5.018701833073712,-2.376322517360038,7.395024350433751,3.4650480784108453,3.4650480784108453,0.990013736688813,0.0,0.0,0.00022907579712646325,1.00000605936278,0.000229074409081515,199.07173702789086,0.0,2.7865527902790355e-07,0.7897090607650786,0.05195113151736607,7.7154259673997e-05,0.00015192153745246625,0.00061188441811705,0.09569823439262858,0.07182223811866387,0.02387599627396471,0.09569824611794019,0.07182223811866376,0.02387599627396467,0.37591117872070906,0.37591117872070906,0.12496486619251956,0.0,4.767666864140608,4.691093441045666,4.998164035709465,4.768854457064776,4.692670048855177,4.998179854234138,24822.406275453824,21099.04533413575,0.85,1.0650674729936602,0.6618489001608131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525796466462386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49431129916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.007545701821,1537.149653806228,0.37591117872070906,0.12496486619251956,6.112874298809886,3.4650480784108453
3706.0,-30.180989783020404,5.01868329981171,35.00897239935308,24.107976187393092,4.986177911240531,-26.66429853861352,-40.19262621933592,1.4694866668336513,-0.26535592443843825,-5.034461963571849,40.01773390448484,42269.99223976509,25752.223991440238,25752.223991440238,68022.21623120533,77409.82398125426,77409.82398125426,25752.223991440238,103162.0479726945,103162.0479726945,103162.0479726945,127984.41504590036,91646.27006354065,56506.45407502567,39044.23998723886,24822.36707320585,0.0,63866.607060444716,21099.012012224972,1537.1471012726724,0.0,0.8866790821838527,2.8162167326015686,0.0014959135982669303,354179.85469390085,1555298.0047152527,4.391266143748959,1555298.0047152527,4.391266143748959,0.85,0.09569802276035966,4.027634451161993,1.2675032495567575,1.0,0.0,4.0276344511620605,1.2848730378506,1.285167384705692,3.1346555904851283,19341.211447711,1972.2546891865215,4632.441516551485,4632.441516551485,5.559103962657448,5.01868329981171,-2.3762831547968197,7.39496645460853,3.4650736594080143,3.4650736594080143,0.9900210455451469,0.0,0.0,0.000229074409081515,1.000006007905855,0.00022907303283229983,199.07178469265241,0.0,2.763205189190476e-07,0.7830923506165809,0.05195140783788499,7.715395790594419e-05,0.0001519204511755708,0.0006118800429908025,0.09569802276036027,0.07182203618562262,0.02387598657473765,0.09569808068576575,0.07182203618562216,0.023875986574737492,0.3759102625474169,0.3759102625474169,0.12496486220961024,0.0,4.767945450931165,4.691470100731635,4.998146656838685,4.769106039133419,4.693023483206559,4.998124091643092,24822.36707320585,21099.012012224972,0.85,1.065067010164289,0.6618480953553688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525799954078453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.487694589014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.00035199934,1537.1471012726724,0.3759102625474169,0.12496486220961024,6.112874298809886,3.4650736594080143
3707.0,-30.181046881280185,5.018664706622758,35.00896462799799,24.10794091355058,4.986174575531519,-26.66435026877048,-40.1926607946865,1.469477963021821,-0.2649521438690954,-5.034444638415101,40.017718441658225,42269.888891079805,25752.231182674255,25752.231182674255,68022.12007375406,77409.69447102287,77409.69447102287,25752.231182674255,103161.92565369712,103161.92565369712,103161.92565369712,127984.2478696774,91646.16224847526,56506.37227394224,39044.211082814465,24822.322215980275,0.0,63866.53329879474,21098.973883583232,1537.1443950684222,0.0,0.8866792264699654,2.816213442249315,0.0014959135982669303,354180.0939367046,1555297.337755127,4.391261294411068,1555297.337755127,4.391261294411068,0.85,0.09569781266193075,4.027634451161993,1.267502896790393,1.0,0.0,4.0276344511611715,1.2848730814156089,1.2851674265122834,3.1346554842012466,19341.188694204768,1972.2523689746008,4632.441516551485,4632.441516551485,5.55910551502114,5.018664706622758,-2.3762492244356155,7.394913931058373,3.465099238262433,3.465099238262433,0.9900283537892666,0.0,0.0,0.00022907303283229983,1.0000059516628377,0.00022907166947495748,199.0718319111992,0.0,2.739723874469993e-07,0.776437746024796,0.05195168181027244,7.715365552811969e-05,0.00015191937730418015,0.0006118757178293934,0.09569781266193524,0.07182183562327797,0.023875977038657265,0.09569781596880028,0.07182183562327461,0.023875977038656147,0.3759093465217648,0.3759093465217648,0.12496485674498843,0.0,4.76824840073192,4.691860685749305,4.998185085241687,4.769492494546,4.6934558353333955,4.9983717509181815,24822.322215980275,21098.973883583232,0.85,1.0650667346467315,0.661847241548611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525803412077252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48103998442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.993166249335,1537.1443950684222,0.3759093465217648,0.12496485674498843,6.112874298809886,3.465099238262433
3708.0,-30.181103524083014,5.018646326323175,35.008956871550424,24.107929004263156,4.9861896864388475,-26.66439974414714,-40.19269505571572,1.4694859065029513,-0.2645673580881862,-5.034414394990835,40.017703333161265,42269.78612053487,25752.205635949922,25752.205635949922,68021.99175648479,77409.58484680526,77409.58484680526,25752.205635949922,103161.79048275518,103161.79048275518,103161.79048275518,127984.06430749467,91646.08160387448,56506.298358449494,39044.20360602776,24822.273824739495,0.0,63866.477430767256,21098.93275102857,1537.1411893235133,0.0,0.8866794352791385,2.8162119105348578,0.0014959135982669303,354180.5115679549,1555296.686078555,4.391254276507949,1555296.686078555,4.391254276507949,0.85,0.09569759666886034,4.027634451161993,1.2675025868834928,1.0,0.0,4.027634451161794,1.2848730470656446,1.285167390402618,3.1346555680035366,19341.171674807534,1972.2506334790714,4632.441516551485,4632.441516551485,5.559100000278161,5.018646326323175,-2.376205785619686,7.3948521119428605,3.465124768150119,3.465124768150119,0.9900356480428911,0.0,0.0,0.00022907166947495748,1.000005904190687,0.00022907031700012518,199.0718787531164,0.0,2.714060436928899e-07,0.76916472782565,0.051951953216316134,7.715335590026455e-05,0.00015191831357469292,0.0006118714335158639,0.09569759666885505,0.07182163038101827,0.02387596628783678,0.09569758687637145,0.07182163038102224,0.0238759662878381,0.37590843171013466,0.37590843171013466,0.12496485346905199,0.0,4.768556772139618,4.692280708592477,4.99815659397882,4.769847036902661,4.694018069868434,4.998100151099152,24822.273824739495,21098.93275102857,0.85,1.065065657178638,0.661846211361137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525806837704023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47376696622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.985989388097,1537.1411893235133,0.37590843171013466,0.12496485346905199,6.112874298809886,3.465124768150119
3709.0,-30.181159657275387,5.018627911861508,35.00894914832137,24.107893171627097,4.98618960999506,-26.664450279691536,-40.19272568458689,1.4694802324111846,-0.26424283101562196,-5.034395709268909,40.01768878782517,42269.67050028354,25752.209735400138,25752.209735400138,68021.88023568367,77409.43998123633,77409.43998123633,25752.209735400138,103161.64971663646,103161.64971663646,103161.64971663646,127983.88348634231,91645.9593633541,56506.20522388362,39044.1712660783,24822.233769705854,0.0,63866.405035784155,21098.898704249976,1537.1387248012372,0.0,0.8866795831712537,2.8162098220602987,0.0014959135982669303,354180.769599162,1555296.0586930646,4.391249305977974,1555296.0586930646,4.391249305977974,0.85,0.09569738806669778,4.027634451161993,1.2675021852133797,1.0,0.0,4.027634451162554,1.2848730764062852,1.285167418012131,3.134655496422301,19341.145876924533,1972.2480028271157,4632.441516551485,4632.441516551485,5.559100885221921,5.018627911861508,-2.376170823914606,7.394798735776114,3.4651503312707823,3.4651503312707823,0.9900429517916521,0.0,0.0,0.00022907031700012518,1.0000058510737337,0.00022906897670065237,199.07192517362006,0.0,2.6923970583149713e-07,0.7630253263264629,0.05195222245602196,7.71530880381495e-05,0.00015191722896197568,0.0006118670650923178,0.09569738806670135,0.07182143115696563,0.02387595690973572,0.09569737843636059,0.07182143115696295,0.023875956909734836,0.3759075199160069,0.3759075199160069,0.12496484790988972,0.0,4.7688690176996715,4.692689565499506,4.998177287446424,4.7701528782532705,4.694360379739521,4.998295601057691,24822.233769705854,21098.898704249976,0.85,1.0650651183133168,0.6618451512434428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525810236007053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46762756472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.978819747903,1537.1387248012372,0.3759075199160069,0.12496484790988972,6.112874298809886,3.4651503312707823
3710.0,-30.18121529518374,5.018609633808054,35.00894143524064,24.107871518377237,4.98619973524707,-26.664499349128153,-40.19275991069151,1.4694837891915224,-0.26391246090935283,-5.034368959411125,40.01767363695643,42269.57178847583,25752.193366414493,25752.193366414493,68021.76515489032,77409.31109596445,77409.31109596445,25752.193366414493,103161.50446237894,103161.50446237894,103161.50446237894,127983.69082285493,91645.85703358836,56506.132932137356,39044.13789050111,24822.186360475982,0.0,63866.32425097709,21098.858406404583,1537.1356527679293,0.0,0.8866797743368806,2.8162085984683647,0.0014959135982669303,354181.1389883081,1555295.4051892727,4.391242881063225,1555295.4051892727,4.391242881063225,0.8499999999999999,0.09569717467162162,4.027634451161993,1.2675018577231096,1.0,0.0,4.0276344511628395,1.284873062532934,1.2851674024133974,3.1346555302685832,19341.12428104687,1972.2458006604568,4632.441516551485,4632.441516551485,5.559097351667187,5.018609633808054,-2.3761299364450506,7.394739570253105,3.465175853452051,3.465175853452051,0.9900502438434432,0.0,0.0,0.00022906897670065237,1.000005799450051,0.00022906764823426814,199.07197118455724,0.0,2.6681599636089304e-07,0.7561565336867708,0.05195248927201832,7.71527887177602e-05,0.00015191618798289215,0.000611862872409098,0.09569717467162339,0.07182122826873429,0.023875946402889106,0.0956971662346657,0.07182122826873295,0.023875946402888665,0.3759066101384961,0.3759066101384961,0.12496484348902626,0.0,4.769176481048305,4.693102697333586,4.998165918837458,4.770456498501801,4.694805880264198,4.998171321853931,24822.186360475982,21098.858406404583,0.85,1.0650646636180827,0.6618444428141509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525813603737334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46075877208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.971658428814,1537.1356527679293,0.3759066101384961,0.12496484348902626,6.112874298809886,3.465175853452051
3711.0,-30.181270519603714,5.018591345987405,35.008933740405475,24.107835511118196,4.986200780284279,-26.664548954462923,-40.192794136796124,1.4694792151434748,-0.26361978501569183,-5.034349051717683,40.01765874223544,42269.47516976488,25752.194538477903,25752.194538477903,68021.66970824279,77409.16090793253,77409.16090793253,25752.194538477903,103161.35544641042,103161.35544641042,103161.35544641042,127983.49883935518,91645.7295580208,56506.0589128023,39044.07849468722,24822.143392944756,0.0,63866.22188763198,21098.821884003042,1537.132991052509,0.0,0.8866799297194932,2.8162070718708794,0.0014959135982669303,354181.41389411164,1555294.7627341272,4.391237658786658,1555294.7627341272,4.391237658786658,0.85,0.09569696566139546,4.027634451161993,1.2675015263864773,1.0,0.0,4.027634451162567,1.2848730866771763,1.2851674248561709,3.1346554713648027,19341.097378349084,1972.2430573487466,4632.441516551485,4632.441516551485,5.559097604679215,5.018591345987405,-2.376094074168062,7.394685420155467,3.465201386092362,3.465201386092362,0.990057538883532,0.0,0.0,0.00022906764823426814,1.0000057563523306,0.00022906632964776763,199.07201685357015,0.0,2.6446042176198207e-07,0.7494808352734572,0.051952753732440085,7.715248939844539e-05,0.00015191515883582275,0.0006118587273809059,0.09569696566139568,0.07182102892000385,0.023875936741391844,0.0956969654197799,0.07182102892000367,0.02387593674139179,0.3759057025061957,0.3759057025061957,0.12496483804749817,0.0,4.769479598493888,4.693498374777221,4.998189693420159,4.770729266702006,4.695118784787326,4.998322655633558,24822.143392944756,21098.821884003042,0.85,1.0650648762020403,0.6618439907739491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816941754355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.454083073666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.964505160808,1537.132991052509,0.3759057025061957,0.12496483804749817,6.112874298809886,3.465201386092362
