time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3712.0,-30.181325204811703,5.018573083511212,35.008926035116026,24.10780460285025,4.98620280535103,-26.664597976396927,-40.19282452119512,1.4694755769362748,-0.2632694966130771,-5.0343275251103865,40.01764304806067,42269.36483286775,25752.191497143096,25752.191497143096,68021.55633001085,77409.02737604217,77409.02737604217,25752.191497143096,103161.21887318527,103161.21887318527,103161.21887318527,127983.31360637097,91645.6189177417,56505.97132007014,39044.05288630173,24822.094733185706,0.0,63866.14761948744,21098.78052320785,1537.1299663607272,0.0,0.8866800962456458,2.816204976190537,0.0014959135982669303,354181.71115572314,1555294.0857962992,4.3912320619866305,1555294.0857962992,4.3912320619866305,0.85,0.09569675492179197,4.027634451161993,1.2675011802138765,1.0,0.0,4.027634451163109,1.2848731064224599,1.2851674429116733,3.134655423192994,19341.074028604122,1972.2406763373958,4632.441516551485,4632.441516551485,5.559096948149649,5.018573083511212,-2.3760570487806403,7.394630132291852,3.465226885322813,3.465226885322813,0.9900648243779466,0.0,0.0,0.00022906632964776763,1.0000057001496463,0.0002290650239428524,199.07206207668847,0.0,2.6249367405288885e-07,0.743907072265887,0.05195301622611414,7.715222367709548e-05,0.00015191410597067213,0.000611854486824953,0.09569675492179212,0.0718208281303163,0.023875926791475818,0.09569672387209631,0.07182082813031619,0.023875926791475776,0.3759047958065852,0.3759047958065852,0.12496483391387961,0.0,4.769787231237501,4.693896190752071,4.998225142222452,4.771058028497293,4.695528220454605,4.998407880481636,24822.094733185706,21098.78052320785,0.85,1.0650643394882873,0.6618430327864354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525820254965438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44850931066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.957358321753,1537.1299663607272,0.3759047958065852,0.12496483391387961,6.112874298809886,3.465226885322813
3713.0,-30.181379346238426,5.01855490646672,35.008918337863314,24.107783438544743,4.9862096382991545,-26.66464602804866,-40.192858572676755,1.4694763201093834,-0.26286375122145955,-5.034303133544595,40.01762787156946,42269.27191391994,25752.181245339027,25752.181245339027,68021.45315925896,77408.91383383021,77408.91383383021,25752.181245339027,103161.09507916924,103161.09507916924,103161.09507916924,127983.14296737866,91645.52999406327,56505.90287096268,39044.030136778434,24822.04788820942,0.0,63866.07802498786,21098.74070497801,1537.1269813201418,0.0,0.8866802754901257,2.816202485317841,0.0014959135982669303,354182.0479798743,1555293.4311879592,4.3912260377362085,1555293.4311879592,4.3912260377362085,0.85,0.09569654398272093,4.027634451161993,1.267500851624645,1.0,0.0,4.0276344511621565,1.2848731056418021,1.2851674404530842,3.134655425097535,19341.055261973837,1972.2387626736795,4632.441516551485,4632.441516551485,5.559094735104103,5.01855490646672,-2.3760179170616467,7.394572823528367,3.4652523617191404,3.4652523617191404,0.9900721033483258,0.0,0.0,0.0002290650239428524,1.0000056434705882,0.00022906373122842238,199.0721068501329,0.0,2.599293699381538e-07,0.7366398344047279,0.05195327615548408,7.715192588693332e-05,0.00015191309805591906,0.0006118504273127696,0.0956965439827182,0.07182062699142208,0.02387591699129611,0.09569647273689169,0.07182062699142414,0.02387591699129679,0.3759038902466491,0.3759038902466491,0.12496483155067438,0.0,4.770108522322175,4.694317282806708,4.998245279330604,4.771439382323138,4.696047842508392,4.998372219839439,24822.04788820942,21098.74070497801,0.85,1.065063884659479,0.6618422990900101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525823535827707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4412420728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.950220444101,1537.1269813201418,0.3759038902466491,0.12496483155067438,6.112874298809886,3.4652523617191404
3714.0,-30.181433056291255,5.018536871824378,35.00891068124677,24.10776140112432,4.986221812369228,-26.664693157280535,-40.19288867767898,1.4694819133584858,-0.2625872966141287,-5.034275938580822,40.017613660678556,42269.16459981552,25752.16415708108,25752.16415708108,68021.3287568966,77408.7752064019,77408.7752064019,25752.16415708108,103160.93936348298,103160.93936348298,103160.93936348298,127982.94496643599,91645.41797338745,56505.82204564057,39043.99547527431,24822.005602953006,0.0,63866.00107822732,21098.704762510053,1537.1241901132441,0.0,0.8866804655162706,2.816202023248898,0.0014959135982669303,354182.42351656186,1555292.8182290928,4.391219651125251,1555292.8182290928,4.391219651125251,0.8499999999999999,0.09569633362421648,4.027634451161993,1.2675004911655559,1.0,0.0,4.027634451162276,1.2848730821420737,1.2851674152869121,3.134655482428918,19341.0316209072,1972.2363519557853,4632.441516551485,4632.441516551485,5.559091046280858,5.018536871824378,-2.3759766907097255,7.394513562534104,3.465277833449904,3.465277833449904,0.9900793809856869,0.0,0.0,0.00022906373122842238,1.0000055985083718,0.00022906244882038497,199.07215126686086,0.0,2.573433851399711e-07,0.7293111534866781,0.05195353349886922,7.715166261077233e-05,0.00015191206861765006,0.0006118462811117321,0.09569633362421935,0.0718204263384208,0.023875907285798557,0.09569630377299147,0.07182042633841863,0.02387590728579784,0.3759029872757454,0.3759029872757454,0.1249648296985229,0.0,4.770414344087214,4.694729326659456,4.9982306091185364,4.771688641966705,4.696429001556908,4.998223652277204,24822.005602953006,21098.704762510053,0.85,1.0650632199999428,0.661841416187017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582678406698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.433913391884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.943091637359,1537.1241901132441,0.3759029872757454,0.1249648296985229,6.112874298809886,3.465277833449904
3715.0,-30.181486287023443,5.01851885871549,35.0089030582652,24.10773014361041,4.986225938637226,-26.66474065989545,-40.1929188176058,1.4694803115092303,-0.2622875633371109,-5.034254365573809,40.017599327133304,42269.059567104734,25752.161573066584,25752.161573066584,68021.22114017131,77408.63171873952,77408.63171873952,25752.161573066584,103160.7932918061,103160.7932918061,103160.7932918061,127982.75813822713,91645.29764079093,56505.74003692383,39043.95289318566,24821.964846421037,0.0,63865.917739606695,21098.67011945788,1537.1216152565737,0.0,0.88668062734798,2.8162005982999534,0.0014959135982669303,354182.7214195748,1555292.1999799595,4.3912142121058375,1555292.1999799595,4.3912142121058375,0.85,0.09569612618582854,4.027634451161993,1.2675001120241363,1.0,0.0,4.027634451160991,1.2848730922850546,1.285167423784399,3.1346554576834778,19341.00622567626,1972.2337623629132,4632.441516551485,4632.441516551485,5.559090488472522,5.01851885871549,-2.375939581413495,7.394458440128985,3.465303317843576,3.465303317843576,0.9900866622410217,0.0,0.0,0.00022906244882038497,1.0000055485483115,0.0002290611778633733,199.07219528722115,0.0,2.552917268072826e-07,0.7234967537718389,0.05195378879059603,7.715139903001872e-05,0.00015191104979036624,0.0006118421776478639,0.09569612618583041,0.07182022820519583,0.02387589798063458,0.09569611251618665,0.07182022820519443,0.023875897980634116,0.3759020861078714,0.3759020861078714,0.12496482615699508,0.0,4.770716763918472,4.695129583824723,4.998237798401078,4.7719668022367046,4.69677146693067,4.998307586732494,24821.964846421037,21098.67011945788,0.85,1.065062924759127,0.6618406352421585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525830006427154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42809899217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.935969667758,1537.1216152565737,0.3759020861078714,0.12496482615699508,6.112874298809886,3.465303317843576
3716.0,-30.18153899287265,5.01850096226652,35.00889545711507,24.107708420511358,4.98623589627752,-26.664787106853932,-40.19294885275883,1.4694840102587996,-0.26195851923341706,-5.034228256141113,40.01758471705523,42268.95614305102,25752.147573876373,25752.147573876373,68021.10371692739,77408.50342051631,77408.50342051631,25752.147573876373,103160.65099439268,103160.65099439268,103160.65099439268,127982.57129977942,91645.19464663924,56505.66177341954,39043.92541468856,24821.92030538674,0.0,63865.8457200753,21098.632259578728,1537.1187194047686,0.0,0.8866808132903523,2.8161993174266304,0.0014959135982669303,354183.08196663903,1555291.5698033185,4.391207962750218,1555291.5698033185,4.391207962750218,0.85,0.09569591599852184,4.027634451161993,1.2674997823359444,1.0,0.0,4.027634451160807,1.2848730776042652,1.2851674074671433,3.1346554934996353,19340.98448958526,1972.2315458984729,4632.441516551485,4632.441516551485,5.559087466482896,5.01850096226652,-2.37589912882304,7.39440009108956,3.4653287786754348,3.4653287786754348,0.9900939367644099,0.0,0.0,0.0002290611778633733,1.000005493838945,0.0002290599194450671,199.0722388735345,0.0,2.5301220242923067e-07,0.7170365816844397,0.05195404180279846,7.715113636636486e-05,0.00015191004149700844,0.0006118381166107992,0.09569591599852076,0.07182002806173558,0.023875887936785176,0.0956959087733092,0.0718200280617364,0.023875887936785446,0.37590118594205796,0.37590118594205796,0.1249648225803287,0.0,4.771017566581747,4.695534870362849,4.998223353611422,4.772269736907674,4.697205460922305,4.998215233765677,24821.92030538674,21098.632259578728,0.85,1.0650622872053497,0.6618397621839429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525833200031606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42163882008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.928855510214,1537.1187194047686,0.37590118594205796,0.1249648225803287,6.112874298809886,3.4653287786754348
3717.0,-30.181591226772344,5.018483133112328,35.00888788950476,24.10768187781798,4.986243277138311,-26.664833386696678,-40.19297504620624,1.4694854370627028,-0.2616515184622017,-5.034204384709638,40.01757049167266,42268.83895857462,25752.139498503002,25752.139498503002,68020.97845707762,77408.3658879171,77408.3658879171,25752.139498503002,103160.5053864201,103160.5053864201,103160.5053864201,127982.38437601681,91645.0811843978,56505.568530248056,39043.90294905527,24821.878989596702,0.0,63865.78193865197,21098.597141157195,1537.1160590206644,0.0,0.8866809864380578,2.8161980652778147,0.0014959135982669303,354183.41160923213,1555290.9562199377,4.39120214341342,1555290.9562199377,4.39120214341342,0.85,0.09569570765936092,4.027634451161993,1.2674994009966034,1.0,0.0,4.027634451161402,1.2848730735274243,1.2851674017723764,3.1346555034457473,19340.960544287744,1972.229104157663,4632.441516551485,4632.441516551485,5.559085723261023,5.018483133112328,-2.3758602996981257,7.394343432810453,3.4653542446778545,3.4653542446778545,0.9901012127651013,0.0,0.0,0.0002290599194450671,1.0000054446470967,0.000229058672301432,199.07228206957504,0.0,2.505161496531377e-07,0.7099627681169922,0.05195429231894811,7.71509072998995e-05,0.00015190901214516761,0.0006118339707578627,0.0956957076593639,0.07181982956237001,0.023875878096993892,0.09569571928513364,0.07181982956236777,0.02387587809699315,0.3759002871498464,0.3759002871498464,0.1249648176678773,0.0,4.771315682224326,4.69593515838659,4.998213189366936,4.772552866247452,4.69758151739012,4.998217935068965,24821.878989596702,21098.597141157195,0.85,1.065061389562521,0.6618385882940745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525836362146762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41456500651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.921750093468,1537.1160590206644,0.3759002871498464,0.1249648176678773,6.112874298809886,3.4653542446778545
3718.0,-30.181643019652824,5.018465263328145,35.008880319779685,24.10764618488031,4.986242057328253,-26.664880129646143,-40.193005081359274,1.4694791673215695,-0.26131132295967063,-5.034185624557372,40.0175552948526,42268.73962097313,25752.14437410192,25752.14437410192,68020.88399507506,77408.2260916056,77408.2260916056,25752.14437410192,103160.37046570751,103160.37046570751,103160.37046570751,127982.20432939967,91644.96179861348,56505.489482575256,39043.858128931366,24821.833863692154,0.0,63865.69199262352,21098.55878413833,1537.1132972055711,0.0,0.8866811370684303,2.8161957794066566,0.0014959135982669303,354183.67066991265,1555290.3007357516,4.391197080864946,1555290.3007357516,4.391197080864946,0.85,0.0956955006397387,4.027634451161993,1.2674990504281598,1.0,0.0,4.027634451164245,1.2848731054374305,1.2851674320871878,3.1346554255961325,19340.935348873936,1972.2265349404677,4632.441516551485,4632.441516551485,5.5590867757511395,5.018465263328145,-2.3758252510154283,7.394290514343574,3.4653797011534513,3.4653797011534513,0.9901084860438433,0.0,0.0,0.000229058672301432,1.0000053986792423,0.00022905743569380863,199.07232490092082,0.0,2.482717295095695e-07,0.70360208143012,0.05195454059067762,7.715064463779358e-05,0.00015190802766363844,0.0006118300056261393,0.09569550063974369,0.0718196322215338,0.023875868418209892,0.09569548592576718,0.07181963222153005,0.023875868418208643,0.3758993894234642,0.3758993894234642,0.12496481193685442,0.0,4.771620398958703,4.696328833004486,4.99824943227253,4.77287430159771,4.697939060282579,4.99843008515893,24821.833863692154,21098.55878413833,0.85,1.0650614104820388,0.6618379649883879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525839495948358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40820431982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.914652374582,1537.1132972055711,0.3758993894234642,0.12496481193685442,6.112874298809886,3.4653797011534513
3719.0,-30.1816942251964,5.01844754289997,35.00887275686922,24.107624182384484,4.98625368902755,-26.664925058686457,-40.19303483711553,1.4694845225175834,-0.26102685269023596,-5.034157879649036,40.01754035389282,42268.6417029732,25752.12645138098,25752.12645138098,68020.76815435418,77408.0898379347,77408.0898379347,25752.12645138098,103160.2162893157,103160.2162893157,103160.2162893157,127982.00264172774,91644.85092121868,56505.41678026736,39043.81571216813,24821.786352412044,0.0,63865.60206458018,21098.518399550238,1537.110191092575,0.0,0.8866813325402794,2.8161952761184854,0.0014959135982669303,354184.0538021944,1555289.6562877824,4.391190511237371,1555289.6562877824,4.391190511237371,0.85,0.09569528963190523,4.027634451161993,1.2674986938154325,1.0,0.0,4.027634451161716,1.284873082935623,1.285167407991259,3.1346554804929263,19340.9119490876,1972.2241488263169,4632.441516551485,4632.441516551485,5.559082906793301,5.01844754289997,-2.3757835972090224,7.394231140108992,3.4654051156570764,3.4654051156570764,0.9901157473305933,0.0,0.0,0.00022905743569380863,1.0000053374597206,0.00022905621311549736,199.07236724657048,0.0,2.461743545754977e-07,0.6976581208669604,0.05195478676503219,7.715038441987082e-05,0.0001519070512739378,0.0006118260730853432,0.09569528963190374,0.07181943161297875,0.023875858018924993,0.09569529654409838,0.07181943161297986,0.023875858018925365,0.3758984924153908,0.3758984924153908,0.1249648083595653,0.0,4.7719121117062855,4.696718796440848,4.998244679729851,4.773131026958822,4.698331191631894,4.998278439448768,24821.786352412044,21098.518399550238,0.85,1.0650610963562568,0.6618373637225188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584260329204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40226035926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.907561749651,1537.110191092575,0.3758984924153908,0.1249648083595653,6.112874298809886,3.4654051156570764
3720.0,-30.181744999585835,5.018429850178739,35.00886522491722,24.10759802386167,4.986258566614399,-26.664970275106786,-40.19306462779639,1.469483842135354,-0.2606607787283224,-5.034135783021077,40.01752612980269,42268.54579990449,25752.123126547787,25752.123126547787,68020.66892645227,77407.9639497177,77407.9639497177,25752.123126547787,103160.08707626548,103160.08707626548,103160.08707626548,127981.83263360985,91644.74750084116,56505.34322713973,39043.782526334915,24821.745557344377,0.0,63865.528083679295,21098.48372374272,1537.1076016247753,0.0,0.8866814966417838,2.816193039372039,0.0014959135982669303,354184.3589370265,1555289.0427607219,4.3911849959395015,1555289.0427607219,4.3911849959395015,0.85,0.09569508284298027,4.027634451161993,1.2674983465438712,1.0,0.0,4.027634451162935,1.2848730886437432,1.2851674121297472,3.134655466567045,19340.890123045057,1972.2219231893723,4632.441516551485,4632.441516551485,5.559082189065252,5.018429850178739,-2.375746075452968,7.394175925631707,3.465430545433457,3.465430545433457,0.9901230129809877,0.0,0.0,0.00022905621311549736,1.0000052925200418,0.00022905500083731476,199.0724092356827,0.0,2.4338155856812436e-07,0.6897433369820645,0.05195503014659076,7.715012389734142e-05,0.00015190608921815594,0.0006118221982763322,0.09569508284297981,0.07181923430602553,0.023875848536954278,0.09569507703792132,0.07181923430602588,0.023875848536954392,0.37589759601926925,0.37589759601926925,0.12496480404236793,0.0,4.7722164181794255,4.697119533379805,4.99825800690769,4.773475004292777,4.6987643282065505,4.998353342673056,24821.745557344377,21098.48372374272,0.85,1.0650607764070898,0.6618366287447348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845675399354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.394345575376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.900481164605,1537.1076016247753,0.37589759601926925,0.12496480404236793,6.112874298809886,3.465430545433457
3721.0,-30.181795333550774,5.018412167771489,35.00885769226867,24.107566975895338,4.986260935847238,-26.66501534589744,-40.19309061169622,1.4694809481939404,-0.26032485959063933,-5.034114523516008,40.01751104560808,42268.43601687184,25752.12188887003,25752.12188887003,68020.55790574188,77407.82850808969,77407.82850808969,25752.12188887003,103159.95039695973,103159.95039695973,103159.95039695973,127981.65016291596,91644.63333392015,56505.254598384425,39043.754150595254,24821.699765956237,0.0,63865.45391655149,21098.4448010628,1537.1047430763858,0.0,0.8866816595953306,2.816191101690913,0.0014959135982669303,354184.65251212934,1555288.3921350094,4.391179519224784,1555288.3921350094,4.391179519224784,0.85,0.09569487551550943,4.027634451161993,1.2674979882827033,1.0,0.0,4.027634451160988,1.2848731046872592,1.2851674266192334,3.1346554274262965,19340.86602903056,1972.2194662836505,4632.441516551485,4632.441516551485,5.559081921889132,5.018412167771489,-2.3757091886533104,7.394121356424799,3.4654559540340526,3.4654559540340526,0.9901302725811579,0.0,0.0,0.00022905500083731476,1.0000052466140035,0.00022905379908044494,199.0724508605906,0.0,2.413311384733469e-07,0.6839324464334651,0.051955271477729235,7.714989666616275e-05,0.00015190510417115201,0.0006118182308670832,0.09569487551550916,0.07181903658986472,0.023875838925644446,0.09569485081830148,0.07181903658986491,0.023875838925644512,0.37589670102627726,0.37589670102627726,0.12496480022691198,0.0,4.772523112487079,4.697516923520766,4.9982909961726705,4.773789663925356,4.699146746168026,4.998463388153766,24821.699765956237,21098.4448010628,0.85,1.0650602749119982,0.661835678363784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525848721640549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.388534684826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.893407510162,1537.1047430763858,0.37589670102627726,0.12496480022691198,6.112874298809886,3.4654559540340526
3722.0,-30.181845228394202,5.018394550341219,35.00885016181357,24.107535334210866,4.98626703910167,-26.665059647988084,-40.19312026267869,1.4694814586955056,-0.26008232504057105,-5.034090679036667,40.01749604420009,42268.343325731985,25752.114091632404,25752.114091632404,68020.45741736439,77407.67551959192,77407.67551959192,25752.114091632404,103159.78961122433,103159.78961122433,103159.78961122433,127981.44292394882,91644.50295462373,56505.18439637301,39043.68728694524,24821.653312724487,0.0,63865.340599669726,21098.405315815813,1537.101784720332,0.0,0.8866818354166455,2.816190694762868,0.0014959135982669303,354184.98178368376,1555287.7450803302,4.39117361003808,1555287.7450803302,4.39117361003808,0.85,0.09569466743035747,4.027634451161993,1.2674976629903543,1.0,0.0,4.027634451163889,1.2848731047805448,1.285167425168355,3.134655427198711,19340.83851352405,1972.2166604828408,4632.441516551485,4632.441516551485,5.5590802387081135,5.018394550341219,-2.375670410543739,7.394064960884958,3.465481336258163,3.465481336258163,0.9901375246451894,0.0,0.0,0.00022905379908044494,1.000005200843729,0.00022905260781362597,199.07249212237136,0.0,2.3923668541478654e-07,0.677996766465505,0.05195551071441465,7.714963736682328e-05,0.00015190416171362167,0.0006118144349926653,0.09569466743035651,0.07181883813178935,0.023875829298567162,0.09569467178917272,0.07181883813179007,0.023875829298567398,0.37589580721990784,0.37589580721990784,0.12496479801456722,0.0,4.772811226288525,4.697891947392009,4.998316807074673,4.774008353996123,4.699437199118961,4.998465402119734,24821.653312724487,21098.405315815813,0.85,1.0650605912170796,0.6618354013123445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258517414594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38259900486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.886340986413,1537.101784720332,0.37589580721990784,0.12496479801456722,6.112874298809886,3.465481336258163
3723.0,-30.18189459709785,5.018376997169438,35.00884264856601,24.107514100056164,4.986273816278087,-26.665103409112337,-40.19314607195554,1.4694826282925861,-0.2596817372437954,-5.034066819552337,40.01748148449599,42268.236884674574,25752.10638061372,25752.10638061372,68020.34326528829,77407.56191492049,77407.56191492049,25752.10638061372,103159.66829553421,103159.66829553421,103159.66829553421,127981.27772292148,91644.41201945071,56505.10048096308,39043.67948720848,24821.609427387277,0.0,63865.28891459576,21098.368013279185,1537.0989770814208,0.0,0.8866820097136963,2.8161882097513917,0.0014959135982669303,354185.31126268563,1555287.117077831,4.3911677520820005,1555287.117077831,4.3911677520820005,0.85,0.09569446017585237,4.027634451161993,1.2674972860468552,1.0,0.0,4.027634451160174,1.2848731017684305,1.2851674206248442,3.1346554345472506,19340.81932238394,1972.2147035311693,4632.441516551485,4632.441516551485,5.559078574139083,5.018376997169438,-2.3756316148143104,7.3940086119837485,3.4655067086129843,3.4655067086129843,0.9901447738894241,0.0,0.0,0.00022905260781362597,1.0000051460029233,0.00022905142911430217,199.07253294906263,0.0,2.3714845443459795e-07,0.6720787198676506,0.051955747862869085,7.714941166404968e-05,0.0001519031961495763,0.0006118105460536513,0.09569446017585727,0.07181864016574513,0.023875820010112143,0.09569443136510747,0.07181864016574145,0.023875820010110918,0.37589491327087615,0.37589491327087615,0.12496479667121693,0.0,4.773117057379466,4.698292399755303,4.998337109544195,4.774385082308527,4.699939394985165,4.99846369938507,24821.609427387277,21098.368013279185,0.85,1.0650596657638065,0.6618342702747032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525854734934054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37668095826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.879281581932,1537.0989770814208,0.37589491327087615,0.12496479667121693,6.112874298809886,3.4655067086129843
3724.0,-30.18194347404679,5.0183594914689715,35.00883515137236,24.10748249329629,4.986279537556564,-26.665146833182767,-40.193171811383195,1.4694828966924975,-0.25943036118212603,-5.034043714707724,40.01746692560415,42268.132343635865,25752.100684055942,25752.100684055942,68020.23302769181,77407.41064901771,77407.41064901771,25752.100684055942,103159.51133307365,103159.51133307365,103159.51133307365,127981.07714271118,91644.28279711035,56505.01784903386,39043.627720084995,24821.56580963753,0.0,63865.19352972253,21098.3309381919,1537.0961979054282,0.0,0.8866821801634568,2.816187600114331,0.0014959135982669303,354185.6303209894,1555286.4891105571,4.3911620234311615,1555286.4891105571,4.3911620234311615,0.85,0.09569425373084778,4.027634451161993,1.2674969646008685,1.0,0.0,4.0276344511617586,1.2848731029468299,1.2851674202889556,3.1346554316723547,19340.792051043743,1972.2119226283944,4632.441516551485,4632.441516551485,5.559077344429489,5.0183594914689715,-2.3755933721196394,7.393952863588611,3.4655320709900654,3.4655320709900654,0.9901520202828759,0.0,0.0,0.00022905142911430217,1.000005094746232,0.0002290502621613421,199.07257336909962,0.0,2.3464665997428774e-07,0.6649886343671314,0.05195598250952906,7.71491865727167e-05,0.00015190224254158549,0.0006118067052692546,0.09569425373084778,0.07181844283303637,0.023875810897811402,0.09569425602339199,0.07181844283303637,0.023875810897811402,0.37589402100039243,0.37589402100039243,0.12496479570609123,0.0,4.773407662447482,4.698671932911793,4.998359335628834,4.774613353525581,4.700233821889583,4.998492184630834,24821.56580963753,21098.3309381919,0.85,1.0650595303690036,0.6618336218454344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525857696843762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36959087276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.872231054622,1537.0961979054282,0.37589402100039243,0.12496479570609123,6.112874298809886,3.4655320709900654
3725.0,-30.181991948038455,5.0183420556778655,35.0088276707342,24.107461154367797,4.98628682249029,-26.665189738145767,-40.19319744603706,1.4694846125976195,-0.25904409155015173,-5.034019512163802,40.017452413429844,42268.02920966281,25752.092294932703,25752.092294932703,68020.12150459552,77407.29460202082,77407.29460202082,25752.092294932703,103159.38689695353,103159.38689695353,103159.38689695353,127980.90876234657,91644.18926418941,56504.93711895328,39043.613494706806,24821.521865393042,0.0,63865.13536009985,21098.293585584084,1537.0933777649132,0.0,0.8866823560354271,2.816185343605656,0.0014959135982669303,354185.96453783097,1555285.8631585385,4.391156112546681,1555285.8631585385,4.391156112546681,0.85,0.09569404690392884,4.027634451161993,1.2674965788656847,1.0,0.0,4.027634451160428,1.2848730973284712,1.2851674131698456,3.134655445379248,19340.77231166973,1972.209909772423,4632.441516551485,4632.441516551485,5.559075533478783,5.0183420556778655,-2.375554319110731,7.393896374788596,3.465557418432374,3.465557418432374,0.9901592624092498,0.0,0.0,0.0002290502621613421,1.000005052745408,0.0002290491048345294,199.07261345591513,0.0,2.323083287621566e-07,0.6583618037119519,0.051956214817857824,7.714896239823469e-05,0.00015190129976310742,0.0006118029081021765,0.09569404690393189,0.07181824516791924,0.023875801736012652,0.09569402275583003,0.07181824516791695,0.023875801736011892,0.3758931290706168,0.3758931290706168,0.1249647951737795,0.0,4.773712143627392,4.699072566389589,4.998373680214684,4.774975420613657,4.700720936175344,4.998477090984068,24821.521865393042,21098.293585584084,0.85,1.065058754218057,0.6618326097852449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525860629251441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.362964042106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.865188733174,1537.0933777649132,0.3758931290706168,0.1249647951737795,6.112874298809886,3.465557418432374
3726.0,-30.18203993019924,5.018324653179959,35.00882020455991,24.10742965238171,4.986291705456801,-26.665232440615547,-40.193226852547355,1.469484215873099,-0.25877392046851355,-5.033997004398937,40.01743787344364,42267.94374063993,25752.08829974877,25752.08829974877,68020.0320403887,77407.14720804036,77407.14720804036,25752.08829974877,103159.23550778913,103159.23550778913,103159.23550778913,127980.71392860154,91644.06321322765,56504.87285847931,39043.54483860926,24821.47842081242,0.0,63865.02325942168,21098.256657690556,1537.0906217894824,0.0,0.8866825233747637,2.816184416930987,0.0014959135982669303,354186.27535141696,1555285.236007103,4.391150488437131,1555285.236007103,4.391150488437131,0.85,0.09569384128797165,4.027634451161993,1.2674962684093045,1.0,0.0,4.027634451159613,1.2848731015746775,1.285167415929929,3.1346554350199423,19340.745709623596,1972.2071971186488,4632.441516551485,4632.441516551485,5.559074671042868,5.018324653179959,-2.375516512459332,7.393841165639291,3.465582757787839,3.465582757787839,0.9901665022250968,0.0,0.0,0.0002290491048345294,1.0000050014806794,0.00022904795925558652,199.0726531360125,0.0,2.3039207322658953e-07,0.6529311355241547,0.05195644520993105,7.71487052396927e-05,0.00015190039959483672,0.0006117992825534376,0.09569384128797205,0.07181804851451837,0.023875792773453683,0.09569383774997656,0.07181804851451806,0.023875792773453582,0.37589223894651586,0.37589223894651586,0.12496479452439208,0.0,4.77400590340693,4.699456073843464,4.998396596664406,4.7752230839304275,4.7010327300112635,4.998531071494597,24821.47842081242,21098.256657690556,0.85,1.065059222856449,0.6618324332075516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525863537484527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35753337392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.858152855073,1537.0906217894824,0.37589223894651586,0.12496479452439208,6.112874298809886,3.465582757787839
3727.0,-30.182087428889385,5.018307337231085,35.008812754997074,24.10741337751972,4.9863002289413245,-26.665274343816048,-40.19325238242743,1.4694871438679784,-0.2583331183781752,-5.033971944912677,40.01742342493818,42267.84417839569,25752.077913864876,25752.077913864876,68019.92209226056,77407.0465749209,77407.0465749209,25752.077913864876,103159.12448878578,103159.12448878578,103159.12448878578,127980.55876240719,91643.98520186805,56504.79578581171,39043.54379561816,24821.43427362142,0.0,63864.97806923959,21098.219132578208,1537.0877708204664,0.0,0.8866827033808833,2.8161815429343027,0.0014959135982669303,354186.6214024137,1555284.6128016815,4.391144438611149,1555284.6128016815,4.391144438611149,0.85,0.09569363462519917,4.027634451161993,1.2674959513591602,1.0,0.0,4.027634451163523,1.284873090241126,1.2851674031217812,3.1346554626699716,19340.72924595082,1972.2055182912434,4632.441516551485,4632.441516551485,5.559072429053658,5.018307337231085,-2.3754768257768832,7.393784163007968,3.4656080781271,3.4656080781271,0.9901737366077429,0.0,0.0,0.00022904795925558652,1.0000049510873186,0.00022904682522475477,199.072692416305,0.0,2.28053439535459e-07,0.6463034476434908,0.051956673263370584,7.714848198274144e-05,0.0001518994772728451,0.000611795567777609,0.09569363462519992,0.07181785104507592,0.023875783580124,0.09569358202741715,0.07181785104507536,0.02387578358012381,0.3758913494950649,0.3758913494950649,0.12496479431093356,0.0,4.774323092091379,4.699875785396955,4.998404465828173,4.775638826534475,4.701602091377595,4.998483604762441,24821.43427362142,21098.219132578208,0.85,1.065058254909543,0.6618313425641634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586641621095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.350905686035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.851125214185,1537.0877708204664,0.3758913494950649,0.12496479431093356,6.112874298809886,3.4656080781271
3728.0,-30.18213446092474,5.0182901074699515,35.008805336625564,24.107381177041702,4.986309541521982,-26.66531574806461,-40.193274000752695,1.4694908286618449,-0.2581718031581204,-5.033946821208226,40.0174094343254,42267.73063295015,25752.067571336014,25752.067571336014,68019.79820428617,77406.8783362684,77406.8783362684,25752.067571336014,103158.94590760441,103158.94590760441,103158.94590760441,127980.33875812842,91643.83971602641,56504.70486559106,39043.48316715039,24821.392850524007,0.0,63864.876017674396,21098.183922945405,1537.0850673662787,0.0,0.8866828820547656,2.8161823541966715,0.0014959135982669303,354186.96834047633,1555284.0093466644,4.391138433561976,1555284.0093466644,4.391138433561976,0.85,0.09569342911931655,4.027634451161993,1.2674955332046376,1.0,0.0,4.0276344511623305,1.2848730753428614,1.2851673867629425,3.134655499016695,19340.698542328908,1972.2023873931373,4632.441516551485,4632.441516551485,5.55907019642345,5.0182901074699515,-2.37543707236413,7.393727179834082,3.4656333955711562,3.4656333955711562,0.9901809701631875,0.0,0.0,0.00022904682522475477,1.0000049024467388,0.0002290457023403983,199.07273131069857,0.0,2.2575457095970133e-07,0.6397884540997936,0.051956899017941545,7.7148292932521e-05,0.00015189853229223376,0.0006117917617411431,0.0956934291193173,0.07181765466514926,0.023875774454168032,0.09569346056962558,0.07181765466514871,0.02387577445416785,0.37589046303378765,0.37589046303378765,0.12496479354862713,0.0,4.774604056452404,4.700250904927316,4.998401318059905,4.775775018050126,4.701798963096735,4.99843651138201,24821.392850524007,21098.183922945405,0.85,1.065058016952259,0.6618306222226549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869265932259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.344390692495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.844105659418,1537.0850673662787,0.37589046303378765,0.12496479354862713,6.112874298809886,3.4656333955711562
3729.0,-30.182181052227293,5.0182729455525745,35.00879794729984,24.10735966349023,4.986317674204553,-26.665356873584862,-40.19329942585898,1.4694934955621202,-0.2578069481128864,-5.033922493910918,40.017395443601025,42267.634482853566,25752.059430085268,25752.059430085268,68019.69391293883,77406.75818429864,77406.75818429864,25752.059430085268,103158.81761438391,103158.81761438391,103158.81761438391,127980.16922992934,91643.74166132642,56504.630692263876,39043.456632291716,24821.351615545427,0.0,63864.80824783714,21098.148873213613,1537.0823975453989,0.0,0.8866830566719553,2.8161803940964765,0.0014959135982669303,354187.3042810551,1555283.4058870114,4.391132564855744,1555283.4058870114,4.391132564855744,0.85,0.09569322383452067,4.027634451161993,1.2674952200008556,1.0,0.0,4.027634451162156,1.2848730651840368,1.2851673751589519,3.13465552380079,19340.67784866964,1972.200277227151,4632.441516551485,4632.441516551485,5.559068438980704,5.0182729455525745,-2.375397890050317,7.393670835602892,3.465658710155266,3.465658710155266,0.9901882029015046,0.0,0.0,0.0002290457023403983,1.0000048565081192,0.0002290445899834874,199.07276984062958,0.0,2.2353565578665976e-07,0.6335000484993938,0.05195712255359733,7.714807059290576e-05,0.00015189763174749255,0.0006117881346761187,0.09569322383452106,0.07181745860763468,0.023875765226886385,0.09569324659741628,0.07181745860763437,0.023875765226886288,0.3758895765392076,0.3758895765392076,0.12496479168412793,0.0,4.774897234816649,4.7006425790394815,4.998397314777549,4.776115545798007,4.702255348282051,4.998427571282434,24821.351615545427,21098.148873213613,0.85,1.0650575141316956,0.6618298189955814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525872087657299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33810228689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.837093870014,1537.0823975453989,0.3758895765392076,0.12496479168412793,6.112874298809886,3.465658710155266
3730.0,-30.182227174203984,5.018255870160572,35.008790585662474,24.107337940391176,4.986327114718596,-26.665397445858954,-40.19332471126688,1.4694973863735734,-0.25747390709153706,-5.033897218160533,40.01738147143026,42267.54000788641,25752.049047040342,25752.049047040342,68019.58905492675,77406.63186504996,77406.63186504996,25752.049047040342,103158.6809120903,103158.6809120903,103158.6809120903,127979.99090192854,91643.63777935524,56504.55852626158,39043.42139232629,24821.309989838242,0.0,63864.73138216453,21098.113491362506,1537.0796823358583,0.0,0.8866832360531021,2.8161789634070153,0.0014959135982669303,354187.65331927873,1555282.803227806,4.391126536039393,1555282.803227806,4.391126536039393,0.85,0.09569301811327915,4.027634451161993,1.2674948870157823,1.0,0.0,4.027634451162222,1.2848730492771103,1.28516735781907,3.1346555626083084,19340.655925211446,1972.1980416565746,4632.441516551485,4632.441516551485,5.55906619760434,5.018255870160572,-2.375357995998193,7.3936138661587645,3.4656840164893072,3.4656840164893072,0.9901954332826592,0.0,0.0,0.0002290445899834874,1.0000048075890073,0.00022904348883652829,199.072807982452,0.0,2.2143997130428942e-07,0.6275608786763562,0.05195734399356863,7.714784947552497e-05,0.00015189674050796245,0.000611784545089083,0.09569301811328267,0.0718172624153075,0.023875755697975162,0.09569304830299319,0.07181726241530487,0.023875755697974288,0.37588869127237634,0.37588869127237634,0.12496478888387481,0.0,4.775192970298178,4.701040216459091,4.99838561398542,4.7764233110689815,4.702678635391635,4.998386884349998,24821.309989838242,21098.113491362506,0.85,1.0650571541262686,0.6618291362561096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525874882941245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33216311707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.830089342222,1537.0796823358583,0.37588869127237634,0.12496478888387481,6.112874298809886,3.4656840164893072
3731.0,-30.182272897436476,5.018238782478218,35.008783233972366,24.10731209618973,4.986329375617143,-26.665438377190615,-40.19335003159938,1.4694948553713156,-0.2570538303589842,-5.033876587784765,40.017367037888796,42267.447455898015,25752.05052188239,25752.05052188239,68019.49797778041,77406.51790931965,77406.51790931965,25752.05052188239,103158.56843120203,103158.56843120203,103158.56843120203,127979.83586253249,91643.54319342638,56504.4852350522,39043.397731526864,24821.267431330456,0.0,63864.665162857316,21098.077316630886,1537.0770215374687,0.0,0.8866833934423968,2.8161758449497265,0.0014959135982669303,354187.9382087339,1555282.180668562,4.391121246347994,1555282.180668562,4.391121246347994,0.85,0.09569281429030256,4.027634451161993,1.2674945232598112,1.0,0.0,4.027634451163593,1.284873063393027,1.2851673705233122,3.1346555281702475,19340.635963608547,1972.1960061395632,4632.441516551485,4632.441516551485,5.559066515976852,5.018238782478218,-2.3753215248715414,7.39356030734976,3.465709320321974,3.465709320321974,0.9902026629491355,0.0,0.0,0.00022904348883652829,1.0000047660270353,0.00022904239721427094,199.0728457945348,0.0,2.1920841715411044e-07,0.6212366542147489,0.05195756320198579,7.714762805332045e-05,0.00015189586078320782,0.0006117810018793537,0.09569281429030212,0.07181706789884654,0.02387574639145558,0.09569279367285097,0.07181706789884687,0.02387574639145569,0.3758878076106341,0.3758878076106341,0.12496478486536744,0.0,4.775511208275702,4.701456467018943,4.998408134788804,4.776822757425805,4.703160542887986,4.998537456229258,24821.267431330456,21098.077316630886,0.85,1.065056832355233,0.6618283732971029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525877650068613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32583889261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.82309266355,1537.0770215374687,0.3758878076106341,0.12496478486536744,6.112874298809886,3.465709320321974
3732.0,-30.182318082341798,5.018221747231197,35.008775878443444,24.107280384656065,4.986335258680583,-26.665478461706904,-40.19337524715809,1.4694956380456985,-0.25681387754019624,-5.0338529224709205,40.017352222694484,42267.35670059641,25752.04422964257,25752.04422964257,68019.40093023897,77406.36563355269,77406.36563355269,25752.04422964257,103158.40986319527,103158.40986319527,103158.40986319527,127979.6310394866,91643.41153654935,56504.41495147495,39043.32953897155,24821.22117629134,0.0,63864.550715262885,21098.03799984764,1537.074074056881,0.0,0.8866835676742638,2.8161754511395136,0.0014959135982669303,354188.2650085473,1555281.5416477548,4.391115390596644,1555281.5416477548,4.391115390596644,0.85,0.09569260891376277,4.027634451161993,1.2674941935716202,1.0,0.0,4.027634451162131,1.2848730619854443,1.2851673677127382,3.134655531604273,19340.608178478884,1972.1931728448435,4632.441516551485,4632.441516551485,5.559065157678039,5.018221747231197,-2.3752828407559505,7.393504587987148,3.465734591988065,3.465734591988065,0.9902098834251615,0.0,0.0,0.00022904239721427094,1.0000047099153533,0.00022904131844904863,199.07288316144565,0.0,2.1731234930331255e-07,0.6158631979255877,0.05195778051433509,7.714740754792939e-05,0.00015189498966634155,0.0006117774933390521,0.0956926089137635,0.07181687218732916,0.02387573672643434,0.09569261559540683,0.07181687218732861,0.02387573672643416,0.3758869266272519,0.3758869266272519,0.12496478194056627,0.0,4.775807905506213,4.701844062533382,4.998430543480538,4.777039044930746,4.703439264465942,4.998565188814439,24821.22117629134,21098.03799984764,0.85,1.0650572213918845,0.6618281382584752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525880393273976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32046543632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.81610243565,1537.074074056881,0.3758869266272519,0.12496478194056627,6.112874298809886,3.465734591988065
3733.0,-30.18236285858562,5.0182047677295225,35.00876853492743,24.107253772113495,4.986342109315651,-26.66551808161076,-40.193396621011175,1.4694973323407692,-0.2565104259549571,-5.033829066178458,40.01733786153839,42267.25173018576,25752.037540201014,25752.037540201014,68019.28927038677,77406.23008208844,77406.23008208844,25752.037540201014,103158.26762228945,103158.26762228945,103158.26762228945,127979.4451431201,91643.29683081721,56504.330715066666,39043.29568416727,24821.177520830654,0.0,63864.47320499792,21098.000892706055,1537.0712727702364,0.0,0.8866837412335942,2.81617424407435,0.0014959135982669303,354188.5944458688,1555280.9222110752,4.391109557450109,1555280.9222110752,4.391109557450109,0.85,0.09569240445082947,4.027634451161993,1.267493807836436,1.0,0.0,4.027634451163507,1.2848730562860744,1.2851673606259142,3.1346555455088074,19340.58397075261,1972.1907043437475,4632.441516551485,4632.441516551485,5.559063713635727,5.0182047677295225,-2.375244014680908,7.393448782410431,3.4657598509926775,3.4657598509926775,0.9902171002836221,0.0,0.0,0.00022904131844904863,1.0000046673195482,0.00022904024944501506,199.07292019041478,0.0,2.1475290305878378e-07,0.6086097272685932,0.05195799526723815,7.714722063799943e-05,0.0001518940978110492,0.0006117739012719513,0.09569240445083077,0.07181667706736279,0.023875727383467986,0.0956924189127946,0.0718166770673618,0.023875727383467656,0.3758860463256521,0.3758860463256521,0.1249647798989425,0.0,4.776101110030254,4.702227432652592,4.99845166674487,4.777318640223484,4.703806094743356,4.9985815335956545,24821.177520830654,21098.000892706055,0.85,1.0650567656301235,0.6618272978548267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883104182902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.313211965666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.809121468134,1537.0712727702364,0.3758860463256521,0.1249647798989425,6.112874298809886,3.4657598509926775
3734.0,-30.182407116779924,5.018187899820896,35.00876121981947,24.107237008307152,4.986353461806222,-26.66555678501055,-40.1934216270223,1.4695031300368522,-0.25614251853522774,-5.033802500523266,40.017324001950826,42267.164104217234,25752.024149035195,25752.024149035195,68019.18825325243,77406.11595731162,77406.11595731162,25752.024149035195,103158.14010634681,103158.14010634681,103158.14010634681,127979.27573213358,91643.20516507285,56504.265406509876,39043.266398403306,24821.135625786774,0.0,63864.40202419008,21097.965281918758,1537.0685117088203,0.0,0.886683926776677,2.8161725052673603,0.0014959135982669303,354188.96129771846,1555280.3244086204,4.39110332154397,1555280.3244086204,4.39110332154397,0.85,0.09569219952001136,4.027634451161993,1.267493532546796,1.0,0.0,4.027634451159354,1.284873031367803,1.2851673343283292,3.13465560630096,19340.564625431267,1972.1887316699656,4632.441516551485,4632.441516551485,5.55906082289965,5.018187899820896,-2.375203178458734,7.39339107827963,3.4657850984217244,3.4657850984217244,0.9902243138347784,0.0,0.0,0.00022904024944501506,1.000004613321416,0.00022903919281360176,199.07295679098027,0.0,2.1280975465779908e-07,0.6031028447002026,0.05195820807699281,7.714700196612843e-05,0.00015189324747888662,0.0006117704764448383,0.09569219952001162,0.0718164815301094,0.023875717989902213,0.09569220795949081,0.07181648153010921,0.023875717989902148,0.3758851665715345,0.3758851665715345,0.12496477850081718,0.0,4.776402914716698,4.702630155972884,4.998449005011025,4.777659981988052,4.7042913623734535,4.99848888492869,24821.135625786774,21097.965281918758,0.85,1.0650563709574645,0.6618266634393225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525885790574768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3077050831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.802147181303,1537.0685117088203,0.3758851665715345,0.12496477850081718,6.112874298809886,3.4657850984217244
3735.0,-30.18245092719416,5.018170967599788,35.00875391094387,24.10720637943598,4.986352380091833,-26.66559632882776,-40.193442965950794,1.4694977817254322,-0.2557335377110803,-5.033784231211457,40.017309553263864,42267.06322544295,25752.031866532987,25752.031866532987,68019.09509197593,77405.99626167842,77405.99626167842,25752.031866532987,103158.0281282114,103158.0281282114,103158.0281282114,127979.1217246368,91643.10271385279,56504.18164973235,39043.24562680048,24821.093596425406,0.0,63864.33922322589,21097.929556961593,1537.0659332444002,0.0,0.8866840721930043,2.8161692571484913,0.0014959135982669303,354189.2135834378,1555279.70119686,4.391098434256741,1555279.70119686,4.391098434256741,0.85,0.0956919984017051,4.027634451161993,1.26749312593136,1.0,0.0,4.027634451163579,1.2848730585732437,1.2851673601822935,3.134655539928888,19340.54300392164,1972.186526889574,4632.441516551485,4632.441516551485,5.559062488867319,5.018170967599788,-2.37516845618643,7.393339423786218,3.4658103512155045,3.4658103512155045,0.9902315289187156,0.0,0.0,0.00022903919281360176,1.0000045666479187,0.00022903814687702504,199.07299302125315,0.0,2.1034673968508147e-07,0.5961226602675209,0.05195841842373249,7.714681536251359e-05,0.00015189237745108817,0.0006117669722909037,0.09569199840170767,0.07181628907425912,0.023875709327448553,0.09569195275795991,0.07181628907425719,0.023875709327447907,0.37588428868507695,0.37588428868507695,0.12496477618861622,0.0,4.776725645456622,4.7030434356872775,4.99849850511805,4.778050693500404,4.704731157876097,4.9987312532026635,24821.093596425406,21097.929556961593,0.85,1.0650559595430538,0.6618257346671405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525888445886712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30072489866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.795181780191,1537.0659332444002,0.37588428868507695,0.12496477618861622,6.112874298809886,3.4658103512155045
