time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3736.0,-30.1824943115,5.018154158628072,35.00874660135909,24.107184376940154,4.986363258911238,-26.665634292926867,-40.19346406040711,1.469503240338101,-0.25544862438653126,-5.033757125722989,40.01729491485616,42266.963211439084,25752.017076605985,25752.017076605985,68018.98028804507,77405.86300929493,77405.86300929493,25752.017076605985,103157.88008590092,103157.88008590092,103157.88008590092,127978.92657297537,91642.99137626441,56504.103434030825,39043.20882470399,24821.046487074447,0.0,63864.255311778434,21097.88951401328,1537.0628571714005,0.0,0.8866842633075244,2.816168673496466,0.0014959135982669303,354189.5878904987,1555279.069802112,4.3910920111037886,1555279.069802112,4.3910920111037886,0.85,0.09569179304574944,4.027634451161993,1.2674927676701921,1.0,0.0,4.027634451159695,1.2848730351938178,1.2851673354535469,3.134655596966778,19340.519507015142,1972.184130871923,4632.441516551485,4632.441516551485,5.559059296182219,5.018154158628072,-2.3751272509996983,7.39328140962777,3.465835556495172,3.465835556495172,0.990238730427192,0.0,0.0,0.00022903814687702504,1.0000045222333482,0.00022903711111776318,199.07302889915496,0.0,2.0821772483712896e-07,0.5900890321884235,0.05195862664145733,7.714663089715664e-05,0.0001518915159798684,0.0006117635025997403,0.09569179304575005,0.07181609320401561,0.023875699841734446,0.0956917620463077,0.07181609320401515,0.023875699841734294,0.37588341320165086,0.37588341320165086,0.12496477630786529,0.0,4.777032041906011,4.703447040279798,4.998511613907226,4.7783085013364825,4.705112794643412,4.998615602680275,24821.046487074447,21097.88951401328,0.85,1.0650555612992545,0.6618250382016718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525891074334585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29469127058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.788223874333,1537.0628571714005,0.37588341320165086,0.12496477630786529,6.112874298809886,3.465835556495172
3737.0,-30.182537239881988,5.018137371121081,35.00873931663909,24.107163247559242,4.986368726803439,-26.66567238780422,-40.19348518978802,1.4695038747257025,-0.25502944848585685,-5.033734753478132,40.017281019926116,42266.86523057396,25752.014500838923,25752.014500838923,68018.87973141289,77405.75510956759,77405.75510956759,25752.014500838923,103157.76961040651,103157.76961040651,103157.76961040651,127978.77542520594,91642.90301648341,56504.024868473425,39043.19794223332,24821.005814799428,0.0,63864.203757032745,21097.854942579514,1537.0602619372683,0.0,0.8866844276170848,2.8161657704005045,0.0014959135982669303,354189.8968351455,1555278.4704757791,4.391086488838132,1555278.4704757791,4.391086488838132,0.85,0.09569159173582276,4.027634451161993,1.2674924874352294,1.0,0.0,4.027634451160983,1.2848730343646657,1.2851673332933164,3.1346555989896285,19340.500859390893,1972.182229343445,4632.441516551485,4632.441516551485,5.5590587401542475,5.018137371121081,-2.375089512680874,7.393226883801955,3.4658607707347033,3.4658607707347033,0.9902459344956295,0.0,0.0,0.00022903711111776318,1.0000044747108667,0.0002290360862474992,199.0730644000287,0.0,2.061917334687613e-07,0.5843473726504695,0.051958832833190804,7.714644612680252e-05,0.00015189066499096066,0.000611760075127498,0.0956915917358228,0.07181590048004004,0.023875691255782764,0.09569151956382861,0.07181590048004001,0.023875691255782754,0.3758825393292124,0.3758825393292124,0.1249647761975345,0.0,4.777358313844218,4.703872621789003,4.998538272305893,4.778705304992286,4.705617321664192,4.998687457094263,24821.005814799428,21097.854942579514,0.85,1.0650548465332215,0.6618240382574178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525893677218567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.288949611044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.7812730445,1537.0602619372683,0.3758825393292124,0.1249647761975345,6.112874298809886,3.4658607707347033
3738.0,-30.182579689047834,5.018120723684348,35.0087320616726,24.107135517429583,4.986382311678419,-26.665709239567658,-40.19350610962135,1.4695118621982448,-0.25489762337309685,-5.0337067189285225,40.01726731711932,42266.76854806412,25751.997692407946,25751.997692407946,68018.76624047206,77405.58780811237,77405.58780811237,25751.997692407946,103157.5855005203,103157.5855005203,103157.5855005203,127978.54928785484,91642.75834771067,56503.95068764369,39043.11962229664,24820.963787334527,0.0,63864.08340963117,21097.81921923435,1537.0574514811346,0.0,0.8866846200736513,2.816167309674188,0.0014959135982669303,354190.2839724564,1555277.8794364163,4.391080020583971,1555277.8794364163,4.391080020583971,0.85,0.09569138829165848,4.027634451161993,1.2674920879630376,1.0,0.0,4.027634451160952,1.2848729991098609,1.28516729671354,3.13465568499943,19340.47032820483,1972.1791160289017,4632.441516551485,4632.441516551485,5.55905511173694,5.018120723684348,-2.3750475949615955,7.393168318645943,3.465885963434475,3.465885963434475,0.99025313240985,0.0,0.0,0.0002290360862474992,1.0000044247604145,0.00022903507282217545,199.07309950461166,0.0,2.0402406406410662e-07,0.5782041975576782,0.05195903685725487,7.714626318928392e-05,0.00015188982305821527,0.0006117566841301671,0.09569138829165766,0.07181570619940127,0.023875682092256396,0.09569141766897689,0.07181570619940188,0.023875682092256597,0.37588166834790004,0.37588166834790004,0.12496477673428866,0.0,4.777637942603349,4.704248717557448,4.99852685130179,4.778809095555403,4.7058061956036,4.998534487898951,24820.963787334527,21097.81921923435,0.85,1.0650550764847326,0.6618237715393248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525896252749833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28280643595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.774329902197,1537.0574514811346,0.37588166834790004,0.12496477673428866,6.112874298809886,3.465885963434475
3739.0,-30.18262170410762,5.018104115599908,35.00872484507709,24.107119312416785,4.98638985421689,-26.665746304859887,-40.19352706437928,1.4695144549691561,-0.2544410558417667,-5.033683341697493,40.01725392482099,42266.6738525849,25751.992970132662,25751.992970132662,68018.66682271755,77405.49140452639,77405.49140452639,25751.992970132662,103157.48437465905,103157.48437465905,103157.48437465905,127978.40985245974,91642.68195532088,56503.87588468701,39043.11785625985,24820.92547780068,0.0,63864.04333406053,21097.78665613058,1537.0549687231737,0.0,0.8866847876808938,2.8161640319469408,0.0014959135982669303,354190.60679574334,1555277.301790293,4.391074387489895,1555277.301790293,4.391074387489895,0.85,0.09569118748510819,4.027634451161993,1.267491776407696,1.0,0.0,4.027634451160921,1.2848729890718225,1.2851672853710117,3.13465570948885,19340.454206202667,1972.1774720422027,4632.441516551485,4632.441516551485,5.559054092344622,5.018104115599908,-2.375009078092781,7.39311319369269,3.4659111704095955,3.4659111704095955,0.9902603344027415,0.0,0.0,0.00022903507282217545,1.0000043795120566,0.00022903406976470557,199.07313425020874,0.0,2.0174572031502635e-07,0.5717473713727846,0.05195923860297519,7.71460799467634e-05,0.00015188899287541205,0.0006117533404573081,0.0956911874851113,0.0718155141334497,0.023875673351661582,0.0956911698152775,0.07181551413344738,0.023875673351660805,0.3758807969610747,0.3758807969610747,0.12496477549633261,0.0,4.777950048581204,4.704664073987487,4.998527482140332,4.77924228585573,4.706369776776853,4.99857446805197,24820.92547780068,21097.78665613058,0.85,1.0650541881121587,0.6618227040761584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525898799530899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27634960977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.767394929246,1537.0549687231737,0.3758807969610747,0.12496477549633261,6.112874298809886,3.4659111704095955
3740.0,-30.182663374181793,5.018087517654437,35.008717635088296,24.1070878104307,4.9863941351145,-26.665783385757017,-40.19354801913721,1.4695141466897303,-0.2541693842223367,-5.033661347325995,40.0172396840625,42266.58064057024,25751.99175345652,25751.99175345652,68018.57239402676,77405.346406792,77405.346406792,25751.99175345652,103157.33816024852,103157.33816024852,103157.33816024852,127978.22068735005,91642.5555092951,56503.80113006235,39043.06042136972,24820.882527101538,0.0,63863.94294847126,21097.750148036306,1537.0522459478716,0.0,0.8866849513180896,2.8161630256878234,0.0014959135982669303,354190.91052291373,1555276.6875479622,4.391068887826093,1555276.6875479622,4.391068887826093,0.85,0.09569098640272758,4.027634451161993,1.2674914643028754,1.0,0.0,4.027634451160851,1.2848729925856297,1.285167287596755,3.1346557009163485,19340.42752078143,1972.1747508865344,4632.441516551485,4632.441516551485,5.559053829702098,5.018087517654437,-2.3749715921595587,7.393059109813995,3.4659363615102636,3.4659363615102636,0.9902675318600753,0.0,0.0,0.00022903406976470557,1.000004343553297,0.00022903307494733774,199.0731687105203,0.0,1.996817943610277e-07,0.5658982052191525,0.05195943828476955,7.714589670464528e-05,0.0001518881730600603,0.0006117500385407538,0.0956909864027286,0.07181532207037752,0.023875664332351082,0.09569098377352614,0.07181532207037676,0.023875664332350825,0.37587992788238284,0.37587992788238284,0.12496477356213952,0.0,4.778250192500764,4.705056643023227,4.998548758512015,4.7794919631036805,4.706668576927768,4.9986756964349865,24820.882527101538,21097.750148036306,0.85,1.0650543836434851,0.6618222848325088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525901320268175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.270500443614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.760467237913,1537.0522459478716,0.37587992788238284,0.12496477356213952,6.112874298809886,3.4659363615102636
3741.0,-30.18270458418393,5.018070996642814,35.0087104337817,24.107066087331646,4.986402920392642,-26.665819602067632,-40.19356509726492,1.4695179382763244,-0.25383534433638033,-5.033636185280253,40.017225516972054,42266.47320026597,25751.98252139473,25751.98252139473,68018.4557216607,77405.22282783,77405.22282783,25751.98252139473,103157.20534922474,103157.20534922474,103157.20534922474,127978.04391141015,91642.45211983468,56503.713753492884,39043.04262926866,24820.838562185403,0.0,63863.881191454064,21097.712777857592,1537.0493936582461,0.0,0.8866851308239958,2.8161615686920056,0.0014959135982669303,354191.2579937418,1555276.076483317,4.3910628548342014,1555276.076483317,4.3910628548342014,0.85,0.09569078396920201,4.027634451161993,1.267491045049392,1.0,0.0,4.027634451162898,1.284872976900218,1.2851672706294703,3.13465573918345,19340.40570126369,1972.1725259149346,4632.441516551485,4632.441516551485,5.559051836787182,5.018070996642814,-2.374931781501816,7.393002778144631,3.4659615279893794,3.4659615279893794,0.9902747222826799,0.0,0.0,0.00022903307494733774,1.0000042955982378,0.00022903209111749075,199.07320279037194,0.0,1.9804144570280983e-07,0.5612494571217631,0.05195963632621525,7.71457473626164e-05,0.00015188732758472136,0.000611746633275151,0.09569078396920179,0.07181512892884812,0.023875655040353678,0.09569077606565313,0.07181512892884828,0.023875655040353733,0.3758790595446668,0.3758790595446668,0.12496477232387301,0.0,4.778550882154377,4.7054535034017135,4.998559300857551,4.779800840943892,4.707088601758187,4.998649327438784,24820.838562185403,21097.712777857592,0.85,1.0650535866705606,0.6618212424884984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525903820308503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26585169552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.75354505729,1537.0493936582461,0.3758790595446668,0.12496477232387301,6.112874298809886,3.4659615279893794
3742.0,-30.18274530318954,5.018054455594697,35.00870323744409,24.10703486474233,4.986405221688269,-26.665856024862595,-40.19358971910549,1.4695159433613318,-0.25351744623822015,-5.033615592670264,40.01721125909058,42266.399345483645,25751.98492577403,25751.98492577403,68018.38427125767,77405.08705170196,77405.08705170196,25751.98492577403,103157.071977476,103157.071977476,103157.071977476,127977.86793756681,91642.33370992036,56503.65713070896,39042.97397690156,24820.795960090825,0.0,63863.76993699238,21097.6765660772,1537.0467234961257,0.0,0.8866852873824314,2.8161597904860005,0.0014959135982669303,354191.54236395244,1555275.461502791,4.391057593082374,1555275.461502791,4.391057593082374,0.85,0.09569058410319069,4.027634451161993,1.2674907604185868,1.0,0.0,4.0276344511644036,1.284872988265645,1.2851672807333383,3.1346557114556504,19340.380711799433,1972.1699776987487,4632.441516551485,4632.441516551485,5.559052355817869,5.018054455594697,-2.374895341821961,7.392949797416659,3.4659866900136307,3.4659866900136307,0.9902819114324659,0.0,0.0,0.00022903209111749075,1.0000042444196557,0.00022903111901330744,199.0732364641893,0.0,1.9585415864104623e-07,0.5550506855887251,0.051959832180373894,7.714553205402697e-05,0.00015188655906346377,0.0006117435379524575,0.09569058410319173,0.07181493777890387,0.02387564632428786,0.09569056630551522,0.07181493777890309,0.0238756463242876,0.37587819232178565,0.37587819232178565,0.12496477100533444,0.0,4.778852627176718,4.705841552755942,4.998600615828252,4.780098146432067,4.707432753669707,4.9988050421119965,24820.795960090825,21097.6765660772,0.85,1.0650543232628487,0.6618212389776461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525906292747128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25965292398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.746630704441,1537.0467234961257,0.37587819232178565,0.12496477100533444,6.112874298809886,3.4659866900136307
3743.0,-30.18278555995764,5.0180381027720244,35.008696067294586,24.107022361736767,4.986422184364491,-26.66589056534849,-40.19360651783643,1.4695271897553304,-0.25321084999194454,-5.033585108490328,40.017197629199686,42266.294969994655,25751.962338720787,25751.962338720787,68018.25730871545,77404.96762753295,77404.96762753295,25751.962338720787,103156.92996625374,103156.92996625374,103156.92996625374,127977.68277105656,91642.23740107869,56503.57574419205,39042.95739654071,24820.752804802814,0.0,63863.71020134352,21097.639884082393,1537.0437944861035,0.0,0.8866854920518036,2.8161593161423815,0.0014959135982669303,354191.96333047654,1555274.8736093505,4.391050714378325,1555274.8736093505,4.391050714378325,0.8500000000000001,0.09569038025576179,4.027634451161993,1.2674903554515917,1.0,0.0,4.02763445116319,1.2848729376542327,1.2851672288612384,3.134655834930391,19340.360386589582,1972.167905104147,4632.441516551485,4632.441516551485,5.5590474799757965,5.0180381027720244,-2.374851611753315,7.39288971452534,3.46601181845852,3.46601181845852,0.9902890909881485,0.0,0.0,0.00022903111901330744,1.0000041962387782,0.00022903015794807727,199.0732697557553,0.0,1.9351992595187762e-07,0.5484354701476212,0.051960025700299846,7.71453851558614e-05,0.00015188573385744604,0.0006117402143242713,0.0956903802557647,0.07181474341113235,0.02387563684463235,0.09569038992673187,0.07181474341113017,0.023875636844631627,0.3758773257208105,0.3758773257208105,0.12496477149647905,0.0,4.779145495586135,4.7062379006744095,4.99858132667589,4.780374258498398,4.707881028452448,4.998562149723114,24820.752804802814,21097.639884082393,0.85,1.065053331450269,0.6618202236722771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525908735728674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25303770854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.739724814222,1537.0437944861035,0.3758773257208105,0.12496477149647905,6.112874298809886,3.46601181845852
3744.0,-30.182825370289926,5.018021728621954,35.00868893415083,24.106990929599874,4.986426088608949,-26.665926009939668,-40.19362722812218,1.4695267282586468,-0.25292918777518025,-5.0335644173256755,40.01718436677049,42266.208732905114,25751.964898008457,25751.964898008457,68018.17363091357,77404.82427005954,77404.82427005954,25751.964898008457,103156.789168068,103156.789168068,103156.789168068,127977.50521111893,91642.11169189579,56503.507033357,39042.894065043096,24820.716043050925,0.0,63863.61010809402,21097.608636593286,1537.041455700789,0.0,0.8866856455049856,2.816158026265998,0.0014959135982669303,354192.24906210846,1555274.3015656704,4.391045556993398,1555274.3015656704,4.391045556993398,0.85,0.09569018219795367,4.027634451161993,1.2674900460941716,1.0,0.0,4.027634451163058,1.2848729417981837,1.2851672317712275,3.134655824820551,19340.333856673136,1972.165199805554,4632.441516551485,4632.441516551485,5.559048032446381,5.018021728621954,-2.374815060549127,7.392836789171081,3.4660369761163383,3.4660369761163383,0.9902962788903824,0.0,0.0,0.00022903015794807727,1.0000041497049827,0.00022902920754443355,199.0733026781372,0.0,1.9132239781757323e-07,0.5422076754150025,0.051960217022697666,7.714520405307359e-05,0.0001518849538950037,0.0006117370729206679,0.09569018219795361,0.07181455376414272,0.023875628433810886,0.09569021705483956,0.07181455376414277,0.0238756284338109,0.37587646037950595,0.37587646037950595,0.12496476978626338,0.0,4.779435696558835,4.706617903938309,4.998600568077109,4.780635229550512,4.708177107278004,4.998716887434227,24820.716043050925,21097.608636593286,0.85,1.0650536904473085,0.6618199106089734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591115097855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24680991381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.732826826861,1537.041455700789,0.37587646037950595,0.12496476978626338,6.112874298809886,3.4660369761163383
3745.0,-30.182864793658286,5.018005354962371,35.00868178940933,24.10697004469114,4.986429256678492,-26.6659611797612,-40.193644096702315,1.4695256427813912,-0.252461787951745,-5.033542755339436,40.017169762671465,42266.1083057928,25751.9648391499,25751.9648391499,68018.0731449427,77404.72692148527,77404.72692148527,25751.9648391499,103156.69176063518,103156.69176063518,103156.69176063518,127977.36227710763,91642.03153770209,56503.423694842095,39042.89760317777,24820.67051647246,0.0,63863.56811965023,21097.56993900159,1537.0385954458138,0.0,0.8866858087646236,2.8161544057931898,0.0014959135982669303,354192.54820035386,1555273.6716524032,4.391040070026096,1555273.6716524032,4.391040070026096,0.85,0.09568998164122818,4.027634451161993,1.267489705416374,1.0,0.0,4.02763445116165,1.2848729488395592,1.285167237593004,3.134655807641974,19340.316940772384,1972.1634748637287,4632.441516551485,4632.441516551485,5.559048019740648,5.018005354962371,-2.3747778298688993,7.39278318483127,3.4660621000856873,3.4660621000856873,0.9903034571673393,0.0,0.0,0.00022902920754443355,1.0000041093703143,0.00022902826638247455,199.07333528051686,0.0,1.8919999223349755e-07,0.5361927779897321,0.0519604062226899,7.714505654468532e-05,0.0001518841509997482,0.0006117338391520762,0.09568998164123123,0.0718143621743305,0.023875619466900727,0.09568993358546429,0.07181436217432821,0.023875619466899967,0.3758755953185941,0.3758755953185941,0.12496476863962029,0.0,4.779756636646937,4.707032371565447,4.998639330099024,4.781080967387709,4.708731272297939,4.998835578466981,24820.67051647246,21097.56993900159,0.85,1.0650528172417315,0.6618187732105107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452591353944476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24079501638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.725936441208,1537.0385954458138,0.3758755953185941,0.12496476863962029,6.112874298809886,3.4660621000856873
3746.0,-30.18290376459102,5.017989163217567,35.00867467229134,24.106952302996092,4.9864461151553225,-26.665994573237278,-40.19366072081027,1.4695369238015779,-0.2522419621898848,-5.033512455501181,40.01715627778312,42266.00874018238,25751.943009376486,25751.943009376486,68017.95174955887,77404.58660814725,77404.58660814725,25751.943009376486,103156.52961752373,103156.52961752373,103156.52961752373,127977.15766310305,91641.91377850586,56503.34655970096,39042.852465338765,24820.628045579324,0.0,63863.48051091809,21097.533838742424,1537.0357064478574,0.0,0.8866860119688518,2.816155051692068,0.0014959135982669303,354192.9666221718,1555273.0900138111,4.391033240569306,1555273.0900138111,4.391033240569306,0.85,0.09568977891222692,4.027634451161993,1.267489341660403,1.0,0.0,4.027634451162214,1.2848728980022437,1.2851671855347084,3.1346559316678495,19340.292088636965,1972.1609406511873,4632.441516551485,4632.441516551485,5.559043307371732,5.017989163217567,-2.374734226069939,7.3927233892875055,3.4660871969127496,3.4660871969127496,0.9903106276893571,0.0,0.0,0.00022902826638247455,1.000004062211041,0.00022902733602510144,199.0733675087501,0.0,1.8736025021636725e-07,0.5309789491131848,0.05196059358294012,7.714491117435445e-05,0.0001518833552081201,0.0006117306339942988,0.09568977891222702,0.07181416884042302,0.023875610071803992,0.09568979760430253,0.07181416884042295,0.02387561007180397,0.37587473282616995,0.37587473282616995,0.12496476914091388,0.0,4.780048019015396,4.707426514958115,4.998620726836975,4.781270493311297,4.709060476406535,4.998603942799605,24820.628045579324,21097.533838742424,0.85,1.0650523774370633,0.6618181220636196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525915904695372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23558118751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71905248072,1537.0357064478574,0.37587473282616995,0.12496476914091388,6.112874298809886,3.4660871969127496
3747.0,-30.182942255408005,5.017972840158113,35.00866756629206,24.106916819606,4.98644184366903,-26.66602964768794,-40.19368513310326,1.4695292359489625,-0.25185261136078907,-5.033496917039189,40.01714236740151,42265.94360872414,25751.958767134412,25751.958767134412,68017.90237585855,77404.46022427134,77404.46022427134,25751.958767134412,103156.41899140575,103156.41899140575,103156.41899140575,127977.00821956899,91641.8012004225,56503.295102800286,39042.784552913574,24820.589228163237,0.0,63863.37378107681,21097.50084393875,1537.0333688125206,0.0,0.8866861415221046,2.8161517431287963,0.0014959135982669303,354193.18119876494,1555272.4900227534,4.391028886436892,1555272.4900227534,4.391028886436892,0.8499999999999999,0.09568958343088715,4.027634451161993,1.2674890603264797,1.0,0.0,4.027634451160996,1.2848729358930067,1.2851672222386967,3.1346558392271873,19340.26832993393,1972.158517937719,4632.441516551485,4632.441516551485,5.559046708981416,5.017972840158113,-2.3747014859498394,7.392674326107953,3.466112321328004,3.466112321328004,0.9903178060937154,0.0,0.0,0.00022902733602510144,1.0000040121664016,0.00022902641713300556,199.07339933994558,0.0,1.8520937525323324e-07,0.524883369467663,0.05196077879231537,7.714469770031588e-05,0.00015188263832478555,0.0006117277466502831,0.09568958343089005,0.07181398130446189,0.02387560212642817,0.095689553632365,0.0718139813044597,0.023875602126427448,0.37587387143184414,0.37587387143184414,0.12496476750623758,0.0,4.780361483208765,4.707822834192143,4.998684161360018,4.781644305678412,4.709437544508489,4.998967453146861,24820.589228163237,21097.50084393875,0.85,1.0650533842609606,0.6618182082520647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525918242802307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22948560786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71217626991,1537.0333688125206,0.37587387143184414,0.12496476750623758,6.112874298809886,3.466112321328004
3748.0,-30.182980402535204,5.017956702070083,35.00866045824552,24.10690445629882,4.98645765156237,-26.66606240464048,-40.1936978456564,1.469539653667623,-0.2515262190245835,-5.03346648071579,40.01712809577141,42265.83150233135,25751.936570563594,25751.936570563594,68017.76807289495,77404.34607457937,77404.34607457937,25751.936570563594,103156.28264514296,103156.28264514296,103156.28264514296,127976.8242950262,91641.70884729498,56503.2046990173,39042.78238697521,24820.541649883246,0.0,63863.32403685845,21097.460402400757,1537.03018502944,0.0,0.886686348271754,2.8161510027618193,0.0014959135982669303,354193.60150594765,1555271.8744502862,4.391021937826197,1555271.8744502862,4.391021937826197,0.8499999999999999,0.09568938004724127,4.027634451161993,1.2674886690964926,1.0,0.0,4.027634451163087,1.2848728890488639,1.2851671742031037,3.1346559535110727,19340.24883954588,1972.1565304712497,4632.441516551485,4632.441516551485,5.55904191743235,5.017956702070083,-2.3746578080557894,7.392614510125872,3.4661373791437646,3.4661373791437646,0.990324965469647,0.0,0.0,0.00022902641713300556,1.0000039763424007,0.00022902550644917342,199.0734308869249,0.0,1.829269731528675e-07,0.5184150419152265,0.051960961719288525,7.71445865352241e-05,0.00015188183059778145,0.0006117244934211743,0.0956893800472386,0.07181378743178951,0.023875592615449096,0.09568935257799556,0.07181378743179151,0.02387559261544976,0.37587301131076034,0.37587301131076034,0.12496476912734217,0.0,4.780665797885376,4.708228809411537,4.998681807731657,4.781940261691204,4.709910357703052,4.998730281819064,24820.541649883246,21097.460402400757,0.85,1.0650521108741344,0.6618169683422335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525920552104838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22301728031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.70530837839,1537.03018502944,0.37587301131076034,0.12496476912734217,6.112874298809886,3.4661373791437646
3749.0,-30.183018131299125,5.017940542884983,35.00865338278724,24.106878193002217,4.986461668066531,-26.66609596428936,-40.19371827654538,1.4695395010567984,-0.25116787539508323,-5.033445674726692,40.01711482888104,42265.75303413601,25751.93910221203,25751.93910221203,68017.69213634804,77404.22333989317,77404.22333989317,25751.93910221203,103156.1624421052,103156.1624421052,103156.1624421052,127976.66671597392,91641.60296623432,56503.142970089604,39042.73332904968,24820.504273868715,0.0,63863.237602918394,21097.428632788407,1537.0278079344096,0.0,0.8866865023251118,2.816148717362355,0.0014959135982669303,354193.8888242744,1555271.3022150197,4.3910167602768375,1555271.3022150197,4.3910167602768375,0.85,0.09568918365372522,4.027634451161993,1.2674883547937497,1.0,0.0,4.027634451162967,1.2848728916435743,1.2851671756282346,3.1346559471808555,19340.22649419586,1972.1542518796798,4632.441516551485,4632.441516551485,5.559042463936485,5.017940542884983,-2.3746211898220606,7.392561732707043,3.466162465554139,3.466162465554139,0.9903321330154683,0.0,0.0,0.00022902550644917342,1.000003932734601,0.00022902460575618188,199.07346208793408,0.0,1.8129295491680482e-07,0.5137842342342249,0.051961143012243444,7.714440787735134e-05,0.00015188109857182207,0.0006117215450882011,0.09568918365372772,0.07181359908699345,0.02387558456673428,0.09568914355969803,0.07181359908699157,0.023875584566733655,0.3758721530582794,0.3758721530582794,0.12496476940421329,0.0,4.780980407747222,4.70863730955034,4.9987131556977715,4.7822777993316095,4.710310719932693,4.998878119726385,24820.504273868715,21097.428632788407,0.85,1.065052363290141,0.6618166353690244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525922840787984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21838647263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.698446089094,1537.0278079344096,0.3758721530582794,0.12496476940421329,6.112874298809886,3.466162465554139
3750.0,-30.18305538027401,5.017924540833559,35.008646332178614,24.106855352316074,4.9864771017558045,-26.666127950255724,-40.19373088432474,1.4695496717375256,-0.25100507615081824,-5.03341641461789,40.017101401761806,42265.644311322016,25751.92024617078,25751.92024617078,68017.56455749279,77404.06830278235,77404.06830278235,25751.92024617078,103155.98854895313,103155.98854895313,103155.98854895313,127976.4507141863,91641.46921136665,56503.05539837687,39042.68201443309,24820.462165233166,0.0,63863.144179666255,21097.392840448192,1537.0249600763686,0.0,0.8866867000228341,2.8161499922194975,0.0014959135982669303,354194.2928892726,1555270.7230688278,4.391010115894309,1555270.7230688278,4.391010115894309,0.8500000000000001,0.09568898290728817,4.027634451161993,1.2674879668606445,1.0,0.0,4.027634451162562,1.2848728459176768,1.2851671287345279,3.1346560587366072,19340.198266302064,1972.1513734355835,4632.441516551485,4632.441516551485,5.5590383935038234,5.017924540833559,-2.3745783464758703,7.39250288730943,3.4661875187034177,3.4661875187034177,0.9903392910581194,0.0,0.0,0.00022902460575618188,1.000003882723909,0.000229023716520322,199.0734928921748,0.0,1.7930407210504548e-07,0.5081477403456989,0.05196132231631555,7.714429762883819e-05,0.0001518803081273437,0.0006117183614667883,0.09568898290728733,0.07181340742813035,0.023875575479156995,0.09568903091654687,0.07181340742813097,0.023875575479157203,0.37587129672450936,0.37587129672450936,0.12496477064869195,0.0,4.781255598075802,4.709008925154933,4.998697451077078,4.782411338467057,4.71055080689473,4.998690284058171,24820.462165233166,21097.392840448192,0.85,1.0650519236281086,0.6618159010839809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525925104371593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21274997874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.69159090944,1537.0249600763686,0.37587129672450936,0.12496477064869195,6.112874298809886,3.4661875187034177
3751.0,-30.18309225502688,5.017908440440631,35.00863929357691,24.10682999705898,4.986475329468652,-26.666161320069826,-40.1937474735081,1.4695443945115703,-0.250506942889956,-5.033399188384837,40.01708765027045,42265.55370545853,25751.932047151367,25751.932047151367,68017.4857526099,77403.97266665235,77403.97266665235,25751.932047151367,103155.90471380371,103155.90471380371,103155.90471380371,127976.32784746285,91641.38774067625,56502.97885565887,39042.6765389082,24820.423133659137,0.0,63863.09967256733,21097.359663610267,1537.0225723354408,0.0,0.8866868375970115,2.8161454494474203,0.0014959135982669303,354194.53077364975,1555270.1299318024,4.391005492192955,1555270.1299318024,4.391005492192955,0.85,0.09568878779094481,4.027634451161993,1.2674876476125796,1.0,0.0,4.02763445116304,1.284872872444825,1.2851671541251373,3.1346559940193206,19340.181072565225,1972.1496201623618,4632.441516551485,4632.441516551485,5.559040940968383,5.017908440440631,-2.3745443591926487,7.392452799633279,3.466212592322713,3.466212592322713,0.9903464549493466,0.0,0.0,0.000229023716520322,1.0000038437171965,0.000229022836221308,199.0735233869489,0.0,1.7702328863267588e-07,0.5016839999850035,0.05196149933960418,7.71441525652265e-05,0.0001518795639550955,0.0006117153642130038,0.09568878779094785,0.07181322026941349,0.023875567521534358,0.09568874275484415,0.07181322026941121,0.0238755675215336,0.3758704399603797,0.3758704399603797,0.1249647698336317,0.0,4.781576493565069,4.709419034861526,4.998749173353133,4.7828922454949065,4.711092104556883,4.998988826145762,24820.423133659137,21097.359663610267,0.85,1.0650514319120514,0.6618149435614363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525927339170333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20628623838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.684744083934,1537.0225723354408,0.3758704399603797,0.1249647698336317,6.112874298809886,3.466212592322713
3752.0,-30.18312864939506,5.017892457716122,35.00863224702095,24.106802546326094,4.986486771563296,-26.666192935918087,-40.193763783294685,1.4695510580863325,-0.2503384698423474,-5.033371812962782,40.01707334138129,42265.46409595817,25751.917926941158,25751.917926941158,68017.38202289933,77403.81500621137,77403.81500621137,25751.917926941158,103155.73293315253,103155.73293315253,103155.73293315253,127976.1092380873,91641.24940168459,56502.908436305945,39042.60107264294,24820.37630493478,0.0,63862.977377577714,21097.319859194562,1537.0194959616144,0.0,0.8866870288889644,2.8161464295628877,0.0014959135982669303,354194.9088127524,1555269.512752964,4.390999063103891,1555269.512752964,4.390999063103891,0.85,0.0956885871008533,4.027634451161993,1.26748726957012,1.0,0.0,4.027634451162116,1.2848728430856413,1.2851671236280982,3.1346560656458182,19340.15187722877,1972.1466430665694,4632.441516551485,4632.441516551485,5.559037892854303,5.017892457716122,-2.3745029341264905,7.392395391842612,3.466237609605569,3.466237609605569,0.9903536027444483,0.0,0.0,0.000229022836221308,1.0000037936443393,0.00022902196739341783,199.07355348446137,0.0,1.7524422634999174e-07,0.4966421374758766,0.05196167458383053,7.714400994503729e-05,0.0001518788262762707,0.0006117123931123552,0.09568858710084982,0.0718130286856329,0.02387555841521692,0.09568860517894505,0.07181302868563551,0.023875558415217792,0.375869585435015,0.375869585435015,0.12496477145103561,0.0,4.781857581829172,4.709788199623802,4.9987645136507695,4.783033343120451,4.711316709223468,4.998877941733781,24820.37630493478,21097.319859194562,0.85,1.0650518471877608,0.6618148077574217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525929551517802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20124437587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.677903513708,1537.0194959616144,0.375869585435015,0.12496477145103561,6.112874298809886,3.466237609605569
3753.0,-30.183164558687906,5.0178765471191005,35.00862523564115,24.106785712670558,4.9864972697625705,-26.666224209582317,-40.193780058156676,1.46955692065698,-0.24996800667639718,-5.033346485976636,40.01706027285075,42265.37635624212,25751.909271642508,25751.909271642508,68017.28562788463,77403.70432215426,77403.70432215426,25751.909271642508,103155.61359379676,103155.61359379676,103155.61359379676,127975.9514181174,91641.15746091936,56502.8393072994,39042.5757262444,24820.33782432064,0.0,63862.91355056504,21097.287150672542,1537.0169507057476,0.0,0.8866872052520504,2.8161445126949523,0.0014959135982669303,354195.25856439566,1555268.9490741128,4.390993135757496,1555268.9490741128,4.390993135757496,0.85,0.09568838937984703,4.027634451161993,1.2674869931815196,1.0,0.0,4.027634451160919,1.2848728174504576,1.2851670968706514,3.1346561281870153,19340.132473866477,1972.1446644742575,4632.441516551485,4632.441516551485,5.559036024444605,5.0178765471191005,-2.3744629880438355,7.392339535162936,3.466262635551076,3.466262635551076,0.9903607530145931,0.0,0.0,0.00022902196739341783,1.0000037430824882,0.00022902111014851101,199.0735831808328,0.0,1.7296065546182595e-07,0.49017049757881476,0.051961847544485996,7.714386763048729e-05,0.00015187809976293054,0.0006117094669821972,0.09568838937985033,0.0718128393426597,0.023875550037190635,0.09568840062185255,0.07181283934265721,0.02387555003718981,0.3758687304900753,0.3758687304900753,0.12496477284171904,0.0,4.782152256130871,4.710178282045092,4.9987713619815395,4.783378479300211,4.711786583834396,4.998846926134604,24820.33782432064,21097.287150672542,0.85,1.0650514022356694,0.6618140953243147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525931735044613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19477273597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.67107133803,1537.0169507057476,0.3758687304900753,0.12496477284171904,6.112874298809886,3.466262635551076
3754.0,-30.183200075075394,5.017860643721958,35.008618240025264,24.10675916997718,4.986502751916413,-26.666255631185976,-40.193796367943264,1.4695583080269872,-0.24965040662618776,-5.033324200830491,40.01704670924672,42265.2903854351,25751.908407657033,25751.908407657033,68017.19879309213,77403.57456165082,77403.57456165082,25751.908407657033,103155.48296930785,103155.48296930785,103155.48296930785,127975.78051575771,91641.04425453815,56502.76978321912,39042.52719035448,24820.297546449856,0.0,63862.82473680434,21097.25291448238,1537.0143700269991,0.0,0.8866873679141662,2.8161429361838852,0.0014959135982669303,354195.56631013786,1555268.3640416502,4.39098766888527,1555268.3640416502,4.39098766888527,0.8500000000000001,0.09568819264189647,4.027634451161993,1.2674866123916582,1.0,0.0,4.027634451162043,1.2848728127296434,1.2851670910472481,3.134656139704209,19340.108582566216,1972.142228239635,4632.441516551485,4632.441516551485,5.559035837937023,5.017860643721958,-2.374425282530947,7.392285926252905,3.4662876566171685,3.4662876566171685,0.9903679018906196,0.0,0.0,0.00022902111014851101,1.0000037021281667,0.00022902026228614725,199.07361255228597,0.0,1.7065481526310242e-07,0.48363574645563223,0.05196201819930126,7.71437250107857e-05,0.0001518773851377253,0.000611706588733101,0.09568819264189937,0.07181265089211722,0.023875541749782157,0.09568820394584594,0.07181265089211504,0.023875541749781435,0.3758678767245902,0.3758678767245902,0.12496477354607362,0.0,4.782448211398332,4.710563816493163,4.99879704913883,4.783673794204276,4.712148165675956,4.998942183180247,24820.297546449856,21097.25291448238,0.85,1.065051523690176,0.6618136695271716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933889469325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.188237984854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.664247666886,1537.0143700269991,0.3758678767245902,0.12496477354607362,6.112874298809886,3.4662876566171685
3755.0,-30.183235170002845,5.01784486073919,35.00861126535572,24.106747190840565,4.986515962427493,-26.66628590053174,-40.19381246818227,1.4695666929563753,-0.24926209023499268,-5.033296530111876,40.01703332812095,42265.205520997,25751.893957932163,25751.893957932163,68017.09947892916,77403.47238920657,77403.47238920657,25751.893957932163,103155.36634713873,103155.36634713873,103155.36634713873,127975.62226692135,91640.96159491559,56502.7043164056,39042.50808723331,24820.25591978262,0.0,63862.76400701593,21097.217531815226,1537.0115899246898,0.0,0.8866875573480093,2.8161410581296993,0.0014959135982669303,354195.9484279967,1555267.7868800992,4.390981302250171,1555267.7868800992,4.390981302250171,0.85,0.09568799352223548,4.027634451161993,1.2674862953415142,1.0,0.0,4.0276344511609325,1.2848727752497109,1.2851670524692795,3.134656231142601,19340.091137914766,1972.1404493802436,4632.441516551485,4632.441516551485,5.559032718690981,5.01784486073919,-2.3743836094328654,7.392228470172055,3.4663126533375626,3.4663126533375626,0.9903750438107322,0.0,0.0,0.00022902026228614725,1.000003658197329,0.0002290194244879003,199.07364157520627,0.0,1.6878702370070323e-07,0.47834242516779296,0.05196218698632496,7.714358422369582e-05,0.00015187667806245144,0.0006117037408923683,0.09568799352223502,0.07181246061258627,0.023875532909648747,0.09568798749780277,0.07181246061258661,0.02387553290964886,0.37586702388681337,0.37586702388681337,0.12496477484881947,0.0,4.782755062541469,4.710974175304557,4.998791686958441,4.784034439876905,4.712668022622893,4.99882286671442,24820.25591978262,21097.217531815226,0.85,1.0650509813740106,0.6618129700172978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593602032177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18294466356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.657430669966,1537.0115899246898,0.37586702388681337,0.12496477484881947,6.112874298809886,3.4663126533375626
3756.0,-30.183269890514048,5.017829106001761,35.00860432158746,24.106720263976626,4.986523720560857,-26.666316378134955,-40.19382483148945,1.4695702081817752,-0.24900005338804476,-5.033273133842237,40.01702027884662,42265.10670659075,25751.890568491497,25751.890568491497,68016.99727508225,77403.33189762225,77403.33189762225,25751.890568491497,103155.22246611374,103155.22246611374,103155.22246611374,127975.44055370757,91640.83825760917,56502.62255393637,39042.46189296977,24820.218087593825,0.0,63862.6799805636,21097.18537445475,1537.0091218923392,0.0,0.886687723805993,2.8161403424846356,0.0014959135982669303,354196.2715182497,1555267.224032292,4.390975707806563,1555267.224032292,4.390975707806563,0.85,0.09568779749338897,4.027634451161993,1.2674859684007247,1.0,0.0,4.027634451161377,1.284872760533061,1.2851670366727388,3.134656267046264,19340.065108563853,1972.1377951251297,4632.441516551485,4632.441516551485,5.5590319870161915,5.017829106001761,-2.3743450628727243,7.392174168874485,3.4663376598772975,3.4663376598772975,0.9903821885363707,0.0,0.0,0.0002290194244879003,1.000003619170201,0.00022901859563062349,199.073670288498,0.0,1.6678354792685656e-07,0.47266457482471147,0.051962353769872884,7.7143476114031e-05,0.00015187594837386928,0.0006117008019734961,0.09568779749339136,0.07181227297112357,0.02387552452226779,0.09568782749535766,0.07181227297112178,0.023875524522267197,0.37586617355423746,0.37586617355423746,0.1249647747637433,0.0,4.783049891468636,4.711363893771988,4.998800262245368,4.78427308045417,4.7129670839769915,4.998879062052993,24820.218087593825,21097.18537445475,0.85,1.0650507823314495,0.6618122934936962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525938125888749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17726681322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.650620932418,1537.0091218923392,0.37586617355423746,0.1249647747637433,6.112874298809886,3.4663376598772975
3757.0,-30.18330414916851,5.017813334002268,35.00859737574721,24.106694070529215,4.986527055772312,-26.666346882301685,-40.19384100157765,1.4695697889054695,-0.24863384179565173,-5.033251913770459,40.017006330956875,42265.02556775038,25751.892639939208,25751.892639939208,68016.9182076896,77403.21212320801,77403.21212320801,25751.892639939208,103155.10476314722,103155.10476314722,103155.10476314722,127975.28034713307,91640.73366046138,56502.55646612929,39042.41910481344,24820.175583985856,0.0,63862.59468879929,21097.149246387977,1537.0064374889096,0.0,0.8866878824346562,2.816138002007078,0.0014959135982669303,354196.5645565468,1555266.6224251234,4.390970376497901,1555266.6224251234,4.390970376497901,0.85,0.09568760138237353,4.027634451161993,1.2674856167333206,1.0,0.0,4.02763445116284,1.2848727642064464,1.2851670392819339,3.1346562580844424,19340.043034173366,1972.1355441637427,4632.441516551485,4632.441516551485,5.559032434177305,5.017813334002268,-2.374308139840278,7.392121473842546,3.4663626486327384,3.4663626486327384,0.9903893281807824,0.0,0.0,0.00022901859563062349,1.0000035710284476,0.00022901777780162395,199.07369861984895,0.0,1.6500366024048004e-07,0.46762037312152044,0.051962518773533126,7.714333471657351e-05,0.00015187526091404996,0.0006116980331366441,0.09568760138237817,0.07181208535538176,0.023875516026996398,0.09568759796859393,0.0718120853553783,0.023875516026995242,0.3758653242472139,0.3758653242472139,0.12496477441037442,0.0,4.7833555776543335,4.711758629105589,4.998837286056755,4.784618071974819,4.713377765715109,4.999025740998775,24820.175583985856,21097.149246387977,0.85,1.0650509666751595,0.6618119068557536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940208992705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.172222611516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.643817525843,1537.0064374889096,0.3758653242472139,0.12496477441037442,6.112874298809886,3.4663626486327384
3758.0,-30.183338013561993,5.017797637141175,35.008590431591614,24.106677376572065,4.9865366007038086,-26.66637641055164,-40.193853225186444,1.4695749976934291,-0.24824825999615996,-5.033226339071593,40.01699248834576,42264.929844051636,25751.88362333117,25751.88362333117,68016.8134673828,77403.10577258411,77403.10577258411,25751.88362333117,103154.98939591528,103154.98939591528,103154.98939591528,127975.12114183667,91640.6448420824,56502.478166913876,39042.407416853915,24820.13174592139,0.0,63862.539162775305,21097.11198403318,1537.0035769097615,0.0,0.886688062863256,2.8161359152026813,0.0014959135982669303,354196.91773026227,1555266.0253590592,4.390964312522527,1555266.0253590592,4.390964312522527,0.85,0.09568740359722315,4.027634451161993,1.2674852628679951,1.0,0.0,4.027634451162649,1.2848727415248238,1.2851670155442556,3.1346563134199537,19340.024289765686,1972.1336327661013,4632.441516551485,4632.441516551485,5.559030487772153,5.017797637141175,-2.3742680267078637,7.3920656638490385,3.466387605922894,3.466387605922894,0.9903964588351126,0.0,0.0,0.00022901777780162395,1.0000035299326762,0.00022901696938714032,199.07372662515945,0.0,1.6280824377621823e-07,0.4613985628618025,0.0519626815817769,7.714322782880566e-05,0.0001518745499728183,0.0006116951697252467,0.09568740359722407,0.07181189633174838,0.023875507265475687,0.09568736844598319,0.07181189633174768,0.02387550726547546,0.3758644763248012,0.3758644763248012,0.12496477557396536,0.0,4.783670476982536,4.712170755625266,4.998858894498198,4.784978079075415,4.713867705059215,4.998993970225001,24820.13174592139,21097.11198403318,0.85,1.0650502526061314,0.6618109833736042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259422643875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.166000801255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.637022214447,1537.0035769097615,0.3758644763248012,0.12496477557396536,6.112874298809886,3.466387605922894
3759.0,-30.18337149592253,5.017782043686845,35.00858352104792,24.10666012382137,4.9865495441624335,-26.66640525507908,-40.193869115877874,1.4695833033189991,-0.2479443921425286,-5.033199343102555,40.01697957905296,42264.85101887234,25751.871214519644,25751.871214519644,68016.72223339198,77402.9834528509,77402.9834528509,25751.871214519644,103154.85466737054,103154.85466737054,103154.85466737054,127974.94754854428,91640.5412761566,56502.41799112305,39042.359205592824,24820.092881173743,0.0,63862.45208676657,21097.07894899768,1537.000966840511,0.0,0.8866882471495627,2.8161350695500484,0.0014959135982669303,354197.29053130205,1555265.4685494807,4.390958118896267,1555265.4685494807,4.390958118896267,0.85,0.09568720703077865,4.027634451161993,1.2674849469168112,1.0,0.0,4.027634451161126,1.2848727043344723,1.2851669773066228,3.1346564041518756,19340.00243300634,1972.1314039969143,4632.441516551485,4632.441516551485,5.559027809095803,5.017782043686845,-2.3742268449683195,7.392008888655164,3.466412559593135,3.466412559593135,0.9904035884551814,0.0,0.0,0.00022901696938714032,1.0000034901114867,0.00022901617009517445,199.0737543145417,0.0,1.6093408391394925e-07,0.4560871938121322,0.051962842515860815,7.714308887491202e-05,0.0001518738805122283,0.0006116924733827108,0.09568720703077851,0.07181170829496147,0.023875498735817048,0.09568719710762429,0.07181170829496157,0.02387549873581708,0.37586363082829927,0.37586363082829927,0.12496477704060761,0.0,4.783977231597703,4.7125796383430725,4.998857601857651,4.785254950960052,4.714266304485363,4.9989037763974125,24820.092881173743,21097.07894899768,0.85,1.0650502761932976,0.661810651452113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452594429612861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16068943221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.630233659458,1537.000966840511,0.37586363082829927,0.12496477704060761,6.112874298809886,3.466412559593135
