time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3760.0,-30.183404555505295,5.017766479044832,35.008576640129206,24.10663312710824,4.98655757885937,-26.66643420996397,-40.193881234712876,1.4695872333180298,-0.2476945237673931,-5.033175805060832,40.01696662085441,42264.758394804245,25751.867757041535,25751.867757041535,68016.62615184578,77402.84155087192,77402.84155087192,25751.867757041535,103154.70930791345,103154.70930791345,103154.70930791345,127974.76439812896,91640.41596996122,56502.34184728676,39042.3045807494,24820.05509021551,0.0,63862.35967096491,21097.04682668318,1536.9984955886698,0.0,0.8866884139989224,2.8161345306000456,0.0014959135982669303,354197.6155803207,1555264.909630626,4.390952511304926,1555264.909630626,4.390952511304926,0.85,0.09568701245841787,4.027634451161993,1.2674846133822575,1.0,0.0,4.027634451161405,1.2848726875976872,1.2851669595389625,3.1346564449839915,19339.975988137187,1972.128707370732,4632.441516551485,4632.441516551485,5.55902706273385,5.017766479044832,-2.37418819394036,7.391954672985192,3.466437518296314,3.466437518296314,0.9904107195132326,0.0,0.0,0.00022901617009517445,1.0000034460431355,0.00022901538089829316,199.07378165430012,0.0,1.591180524383704e-07,0.4509405606103417,0.05196300163391325,7.714298290363675e-05,0.0001518731871915377,0.0006116896809404116,0.09568701245842229,0.07181152201335289,0.02387549044506939,0.095687042950948,0.07181152201334959,0.023875490445068294,0.3758627873504864,0.3758627873504864,0.12496477737476422,0.0,4.784269211834214,4.712964767516269,4.998868580600515,4.785481281293414,4.714549869876521,4.998957263851196,24820.05509021551,21097.04682668318,0.85,1.065050312927438,0.6618101587940536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525946304949664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.155542799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.623451629051,1536.9984955886698,0.3758627873504864,0.12496477737476422,6.112874298809886,3.466437518296314
3761.0,-30.183437170012386,5.017750966770905,35.00856977354545,24.106611229386203,4.986566538758618,-26.666462671673546,-40.193893283698685,1.469592040419809,-0.24738218837188697,-5.0331511381875345,40.016953276551476,42264.66737821076,25751.861472871355,25751.861472871355,68016.52885108211,77402.7165689802,77402.7165689802,25751.861472871355,103154.57804185156,103154.57804185156,103154.57804185156,127974.59238352605,91640.30777883777,56502.2674998187,39042.26697668785,24820.014341674487,0.0,63862.28131836234,21097.012190423313,1536.9958297718495,0.0,0.8866885879970807,2.816133301561982,0.0014959135982669303,354197.95621821017,1555264.334058302,4.390946663453227,1555264.334058302,4.390946663453227,0.85,0.09568681670761306,4.027634451161993,1.2674842655612157,1.0,0.0,4.027634451162203,1.2848726667363222,1.2851669376587493,3.134656495878694,19339.95315526691,1972.126379065931,4632.441516551485,4632.441516551485,5.559025706177018,5.017750966770905,-2.374148716826964,7.3918996835978685,3.466462459702118,3.466462459702118,0.9904178456291766,0.0,0.0,0.00022901538089829316,1.0000033996504554,0.00022901460232869605,199.0738086259944,0.0,1.571084076289747e-07,0.4452452272205143,0.05196315874232088,7.714287754328041e-05,0.00015187250335501275,0.0006116869266968647,0.09568681670760887,0.0718113348919294,0.023875481815679472,0.09568685400505267,0.07181133489193255,0.023875481815680517,0.3758619443191648,0.3758619443191648,0.12496477754653447,0.0,4.784559901428281,4.713348255355356,4.998879327065708,4.785768949815633,4.714928930493443,4.99896922818192,24820.014341674487,21097.012190423313,0.85,1.0650500960341562,0.6618095455675241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948288406094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14984746562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.616676952211,1536.9958297718495,0.3758619443191648,0.12496477754653447,6.112874298809886,3.466462459702118
3762.0,-30.18346938362113,5.017735412679476,35.00856290350114,24.10658517563718,4.9865685432597395,-26.66649146808512,-40.19390536760909,1.4695906277237283,-0.24698869131759693,-5.033130940344612,40.01693944258681,42264.578280028654,25751.866490971355,25751.866490971355,68016.44477100001,77402.60289851454,77402.60289851454,25751.866490971355,103154.4693894859,103154.4693894859,103154.4693894859,127974.44185065532,91640.20792152686,56502.1921052203,39042.239795896174,24819.972461169426,0.0,63862.2122570656,21096.97659199401,1536.9932029542103,0.0,0.8866887410050359,2.8161304827608094,0.0014959135982669303,354198.23514108855,1555263.7373658444,4.390941521056233,1555263.7373658444,4.390941521056233,0.85,0.09568662271145434,4.027634451161993,1.2674838836723938,1.0,0.0,4.027634451162511,1.2848726749538053,1.2851669448776997,3.1346564758308038,19339.932081181043,1972.1242301072277,4632.441516551485,4632.441516551485,5.559026789428685,5.017735412679476,-2.3741125481695713,7.391847960849048,3.466487390964558,3.466487390964558,0.9904249688470166,0.0,0.0,0.00022901460232869605,1.0000033578626897,0.0002290138333316897,199.07383526615826,0.0,1.5499281497753264e-07,0.4392496376463275,0.05196331373513586,7.7142771877665e-05,0.00015187183045103106,0.0006116842164856057,0.09568662271145884,0.07181114913149883,0.023875473579959998,0.09568661120495045,0.07181114913149546,0.023875473579958877,0.37586110180221477,0.37586110180221477,0.12496477758162329,0.0,4.784868807186285,4.713743474511887,4.998927820752897,4.786142249027023,4.715362611495493,4.999160210987384,24819.972461169426,21096.97659199401,0.85,1.0650499312052064,0.6618088660928368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950245160086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14385187604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.609910089737,1536.9932029542103,0.37586110180221477,0.12496477758162329,6.112874298809886,3.466487390964558
3763.0,-30.18350114784998,5.0177199604731415,35.00855603529279,24.106568132434063,4.986580174003843,-26.66651889730117,-40.193917276896514,1.4695979234550554,-0.24665990434425566,-5.0331039690300265,40.016925755975,42264.4902780341,25751.85426476019,25751.85426476019,68016.3445427943,77402.48662009042,77402.48662009042,25751.85426476019,103154.34088485061,103154.34088485061,103154.34088485061,127974.26936217901,91640.1091720563,56502.12150936257,39042.20851410414,24819.928477328394,0.0,63862.13699143253,21096.939205729133,1536.9902983660907,0.0,0.8866889279813679,2.8161293063898833,0.0014959135982669303,354198.60760275007,1555263.1470292434,4.39093523702821,1555263.1470292434,4.39093523702821,0.85,0.09568642590433579,4.027634451161993,1.2674835424451159,1.0,0.0,4.027634451161561,1.2848726424070842,1.2851669113354098,3.134656555233841,19339.911240896006,1972.1221049895742,4632.441516551485,4632.441516551485,5.5590241501700755,5.0177199604731415,-2.3740714106065464,7.391791371079687,3.466512283758262,3.466512283758262,0.9904320810737891,0.0,0.0,0.0002290138333316897,1.0000033110212996,0.0002290130750645203,199.073861534698,0.0,1.5308718336134717e-07,0.4338490776460579,0.05196346682231922,7.714266773914076e-05,0.00015187116559254893,0.0006116815386786779,0.09568642590433554,0.07181096101354292,0.023875464890792626,0.09568641058444859,0.0718109610135431,0.02387546489079269,0.3758602606641205,0.3758602606641205,0.12496477980452941,0.0,4.785173726954213,4.714143163579138,4.998946862513662,4.7864440646857815,4.715793009207516,4.99907432777826,24819.928477328394,21096.939205729133,0.85,1.0650496169885306,0.6618082680775953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525952177862103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13845131604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.60315017144,1536.9902983660907,0.3758602606641205,0.12496477980452941,6.112874298809886,3.466512283758262
3764.0,-30.183532530473062,5.017704478152662,35.00854917827515,24.106541834212862,4.9865836526977265,-26.66654679829444,-40.19392925603313,1.469597920519074,-0.24630537041144862,-5.033083203415441,40.01691234551133,42264.404194146075,25751.857878457544,25751.857878457544,68016.26207260363,77402.36597750463,77402.36597750463,25751.857878457544,103154.22385596216,103154.22385596216,103154.22385596216,127974.11262265762,91640.00260399973,56502.04939570614,39042.170231437325,24819.88876669546,0.0,63862.05899813279,21096.905451691142,1536.9877814123,0.0,0.8866890823465883,2.8161270665775677,0.0014959135982669303,354198.89436670934,1555262.5686037415,4.3909300490180145,1555262.5686037415,4.3909300490180145,0.85,0.0956862332607223,4.027634451161993,1.2674832259444524,1.0,0.0,4.027634451162544,1.2848726439867442,1.2851669119411042,3.134656551380002,19339.888750561004,1972.1198116136504,4632.441516551485,4632.441516551485,5.559024930254905,5.017704478152662,-2.374034840351877,7.391739318504539,3.4665371813638166,3.4665371813638166,0.9904391946753762,0.0,0.0,0.0002290130750645203,1.0000032712444775,0.0002290123259092139,199.0738874876615,0.0,1.509511734883283e-07,0.4277956256659224,0.05196361777349271,7.714256298996435e-05,0.00015187051207455596,0.000611678906547095,0.09568623326072478,0.07181077609893055,0.023875457161794233,0.09568619444370233,0.07181077609892869,0.023875457161793612,0.3758594211637648,0.3758594211637648,0.1249647820232683,0.0,4.785486769180807,4.714543552122564,4.998996383284293,4.78677783300401,4.716184442596443,4.999233961743187,24819.88876669546,21096.905451691142,0.85,1.0650496263296538,0.6618077283631242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525954083603407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13239786406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.596398181935,1536.9877814123,0.3758594211637648,0.1249647820232683,6.112874298809886,3.4665371813638166
3765.0,-30.183563477434586,5.017689146208381,35.00854234068892,24.106529366131895,4.986599364015049,-26.6665730837892,-40.19394095577297,1.4696089703696829,-0.2459918709717499,-5.033053887440908,40.01689919745657,42264.31899713284,25751.839833313603,25751.839833313603,68016.15883044644,77402.25179150228,77402.25179150228,25751.839833313603,103154.09162481588,103154.09162481588,103154.09162481588,127973.93845147024,91639.9072690406,56501.98293066991,39042.13815374521,24819.846826654368,0.0,63861.984980399575,21096.869802656212,1536.9849391495438,0.0,0.8866892793142316,2.8161263651755233,0.0014959135982669303,354199.2992076706,1555262.001496723,4.390923429198704,1555262.001496723,4.390923429198704,0.85,0.09568603699399018,4.027634451161993,1.26748291219119,1.0,0.0,4.027634451161811,1.2848725938345162,1.2851668608147708,3.1346566737345536,19339.86863088126,1972.117759977287,4632.441516551485,4632.441516551485,5.559021034869746,5.017689146208381,-2.3739919779063783,7.3916811241147595,3.4665620441312606,3.4665620441312606,0.9904462983232173,0.0,0.0,0.0002290123259092139,1.0000032258329714,0.00022901158715608522,199.07391308034522,0.0,1.4913725917573872e-07,0.42265499250404354,0.051963766910751885,7.71424606840445e-05,0.0001518698652251694,0.000611676301274221,0.0956860369939917,0.07181058827597589,0.023875448718015814,0.09568601492012406,0.07181058827597475,0.023875448718015432,0.3758585832824943,0.3758585832824943,0.12496478610042784,0.0,4.7857907977622745,4.714948616950323,4.998995663507344,4.787062016469179,4.716624407107872,4.9990485420323125,24819.846826654368,21096.869802656212,0.85,1.065049244105423,0.6618071613355667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525955966450184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.127257230895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.589652778457,1536.9849391495438,0.3758585832824943,0.12496478610042784,6.112874298809886,3.4665620441312606
3766.0,-30.183594041631746,5.017673847736077,35.00853554491573,24.106507398560666,4.986608605880739,-26.666599671761126,-40.19395272536201,1.4696142360101163,-0.24569082814349485,-5.033029984270801,40.01688674017731,42264.23562095995,25751.835816676456,25751.835816676456,68016.0714376364,77402.12534778821,77402.12534778821,25751.835816676456,103153.96116446466,103153.96116446466,103153.96116446466,127973.77249016649,91639.79690261546,56501.91552717396,39042.090417157226,24819.811325701827,0.0,63861.90174285905,21096.83962684655,1536.9825896831287,0.0,0.8866894462073043,2.81612519558496,0.0014959135982669303,354199.629300407,1555261.4641846484,4.3909178201470835,1555261.4641846484,4.3909178201470835,0.85,0.0956858448602528,4.027634451161993,1.267482557226904,1.0,0.0,4.02763445116081,1.2848725707236006,1.2851668367493092,3.13465673011741,19339.845338930987,1972.1153848593544,4632.441516551485,4632.441516551485,5.559020167802748,5.017673847736077,-2.373953067762212,7.391626915498289,3.466586926458324,3.466586926458324,0.990453407559521,0.0,0.0,0.00022901158715608522,1.0000031859353373,0.00022901085754230155,199.07393835649415,0.0,1.4706647612762315e-07,0.416786393345684,0.051963913977228014,7.714235776746923e-05,0.000151869229388616,0.0006116737403570132,0.09568584486025283,0.07181040386190139,0.023875440998351448,0.09568584692241691,0.07181040386190136,0.02387544099835144,0.3758577472471122,0.3758577472471122,0.1249647886494112,0.0,4.786091500174791,4.715346192397135,4.999004160310392,4.787339156127302,4.716981773303701,4.999083610240291,24819.811325701827,21096.83962684655,0.85,1.0650492638240587,0.6618067183645354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595782315926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12138863174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.582915056646,1536.9825896831287,0.3758577472471122,0.1249647886494112,6.112874298809886,3.466586926458324
3767.0,-30.183624228744318,5.01765857679154,35.00852876239446,24.106480401847534,4.986616264904938,-26.666626078564097,-40.19396442510185,1.469618114724734,-0.2454410591492433,-5.033006355967303,40.01687353461888,42264.153749453966,25751.83251334447,25751.83251334447,68015.98626279844,77401.98501324705,77401.98501324705,25751.83251334447,103153.81752659152,103153.81752659152,103153.81752659152,127973.58880308851,91639.67185248816,56501.84883702309,39042.02557273896,24819.771276496995,0.0,63861.79684923595,21096.805585022445,1536.9799834923967,0.0,0.8866896144113252,2.8161246685322876,0.0014959135982669303,354199.9555975879,1555260.894597666,4.390912167037712,1555260.894597666,4.390912167037712,0.85,0.09568565181209174,4.027634451161993,1.2674822242418307,1.0,0.0,4.027634451163021,1.2848725540828707,1.2851668191672587,3.1346567707151927,19339.818948102948,1972.1126937438319,4632.441516551485,4632.441516551485,5.559019454716146,5.01765857679154,-2.373914368564394,7.391572945355934,3.466611793329526,3.466611793329526,0.9904605123798645,0.0,0.0,0.00022901085754230155,1.0000031466296961,0.00022901013693220394,199.07396332080512,0.0,1.4524708939424729e-07,0.4116302513432968,0.05196405922431741,7.714225546180046e-05,0.0001518686020805011,0.0006116712137892381,0.09568565181209138,0.07181021891840057,0.023875432893690804,0.0956856849157108,0.07181021891840085,0.023875432893690894,0.3758569125041282,0.3758569125041282,0.12496479053451294,0.0,4.786377394010685,4.715721105352429,4.999021503612653,4.787565296818059,4.717265515160534,4.99913581676384,24819.771276496995,21096.805585022445,0.85,1.065049679440897,0.6618065233778279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959656904264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11623248974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.576183971316,1536.9799834923967,0.3758569125041282,0.12496479053451294,6.112874298809886,3.466611793329526
3768.0,-30.183654048349272,5.017643276212773,35.00852197351503,24.10645941216501,4.986619283893619,-26.666652618573234,-40.19397238790987,1.4696178541175717,-0.2449931921801749,-5.032985461077316,40.01685978438053,42264.05785427302,25751.83606945196,25751.83606945196,68015.89392372499,77401.88771182728,77401.88771182728,25751.83606945196,103153.72378127924,103153.72378127924,103153.72378127924,127973.45276499126,91639.58780870526,56501.76609903763,39042.02412185291,24819.728983712015,0.0,63861.75310556493,21096.76963615521,1536.97731569001,0.0,0.886689770665424,2.816121215848192,0.0014959135982669303,354200.24414764583,1555260.3015175185,4.390906915550344,1555260.3015175185,4.390906915550344,0.85,0.09568545939214093,4.027634451161993,1.2674818703765052,1.0,0.0,4.02763445116228,1.2848725567903387,1.2851668209494065,3.1346567641098813,19339.80121133554,1972.1108850969026,4632.441516551485,4632.441516551485,5.559020222369117,5.017643276212773,-2.3738777052916142,7.391520981504387,3.466636643007484,3.466636643007484,0.9904676122878525,0.0,0.0,0.00022901013693220394,1.0000031083223175,0.000229009425097097,199.07398798119797,0.0,1.4345470813975597e-07,0.4065506428680684,0.05196420267902555,7.714218583293991e-05,0.00015186795109926404,0.0006116685918747807,0.09568545939214505,0.07181003444116069,0.023875424950984363,0.09568541837744231,0.07181003444115759,0.023875424950983333,0.3758560776852553,0.3758560776852553,0.12496479243086155,0.0,4.786692539699914,4.716125048772994,4.999068766891639,4.787992268897142,4.717780404594009,4.999297561229582,24819.728983712015,21096.76963615521,0.85,1.065048963051377,0.6618054750925734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596146802594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11115288126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.569459421438,1536.97731569001,0.3758560776852553,0.12496479243086155,6.112874298809886,3.466636643007484
3769.0,-30.183683447988354,5.01762813149515,35.008515202434744,24.10643632700669,4.9866355805036875,-26.666677452722393,-40.193980106245704,1.469629585237721,-0.24487081326179805,-5.032955775380022,40.0168467250601,42263.96272381342,25751.81736611476,25751.81736611476,68015.78008992819,77401.72809368355,77401.72809368355,25751.81736611476,103153.5454597983,103153.5454597983,103153.5454597983,127973.23257903813,91639.44665404993,56501.68931729255,39041.95259639709,24819.68711923982,0.0,63861.639715636906,21096.734051353847,1536.9744629570891,0.0,0.886689969193886,2.816123072282396,0.0014959135982669303,354200.6540955476,1555259.7382384439,4.390900243281041,1555259.7382384439,4.390900243281041,0.85,0.09568526395483218,4.027634451161993,1.2674814989278094,1.0,0.0,4.027634451162623,1.2848725033735677,1.285166766605737,3.134656894428837,19339.771421775815,1972.1078474071999,4632.441516551485,4632.441516551485,5.559016184900509,5.01762813149515,-2.37383457117218,7.39146270266733,3.4666614582942086,3.4666614582942086,0.9904747023697739,0.0,0.0,0.000229009425097097,1.0000030645467834,0.00022900872328915066,199.07401229429027,0.0,1.4170785352460597e-07,0.40160005688873335,0.05196434438687908,7.714211834186256e-05,0.00015186730675523444,0.0006116659966925687,0.09568526395483445,0.07180984752924774,0.02387541642558671,0.09568532527999392,0.07180984752924603,0.023875416425586146,0.3758552448167947,0.3758552448167947,0.12496479616291509,0.0,4.786959861927244,4.716482471157747,4.99906428441102,4.788084962118205,4.717968391378008,4.999102815282413,24819.68711923982,21096.734051353847,0.85,1.0650490715989887,0.6618051605315238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525963257098866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10620229528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.562741227728,1536.9744629570891,0.3758552448167947,0.12496479616291509,6.112874298809886,3.4666614582942086
3770.0,-30.183712420473892,5.017613004823101,35.00850847050336,24.106419702898734,4.986643952885307,-26.66670269489312,-40.193991631362564,1.4696342273045113,-0.24446281661397506,-5.032932494238573,40.01683432319388,42263.88534879634,25751.815200645913,25751.815200645913,68015.70054944226,77401.62691132055,77401.62691132055,25751.815200645913,103153.44211196646,103153.44211196646,103153.44211196646,127973.09400729631,91639.36055444204,56501.62690829356,39041.92627349831,24819.651895329844,0.0,63861.57816882816,21096.704111030365,1536.9721449504927,0.0,0.8866901327169557,2.816120422865489,0.0014959135982669303,354200.9755992908,1555259.2033170548,4.39089474749648,1555259.2033170548,4.39089474749648,0.85,0.09568507257972064,4.027634451161993,1.2674812005599962,1.0,0.0,4.027634451162146,1.284872483103894,1.2851667454296403,3.1346569438800262,19339.753251143007,1972.1059945183124,4632.441516551485,4632.441516551485,5.559015717443154,5.017613004823101,-2.3737961207423424,7.391409125565444,3.4666862950980804,3.4666862950980804,0.9904817985994515,0.0,0.0,0.00022900872328915066,1.0000030200220014,0.0002290080316798565,199.0740362541377,0.0,1.3971172373759963e-07,0.39594302507235735,0.05196448409860282,7.714201756343258e-05,0.00015186670572571808,0.0006116635759653825,0.09568507257971748,0.07180966385366705,0.023875408726050432,0.09568510859632687,0.07180966385366942,0.02387540872605122,0.37585441095568345,0.37585441095568345,0.12496479825579869,0.0,4.787253090686534,4.716868955252153,4.9990762107946125,4.788469677624619,4.718458993182594,4.999168195960351,24819.651895329844,21096.704111030365,0.85,1.0650488525296389,0.6618045867433012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525965020975706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10054526346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.556030453346,1536.9721449504927,0.37585441095568345,0.12496479825579869,6.112874298809886,3.4666862950980804
3771.0,-30.183741063387913,5.0175978372623655,35.00850173152875,24.1063987830654,4.986646416249702,-26.666728231276604,-40.19400322632862,1.4696335841383632,-0.24400257634562195,-5.032912044669663,40.01682065417988,42263.80956005651,25751.820107288248,25751.820107288248,68015.62966734475,77401.5321366605,77401.5321366605,25751.820107288248,103153.35224394876,103153.35224394876,103153.35224394876,127972.96228672517,91639.2783375715,56501.563587270095,39041.90527811267,24819.610042776414,0.0,63861.515320889084,21096.66853635995,1536.9695118352877,0.0,0.8866902864078716,2.8161167554265254,0.0014959135982669303,354201.25800027954,1555258.6137407867,4.390889582158286,1555258.6137407867,4.390889582158286,0.8499999999999999,0.0956848809240026,4.027634451161993,1.2674808944994584,1.0,0.0,4.027634451163012,1.2848724875413637,1.2851667489794503,3.134656933054092,19339.735899930824,1972.1042251870745,4632.441516551485,4632.441516551485,5.559016776634581,5.0175978372623655,-2.373759784035546,7.391357621297912,3.466711112104504,3.466711112104504,0.9904888891727154,0.0,0.0,0.0002290080316798565,1.0000029856689117,0.00022900734793973723,199.07405994143897,0.0,1.3768145370072635e-07,0.39018923978785847,0.05196462178005652,7.714191617434743e-05,0.00015186611550550906,0.0006116611987741348,0.09568488092400854,0.0718094800708061,0.02387540085320243,0.09568483664464852,0.07180948007080165,0.02387540085320095,0.3758535783018102,0.3758535783018102,0.12496480002982913,0.0,4.7875767050013,4.717284199176731,4.999123421192962,4.78890946832405,4.718983914600642,4.999351157013166,24819.610042776414,21096.66853635995,0.85,1.065048790740123,0.6618040512770612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525966759225213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09479147818,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.549327256287,1536.9695118352877,0.3758535783018102,0.12496480002982913,6.112874298809886,3.466711112104504
3772.0,-30.18376922058368,5.01758281595502,35.008495005178105,24.10638100644576,4.986662046429647,-26.666752013704507,-40.19401077004147,1.4696448395504802,-0.24377981239132396,-5.0328827416397415,40.016807543931016,42263.71911438032,25751.802556881452,25751.802556881452,68015.52167126177,77401.39685095173,77401.39685095173,25751.802556881452,103153.19940783318,103153.19940783318,103153.19940783318,127972.76713024983,91639.16074400069,56501.490700994844,39041.85560333983,24819.567722416657,0.0,63861.423325756485,21096.632564054158,1536.966642906808,0.0,0.8866904831709604,2.8161172463960815,0.0014959135982669303,354201.6626646005,1555258.048265515,4.390882969225966,1555258.048265515,4.390882969225966,0.85,0.09568468621253276,4.027634451161993,1.2674804895324634,1.0,0.0,4.0276344511619815,1.28487243629229,1.285166696840075,3.134657058084608,19339.711082749323,1972.101694538841,4632.441516551485,4632.441516551485,5.559012988047779,5.01758281595502,-2.3737169362256014,7.391299752180622,3.466735891565054,3.466735891565054,0.9904959690185869,0.0,0.0,0.00022900734793973723,1.0000029350394148,0.0002290066757961175,199.07408322706272,0.0,1.3611492148682904e-07,0.3857496874936735,0.05196475789497801,7.714185021042997e-05,0.00015186549772930726,0.0006116587105974213,0.09568468621253554,0.07180929386470253,0.023875392347833015,0.0956846959530726,0.07180929386470045,0.02387539234783232,0.3758527486161466,0.3758527486161466,0.1249648036972915,0.0,4.787870931681198,4.717676250602381,4.999122588510431,4.789102929248429,4.7192999642743985,4.999174990739959,24819.567722416657,21096.632564054158,0.85,1.0650486338883378,0.6618035883540132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525968477701947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.090351925886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.542629695894,1536.966642906808,0.3758527486161466,0.1249648036972915,6.112874298809886,3.466735891565054
3773.0,-30.183797012868236,5.0175676831471705,35.00848828602323,24.106344929337524,4.986660606430737,-26.666777174792745,-40.19401852330191,1.4696407683552546,-0.2434868001708992,-5.032865593835341,40.016794300821076,42263.63106393667,25751.815936941894,25751.815936941894,68015.44700087857,77401.25645777378,77401.25645777378,25751.815936941894,103153.07239471568,103153.07239471568,103153.07239471568,127972.60216044361,91639.03098485319,56501.4131848543,39041.79755555432,24819.529765727933,0.0,63861.32732128225,21096.600300868744,1536.9643041243235,0.0,0.8866906185001598,2.8161153936581353,0.0014959135982669303,354201.8994697898,1555257.4770597955,4.390878421001931,1555257.4770597955,4.390878421001931,0.85,0.09568449795335071,4.027634451161993,1.2674801499536263,1.0,0.0,4.027634451161676,1.284872456728399,1.2851667164172003,3.1346570082273693,19339.68369812028,1972.0989020838188,4632.441516551485,4632.441516551485,5.5590158763865505,5.0175676831471705,-2.3736830381949616,7.391250721342132,3.466760689866109,3.466760689866109,0.9905030542474597,0.0,0.0,0.0002290066757961175,1.0000028970025348,0.0002290060123651192,199.0741062109145,0.0,1.338063748953592e-07,0.379207266453448,0.051964891701352905,7.7141782414236e-05,0.00015186489338188147,0.0006116562765069088,0.09568449795334766,0.07180911275645731,0.023875385196890343,0.0956845020031752,0.07180911275645961,0.023875385196891107,0.3758519201748683,0.3758519201748683,0.12496480599635945,0.0,4.78816609445721,4.718047294352743,4.99918877686963,4.7893787936644685,4.719563954240186,4.999486144834918,24819.529765727933,21096.600300868744,0.85,1.0650490657467422,0.6618032044857296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525970167037632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.083809504846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.535940911292,1536.9643041243235,0.3758519201748683,0.12496480599635945,6.112874298809886,3.466760689866109
3774.0,-30.18382442150671,5.0175527075744535,35.00848156632387,24.106337630096846,4.986676378537578,-26.66680026918933,-40.194025927316375,1.4696522262201996,-0.2430979510457405,-5.0328357922622775,40.0167808466518,42263.543402245676,25751.797068726053,25751.797068726053,68015.34047097173,77401.16303716728,77401.16303716728,25751.797068726053,103152.96010589333,103152.96010589333,103152.96010589333,127972.44502702697,91638.95501189546,56501.34286596641,39041.7912732545,24819.48492113364,0.0,63861.27619438814,21096.562182963593,1536.9612822146848,0.0,0.8866908190483395,2.8161137576583095,0.0014959135982669303,354202.3110194009,1555256.8967507654,4.390871680861446,1555256.8967507654,4.390871680861446,0.85,0.09568430296332966,4.027634451161993,1.2674798301560806,1.0,0.0,4.027634451160649,1.2848724044901636,1.2851666633145329,3.1346571356711137,19339.667664635897,1972.0972671234213,4632.441516551485,4632.441516551485,5.559011803325775,5.0175527075744535,-2.373639852928761,7.391192560503214,3.466785429495666,3.466785429495666,0.9905101227130474,0.0,0.0,0.0002290060123651192,1.0000028570127586,0.00022900535809388935,199.0741288775006,0.0,1.3207193301696696e-07,0.37429185817008437,0.05196502377328592,7.714171767197628e-05,0.00015186429469314292,0.0006116538652075199,0.09568430296333225,0.07180892617011707,0.023875376793215178,0.09568427992708559,0.07180892617011513,0.023875376793214532,0.37585109171600023,0.37585109171600023,0.12496481126609994,0.0,4.788469236620472,4.718448270471185,4.999196833278518,4.789737841216549,4.720108628093385,4.99928574010471,24819.48492113364,21096.562182963593,0.85,1.0650482502720269,0.6618023616314704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525971834480256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.078894096565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.529258498505,1536.9612822146848,0.37585109171600023,0.12496481126609994,6.112874298809886,3.466785429495666
3775.0,-30.183851451484184,5.017537689204767,35.00847487057552,24.106305953487777,4.986680260541664,-26.666824211875426,-40.19403727781025,1.4696530209329326,-0.24284988679409025,-5.032815368723491,40.0167681048772,42263.47355519406,25751.802204362375,25751.802204362375,68015.27575955643,77401.01891625262,77401.01891625262,25751.802204362375,103152.821120615,103152.821120615,103152.821120615,127972.26957627625,91638.82337186876,56501.285396320236,39041.70886172057,24819.448455661248,0.0,63861.15731738182,21096.53118731206,1536.9589522941892,0.0,0.8866909692463165,2.8161128788509244,0.0014959135982669303,354202.59306175745,1555256.3471690954,4.390866632921365,1555256.3471690954,4.390866632921365,0.85,0.09568411444125918,4.027634451161993,1.2674795004678892,1.0,0.0,4.0276344511626005,1.2848724021230715,1.2851666601062,3.1346571414460236,19339.639883062355,1972.0944341913248,4632.441516551485,4632.441516551485,5.559012911949879,5.017537689204767,-2.3736035533900943,7.391141242594861,3.466810191336475,3.466810191336475,0.9905171975247071,0.0,0.0,0.00022900535809388935,1.0000028175425943,0.00022900471286335655,199.07415123094356,0.0,1.302484751337896e-07,0.3691241785291597,0.05196515402176105,7.714161842096801e-05,0.00015186373967292135,0.0006116516297889543,0.0956841144412576,0.07180874469412504,0.023875369747132565,0.09568412122526149,0.07180874469412622,0.023875369747132957,0.3758502653063199,0.3758502653063199,0.1249648154298324,0.0,4.788760834008997,4.718821668535099,4.999241631057544,4.789965481929414,4.7203539505891285,4.999459666890573,24819.448455661248,21096.53118731206,0.85,1.065049219536207,0.6618024998380468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525973478905776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07372641692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52258284502,1536.9589522941892,0.3758502653063199,0.1249648154298324,6.112874298809886,3.466810191336475
3776.0,-30.18387805302053,5.017522791405644,35.00846818731215,24.10629366002979,4.986694368007851,-26.66684674626789,-40.19404461197553,1.4696630612552328,-0.2425074397730782,-5.032787231456364,40.01675507703097,42263.389011668565,25751.78773589482,25751.78773589482,68015.17674756338,77400.91195913292,77400.91195913292,25751.78773589482,103152.69969502774,103152.69969502774,103152.69969502774,127972.10645989774,91638.73286256287,56501.21718352513,39041.68408781972,24819.406764869997,0.0,63861.09085268971,21096.495750139497,1536.9561476322508,0.0,0.8866911597718942,2.8161116590348305,0.0014959135982669303,354202.9816284552,1555255.7852486565,4.390860229629737,1555255.7852486565,4.390860229629737,0.85,0.09568392152519799,4.027634451161993,1.2674792031990365,1.0,0.0,4.027634451162079,1.2848723564795594,1.2851666136231525,3.1346572528008676,19339.620781798094,1972.0924864044393,4632.441516551485,4632.441516551485,5.559009788657872,5.017522791405644,-2.373561588127538,7.391084379533181,3.466834915307577,3.466834915307577,0.9905242615164506,0.0,0.0,0.00022900471286335655,1.0000027728834175,0.00022900407786174647,199.07417323007553,0.0,1.2844872066431789e-07,0.3640236743626769,0.05196528247048172,7.714155428960986e-05,0.0001518631585737467,0.0006116492893338991,0.09568392152520241,0.07180855973821333,0.02387536178698908,0.09568392573345455,0.07180855973821001,0.023875361786987973,0.37584943913023844,0.37584943913023844,0.1249648209431058,0.0,4.789054049024969,4.719210115916951,4.999247598868919,4.790279791683304,4.720817206413415,4.999324985871112,24819.406764869997,21096.495750139497,0.85,1.0650487775797006,0.6618018647560968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597510061327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.068625912754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.515913863754,1536.9561476322508,0.37584943913023844,0.1249648209431058,6.112874298809886,3.466834915307577
3777.0,-30.183904281810243,5.01750788237164,35.008461527678215,24.10626687286424,4.986700436815038,-26.666869749075698,-40.19404824413357,1.4696659040805118,-0.24222725312904458,-5.0327652617593035,40.0167423987614,42263.290668655114,25751.789084080487,25751.789084080487,68015.0797527356,77400.77881577832,77400.77881577832,25751.789084080487,103152.56789985881,103152.56789985881,103152.56789985881,127971.93772570216,91638.61276205785,56501.13178149631,39041.645533957264,24819.369825843336,0.0,63861.0153598006,21096.464351966835,1536.9537551237888,0.0,0.8866913176150487,2.816110538161712,0.0014959135982669303,354203.28502320725,1555255.238406397,4.3908549247489255,1555255.238406397,4.3908549247489255,0.85,0.09568373257550127,4.027634451161993,1.267478798781522,1.0,0.0,4.027634451162373,1.2848723444900996,1.2851666008150084,3.1346572820511254,19339.595435548203,1972.0899018062441,4632.441516551485,4632.441516551485,5.559010079689213,5.01750788237164,-2.37352415027628,7.39103203264792,3.4668596506201825,3.4668596506201825,0.9905313287486236,0.0,0.0,0.00022900407786174647,1.0000027340297106,0.0002290034517595055,199.07419492095497,0.0,1.2641242052601908e-07,0.35825279977073804,0.05196540888290224,7.714152252933673e-05,0.00015186255533240973,0.0006116468596983079,0.09568373257550183,0.07180837800197154,0.023875354573530294,0.09568375573552768,0.07180837800197111,0.023875354573530152,0.3758486143029601,0.3758486143029601,0.12496482521019246,0.0,4.7893426025274835,4.719584378181935,4.999277588151983,4.7905380086302785,4.721123046047694,4.9994393306575375,24819.369825843336,21096.464351966835,0.85,1.0650485177777163,0.6618011071471175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976696616079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.062855038166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.509252564592,1536.9537551237888,0.3758486143029601,0.12496482521019246,6.112874298809886,3.4668596506201825
3778.0,-30.183930126196692,5.017492970552964,35.008454860709655,24.106250737700634,4.986705660518166,-26.666892490342658,-40.19405938507987,1.4696680246641507,-0.24175705171819573,-5.032742942371586,40.0167288658554,42263.22516966192,25751.789418241056,25751.789418241056,68015.01458790297,77400.6921922378,77400.6921922378,25751.789418241056,103152.48161047885,103152.48161047885,103152.48161047885,127971.80898633914,91638.53868422349,56501.078723160084,39041.62217895933,24819.327375860285,0.0,63860.949554819614,21096.428269481243,1536.9510424175908,0.0,0.8866914803358089,2.816106958123662,0.0014959135982669303,354203.5932472883,1555254.654701908,4.390849455940167,1555254.654701908,4.390849455940167,0.8500000000000001,0.0956835422591434,4.027634451161993,1.2674784949189055,1.0,0.0,4.027634451160782,1.2848723358614378,1.2851665913798673,3.1346573031021645,19339.579802014432,1972.088307629459,4632.441516551485,4632.441516551485,5.559010151824083,5.017492970552964,-2.3734864850821493,7.390979455635113,3.4668843577139343,3.4668843577139343,0.990538387918267,0.0,0.0,0.0002290034517595055,1.0000026939608926,0.0002290028348348242,199.07421629394182,0.0,1.2464079955769385e-07,0.3532320259465044,0.0519655335237018,7.714142511088146e-05,0.00015186202664862407,0.000611644730353279,0.0956835422591439,0.071808195196297,0.023875347062846903,0.09568348277436217,0.07180819519629662,0.023875347062846778,0.3758477899531255,0.3758477899531255,0.12496482994161087,0.0,4.78966288890814,4.7199962266474245,4.999321685213658,4.790985890653417,4.721685903203479,4.999540523990959,24819.327375860285,21096.428269481243,0.85,1.0650485948305142,0.6618007634443684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525978270255666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05783426434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.50259784607,1536.9510424175908,0.3758477899531255,0.12496482994161087,6.112874298809886,3.4668843577139343
3779.0,-30.183955574048547,5.017478154044856,35.00844820624951,24.106228141486667,4.986718220747376,-26.666914140989192,-40.19406657954676,1.46967678768803,-0.24155463254174947,-5.032715973062138,40.01671589625301,42263.145028988954,25751.777980973013,25751.777980973013,68014.92300996196,77400.54983389347,77400.54983389347,25751.777980973013,103152.32781486648,103152.32781486648,103152.32781486648,127971.61414764237,91638.41168166006,56501.013829904885,39041.55316861686,24819.286332775875,0.0,63860.83950139274,21096.393382859493,1536.9482970680533,0.0,0.8866916647005076,2.816107444281659,0.0014959135982669303,354203.9656856819,1555254.0952941184,4.390843259711666,1555254.0952941184,4.390843259711666,0.85,0.09568335107228593,4.027634451161993,1.2674781712749978,1.0,0.0,4.027634451160353,1.2848722961356143,1.2851665508522352,3.134657400019845,19339.552999140382,1972.0855744969365,4632.441516551485,4632.441516551485,5.559007682873748,5.017478154044856,-2.373445401616053,7.390923555660908,3.466909039119253,3.466909039119253,0.990545439748358,0.0,0.0,0.0002290028348348242,1.0000026526275276,0.000229002227377212,199.07423733900347,0.0,1.228137974454688e-07,0.34805430196045856,0.05196565633749924,7.714136220121845e-05,0.00015186147263360574,0.0006116424989833047,0.09568335107228836,0.07180801169732724,0.02387533937496111,0.09568334827471837,0.07180801169732542,0.023875339374960506,0.3758469685149835,0.3758469685149835,0.12496483592035944,0.0,4.7899524447693125,4.720376584271833,4.999337342629076,4.791161340520375,4.721949104079897,4.999451266667506,24819.286332775875,21096.393382859493,0.85,1.0650489962393719,0.6618006490200813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525979820832666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.052656540356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.495949954136,1536.9482970680533,0.3758469685149835,0.12496483592035944,6.112874298809886,3.466909039119253
3780.0,-30.183980664206523,5.017463351394648,35.00844157512538,24.106206313613825,4.98672602635515,-26.666935945170394,-40.194070037081815,1.4696813073190562,-0.24123444367648972,-5.0326927992611665,40.01670326704322,42263.050833811816,25751.776318024957,25751.776318024957,68014.82715183677,77400.42975626724,77400.42975626724,25751.776318024957,103152.2060742922,103152.2060742922,103152.2060742922,127971.4549659752,91638.30489048305,56500.93282342739,39041.52451895073,24819.248891682993,0.0,63860.77341063373,21096.361557930544,1536.9458479707212,0.0,0.886691828498649,2.816105937740651,0.0014959135982669303,354204.2857094418,1555253.5505683648,4.3908377546966175,1555253.5505683648,4.3908377546966175,0.85,0.09568316251190598,4.027634451161993,1.267477828399278,1.0,0.0,4.027634451160852,1.2848722762439462,1.2851665301754656,3.134657448548843,19339.530461717593,1972.083276319395,4632.441516551485,4632.441516551485,5.559007323894997,5.017463351394648,-2.3734071020478713,7.390870453442519,3.4669337244235616,3.4669337244235616,0.9905524926924462,0.0,0.0,0.000229002227377212,1.0000026153427986,0.00022900162845945212,199.0742580882605,0.0,1.2092916086578102e-07,0.3427132418936234,0.05196577726666011,7.714133196795097e-05,0.00015186089540926103,0.0006116401741346479,0.09568316251190782,0.07180783030264379,0.023875332209264032,0.09568316229274852,0.0718078303026424,0.02387533220926357,0.3758461477703169,0.3758461477703169,0.12496484120103164,0.0,4.790244931302766,4.720757170177308,4.999364071509433,4.791458355584666,4.722323414216362,4.9995150625510405,24819.248891682993,21096.361557930544,0.85,1.0650485974307247,0.6617998589220722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525981347619221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04731548029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.48930914463,1536.9458479707212,0.3758461477703169,0.12496484120103164,6.112874298809886,3.4669337244235616
3781.0,-30.184005303650803,5.017448584599636,35.008434952640386,24.10618958473208,4.986734664916933,-26.666957260337895,-40.19407719662411,1.469686621604032,-0.24085011700009318,-5.032668591046447,40.01669025642697,42262.973953593915,25751.77201540139,25751.77201540139,68014.74596899531,77400.32703084999,77400.32703084999,25751.77201540139,103152.09904625139,103152.09904625139,103152.09904625139,127971.30760740316,91638.2156067882,56500.86926176694,39041.495938912514,24819.20856115177,0.0,63860.70450006428,21096.327276979002,1536.943210423111,0.0,0.8866919989474733,2.8161037081557905,0.0014959135982669303,354204.6200184108,1555252.9893918566,4.390832026163346,1555252.9893918566,4.390832026163346,0.85,0.09568297295890804,4.027634451161993,1.267477472885512,1.0,0.0,4.027634451160127,1.2848722526166692,1.2851665057732047,3.1346575061914765,19339.51161910873,1972.0813549080196,4632.441516551485,4632.441516551485,5.559006395092433,5.017448584599636,-2.373368053518732,7.390816638118368,3.4669583892141573,3.4669583892141573,0.9905595397754735,0.0,0.0,0.00022900162845945212,1.0000025683618616,0.00022900104030191396,199.07427846478646,0.0,1.192291087017731e-07,0.33789529406082497,0.05196589649576881,7.714126936374423e-05,0.0001518603590957079,0.0006116380140597046,0.09568297295891179,0.07180764818452325,0.02387532477438855,0.09568294072959216,0.07180764818452043,0.02387532477438761,0.3758453278478514,0.3758453278478514,0.1249648466053499,0.0,4.7905505516804965,4.7211555534644845,4.999389892961858,4.791818474046352,4.7227949472050454,4.999539221697887,24819.20856115177,21096.327276979002,0.85,1.065048475450609,0.6617993691809549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982852945634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04249753246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.482674652665,1536.943210423111,0.3758453278478514,0.1249648466053499,6.112874298809886,3.4669583892141573
3782.0,-30.18402963966157,5.017433916775676,35.00842835655397,24.106172087509208,4.986748302525782,-26.66697780243209,-40.19408421646801,1.4696964652963125,-0.2405878133920396,-5.032641349574733,40.0166777803716,42262.8978976778,25751.760138875175,25751.760138875175,68014.65803655298,77400.20083378859,77400.20083378859,25751.760138875175,103151.96097266377,103151.96097266377,103151.96097266377,127971.13108567621,91638.10475295171,56500.808466152994,39041.44031866524,24819.170113012442,0.0,63860.610431677684,21096.294596060576,1536.9406081133416,0.0,0.8866921829095679,2.816103438223373,0.0014959135982669303,354204.9962161432,1555252.4512722802,4.390825843470692,1555252.4512722802,4.390825843470692,0.85,0.09568278297677155,4.027634451161993,1.2674771783640613,1.0,0.0,4.02763445116078,1.2848722077752843,1.285166460165804,3.134657615589425,19339.48822429419,1972.078969300851,4632.441516551485,4632.441516551485,5.559003831319921,5.017433916775676,-2.3733267626075474,7.390760679383224,3.466983040149987,3.466983040149987,0.9905665828999962,0.0,0.0,0.00022900104030191396,1.0000025367330883,0.0002290004593888714,199.07429859038018,0.0,1.1708703753325253e-07,0.3318246643692377,0.05196601358280634,7.714120798112822e-05,0.00015185983232078574,0.0006116358924028801,0.09568278297677008,0.07180746583045061,0.02387531714631947,0.09568278940170082,0.07180746583045171,0.02387531714631983,0.37584450991657853,0.37584450991657853,0.12496485207135362,0.0,4.790840909860265,4.721542125924941,4.999390062094335,4.792053536182721,4.723140021625568,4.999442550600463,24819.170113012442,21096.294596060576,0.85,1.0650486673521478,0.6617991530615488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984331231003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03642690276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.476048353657,1536.9406081133416,0.37584450991657853,0.12496485207135362,6.112874298809886,3.466983040149987
3783.0,-30.184053571289304,5.017419235445272,35.008421780777745,24.10615050410854,4.986754417454324,-26.6669987328593,-40.19409130616111,1.4696995790243312,-0.2402281507310704,-5.032619381850815,40.016665179774904,42262.823813299845,25751.76175964853,25751.76175964853,68014.58557294837,77400.08860862954,77400.08860862954,25751.76175964853,103151.85036827807,103151.85036827807,103151.85036827807,127970.98343228718,91638.00466209598,56500.74640557389,39041.39806280232,24819.1330640091,0.0,63860.53112681142,21096.263104407735,1536.9382087960346,0.0,0.8866923404601429,2.816101271525938,0.0014959135982669303,354205.29958500154,1555251.9077811074,4.390820548431351,1555251.9077811074,4.390820548431351,0.85,0.09568259563194721,4.027634451161993,1.267476858017035,1.0,0.0,4.0276344511609885,1.2848721944066455,1.2851664460476655,3.134657648204424,19339.467100920552,1972.076815316194,4632.441516551485,4632.441516551485,5.559004181194465,5.017419235445272,-2.373289348518107,7.390708583963379,3.467007696330758,3.467007696330758,0.9905736275230738,0.0,0.0,0.0002290004593888714,1.0000024945815102,0.00022899988812998462,199.07431838155742,0.0,1.1564485648764712e-07,0.3277375232859919,0.05196612922766283,7.71411459877872e-05,0.0001518593134010842,0.0006116338023840128,0.09568259563195206,0.07180728572368746,0.0238753099082646,0.09568258341475734,0.07180728572368382,0.023875309908263396,0.37584369312732513,0.37584369312732513,0.12496485604767928,0.0,4.791142734454411,4.721935389919395,4.999416080715378,4.792391231119723,4.723550062962829,4.999561936797534,24819.1330640091,21096.263104407735,0.85,1.065048855260662,0.6617988148168733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525985791311649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03233976168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.46942731212,1536.9382087960346,0.37584369312732513,0.12496485604767928,6.112874298809886,3.467007696330758
