time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3784.0,-30.18407715002372,5.01740462396991,35.00841521360628,24.106128082517557,4.986765492852846,-26.66701884952492,-40.19409071244297,1.4697071923540481,-0.23999276439343475,-5.032593484026461,40.01665227885299,42262.71938791274,25751.75337704332,25751.75337704332,68014.47276495605,77399.95308913084,77399.95308913084,25751.75337704332,103151.70646617416,103151.70646617416,103151.70646617416,127970.79889184517,91637.88314286467,56500.65588401901,39041.36362093961,24819.092425671013,0.0,63860.45604661063,21096.22856182036,1536.9355099303884,0.0,0.8866925191171593,2.8161011988444247,0.0014959135982669303,354205.65722784016,1555251.3513364,4.390814544037608,1555251.3513364,4.390814544037608,0.85,0.09568240602271609,4.027634451161993,1.267476465138607,1.0,0.0,4.027634451162227,1.2848721599656368,1.2851664108647367,3.134657732228948,19339.441455259843,1972.0742001865922,4632.441516551485,4632.441516551485,5.559002371650796,5.01740462396991,-2.373249055181299,7.390653679151209,3.467032323990712,3.467032323990712,0.9905806639973463,0.0,0.0,0.00022899988812998462,1.0000024577970994,0.00022899932529610713,199.0743378808994,0.0,1.1372297350769474e-07,0.3222909069208069,0.05196624295063634,7.714115117934605e-05,0.00015185873695063858,0.0006116314806523387,0.0956824060227143,0.07180710393876474,0.023875302083949557,0.0956824322052801,0.07180710393876609,0.023875302083950004,0.37584287791535537,0.37584287791535537,0.12496486040057754,0.0,4.791424601351196,4.722306702589833,4.999428146866194,4.792600719633015,4.723841014075674,4.999525667894545,24819.092425671013,21096.22856182036,0.85,1.065048340953179,0.661797957676123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525987227130914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02689314532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.462813560522,1536.9355099303884,0.37584287791535537,0.12496486040057754,6.112874298809886,3.467032323990712
3785.0,-30.184100291402927,5.017390119315881,35.0084086830511,24.106115649361186,4.986780358292269,-26.66703819352645,-40.1940975227393,1.4697182604157812,-0.2396730139976171,-5.032565753948446,40.01664021103746,42262.64772577046,25751.7405584835,25751.7405584835,68014.38828425396,77399.84234113642,77399.84234113642,25751.7405584835,103151.58289961991,103151.58289961991,103151.58289961991,127970.63888332222,91637.78775277382,56500.59946026834,39041.32032500608,24819.0559837023,0.0,63860.37630870838,21096.197586146955,1536.9330119447409,0.0,0.8866927040882182,2.8161002301793956,0.0014959135982669303,354206.04017398314,1555250.830825513,4.390808327440115,1555250.830825513,4.390808327440115,0.85,0.09568221666175537,4.027634451161993,1.267476151385345,1.0,0.0,4.027634451163162,1.284872109343465,1.2851663595077645,3.1346578557300973,19339.421323944996,1972.0721473637784,4632.441516551485,4632.441516551485,5.5589996045225405,5.017390119315881,-2.3732073899494037,7.390597509265286,3.4670569482547204,3.4670569482547204,0.9905876995013487,0.0,0.0,0.00022899932529610713,1.0000024122085431,0.00022899877290331078,199.07435701855692,0.0,1.1204578149748803e-07,0.3175377447638811,0.05196635499641784,7.714109162913122e-05,0.0001518582336669759,0.0006116294536097201,0.09568221666175808,0.07180692242505024,0.023875294236707846,0.09568226374022651,0.0718069224250482,0.02387529423670717,0.37584206289567484,0.37584206289567484,0.12496486422562977,0.0,4.79170780374028,4.722687978127567,4.999415572334442,4.792892739950844,4.724265612282068,4.999418015449066,24819.0559837023,21096.197586146955,0.85,1.0650483479061352,0.661797661846964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988641778003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02213998316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.456206080833,1536.9330119447409,0.37584206289567484,0.12496486422562977,6.112874298809886,3.4670569482547204
3786.0,-30.184123078357963,5.017375505984595,35.008402154525875,24.106089840084337,4.986779639881217,-26.66705877694632,-40.1941045775078,1.4697153384695645,-0.2392348428047626,-5.032548213382901,40.01662720905157,42262.57833086333,25751.753599754345,25751.753599754345,68014.33193061769,77399.74080430578,77399.74080430578,25751.753599754345,103151.49440406013,103151.49440406013,103151.49440406013,127970.51253953537,91637.69512184945,56500.5388744153,39041.28471937127,24819.01813547524,0.0,63860.30285484651,21096.16541515395,1536.9306688641607,0.0,0.886692840542325,2.8160965136268654,0.0014959135982669303,354206.2824054183,1555250.270021995,4.390803741425125,1555250.270021995,4.390803741425125,0.85,0.09568203125304803,4.027634451161993,1.2674758403794848,1.0,0.0,4.027634451161041,1.2848721241552337,1.2851663736131342,3.13465781959434,19339.401774930142,1972.0701539190388,4632.441516551485,4632.441516551485,5.559002419727178,5.017375505984595,-2.3731732389784868,7.390548744963082,3.4670815803907047,3.4670815803907047,0.9905947372544871,0.0,0.0,0.00022899877290331078,1.0000023752645062,0.00022899822897194552,199.07437586311286,0.0,1.0996724075582287e-07,0.311647160302002,0.0519664649636586,7.714102994126114e-05,0.00015185774296204964,0.0006116274772296538,0.09568203125305201,0.0718067441991004,0.02387528705395162,0.09568200631897061,0.0718067441990974,0.023875287053950624,0.37584124888178144,0.37584124888178144,0.12496486614158121,0.0,4.79202235481489,4.7230885380227505,4.9994706798708535,4.793313370578119,4.72472400971958,4.999724471465868,24819.01813547524,21096.16541515395,0.85,1.0650486905020358,0.661797336397316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599003018546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01624939869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.449606576869,1536.9306688641607,0.37584124888178144,0.12496486614158121,6.112874298809886,3.4670815803907047
3787.0,-30.18414547630875,5.017361086675455,35.008395634469984,24.10608191220092,4.98679900748022,-26.667077001459823,-40.19410366946829,1.4697305326312864,-0.23894473477810152,-5.032516389688385,40.01661439868846,42262.47781467421,25751.730317096717,25751.730317096717,68014.20813177092,77399.63017616943,77399.63017616943,25751.730317096717,103151.36049326615,103151.36049326615,103151.36049326615,127970.33568691461,91637.60137449771,56500.45513271102,39041.27360198522,24818.975193648457,0.0,63860.24879563367,21096.128914601188,1536.9277022699143,0.0,0.8866930490546607,2.816096413008061,0.0014959135982669303,354206.721884121,1555249.717483726,4.390796733644505,1555249.717483726,4.390796733644505,0.85,0.09568183920807788,4.027634451161993,1.2674754601391034,1.0,0.0,4.027634451163292,1.2848720541891134,1.2851663029320723,3.1346579902882588,19339.381990302227,1972.0681364484537,4632.441516551485,4632.441516551485,5.558997393725762,5.017361086675455,-2.373128591486743,7.390489678162199,3.4671061555679596,3.4671061555679596,0.9906017587337027,0.0,0.0,0.00022899822897194552,1.0000023347159097,0.00022899769432738526,199.07439438596975,0.0,1.0828279705026808e-07,0.30687344684045975,0.05196657324645565,7.714103788128159e-05,0.00015185719109066394,0.0006116252544934482,0.09568183920807724,0.07180656073054519,0.02387527847753206,0.0956818407144798,0.07180656073054566,0.02387527847753222,0.37584043709661913,0.37584043709661913,0.12496487062791446,0.0,4.792320236549585,4.723490240198771,4.999455482676467,4.793571654910295,4.725157336319455,4.9994552209878975,24818.975193648457,21096.128914601188,0.85,1.0650476535008626,0.6617963226219662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599139732887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.011475685234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.443013401822,1536.9277022699143,0.37584043709661913,0.12496487062791446,6.112874298809886,3.4671061555679596
3788.0,-30.184167550099684,5.0173465453617085,35.008389132338436,24.106056137848668,4.9867982227787175,-26.667096949580166,-40.19411058453841,1.4697276222592206,-0.23850712273184627,-5.032499436860387,40.016601880660964,42262.41108697945,25751.74495764963,25751.74495764963,68014.15604462908,77399.52890197306,77399.52890197306,25751.74495764963,103151.27385962268,103151.27385962268,103151.27385962268,127970.21419580746,91637.50869145973,56500.396907593,39041.23531540748,24818.940336184776,0.0,63860.17565159226,21096.09928575706,1536.9255434199813,0.0,0.8866931807612609,2.816092635214519,0.0014959135982669303,354206.955999378,1555249.1775546577,4.3907923071883115,1555249.1775546577,4.3907923071883115,0.85,0.09568165579656927,4.027634451161993,1.2674751903442667,1.0,0.0,4.027634451161664,1.284872068910076,1.2851663169694207,3.1346579543740347,19339.362430289213,1972.066141882214,4632.441516551485,4632.441516551485,5.559000554165641,5.0173465453617085,-2.373094877497515,7.390441422859224,3.467130764919677,3.467130764919677,0.9906087899770506,0.0,0.0,0.00022899769432738526,1.000002300926536,0.00022899716742172608,199.074412640753,0.0,1.0643404204532695e-07,0.30163407515645657,0.051966679680497695,7.71409774149916e-05,0.00015185671691239367,0.0006116233446767108,0.09568165579656988,0.07180638415367263,0.02387527164289725,0.09568159216993116,0.07180638415367217,0.023875271642897097,0.37583962743078,0.37583962743078,0.12496487294213786,0.0,4.792648311932226,4.723907513340862,4.9995145170229875,4.793992314128559,4.7256087257056265,4.999782898023682,24818.940336184776,21096.09928575706,0.85,1.0650480577394599,0.6617960357258382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525992741133527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00623631355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.436427260263,1536.9255434199813,0.37583962743078,0.12496487294213786,6.112874298809886,3.467130764919677
3789.0,-30.18418915895486,5.017332208070887,35.008382641069936,24.10603748811411,4.986818482659975,-26.667114374579388,-40.19411337850613,1.469743698284496,-0.23841657237682057,-5.032467104385409,40.01658919280629,42262.32914567208,25751.720474898593,25751.720474898593,68014.04962057067,77399.37145271448,77399.37145271448,25751.720474898593,103151.09192761307,103151.09192761307,103151.09192761307,127969.98965614164,91637.36816561184,56500.331762651345,39041.151558845,24818.897728528562,0.0,63860.049287373564,21096.063069249278,1536.9225783036497,0.0,0.8866933914207497,2.8160952195041133,0.0014959135982669303,354207.402504905,1555248.630300728,4.390785227248861,1555248.630300728,4.390785227248861,0.85,0.09568146473799233,4.027634451161993,1.2674747952679177,1.0,0.0,4.027634451161931,1.284871994782799,1.285166242148126,3.1346581352198,19339.332773434267,1972.0631177246325,4632.441516551485,4632.441516551485,5.558995269101396,5.017332208070887,-2.3730498620081932,7.390382070079081,3.467155313434489,3.467155313434489,0.9906158038384254,0.0,0.0,0.00022899716742172608,1.0000022524629373,0.00022899665161525554,199.07443051104235,0.0,1.0489343461961328e-07,0.29726799371198404,0.05196678457393231,7.714095298418039e-05,0.0001518562144375457,0.0006116213208917023,0.09568146473799324,0.07180620158145042,0.023875263156542825,0.0956815181134588,0.07180620158144974,0.0238752631565426,0.3758388206728394,0.3758388206728394,0.12496487801192205,0.0,4.79291658415633,4.724270278893641,4.999497801320047,4.794050532008612,4.725782591597408,4.999492433263356,24818.897728528562,21096.063069249278,0.85,1.0650484987022777,0.6617960621278163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525994065489871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0018702321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.429846866109,1536.9225783036497,0.3758388206728394,0.12496487801192205,6.112874298809886,3.467155313434489
3790.0,-30.184210474937846,5.017317710216361,35.008376162353564,24.106012132857018,4.98681501364147,-26.66713390900334,-40.19411645187063,1.4697384477069821,-0.23791596764681344,-5.032451950581422,40.01657657587621,42262.249732828815,25751.73974254322,25751.73974254322,68013.98947537204,77399.28271983778,77399.28271983778,25751.73974254322,103151.02246238099,103151.02246238099,103151.02246238099,127969.88530118231,91637.28663134048,56500.25946838151,39041.14129217663,24818.862838801324,0.0,63860.004130977955,21096.033412981124,1536.9204594728244,0.0,0.8866935143219039,2.816090402894019,0.0014959135982669303,354207.6117763003,1555248.086106071,4.3907810967322956,1555248.086106071,4.3907810967322956,0.85,0.09568128265809885,4.027634451161993,1.267474475470372,1.0,0.0,4.027634451163027,1.28487202041405,1.2851662671224673,3.1346580726881172,19339.315566279172,1972.0613630831297,4632.441516551485,4632.441516551485,5.558999428386421,5.017317710216361,-2.3730174840535074,7.390335194269868,3.467179899260694,3.467179899260694,0.9906228283601983,0.0,0.0,0.00022899665161525554,1.0000022219349038,0.00022899614280073302,199.0744481391323,0.0,1.0268387937542249e-07,0.2910061141499473,0.05196688725781169,7.714092611029606e-05,0.0001518557255049595,0.0006116193516499738,0.09568128265810118,0.07180602605121102,0.02387525660689016,0.09568123581498363,0.07180602605120927,0.023875256606889578,0.37583801321260607,0.37583801321260607,0.1249648807300081,0.0,4.79323480568263,4.7246698039419925,4.9995707563213045,4.794535982934633,4.726296615872343,4.999891398369471,24818.862838801324,21096.033412981124,0.85,1.0650483099856085,0.6617952865481848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995361951793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99560835255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.423275050372,1536.9204594728244,0.37583801321260607,0.1249648807300081,6.112874298809886,3.467179899260694
3791.0,-30.184231411583998,5.017303408768032,35.00836968184107,24.106004170049005,4.986834251187026,-26.667150831131444,-40.194119106139965,1.4697536707344825,-0.2376302692698573,-5.032419993173763,40.016563566126905,42262.17036159976,25751.716173799472,25751.716173799472,68013.88653539923,77399.1726025994,77399.1726025994,25751.716173799472,103150.88877639888,103150.88877639888,103150.88877639888,127969.70698219596,91637.19275246706,56500.19623186163,39041.10724511715,24818.81820579709,0.0,63859.92545091424,21095.995474927528,1536.9173907151157,0.0,0.8866937242367615,2.816090375936056,0.0014959135982669303,354208.0531028553,1555247.5249684472,4.390774041822343,1555247.5249684472,4.390774041822343,0.85,0.09568109175515896,4.027634451161993,1.2674741413863382,1.0,0.0,4.027634451162433,1.2848719502403652,1.2851661962789165,3.1346582438884516,19339.295753894665,1972.0593427821595,4632.441516551485,4632.441516551485,5.558994340627909,5.017303408768032,-2.3729727712645956,7.390276180032627,3.467204412754697,3.467204412754697,0.9906298322156276,0.0,0.0,0.00022899614280073302,1.000002182393924,0.00022899564304203302,199.0744654535175,0.0,1.0129197027678222e-07,0.2870614437644008,0.05196698854978197,7.714090290103837e-05,0.00015185523989969465,0.0006116173958094794,0.09568109175515413,0.07180584348196363,0.023875248273190493,0.0956810665044556,0.07180584348196727,0.0238752482731917,0.3758372076624582,0.3758372076624582,0.12496488699561456,0.0,4.793533759547813,4.725069138257709,4.999566997207751,4.794789723903932,4.7267270174576765,4.9996127421583765,24818.81820579709,21095.995474927528,0.85,1.065048010237311,0.661794859032281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525996640842538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99166368216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.416708381548,1536.9173907151157,0.3758372076624582,0.12496488699561456,6.112874298809886,3.467204412754697
3792.0,-30.184251952566903,5.017289041083119,35.00836323189607,24.105972423590742,4.986837860857861,-26.667168960062135,-40.19412196995688,1.4697548683531056,-0.23739227655249806,-5.032400349277545,40.01655149544577,42262.09341827035,25751.724122189516,25751.724122189516,68013.81754045986,77399.02931845862,77399.02931845862,25751.724122189516,103150.75344064814,103150.75344064814,103150.75344064814,127969.53802318277,91637.0592197481,56500.12893183831,39041.0336532331,24818.784582534623,0.0,63859.81823576772,21095.96689515443,1536.9152344949796,0.0,0.8866938680290922,2.8160895387153384,0.0014959135982669303,354208.32438205247,1555247.0043349266,4.390769209188383,1555247.0043349266,4.390769209188383,0.85,0.0956809091167927,4.027634451161993,1.2674738051043826,1.0,0.0,4.027634451162544,1.2848719456690978,1.2851661910644427,3.1346582550408164,19339.26757288358,1972.0564691187694,4632.441516551485,4632.441516551485,5.558996056438031,5.017289041083119,-2.372937095545106,7.390226136628225,3.4672289613348117,3.4672289613348117,0.9906368460956605,0.0,0.0,0.00022899564304203302,1.0000021411511093,0.00022899515272880775,199.07448244069596,0.0,9.948919605813916e-08,0.2819523816287664,0.051967088038978024,7.714087785947958e-05,0.00015185476518255343,0.0006116154838223669,0.09568090911680108,0.07180566745347784,0.023875241663323235,0.0956809193390163,0.07180566745347156,0.023875241663321146,0.3758364038951577,0.3758364038951577,0.12496489149388439,0.0,4.793821261218227,4.725437207318976,4.999611451191356,4.795008072725068,4.726946699897496,4.999826628950245,24818.784582534623,21095.96689515443,0.85,1.0650487179489887,0.6617947652503567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525997896974499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98655462002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.410148601572,1536.9152344949796,0.3758364038951577,0.12496489149388439,6.112874298809886,3.4672289613348117
3793.0,-30.184272151007114,5.017274846832252,35.00835680291319,24.105969769321405,4.986856787968456,-26.667185248772412,-40.19412455437703,1.4697698857337371,-0.23701045787191788,-5.032369374939232,40.01653920612059,42262.01682237895,25751.703310104065,25751.703310104065,68013.72013248302,77398.94189819164,77398.94189819164,25751.703310104065,103150.6452082957,103150.6452082957,103150.6452082957,127969.38975814912,91636.98761412528,56500.06805698946,39041.021730150904,24818.744549853418,0.0,63859.76628000432,21095.932867375406,1536.9124539620036,0.0,0.886694070325859,2.8160881323804556,0.0014959135982669303,354208.75213325076,1555246.4742709724,4.390762410314187,1555246.4742709724,4.390762410314187,0.8500000000000001,0.0956807201485774,4.027634451161993,1.2674734743172302,1.0,0.0,4.027634451160594,1.28487187641938,1.2851661211688439,3.1346584239869997,19339.25246109026,1972.0549281447038,4632.441516551485,4632.441516551485,5.558991563756282,5.017274846832252,-2.372893086874068,7.390167933706319,3.4672534660978096,3.4672534660978096,0.990643847456517,0.0,0.0,0.00022899515272880775,1.000002105445453,0.00022899467059301975,199.07449914459767,0.0,9.760885155433719e-08,0.2766234853049916,0.05196718564782958,7.714085526100551e-05,0.00015185429746780222,0.0006116136000383217,0.09568072014857415,0.07180548644860134,0.023875233699972805,0.09568072028347385,0.07180548644860378,0.02387523369997362,0.3758355999235992,0.3758355999235992,0.12496489750070673,0.0,4.7941171348501825,4.725836637799716,4.999595052139455,4.79535891706729,4.727493040113302,4.999588367571903,24818.744549853418,21095.932867375406,0.85,1.0650480591216849,0.6617941042420002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999129368132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9812257237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.403596050162,1536.9124539620036,0.3758355999235992,0.12496489750070673,6.112874298809886,3.4672534660978096
3794.0,-30.18429198679558,5.017260530731349,35.008350389327425,24.10593865150588,4.986856244801669,-26.66720315822366,-40.19412741819394,1.469767416229737,-0.23667262796948307,-5.032352308369708,40.01652679662747,42261.94276451984,25751.71793210834,25751.71793210834,68013.66069662818,77398.81804808012,77398.81804808012,25751.71793210834,103150.53598018846,103150.53598018846,103150.53598018846,127969.24572380756,91636.87154960448,56500.00168562576,39040.96651553191,24818.7097436191,0.0,63859.676259151005,21095.903282076233,1536.9102903326427,0.0,0.8866942022176595,2.816085680720912,0.0014959135982669303,354208.9878203167,1555245.939024067,4.390757977640627,1555245.939024067,4.390757977640627,0.85,0.0956805385504895,4.027634451161993,1.2674731973791498,1.0,0.0,4.0276344511615,1.2848718889691981,1.285166133102021,3.1346583933696337,19339.227966602513,1972.0524304020755,4632.441516551485,4632.441516551485,5.558994720192088,5.017260530731349,-2.372859309127873,7.3901198398592225,3.4672779992339366,3.4672779992339366,0.9906508569239819,0.0,0.0,0.00022899467059301975,1.0000020676436594,0.00022899419711462006,199.07451554859247,0.0,9.598094051565334e-08,0.27200998542136157,0.051967281628770096,7.71408302194597e-05,0.00015185384037356004,0.0006116117590298044,0.09568053855049434,0.07180531142147696,0.023875227129017376,0.09568051651983803,0.07180531142147333,0.02387522712901617,0.37583479793660646,0.37583479793660646,0.12496490105225624,0.0,4.794423259511689,4.726225433857792,4.999651799252206,4.795679680400212,4.727812953368527,4.999911247624823,24818.7097436191,21095.903282076233,0.85,1.0650486297584685,0.6617938774542997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526000341210483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.976612223814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.397049676325,1536.9102903326427,0.37583479793660646,0.12496490105225624,6.112874298809886,3.4672779992339366
3795.0,-30.184311431756637,5.017246330071011,35.00834396652522,24.105926288198702,4.986870084638488,-26.66721927743231,-40.19412616090847,1.469777930314167,-0.23634572000537446,-5.032324105960787,40.016513701006176,42261.853616319866,25751.70407924057,25751.70407924057,68013.55769556043,77398.71186054128,77398.71186054128,25751.70407924057,103150.41593978186,103150.41593978186,103150.41593978186,127969.08176346532,91636.77881306609,56499.925881633666,39040.94770159158,24818.66582368346,0.0,63859.61352527504,21095.86595013094,1536.9073477714826,0.0,0.8866943933163514,2.816084673141646,0.0014959135982669303,354209.3772921199,1555245.3741831926,4.390751555119238,1555245.3741831926,4.390751555119238,0.8500000000000001,0.0956803504410133,4.027634451161993,1.2674728045007218,1.0,0.0,4.027634451162618,1.284871840754428,1.2851660842678185,3.1346585109975784,19339.208395298672,1972.050434684492,4632.441516551485,4632.441516551485,5.558991729788925,5.017246330071011,-2.372817373846739,7.3900637039177495,3.4673024719548846,3.4673024719548846,0.990657849129967,0.0,0.0,0.00022899419711462006,1.000002026904847,0.00022899373296611278,199.0745316293794,0.0,9.425748304089098e-08,0.267125706937885,0.051967375886253137,7.714084121330828e-05,0.00015185335590131178,0.0006116098077526867,0.09568035044101161,0.07180513121233909,0.023875219228672532,0.09568031971734207,0.07180513121234035,0.023875219228672955,0.3758339971583983,0.3758339971583983,0.12496490706618879,0.0,4.79472367777646,4.726620161720518,4.999667794426159,4.795978385955436,4.728252503228077,4.999785414719668,24818.66582368346,21095.86595013094,0.85,1.0650480631023753,0.6617931315790537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526001531295065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97172794533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.390509894329,1536.9073477714826,0.3758339971583983,0.12496490706618879,6.112874298809886,3.4673024719548846
3796.0,-30.184330567775408,5.017232104576641,35.008337561404204,24.105904634948843,4.986875996794405,-26.66723591140332,-40.194128815177805,1.4697813404222877,-0.23599641199604093,-5.032302481455502,40.016501370405145,42261.78177864817,25751.707059324355,25751.707059324355,68013.48883797252,77398.60026125047,77398.60026125047,25751.707059324355,103150.30732057482,103150.30732057482,103150.30732057482,127968.9366702922,91636.6773304601,56499.8640762271,39040.90361581444,24818.62934971737,0.0,63859.532965531806,21095.834947259762,1536.904983605986,0.0,0.8866945481380988,2.8160826027452464,0.0014959135982669303,354209.6759241107,1555244.842339348,4.390746351809313,1555244.842339348,4.390746351809313,0.85,0.0956801673765523,4.027634451161993,1.2674724792083731,1.0,0.0,4.027634451163241,1.2848718257579808,1.2851660686715347,3.1346585475839057,19339.18697820729,1972.0482507489603,4632.441516551485,4632.441516551485,5.558992373096298,5.017232104576641,-2.3727802714048543,7.390012375981495,3.467326955640235,3.467326955640235,0.9906648444686386,0.0,0.0,0.00022899373296611278,1.0000019947016008,0.00022899327619285817,199.07454745467635,0.0,9.240014669336598e-08,0.2618620157289992,0.05196746828639983,7.714081800407479e-05,0.000151852914962038,0.0006116080318104767,0.09568016737655548,0.07180495493158731,0.023875212444968166,0.0956801188978245,0.07180495493158492,0.023875212444967375,0.37583319796627807,0.37583319796627807,0.12496491261557488,0.0,4.795032043163701,4.727016789304798,4.999709949199826,4.796306069459433,4.728644269597794,4.999919697127211,24818.62934971737,21095.834947259762,0.85,1.0650483284098369,0.6617928415082361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002697931426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.966464254125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.383977280715,1536.904983605986,0.37583319796627807,0.12496491261557488,6.112874298809886,3.467326955640235
3797.0,-30.1843493285184,5.01721802110517,35.00833117968853,24.105886474158638,4.986893150701037,-26.66725108332721,-40.19412741819394,1.4697949055098403,-0.23583715302203245,-5.032272948786261,40.01648924189278,42261.69498481299,25751.690016576544,25751.690016576544,68013.38500138953,77398.45718960596,77398.45718960596,25751.690016576544,103150.1472061825,103150.1472061825,103150.1472061825,127968.73782497013,91636.54877521598,56499.79169624961,39040.84119885152,24818.590618787628,0.0,63859.43181763915,21095.802025969482,1536.902303647066,0.0,0.8866947425080505,2.81608395614514,0.0014959135982669303,354210.0837672757,1555244.3192121312,4.39073981934959,1555244.3192121312,4.39073981934959,0.85,0.095679980831252,4.027634451161993,1.2674721247935667,1.0,0.0,4.027634451163587,1.284871763233898,1.285166005546208,3.1346587001218134,19339.159847652412,1972.0454842022928,4632.441516551485,4632.441516551485,5.558988694097275,5.01721802110517,-2.3727373481284095,7.389955369233579,3.467351408166218,3.467351408166218,0.9906718309046337,0.0,0.0,0.00022899327619285817,1.0000019555838375,0.00022899282837818407,199.07456296962616,0.0,9.093192895082021e-08,0.2577010866466245,0.05196755921832878,7.71408302194597e-05,0.00015185244597339847,0.0006116061428956749,0.09567998083125194,0.07180477594133777,0.023875204889914167,0.09568001901403214,0.07180477594133781,0.02387520488991418,0.3758324004214298,0.3758324004214298,0.12496491939100297,0.0,4.795301681899616,4.72737777260636,4.999704096727953,4.796435795764239,4.7288776552141485,4.999736856494167,24818.590618787628,21095.802025969482,0.85,1.065048389337579,0.6617925305927875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526003846032394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96230332504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.377450208081,1536.902303647066,0.3758324004214298,0.12496491939100297,6.112874298809886,3.467351408166218
3798.0,-30.184367738282816,5.017203828310361,35.00832480881447,24.105860490258806,4.9868933737399335,-26.66726763252206,-40.194130037538685,1.469793267979201,-0.2354360591268687,-5.0322552675307115,40.01647679424492,42261.626207517154,25751.703135377087,25751.703135377087,68013.32934289424,77398.3509389495,77398.3509389495,25751.703135377087,103150.05407432659,103150.05407432659,103150.05407432659,127968.6090360434,91636.45004481029,56499.73034330118,39040.79966834346,24818.554961716814,0.0,63859.354630060276,21095.77171745929,1536.9000771701537,0.0,0.8866948776684213,2.81608074399453,0.0014959135982669303,354210.32794379705,1555243.7823200943,4.39073527682927,1555243.7823200943,4.39073527682927,0.85,0.09567979982503225,4.027634451161993,1.2674718346679588,1.0,0.0,4.027634451161146,1.2848717718202578,1.2851660135591196,3.1346586791739584,19339.139011390867,1972.043359494921,4632.441516551485,4632.441516551485,5.558991526038164,5.017203828310361,-2.372703149588933,7.389906977899294,3.4673758798266188,3.4673758798266188,0.9906788228076053,0.0,0.0,0.00022899282837818407,1.0000019189987754,0.0002289923889420701,199.07457819432227,0.0,8.91485105370407e-08,0.25264687886197335,0.05196764836683932,7.714080731561427e-05,0.0001518520210625698,0.0006116044315101827,0.09567979982503388,0.07180460135328771,0.023875198471746177,0.0956797858523727,0.07180460135328648,0.023875198471745764,0.37583160229639767,0.37583160229639767,0.1249649242629283,0.0,4.795598569131926,4.727753558695099,4.9997629717645395,4.796819208403861,4.729290202978859,5.000032100949454,24818.554961716814,21095.77171745929,0.85,1.0650488050951674,0.661792253497399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526004971618165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95724911726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.370930015604,1536.9000771701537,0.37583160229639767,0.1249649242629283,6.112874298809886,3.4673758798266188
3799.0,-30.184385710792675,5.017189736823612,35.008318428413396,24.10584819680082,4.986906411979918,-26.667282506490317,-40.194128605630226,1.4698032076775587,-0.2350934386986978,-5.032227707163908,40.01646377500153,42261.54261080844,25751.690978409875,25751.690978409875,68013.23358921832,77398.24841169082,77398.24841169082,25751.690978409875,103149.93939010068,103149.93939010068,103149.93939010068,127968.45087002845,91636.3600496433,56499.65915920845,39040.77876714984,24818.511479927765,0.0,63859.2902470776,21095.7347579386,1536.8971735080963,0.0,0.8866950652192299,2.816079454763183,0.0014959135982669303,354210.70855020493,1555243.2207741446,4.390728973553063,1555243.2207741446,4.390728973553063,0.85,0.09567961306625722,4.027634451161993,1.267471451130696,1.0,0.0,4.027634451162652,1.2848717262225922,1.2851659673863636,3.134658790417062,19339.120018631504,1972.041422772456,4632.441516551485,4632.441516551485,5.558988901727168,5.017189736823612,-2.3726617174586053,7.389851454282217,3.46740029503536,3.46740029503536,0.9906857985815315,0.0,0.0,0.0002289923889420701,1.0000018734204164,0.00022899195994385715,199.07459305741503,0.0,8.748055903031053e-08,0.24791990429190006,0.051967735847398354,7.71408198363823e-05,0.0001518515691056878,0.0006116026111930744,0.09567961306626144,0.0718044221361884,0.02387519093007303,0.09567958151945659,0.07180442213618524,0.023875190930071975,0.37583080484590975,0.37583080484590975,0.12496493153495192,0.0,4.795895344904011,4.728141260720747,4.999785518158546,4.797134268465186,4.729744283526941,4.999928122222798,24818.511479927765,21095.7347579386,0.85,1.0650483794302867,0.6617916116401319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526006076146487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95252214269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.36441622904,1536.8971735080963,0.37583080484590975,0.12496493153495192,6.112874298809886,3.46740029503536
3800.0,-30.184403369415595,5.017175701553644,35.008312080544776,24.10583607796582,4.986918471652371,-26.667297195818854,-40.194130945578195,1.4698122980556556,-0.2347232943981794,-5.032202192341964,40.01645196177734,42261.47591948335,25751.684232396197,25751.684232396197,68013.16015187955,77398.15045416498,77398.15045416498,25751.684232396197,103149.83468656117,103149.83468656117,103149.83468656117,127968.31084009589,91636.2741012587,56499.60439125654,39040.744122224634,24818.476153534724,0.0,63859.22027575936,21095.704730504516,1536.894785351469,0.0,0.8866952379811376,2.816077564571904,0.0014959135982669303,354211.0609080911,1555242.7112463445,4.390723167309253,1555242.7112463445,4.390723167309253,0.85,0.09567942958621778,4.027634451161993,1.2674711692472922,1.0,0.0,4.027634451163139,1.2848716845771126,1.2851659251801106,3.1346588920181557,19339.101879913156,1972.0395731379379,4632.441516551485,4632.441516551485,5.558987445472696,5.017175701553644,-2.3726217679210273,7.38979746947467,3.467424717150708,3.467424717150708,0.9906927763287737,0.0,0.0,0.00022899195994385715,1.0000018407016784,0.000228991538438748,199.07460766092822,0.0,8.540264466681052e-08,0.24203109498574102,0.05196782125004302,7.71407993756159e-05,0.00015185116056824126,0.0006116009657535801,0.09567942958621574,0.07180424548690087,0.023875184099314866,0.09567938726531773,0.07180424548690241,0.023875184099315376,0.3758300089084814,0.3758300089084814,0.12496493856236657,0.0,4.796202466723344,4.728545629051382,4.99979938291176,4.79747889794379,4.730211443015605,4.999903369858714,24818.476153534724,21095.704730504516,0.85,1.0650483964286204,0.6617912924239947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526007154441054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.946633333384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.357910588482,1536.894785351469,0.3758300089084814,0.12496493856236657,6.112874298809886,3.467424717150708
3801.0,-30.184420733331812,5.017161674404039,35.00830574978217,24.105808766931318,4.9869267795081935,-26.66731199505984,-40.194129513669736,1.4698180412361974,-0.2345244990517017,-5.0321789321720125,40.01643976428742,42261.39487817613,25751.683257952584,25751.683257952584,68013.07813612871,77398.00620516251,77398.00620516251,25751.683257952584,103149.6894631151,103149.6894631151,103149.6894631151,127968.12884157535,91636.14022359614,56499.5336407614,39040.67398092749,24818.43937846026,0.0,63859.113359387746,21095.67347169122,1536.8923607320676,0.0,0.886695400650992,2.816077665380331,0.0014959135982669303,354211.3821296325,1555242.1851445315,4.390717700244177,1555242.1851445315,4.390717700244177,0.85,0.09567924707625407,4.027634451161993,1.2674708060408015,1.0,0.0,4.02763445116316,1.2848716585767919,1.2851658986322276,3.1346589554502784,19339.073626104488,1972.03669205126,4632.441516551485,4632.441516551485,5.558987235120637,5.017161674404039,-2.372583481153089,7.389745155557128,3.4674491327389734,3.4674491327389734,0.9906997522111353,0.0,0.0,0.000228991538438748,1.0000018099822319,0.00022899112396888234,199.07462202072367,0.0,8.39109642337995e-08,0.23780367263858776,0.05196790516100725,7.714081189638264e-05,0.00015185072654236536,0.0006115992176560096,0.09567924707626002,0.0718040697853124,0.02387517729094763,0.09567925729866907,0.07180406978530793,0.023875177290946143,0.3758292154510579,0.3758292154510579,0.12496494488243876,0.0,4.7964841257579565,4.7289120963329765,4.999825241099529,4.797654433120329,4.730422033981483,4.999972913570502,24818.43937846026,21095.67347169122,0.85,1.0650488952667285,0.6617911313665836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008213903532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94240591103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.351410637044,1536.8923607320676,0.3758292154510579,0.12496494488243876,6.112874298809886,3.4674491327389734
3802.0,-30.184437716985123,5.017147647912874,35.0082994188778,24.10578690413388,4.986933840017372,-26.667326576742948,-40.19412804683668,1.469822699775169,-0.23421039463931947,-5.03215605302243,40.01642709863193,42261.31533658266,25751.683178939806,25751.683178939806,68012.99851552246,77397.88907229212,77397.88907229212,25751.683178939806,103149.57225123193,103149.57225123193,103149.57225123193,127967.9720762608,91636.03280358022,56499.46370811963,39040.632328289554,24818.39982502888,0.0,63859.03215331843,21095.639851274547,1536.8897878861912,0.0,0.8866955630761787,2.816076204692637,0.0014959135982669303,354211.69808952906,1555241.6388499553,4.390712241403329,1555241.6388499553,4.390712241403329,0.85,0.09567906405803453,4.027634451161993,1.2674704609671608,1.0,0.0,4.027634451162286,1.2848716376366867,1.2851658771547587,3.1346590065371625,19339.050955970284,1972.0343803409203,4632.441516551485,4632.441516551485,5.558987218064235,5.017147647912874,-2.372545496047387,7.389693143960261,3.467473527384766,3.467473527384766,0.9907067221099332,0.0,0.0,0.00022899112396888234,1.0000017703445638,0.00022899071857640851,199.07463606604702,0.0,8.251043184422156e-08,0.2338345638465239,0.05196798767143909,7.714082472253653e-05,0.0001518502992463458,0.0006115974966638404,0.09567906405803224,0.07180389367561413,0.023875170382418112,0.09567906502428561,0.07180389367561585,0.02387517038241868,0.37582842194788696,0.37582842194788696,0.12496495137348183,0.0,4.796767842446059,4.7292773134065555,4.999863118120629,4.797945658383128,4.730781528618024,5.000058141291504,24818.39982502888,21095.639851274547,0.85,1.0650490028134283,0.6617907273495461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009255684669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.938436802244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.344916000942,1536.8897878861912,0.37582842194788696,0.12496495137348183,6.112874298809886,3.467473527384766
3803.0,-30.184454280492133,5.017133801982786,35.00829312360352,24.105783935543172,4.986954365971841,-26.6673394336393,-40.194126300606854,1.469839519119009,-0.23387563078728135,-5.032124604370839,40.01641547462622,42261.236548479465,25751.661511610535,25751.661511610535,68012.89806009,77397.7939043539,77397.7939043539,25751.661511610535,103149.45541596443,103149.45541596443,103149.45541596443,127967.81825595163,91635.95263024545,56499.39979982106,39040.6142560271,24818.362839987196,0.0,63858.97709601429,21095.608413989117,1536.887166715451,0.0,0.8866957653759107,2.8160754729069764,0.0014959135982669303,354212.13239417516,1555241.1374839065,4.390705442447125,1555241.1374839065,4.390705442447125,0.85,0.09567887817053088,4.027634451161993,1.2674701428180564,1.0,0.0,4.027634451161278,1.2848715597807343,1.2851657987600729,3.134659196479776,19339.03403602996,1972.0326549871731,4632.441516551485,4632.441516551485,5.558982540761956,5.017133801982786,-2.372501185580123,7.389634987562909,3.4674978988506044,3.4674978988506044,0.990713685385887,0.0,0.0,0.00022899071857640851,1.0000017265494776,0.00022899032321328558,199.07464976391495,0.0,8.070335919000288e-08,0.22871331994446817,0.05196806837479828,7.714083999176951e-05,0.000151849878584639,0.0006115958023922578,0.09567887817053546,0.07180371529231382,0.02387516287822164,0.09567889880934409,0.07180371529231037,0.023875162878220498,0.37582762857658353,0.37582762857658353,0.12496495874768297,0.0,4.797052228973598,4.729664243736295,4.999838303361685,4.798248973583554,4.731271546639903,4.999798858072381,24818.362839987196,21095.608413989117,0.85,1.0650483479844992,0.6617900641430282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010274651349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93331555834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.338428403977,1536.887166715451,0.37582762857658353,0.12496495874768297,6.112874298809886,3.4674978988506044
3804.0,-30.184470539740605,5.017119862562033,35.008286855051345,24.105757532548182,4.986956695783367,-26.66735383639181,-40.19412857070563,1.4698399924345387,-0.23352865443905557,-5.032106036239318,40.016403662413765,42261.17567563816,25751.672730490438,25751.672730490438,68012.8484061286,77397.67762448722,77397.67762448722,25751.672730490438,103149.35035497765,103149.35035497765,103149.35035497765,127967.68053938678,91635.84385552109,56499.3463489858,39040.55278503921,24818.330184409133,0.0,63858.88296944834,21095.580656747763,1536.885088723846,0.0,0.886695902750358,2.8160730763675246,0.0014959135982669303,354212.3888195398,1555240.6280002587,4.390700825522524,1555240.6280002587,4.390700825522524,0.85,0.09567869880169981,4.027634451161993,1.267469864781015,1.0,0.0,4.027634451161535,1.2848715583826968,1.2851657968536978,3.1346591998905224,19339.011079995387,1972.030314123109,4632.441516551485,4632.441516551485,5.558984962569085,5.017119862562033,-2.372466340043137,7.3895862026051695,3.467522301408216,3.467522301408216,0.9907206575452046,0.0,0.0,0.00022899032321328558,1.0000016948343344,0.00022898993511328132,199.07466321016548,0.0,7.870677522823575e-08,0.2230550009968201,0.05196814708157351,7.714082014176739e-05,0.0001518495030715182,0.0006115942899626755,0.09567869880170138,0.07180354232090547,0.023875156480795915,0.0956787028427035,0.07180354232090429,0.023875156480795523,0.3758268368715231,0.3758268368715231,0.12496496305036059,0.0,4.797350303385429,4.73004855792982,4.999876275361089,4.798577381800271,4.73162099605014,5.0000634790767435,24818.330184409133,21095.580656747763,0.85,1.06504914028433,0.6617900863667932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526011268410681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.927657239394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.331948657818,1536.885088723846,0.3758268368715231,0.12496496305036059,6.112874298809886,3.467522301408216
3805.0,-30.18448641761676,5.017105977241895,35.00828057298698,24.10574045442047,4.986966837418684,-26.667367114569203,-40.194126894324995,1.4698475343711523,-0.23320620460117425,-5.032080580648112,40.01639073173639,42261.10007808318,25751.666238416477,25751.666238416477,68012.76631649966,77397.56725302557,77397.56725302557,25751.666238416477,103149.23349144205,103149.23349144205,103149.23349144205,127967.5211181941,91635.74399806287,56499.28116123022,39040.514263147394,24818.287626752044,0.0,63858.801889899434,21095.54448273924,1536.8822834042587,0.0,0.8866960792582897,2.8160718067768897,0.0014959135982669303,354212.7403607629,1555240.0702751928,4.390694893388625,1555240.0702751928,4.390694893388625,0.8500000000000001,0.09567851440071953,4.027634451161993,1.2674695197073746,1.0,0.0,4.027634451160306,1.284871523897505,1.2851657618619243,3.1346592840229213,19338.99000587843,1972.0281651612356,4632.441516551485,4632.441516551485,5.5589835611322975,5.017105977241895,-2.372426468150465,7.38953244539236,3.46754665268626,3.46754665268626,0.9907276150532172,0.0,0.0,0.00022898993511328132,1.0000016550809632,0.0002289895561170262,199.0746763410262,0.0,7.726087763895411e-08,0.21895732722879596,0.05196822434245115,7.714083480022998e-05,0.00015184910031305134,0.000611592667798799,0.09567851440071974,0.07180336544989657,0.023875148950823166,0.09567850410823284,0.07180336544989642,0.023875148950823114,0.3758260465986983,0.3758260465986983,0.12496496868833956,0.0,4.797645549819322,4.730433187970618,4.99990195354593,4.798874376046911,4.732019937144116,5.000053081566762,24818.287626752044,21095.54448273924,0.85,1.0650492070578177,0.6617897427976586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526012243915563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92355956562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.325474454858,1536.8822834042587,0.3758260465986983,0.12496496868833956,6.112874298809886,3.46754665268626
3806.0,-30.184502002029774,5.017092197430988,35.00827432131236,24.105733015481405,4.986982396424466,-26.667379586855468,-40.19412511317057,1.469859981250162,-0.23283942896881626,-5.032052623238024,40.01637905277497,42261.02524450487,25751.65357730891,25751.65357730891,68012.67882181378,77397.47402930247,77397.47402930247,25751.65357730891,103149.12760661138,103149.12760661138,103149.12760661138,127967.37913895398,91635.66336301976,56499.218836146196,39040.493918748405,24818.2515323426,0.0,63858.745451091,21095.513802491212,1536.87979281132,0.0,0.8866962639738177,2.816070246197517,0.0014959135982669303,354213.12645237107,1555239.5665391814,4.390688685412976,1555239.5665391814,4.390688685412976,0.8500000000000001,0.0956783309450662,4.027634451161993,1.2674691839748995,1.0,0.0,4.027634451162856,1.2848714664446255,1.285165703908901,3.13465942418885,19338.97298849826,1972.0264298713894,4632.441516551485,4632.441516551485,5.558980827993084,5.017092197430988,-2.3723847360195043,7.389476933450492,3.4675709970522886,3.4675709970522886,0.9907345705863682,0.0,0.0,0.0002289895561170262,1.0000016244910879,0.00022898918412613738,199.07468922919693,0.0,7.544855682147163e-08,0.2138212100320506,0.05196829979100797,7.714085037484934e-05,0.00015184870574217688,0.0006115910786115516,0.09567833094506734,0.07180318930624756,0.023875141638819774,0.09567831596616624,0.07180318930624671,0.02387514163881949,0.37582525774703285,0.37582525774703285,0.12496497467404952,0.0,4.7979485615455815,4.730837748614533,4.9998987694729635,4.799213194269214,4.732508960584255,4.999939206733984,24818.2515323426,21095.513802491212,0.85,1.0650487782273181,0.6617891558310101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013196539407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91842344843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.319007350081,1536.87979281132,0.37582525774703285,0.12496497467404952,6.112874298809886,3.4675709970522886
3807.0,-30.18451719361665,5.017078344327633,35.008268080868376,24.10570647278803,4.986985462315677,-26.667392954939743,-40.19412343678994,1.4698612236387727,-0.23251682579353883,-5.03203309949881,40.016366876540125,42260.95264104968,25751.66237240259,25751.66237240259,68012.61501345226,77397.35422352618,77397.35422352618,25751.66237240259,103149.01659592877,103149.01659592877,103149.01659592877,127967.23253698568,91635.55092943583,56499.15349755051,39040.44159098369,24818.215941056907,0.0,63858.6575320406,21095.48354989837,1536.8775223707569,0.0,0.8866964075340787,2.816068281932553,0.0014959135982669303,354213.3960752489,1555239.0413549435,4.390683860597269,1555239.0413549435,4.390683860597269,0.85,0.09567815155979244,4.027634451161993,1.2674688471434639,1.0,0.0,4.027634451162486,1.2848714614000385,1.2851656983851736,3.134659436495966,19338.949260290672,1972.0240102675912,4632.441516551485,4632.441516551485,5.558982726580179,5.017078344327633,-2.372349216296728,7.389427560624361,3.4675953501047347,3.4675953501047347,0.9907415286013528,0.0,0.0,0.00022898918412613738,1.0000015835437654,0.00022898882151231673,199.07470179250544,0.0,7.405397058993847e-08,0.20986895265188563,0.05196837384497856,7.714086503331741e-05,0.00015184831909281998,0.0006115895213292812,0.09567815155979585,0.07180301655008717,0.023875135009708687,0.09567812337339283,0.0718030165500846,0.023875135009707834,0.3758244714978382,0.3758244714978382,0.1249649792040861,0.0,4.798254784405572,4.731230172117989,4.999945015028345,4.799516273705251,4.732836858636119,5.000167130510874,24818.215941056907,21095.48354989837,0.85,1.0650492453482512,0.6617889300263722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601413155647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91447119105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.312545595087,1536.8775223707569,0.3758244714978382,0.1249649792040861,6.112874298809886,3.4675953501047347
