time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3808.0,-30.18453200979659,5.017064601806238,35.0082618431827,24.105688626319193,4.987000186810384,-26.667404819140444,-40.19412155086172,1.4698729961542343,-0.2323099324685245,-5.032004923467098,40.016354475993175,42260.88073139447,25751.64910256739,25751.64910256739,68012.52983396186,77397.22228084372,77397.22228084372,25751.64910256739,103148.87138341111,103148.87138341111,103148.87138341111,127967.04654831081,91635.43092754808,56499.093426116604,39040.375001590524,24818.175164899705,0.0,63858.550166490226,21095.44889016475,1536.8747528869196,0.0,0.8866965959771441,2.8160688502779863,0.0014959135982669303,354213.78518658696,1555238.5064958353,4.390677527348609,1555238.5064958353,4.390677527348609,0.85,0.09567796771836992,4.027634451161993,1.2674685218511152,1.0,0.0,4.027634451162895,1.284871407068496,1.2851656435752525,3.1346595690468826,19338.923934853166,1972.0214277916687,4632.441516551485,4632.441516551485,5.558979862035606,5.017064601806238,-2.372307351264684,7.389371953070922,3.467619658080941,3.467619658080941,0.9907484737374117,0.0,0.0,0.00022898882151231673,1.000001544412179,0.00022898846785973813,199.074714045357,0.0,7.218723821043866e-08,0.20457863308838317,0.051968446032216765,7.714088152409695e-05,0.0001518479399882198,0.0006115879944345329,0.09567796771837059,0.07180284026410051,0.02387512745427008,0.0956779906031944,0.07180284026410001,0.023875127454269913,0.37582368686400747,0.37582368686400747,0.12496498556619202,0.0,4.798532225121562,4.731596458398599,4.999954514274236,4.799694990998546,4.733114986328587,5.000046100628083,24818.175164899705,21095.44889016475,0.85,1.0650497021407703,0.6617889166166956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526015043005285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90918087148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.306091190228,1536.8747528869196,0.37582368686400747,0.12496498556619202,6.112874298809886,3.467619658080941
3809.0,-30.18454653381501,5.017050792278322,35.0082556150188,24.10567256100478,4.987003618774117,-26.667417549693358,-40.1941197697073,1.469874634652518,-0.23182532296289082,-5.0319851155545425,40.01634227796364,42260.81059577089,25751.657143349945,25751.657143349945,68012.46773912084,77397.14329414014,77397.14329414014,25751.657143349945,103148.80043749009,103148.80043749009,103148.80043749009,127966.93955382225,91635.35919192192,56499.03046174215,39040.3652557553,24818.13911633215,0.0,63858.50437208745,21095.418248882328,1536.8724530193324,0.0,0.8866967410634736,2.8160647879048493,0.0014959135982669303,354214.05873429857,1555237.9803718226,4.390672651246828,1555237.9803718226,4.390672651246828,0.8500000000000001,0.09567778865498609,4.027634451161993,1.267468225681223,1.0,0.0,4.027634451161438,1.284871400132749,1.2851656361834956,3.134659585967802,19338.908795623684,1972.0198840198932,4632.441516551485,4632.441516551485,5.558981597790398,5.017050792278322,-2.372271647119391,7.389322439397713,3.467643976327533,3.467643976327533,0.9907554218078666,0.0,0.0,0.00022898846785973813,1.0000015139579503,0.00022898812118135153,199.07472605659493,0.0,7.040328595682783e-08,0.19952291240165007,0.051968516435502723,7.714089709872547e-05,0.00015184757076101266,0.0006115865073223131,0.09567778865498827,0.07180266766744106,0.02387512098754721,0.09567772505860768,0.07180266766743942,0.023875120987546666,0.3758229021984253,0.3758229021984253,0.1249649911955077,0.0,4.79885031110382,4.7320023452068085,5.000007806981557,4.800159792591671,4.733663424157271,5.0002586515913094,24818.13911633215,21095.418248882328,0.85,1.0650494935307173,0.6617882929034443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526015931930933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.904125150795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.299643799637,1536.8724530193324,0.3758229021984253,0.1249649911955077,6.112874298809886,3.467643976327533
3810.0,-30.184560667605368,5.017037166128522,35.00824940801083,24.1056642838754,4.987024014863306,-26.66742823246771,-40.194113937299676,1.4698915797256473,-0.23158500796881754,-5.0319534651619025,40.01633043784738,42260.72521356836,25751.635137976027,25751.635137976027,68012.36035154438,77397.02727982929,77397.02727982929,25751.635137976027,103148.66241780532,103148.66241780532,103148.66241780532,127966.76246774948,91635.2571390511,56498.95893435753,39040.331338548414,24818.100049944154,0.0,63858.431388492565,21095.38504245253,1536.869702213165,0.0,0.8866969451721007,2.8160653222850294,0.0014959135982669303,354214.4958272681,1555237.4696854132,4.390665791509056,1555237.4696854132,4.390665791509056,0.85,0.09567760454215318,4.027634451161993,1.267467863573693,1.0,0.0,4.027634451161357,1.2848713215673206,1.2851655571546154,3.134659777641372,19338.887258182473,1972.0176878120942,4632.441516551485,4632.441516551485,5.558976847514795,5.017037166128522,-2.372227230621081,7.389264396749603,3.467668251456289,3.467668251456289,0.9907623575589397,0.0,0.0,0.00022898812118135153,1.0000014732814029,0.00022898778381790814,199.07473774511877,0.0,6.901490484217251e-08,0.19558824032271688,0.05196858545040756,7.714094809801859e-05,0.00015184717308333294,0.0006115849056219898,0.09567760454215356,0.07180249110856145,0.023875113433592113,0.09567759398756129,0.07180249110856116,0.023875113433592023,0.37582212015406485,0.37582212015406485,0.12496499890172734,0.0,4.799142021795376,4.732395698615619,4.999993047305281,4.800368457193088,4.734029078496064,4.999994206010797,24818.100049944154,21095.38504245253,0.85,1.0650490291216324,0.6617877122046539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016803327884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.900190478715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.29320176814,1536.869702213165,0.37582212015406485,0.12496499890172734,6.112874298809886,3.467668251456289
3811.0,-30.18457454768581,5.017023426448372,35.00824322277542,24.105638090427988,4.987025122441798,-26.667440615857537,-40.194112121220655,1.4698911906135534,-0.23121855475750408,-5.031935783484883,40.01631865800229,42260.65762332262,25751.648761618027,25751.648761618027,68012.30638494065,77396.91657229075,77396.91657229075,25751.648761618027,103148.56533390877,103148.56533390877,103148.56533390877,127966.6326005962,91635.15248160057,56498.8973248774,39040.28350747019,24818.067266687427,0.0,63858.35077415762,21095.357176684312,1536.8676345044798,0.0,0.886697077913057,2.816062566083662,0.0014959135982669303,354214.7400119971,1555236.9615987388,4.39066133031636,1555236.9615987388,4.39066133031636,0.85,0.09567742805130319,4.027634451161993,1.2674675531173127,1.0,0.0,4.02763445116253,1.2848713240845697,1.2851655592389497,3.1346597715001194,19338.865171065576,1972.0154355529744,4632.441516551485,4632.441516551485,5.558979788435247,5.017023426448372,-2.372193083074808,7.38921650952318,3.4676925588882295,3.4676925588882295,0.9907693025394941,0.0,0.0,0.00022898778381790814,1.000001446835273,0.00022898745251078478,199.07474922382787,0.0,6.716053901721491e-08,0.19033296757478704,0.05196865261094658,7.714096397804429e-05,0.00015184681983986385,0.0006115834828864241,0.09567742805130695,0.0718023206949716,0.02387510735633536,0.09567738594227725,0.07180232069496878,0.02387510735633442,0.37582133971691345,0.37582133971691345,0.12496500417648734,0.0,4.799450441258784,4.732788720992232,5.000046308203537,4.800717228727365,4.7343943141418094,5.000292981577161,24818.067266687427,21095.357176684312,0.85,1.0650495285334562,0.661787489200626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601765131243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89493520597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.28676707008,1536.8676345044798,0.37582133971691345,0.12496500417648734,6.112874298809886,3.4676925588882295
3812.0,-30.184587982746717,5.017009836216014,35.00823704099648,24.1056197550148,4.987042622673563,-26.667450959270948,-40.19410618403924,1.4699055991978227,-0.23108496405825463,-5.031905724528072,40.01630638820731,42260.57502951127,25751.63082788297,25751.63082788297,68012.20585739423,77396.77151401705,77396.77151401705,25751.63082788297,103148.40234190002,103148.40234190002,103148.40234190002,127966.42843486322,91635.01993035813,56498.82711650655,39040.21423761287,24818.026092963213,0.0,63858.24033057608,21095.32217901873,1536.8647955014956,0.0,0.8866972754720941,2.8160643186623466,0.0014959135982669303,354215.1551278011,1555236.432379745,4.3906546907023625,1555236.432379745,4.3906546907023625,0.85,0.09567724468251022,4.027634451161993,1.2674671849654993,1.0,0.0,4.027634451162127,1.284871257354943,1.2851654920683329,3.1346599342982793,19338.837197187255,1972.0125830112481,4632.441516551485,4632.441516551485,5.558975917099796,5.017009836216014,-2.372149853064481,7.389159689280495,3.467716809361598,3.467716809361598,0.9907762312461709,0.0,0.0,0.00022898745251078478,1.0000014004473474,0.00022898713182636343,199.07476033451073,0.0,6.595488249983568e-08,0.18691613700453433,0.05196871856582908,7.714101589353486e-05,0.00015184643661724992,0.0006115819394058217,0.09567724468251057,0.07180214488124967,0.02387509980126091,0.09567729006271214,0.0718021448812494,0.023875099801260822,0.3758205608076822,0.3758205608076822,0.12496501162282138,0.0,4.79971318954324,4.733139152393392,5.000044622730343,4.800820760469833,4.734597828552239,5.000095051411563,24818.026092963213,21095.32217901873,0.85,1.0650497963193826,0.6617873403767501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526018484075243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8915183754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.28033698355,1536.8647955014956,0.3758205608076822,0.12496501162282138,6.112874298809886,3.467716809361598
3813.0,-30.184601142802933,5.0169961958211875,35.00823088312447,24.105598066840344,4.987048050255288,-26.667462262507712,-40.19410419333724,1.4699091699601026,-0.23073809971350556,-5.0318850299397075,40.01629472098989,42260.50986771058,25751.636847379094,25751.636847379094,68012.14671508968,77396.6617821835,77396.6617821835,25751.636847379094,103148.29862956259,103148.29862956259,103148.29862956259,127966.29121187399,91634.91770694357,56498.769387985114,39040.16479884273,24817.99258231141,0.0,63858.15738115414,21095.293694964697,1536.8626160935826,0.0,0.8866974231507778,2.816062172004497,0.0014959135982669303,354215.4409213976,1555235.9291511627,4.390649727481187,1555235.9291511627,4.390649727481187,0.85,0.0956770669115284,4.027634451161993,1.2674668574752292,1.0,0.0,4.027634451161571,1.2848712413105812,1.2851654756082371,3.1346599734412037,19338.81562375415,1972.0103831332976,4632.441516551485,4632.441516551485,5.5589772165217335,5.0169961958211875,-2.3721134998212188,7.389109695642406,3.4677410820189176,3.4677410820189176,0.9907831662911193,0.0,0.0,0.00022898713182636343,1.00000137178147,0.00022898681770649,199.07477121776802,0.0,6.38401743225169e-08,0.1809230540300129,0.0519687824060034,7.714103330050035e-05,0.00015184609852586308,0.0006115805776973045,0.09567706691152789,0.07180197343984582,0.02387509347168206,0.09567709738518865,0.0718019734398462,0.023875093471682193,0.3758197807989496,0.3758197807989496,0.1249650175085087,0.0,4.7999921730956885,4.733498114260328,5.000082374173758,4.801146930226196,4.734973172413163,5.000272740057426,24817.99258231141,21095.293694964697,0.85,1.0650502536291702,0.6617871795997441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019290138321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.885525292426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.273915349573,1536.8626160935826,0.3758197807989496,0.1249650175085087,6.112874298809886,3.4677410820189176
3814.0,-30.184613952335738,5.016982669615916,35.0082247370735,24.105590558052086,4.987063716245934,-26.66747222629748,-40.19409822123123,1.469921990207685,-0.23038365213460565,-5.031856582781518,40.01628274955747,42260.429718540174,25751.623144632606,25751.623144632606,68012.05286317278,77396.56786791873,77396.56786791873,25751.623144632606,103148.19101255134,103148.19101255134,103148.19101255134,127966.14478781099,91634.8353046803,56498.70065504368,39040.149610707354,24817.953775259648,0.0,63858.103385967,21095.2607089707,1536.8599549857972,0.0,0.886697611418741,2.816060830879706,0.0014959135982669303,354215.83377877675,1555235.4128013575,4.390643400127251,1555235.4128013575,4.390643400127251,0.8500000000000001,0.09567688458786704,4.027634451161993,1.2674665156984704,1.0,0.0,4.0276344511625775,1.2848711819768601,1.2851654158573043,3.1346601181958245,19338.798233416317,1972.0086098123536,4632.441516551485,4632.441516551485,5.558974258525084,5.016982669615916,-2.3720714545841375,7.389054124200054,3.4677653168935048,3.4677653168935048,0.9907900905410013,0.0,0.0,0.00022898681770649,1.000001335243618,0.00022898651195371136,199.0747818111464,0.0,6.253334193663669e-08,0.17721949104842838,0.05196884493934534,7.714108552141878e-05,0.00015184573218507123,0.0006115791022105104,0.0956768845878697,0.07180179841187176,0.023875086175997942,0.09567690646770866,0.07180179841186976,0.023875086175997273,0.3758190006617517,0.3758190006617517,0.12496502453706129,0.0,4.800277619938072,4.733877940515185,5.000083228458948,4.8014729306469235,4.73545114411246,5.000140750606022,24817.953775259648,21095.2607089707,0.85,1.0650496844871629,0.661786484060017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020079702027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88182172945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.26749877702,1536.8599549857972,0.3758190006617517,0.12496502453706129,6.112874298809886,3.4677653168935048
3815.0,-30.184626436333552,5.016969070612972,35.00821860166118,24.105569219123595,4.987067160931321,-26.667483119283705,-40.19409616068003,1.4699238438814854,-0.22999045206438495,-5.031836947279686,40.01627076732825,42260.36720482734,25751.63188035327,25751.63188035327,68011.9990851806,77396.46739216596,77396.46739216596,25751.63188035327,103148.09927251923,103148.09927251923,103148.09927251923,127966.0179109826,91634.74126168343,56498.644485142126,39040.10752949034,24817.918638463372,0.0,63858.026167953714,21095.230842693865,1536.8577068956997,0.0,0.8866977548440302,2.8160579510067296,0.0014959135982669303,354216.1049467237,1555234.8959859945,4.39063857985766,1555234.8959859945,4.39063857985766,0.85,0.09567670711401038,4.027634451161993,1.2674662156822163,1.0,0.0,4.027634451162711,1.2848711739354493,1.2851654074211785,3.134660137814204,19338.77838639487,1972.006585979399,4632.441516551485,4632.441516551485,5.558976144295393,5.016969070612972,-2.372035896310685,7.3890049669236575,3.467789563481283,3.467789563481283,0.9907970181375095,0.0,0.0,0.00022898651195371136,1.0000013013105407,0.00022898621397153746,199.074792135311,0.0,6.086766769701432e-08,0.17249897025333857,0.051968905807013036,7.714110353917051e-05,0.00015184540841454086,0.000611577798181168,0.09567670711401419,0.07180162727661253,0.023875079837401662,0.0956766841444157,0.07180162727660967,0.023875079837400708,0.3758182219268624,0.3758182219268624,0.12496503026664611,0.0,4.800584031477456,4.734269882765204,5.000131694089589,4.801846495215273,4.735874857538249,5.000362902432471,24817.918638463372,21095.230842693865,0.85,1.0650501302107505,0.6617863053530322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020848235466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87710120865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.261088787955,1536.8577068956997,0.3758182219268624,0.12496503026664611,6.112874298809886,3.467789563481283
3816.0,-30.18463858711717,5.016955565502604,35.00821246576478,24.10555671611803,4.987080998188364,-26.667492672977303,-40.19409011872483,1.46993508404848,-0.22968278885645077,-5.03180948021785,40.016258482403146,42260.28962706848,25751.620613244148,25751.620613244148,68011.91024031263,77396.36072149828,77396.36072149828,25751.620613244148,103147.98133474242,103147.98133474242,103147.98133474242,127965.85950355802,91634.6450968332,56498.5773221579,39040.07530519478,24817.8781688156,0.0,63857.953474010385,21095.19644349326,1536.854970718878,0.0,0.8866979392553379,2.81605711092894,0.0014959135982669303,354216.4842694509,1555234.3661149421,4.390632382122234,1555234.3661149421,4.390632382122234,0.85,0.09567652560919154,4.027634451161993,1.2674658991815524,1.0,0.0,4.027634451158931,1.2848711219611706,1.2851653550521092,3.1346602646142356,19338.75809157326,1972.0045164835353,4632.441516551485,4632.441516551485,5.558973712077072,5.016955565502604,-2.371994600217273,7.388950165719877,3.4678137655647556,3.4678137655647556,0.9908039330185016,0.0,0.0,0.00022898621397153746,1.000001266576963,0.00022898592394324132,199.07480218391103,0.0,5.93207393295924e-08,0.16811497526006486,0.05196896512775236,7.714115637090494e-05,0.00015184505760063252,0.0006115763852309848,0.09567652560919157,0.07180145295167159,0.023875072657519973,0.09567650516085541,0.07180145295167158,0.02387507265751997,0.3758174453020744,0.3758174453020744,0.12496503784604786,0.0,4.800882229927197,4.734661360118935,5.000148617653963,4.802126691361423,4.736279312310785,5.00026855285256,24817.8781688156,21095.19644349326,0.85,1.0650499513422846,0.661785843861533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602159723786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87271721366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.254684893453,1536.854970718878,0.3758174453020744,0.12496503784604786,6.112874298809886,3.4678137655647556
3817.0,-30.184650320842632,5.016942087661516,35.00820635660453,24.10553415482866,4.987091779149354,-26.66750215695711,-40.19408407676963,1.4699436152638377,-0.22947212394456074,-5.03178509765165,40.0162469893582,42260.21379630368,25751.61734093065,25751.61734093065,68011.83113723433,77396.22577850794,77396.22577850794,25751.61734093065,103147.84311943859,103147.84311943859,103147.84311943859,127965.68693019729,91634.51925373268,56498.51047733356,39040.00975155457,24817.843810758695,0.0,63857.85356231326,21095.167239144892,1536.852653319868,0.0,0.8866981050867103,2.8160571867307786,0.0014959135982669303,354216.8209952689,1555233.8703992376,4.390626808826818,1555233.8703992376,4.390626808826818,0.8500000000000001,0.0956763473463221,4.027634451161993,1.2674655376235027,1.0,0.0,4.027634451163529,1.284871082644909,1.2851653153541758,3.1346603605329038,19338.731533394573,1972.0018083029959,4632.441516551485,4632.441516551485,5.558973005686395,5.016942087661516,-2.371955559503755,7.388897647165271,3.467837973307483,3.467837973307483,0.9908108495164237,0.0,0.0,0.00022898592394324132,1.0000012231036242,0.00022898564387007042,199.0748118876082,0.0,5.773732568149836e-08,0.16362758098136634,0.05196902286507805,7.714120920267339e-05,0.00015184471474056794,0.0006115750043159768,0.09567634734632074,0.07180128120885707,0.02387506613746368,0.0956763813606891,0.07180128120885808,0.02387506613746402,0.37581667059845864,0.37581667059845864,0.12496504502406156,0.0,4.801159214637778,4.735023472409239,5.000168873209532,4.802312973707103,4.73651812005221,5.000296269825071,24817.843810758695,21095.167239144892,0.85,1.0650503789775452,0.6617856917953819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526022326248473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.868229819374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.24828725821,1536.852653319868,0.37581667059845864,0.12496504502406156,6.112874298809886,3.467837973307483
3818.0,-30.184661805780955,5.016928537793921,35.008200238695444,24.10551292067396,4.987094453484342,-26.66751222765419,-40.194081876520045,1.4699448753575854,-0.22906688325048208,-5.031765458897702,40.01623451620716,42260.15505877606,25751.62598411138,25751.62598411138,68011.78104288744,77396.12884905573,77396.12884905573,25751.62598411138,103147.75483316711,103147.75483316711,103147.75483316711,127965.56023100979,91634.42804210247,56498.45738965272,39039.96739161084,24817.805397842672,0.0,63857.772789453506,21095.13458816627,1536.8502160647852,0.0,0.8866982503067489,2.8160541488753292,0.0014959135982669303,354217.0922087204,1555233.332409931,4.390621928242578,1555233.332409931,4.390621928242578,0.85,0.0956761701224922,4.027634451161993,1.2674652474978942,1.0,0.0,4.027634451163864,1.284871077327665,1.2851653096758375,3.1346603735052203,19338.712283910387,1971.9998454018842,4632.441516551485,4632.441516551485,5.558974871480211,5.016928537793921,-2.3719200408631678,7.388848578657088,3.467862166767925,3.467862166767925,0.9908177619336929,0.0,0.0,0.00022898564387007042,1.0000011971705787,0.00022898536973552281,199.07482138556125,0.0,5.5755513811633614e-08,0.15801112614216967,0.05196907862059186,7.714122844199591e-05,0.00015184441542807453,0.0006115737987946666,0.09567617012249367,0.071801110262052,0.02387505986044167,0.09567614208756935,0.0718011102620509,0.023875059860441302,0.37581589591128506,0.37581589591128506,0.12496505209438799,0.0,4.801459721696688,4.735403145085797,5.00023060312941,4.802698575647241,4.7369590478920145,5.000514874895032,24817.805397842672,21095.13458816627,0.85,1.0650509416783165,0.6617856090614481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602303023691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86261336454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.241897573007,1536.8502160647852,0.37581589591128506,0.12496505209438799,6.112874298809886,3.467862166767925
3819.0,-30.184672885931416,5.016915179313713,35.0081941398467,24.105504468921595,4.987115637350869,-26.66752008294251,-40.194075590092666,1.469962834361941,-0.22885467866564113,-5.031733361539162,40.016222835563084,42260.0810374822,25751.603017624857,25751.603017624857,68011.68405510706,77396.00893166762,77396.00893166762,25751.603017624857,103147.61194929248,103147.61194929248,103147.61194929248,127965.37835042902,91634.32117253836,56498.39630558605,39039.9165188359,24817.766401136538,0.0,63857.68291997243,21095.101440966057,1536.8474551389593,0.0,0.8866984561120154,2.8160551052988914,0.0014959135982669303,354217.53547728574,1555232.8286029922,4.3906150114996825,1555232.8286029922,4.3906150114996825,0.85,0.09567598802037225,4.027634451161993,1.2674649106664582,1.0,0.0,4.027634451160864,1.2848709938685603,1.285165225845375,3.1346605771178395,19338.68972994463,1971.9975455374292,4632.441516551485,4632.441516551485,5.558969913730297,5.016915179313713,-2.3718753560565498,7.388790535370263,3.467886316037303,3.467886316037303,0.9908246617249438,0.0,0.0,0.00022898536973552281,1.000001154976255,0.00022898510526316346,199.07483054875868,0.0,5.4573286100815364e-08,0.15466069280971073,0.051969133193877956,7.714128341151339e-05,0.00015184408632400943,0.0006115724732837961,0.09567598802037534,0.07180093536689945,0.023875052653475896,0.09567602490832476,0.07180093536689713,0.023875052653475122,0.3758151225440035,0.3758151225440035,0.12496506160817974,0.0,4.801731424205116,4.735769130499989,5.000218011346021,4.802878682873541,4.737293887064709,5.0002286917095375,24817.766401136538,21095.101440966057,0.85,1.0650509217558128,0.6617853812585602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602371929893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.859262931204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.235512480713,1536.8474551389593,0.3758151225440035,0.12496506160817974,6.112874298809886,3.467886316037303
3820.0,-30.184683684709903,5.016901681334678,35.00818805907645,24.10548368878665,4.987115215982703,-26.667529845633567,-40.19406958306206,1.4699613769064026,-0.22837210411836395,-5.031716845134597,40.01621116443926,42260.00937461044,25751.619757484157,25751.619757484157,68011.62913209459,77395.92647803797,77395.92647803797,25751.619757484157,103147.54623552214,103147.54623552214,103147.54623552214,127965.28029600438,91634.24290628057,56498.328753209025,39039.90461452394,24817.73406048223,0.0,63857.63867500617,21095.073951409897,1536.8454393019206,0.0,0.8866985825225018,2.816050685519494,0.0014959135982669303,354217.7635710834,1555232.3252068018,4.390610763072876,1555232.3252068018,4.390610763072876,0.85,0.09567581411546426,4.027634451161993,1.2674645760329444,1.0,0.0,4.02763445116174,1.2848710012337625,1.2851652328724334,3.13466055914918,19338.67321247763,1971.9958612245398,4632.441516551485,4632.441516551485,5.558973527345115,5.016901681334678,-2.3718421293441736,7.388743810678852,3.467910500458764,3.467910500458764,0.9908315715596469,0.0,0.0,0.00022898510526316346,1.0000011256466002,0.00022898484750714837,199.0748394792644,0.0,5.264979012243603e-08,0.1492095052069837,0.05196918584366808,7.714133593797541e-05,0.00015184376932518806,0.0006115711965284221,0.09567581411546922,0.07180076700656565,0.023875047108903563,0.09567576289008867,0.07180076700656193,0.023875047108902328,0.3758143496553901,0.3758143496553901,0.12496506860904705,0.0,4.80204790608127,4.736169307122793,5.000282083588786,4.803344741016247,4.737801311425073,5.0005697861080876,24817.73406048223,21095.073951409897,0.85,1.06505079961114,0.6617847175603594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526024384074945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.853811743604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.229135114841,1536.8454393019206,0.3758143496553901,0.12496506860904705,6.112874298809886,3.467910500458764
3821.0,-30.18469415661525,5.0168883578621735,35.0081819806837,24.105475551355653,4.987134630896363,-26.667537330293253,-40.19406322678549,1.4699778045743896,-0.22812103382477744,-5.031685548562007,40.01619907214728,42259.93773004658,25751.59881670062,25751.59881670062,68011.5365467472,77395.81481814056,77395.81481814056,25751.59881670062,103147.41363484118,103147.41363484118,103147.41363484118,127965.10630411413,91634.14333270745,56498.26910566098,39039.86025227386,24817.692669272947,0.0,63857.552921546805,21095.038768882005,1536.8425591618566,0.0,0.8866987857400187,2.816051037155846,0.0014959135982669303,354218.1957813318,1555231.8036450157,4.390603933303023,1555231.8036450157,4.390603933303023,0.85,0.0956756324320298,4.027634451161993,1.2674642639281228,1.0,0.0,4.027634451162751,1.2848709249055428,1.2851651561955342,3.134660745364819,19338.65219827235,1971.993718371957,4632.441516551485,4632.441516551485,5.558969006881454,5.0168883578621735,-2.3717980544863986,7.388686412348572,3.4679346205339447,3.4679346205339447,0.9908384630096985,0.0,0.0,0.00022898484750714837,1.000001091573957,0.0002289845975535251,199.07484813944922,0.0,5.131273733075114e-08,0.14542029759534875,0.05196923715640541,7.71413915183368e-05,0.00015184345598881157,0.0006115699345240373,0.09567563243202704,0.071800592560165,0.023875039871862045,0.09567561746223498,0.07180059256016706,0.023875039871862735,0.3758135794679682,0.3758135794679682,0.12496507824213118,0.0,4.802339441081472,4.736559176867274,5.000277129692051,4.803564514737218,4.738177955095239,5.000316838552806,24817.692669272947,21095.038768882005,0.85,1.0650507799806208,0.6617844843188039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025031969536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85002253599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.222763016445,1536.8425591618566,0.3758135794679682,0.12496507824213118,6.112874298809886,3.4679346205339447
3822.0,-30.184704255374534,5.016875009640539,35.00817593957487,24.10545340916144,4.987142709634854,-26.6675456128292,-40.194056975282706,1.4699840670895166,-0.2278485306519542,-5.031663562009264,40.01618800133587,42259.86816979104,25751.60178659616,25751.60178659616,68011.4699563872,77395.69244091409,77395.69244091409,25751.60178659616,103147.29422751025,103147.29422751025,103147.29422751025,127964.95568482108,91634.02830142043,56498.206789394215,39039.80168002913,24817.661457310824,0.0,63857.46313733995,21095.0122387142,1536.840476787491,0.0,0.8866989378368031,2.8160500197023346,0.0014959135982669303,354218.4994190904,1555231.326141596,4.390598821609084,1555231.326141596,4.390598821609084,0.85,0.09567545744327788,4.027634451161993,1.2674639391852547,1.0,0.0,4.0276344511624025,1.2848708961211543,1.2851651270833795,3.1346608155892226,19338.62792184033,1971.9912428648245,4632.441516551485,4632.441516551485,5.558969647989502,5.016875009640539,-2.3717608013877696,7.388635811028308,3.467958770755297,3.467958770755297,0.9908453630729419,0.0,0.0,0.0002289845975535251,1.0000010526779124,0.00022898435650675074,199.07485649104578,0.0,4.975947959159494e-08,0.14101836516258007,0.051969286915885,7.714144618257502e-05,0.0001518431513709501,0.000611568707634644,0.09567545744328244,0.07180042351617823,0.02387503392710422,0.09567546966803472,0.0718004235161748,0.02387503392710308,0.3758128110829999,0.3758128110829999,0.12496508583611782,0.0,4.802626302526733,4.736933241087456,5.0003010241590005,4.803815031357317,4.7384711586912545,5.00043841933018,24817.661457310824,21095.0122387142,0.85,1.0650512346554248,0.6617843254891228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602566025276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.845620603555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.216397106451,1536.840476787491,0.3758128110829999,0.12496508583611782,6.112874298809886,3.467958770755297
3823.0,-30.184714111790598,5.016861649143413,35.00816989194552,24.105436680279695,4.987149634848863,-26.667553792508375,-40.194050723779924,1.4699893155666302,-0.22746646722282549,-5.031641049055997,40.0161757291919,42259.79957982341,25751.60325965504,25751.60325965504,68011.40283947845,77395.59674983275,77395.59674983275,25751.60325965504,103147.20000948779,103147.20000948779,103147.20000948779,127964.82256115871,91633.9393918374,56498.14491471106,39039.771641251486,24817.622551670916,0.0,63857.3941929224,21094.97916892028,1536.837942761394,0.0,0.8866990969671367,2.8160476224387043,0.0014959135982669303,354218.81032673497,1555230.796822735,4.390593473531727,1555230.796822735,4.390593473531727,0.85,0.0956752804254807,4.027634451161993,1.2674635847704492,1.0,0.0,4.027634451162212,1.284870872062776,1.2851651027097617,3.1346608742837248,19338.609158184765,1971.989329504445,4632.441516551485,4632.441516551485,5.5589699659770835,5.016861649143413,-2.3717231950169215,7.388584844160334,3.467982891304874,3.467982891304874,0.9908522546585354,0.0,0.0,0.00022898435650675074,1.0000010274165247,0.00022898412124468067,199.07486464222697,0.0,4.7986352014294737e-08,0.13599332160851127,0.05196933490223702,7.714150084684948e-05,0.00015184285565990126,0.0006115675166186361,0.09567528042548464,0.07180025296835199,0.023875027457132644,0.09567524763631591,0.07180025296834903,0.02387502745713166,0.3758120434410392,0.3758120434410392,0.12496509354565791,0.0,4.802927501863508,4.737321164265893,5.000340700149877,4.804174581833195,4.738915515691133,5.000542222662602,24817.622551670916,21094.97916892028,0.85,1.0650513335073803,0.6617839658810765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526026266148377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84059556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.210038322755,1536.837942761394,0.3758120434410392,0.12496509354565791,6.112874298809886,3.467982891304874
3824.0,-30.18472354604192,5.016848379440199,35.008163857204686,24.105424002651148,4.987164183975466,-26.66756082977839,-40.19404429765416,1.4700014677119884,-0.22718467883674975,-5.031613658876979,40.01616400933908,42259.73211107386,25751.59236438579,25751.59236438579,68011.32447545965,77395.48655480912,77395.48655480912,25751.59236438579,103147.0789191949,103147.0789191949,103147.0789191949,127964.66378011815,91633.83889419294,56498.08702799881,39039.72429577126,24817.58486092325,0.0,63857.30915669451,21094.94713178476,1536.8353641332542,0.0,0.8866992789378222,2.8160471138388212,0.0014959135982669303,354219.1885899706,1555230.2913252776,4.390587357833818,1555230.2913252776,4.390587357833818,0.85,0.09567510212553529,4.027634451161993,1.2674632534338164,1.0,0.0,4.027634451161612,1.2848708156921032,1.285165046023883,3.134661011809568,19338.587948961627,1971.9871667655752,4632.441516551485,4632.441516551485,5.558967614027424,5.016848379440199,-2.3716820051827394,7.388530384622938,3.4680069859043083,3.4680069859043083,0.9908591388298024,0.0,0.0,0.00022898412124468067,1.0000009834108328,0.00022898389605943676,199.07487244428168,0.0,4.683476475644394e-08,0.13272972331976213,0.051969381737001774,7.714155703809587e-05,0.0001518425642065848,0.0006115663427512178,0.09567510212553372,0.07180008138585314,0.02387502073968058,0.09567508945985352,0.07180008138585432,0.02387502073968097,0.3758112774836375,0.3758112774836375,0.12496510232098286,0.0,4.803217491202474,4.737703736714934,5.000351526014072,4.804428980040257,4.739285925511297,5.000446924168102,24817.58486092325,21094.94713178476,0.85,1.0650515246198666,0.6617837905975019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602685750417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83733196172,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.203684057373,1536.8353641332542,0.3758112774836375,0.12496510232098286,6.112874298809886,3.4680069859043083
3825.0,-30.18473267998361,5.016835112338989,35.008157845900456,24.105401650909357,4.9871735173481735,-26.667568118340668,-40.194037871528394,1.4700089557052027,-0.22694781457806812,-5.031590388520765,40.01615262249806,42259.66607625497,25751.592052145163,25751.592052145163,68011.25812840014,77395.35822657976,77395.35822657976,25751.592052145163,103146.95027872492,103146.95027872492,103146.95027872492,127964.50119968368,91633.71803058712,56498.02837575276,39039.655172038176,24817.55092095876,0.0,63857.20609299694,21094.918282814946,1536.8330936947573,0.0,0.8866994387179767,2.8160467151531674,0.0014959135982669303,354219.50995797105,1555229.8001913112,4.390581987919984,1555229.8001913112,4.390581987919984,0.85,0.09567492669797698,4.027634451161993,1.2674629506701605,1.0,0.0,4.027634451162757,1.2848707811228977,1.2851650111574122,3.13466109614703,19338.562441665425,1971.9845657452265,4632.441516551485,4632.441516551485,5.5589675466243875,5.016835112338989,-2.371643839004697,7.388478951343686,3.4680310856257446,3.4680310856257446,0.9908660244644985,0.0,0.0,0.00022898389605943676,1.000000952107103,0.00022898367804245043,199.07487999798306,0.0,4.482872370681516e-08,0.12704460298511416,0.05196942656572548,7.714161322937993e-05,0.00015184228283005683,0.0006115652094694201,0.09567492669797968,0.07179991214500012,0.02387501455297956,0.09567495180956978,0.07179991214499809,0.02387501455297889,0.3758105128078876,0.3758105128078876,0.12496511022514535,0.0,4.803493763541667,4.738063521777974,5.000375947288376,4.804642573942715,4.739546755210313,5.000517891415086,24817.55092095876,21094.918282814946,0.85,1.0650522045914996,0.6617838245962578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027423531371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83164684138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.197337920812,1536.8330936947573,0.3758105128078876,0.12496511022514535,6.112874298809886,3.4680310856257446
3826.0,-30.184741522994493,5.016821797171549,35.008151824938906,24.10538006750869,4.987178030043983,-26.667575627087842,-40.19403151525182,1.470012134137367,-0.22659668841367875,-5.031569571553052,40.016140318598104,42259.6014206921,25751.597820092768,25751.597820092768,68011.19924078487,77395.25249341785,77395.25249341785,25751.597820092768,103146.85031351061,103146.85031351061,103146.85031351061,127964.36267552328,91633.61769311292,56497.96903639056,39039.60961858039,24817.51236201267,0.0,63857.12198059306,21094.88550771077,1536.8306167001874,0.0,0.8866995893245511,2.8160445268639847,0.0014959135982669303,354219.7974444083,1555229.2695031536,4.390576926314327,1555229.2695031536,4.390576926314327,0.85,0.0956747511732098,4.027634451161993,1.2674626292241742,1.0,0.0,4.027634451161963,1.2848707667021297,1.285164996453204,3.13466113132895,19338.541266244938,1971.982406453268,4632.441516551485,4632.441516551485,5.558968791744824,5.016821797171549,-2.371607511528147,7.388429308699696,3.4680551640159467,3.4680551640159467,0.9908729040045562,0.0,0.0,0.00022898367804245043,1.0000009217810053,0.00022898346696984006,199.07488731108742,0.0,4.340170539061688e-08,0.12300043307700824,0.05196946996743087,7.714166880992662e-05,0.00015184200923252383,0.0006115641075185704,0.09567475117320967,0.07179974280698215,0.023875008366227524,0.09567473950882996,0.07179974280698224,0.023875008366227555,0.3758097480300726,0.3758097480300726,0.12496511826438333,0.0,4.803781773642527,4.73842897814427,5.000430371984123,4.804972883139385,4.73993024903308,5.000687663710039,24817.51236201267,21094.88550771077,0.85,1.065052685297253,0.6617836837923152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027971540918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.827602671474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.19099748598,1536.8306167001874,0.3758097480300726,0.12496511826438333,6.112874298809886,3.4680551640159467
3827.0,-30.18475000276588,5.016808675963996,35.00814583029823,24.1053819883615,4.987200043586845,-26.667581058700584,-40.194021072797455,1.4700310995215269,-0.22623825269090503,-5.031537283777505,40.01612904332759,42259.52138413274,25751.57454490635,25751.57454490635,68011.09592903909,77395.17108874903,77395.17108874903,25751.57454490635,103146.74563365539,103146.74563365539,103146.74563365539,127964.22066795852,91633.54862258972,56497.9012347338,39039.6082087288,24817.47503430313,0.0,63857.08324303193,21094.85377915766,1536.8279478813627,0.0,0.8866997946290455,2.8160435818804816,0.0014959135982669303,354220.2433453308,1555228.7831816548,4.390570026415615,1555228.7831816548,4.390570026415615,0.85,0.09567457143613368,4.027634451161993,1.2674623231636364,1.0,0.0,4.027634451162963,1.2848706784042634,1.2851649078639025,3.134661346746652,19338.526689464088,1971.9809200352913,4632.441516551485,4632.441516551485,5.558963767356208,5.016808675963996,-2.371562736027574,7.38837141199157,3.468079205794334,3.468079205794334,0.9908797730840954,0.0,0.0,0.00022898346696984006,1.000000883917561,0.00022898326456751136,199.07489432379577,0.0,4.201925612424034e-08,0.11908257185609712,0.05196951198668699,7.714176012090491e-05,0.00015184170684893515,0.0006115628896280112,0.09567457143613645,0.07179957005298186,0.023875001383154577,0.09567456340928542,0.0717995700529798,0.023875001383153894,0.3758089837545214,0.3758089837545214,0.12496512824817012,0.0,4.804073060996814,4.738823426949921,5.000410650917729,4.805299031086577,4.740462401364994,5.000393176303135,24817.47503430313,21094.85377915766,0.85,1.0650517135303146,0.6617828318794077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028502095518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82368481025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.184662574995,1536.8279478813627,0.3758089837545214,0.12496512824817012,6.112874298809886,3.468079205794334
3828.0,-30.184758162679305,5.016795502835272,35.008139876143666,24.10535478210079,4.987206767804382,-26.667587731464835,-40.1940145418979,1.4700363365898894,-0.22602378362273612,-5.031516506868236,40.01611823328934,42259.45914743349,25751.58077544689,25751.58077544689,68011.03992288039,77395.03364365928,77395.03364365928,25751.58077544689,103146.61441910616,103146.61441910616,103146.61441910616,127964.05988567423,91633.41719251791,56497.84492566225,39039.524740950736,24817.445466568064,0.0,63856.970207518796,21094.828646582853,1536.825983988319,0.0,0.8866999396188318,2.8160431866621067,0.0014959135982669303,354220.53027901874,1555228.3169265196,4.390565153582345,1555228.3169265196,4.390565153582345,0.85,0.09567439867225477,4.027634451161993,1.2674619681993504,1.0,0.0,4.027634451163486,1.284870654319466,1.2851648835135154,3.134661405505628,19338.49895219985,1971.9780916214866,4632.441516551485,4632.441516551485,5.558965112336068,5.016795502835272,-2.3715264012923063,7.3883219041275785,3.4681032838920083,3.4681032838920083,0.9908866525405738,0.0,0.0,0.00022898326456751136,1.0000008505761315,0.00022898306979997766,199.0749010719844,0.0,4.0293222197363514e-08,0.1141909917073282,0.05196955227990919,7.714181722849088e-05,0.00015184144733902048,0.0006115618444169384,0.09567439867225716,0.07179940306340242,0.023874995608854747,0.09567444336483293,0.07179940306340062,0.02387499560885415,0.3758082218832934,0.3758082218832934,0.12496513532570284,0.0,4.804349193988855,4.739183436340795,5.000433845104681,4.805492723245493,4.740662843665234,5.000566138458851,24817.445466568064,21094.828646582853,0.85,1.065052721760239,0.6617830286983719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602901085685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8187932301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.178334646142,1536.825983988319,0.3758082218832934,0.12496513532570284,6.112874298809886,3.4681032838920083
3829.0,-30.18476602411022,5.016782336958562,35.00813391307985,24.10534304743635,4.987215143639311,-26.667593970310314,-40.19400420421732,1.4700430898393841,-0.22559501496556322,-5.031493009240825,40.01610606547664,42259.38224658742,25751.579905205293,25751.579905205293,68010.96215179272,77394.95230241539,77394.95230241539,25751.579905205293,103146.53220762068,103146.53220762068,103146.53220762068,127963.93848247905,91633.34241477292,56497.77450676491,39039.51989778668,24817.406274858367,0.0,63856.92617264505,21094.795333629612,1536.8234100165325,0.0,0.8867001033853499,2.816040290042209,0.0014959135982669303,354220.8547866428,1555227.7921084166,4.390559649699829,1555227.7921084166,4.390559649699829,0.85,0.09567422232963045,4.027634451161993,1.2674616363132376,1.0,0.0,4.027634451162401,1.284870623125114,1.285164852061756,3.1346614816095792,19338.483170955547,1971.976482382419,4632.441516551485,4632.441516551485,5.558964924477981,5.016782336958562,-2.371488102693666,7.388270439652228,3.4681273244581163,3.4681273244581163,0.9908935212737475,0.0,0.0,0.00022898306979997766,1.0000008194628378,0.00022898288215701524,199.07490757333056,0.0,3.8773327503021945e-08,0.1098836101435642,0.05196959105323669,7.714190762346654e-05,0.00015184116217651112,0.0006115606958865915,0.0956742223296338,0.07179923335473833,0.02387498897489547,0.09567420238173828,0.07179923335473581,0.023874988974894637,0.3758074601091653,0.3758074601091653,0.12496514266861031,0.0,4.804650122456962,4.739573836819659,5.00046498898638,4.805897994275256,4.741179964439709,5.00063425580862,24817.406274858367,21094.795333629612,0.85,1.0650522383103238,0.6617822807871143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029500427677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81448584854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.172012842451,1536.8234100165325,0.3758074601091653,0.12496514266861031,6.112874298809886,3.4681273244581163
3830.0,-30.184773534151304,5.016769140381854,35.00812794017014,24.105321219563507,4.9872209414427635,-26.667600150685136,-40.193993866536744,1.4700475579766026,-0.22527965093081548,-5.031471349812537,40.01609385256663,42259.30681712832,25751.583589204944,25751.583589204944,68010.89040633326,77394.84044980616,77394.84044980616,25751.583589204944,103146.4240390111,103146.4240390111,103146.4240390111,127963.79162575555,91633.23594004032,56497.70435917791,39039.47953429157,24817.36758674446,0.0,63856.84712103603,21094.762448732792,1536.8209039707383,0.0,0.8867002579525096,2.816038670622784,0.0014959135982669303,354221.153908522,1555227.265345324,4.390554454991594,1555227.265345324,4.390554454991594,0.85,0.09567404747537181,4.027634451161993,1.2674612939869987,1.0,0.0,4.027634451161345,1.2848706026074532,1.2851648312982873,3.13466153166592,19338.46070031582,1971.9741910148543,4632.441516551485,4632.441516551485,5.558965719738892,5.016769140381854,-2.3714511842472614,7.388220324629115,3.4681513452567008,3.4681513452567008,0.9909003843590574,0.0,0.0,0.00022898288215701524,1.0000007828345667,0.00022898270290144023,199.07491378408022,0.0,3.735500540060745e-08,0.10586408530532151,0.05196962840824209,7.714199801853935e-05,0.0001518408841384759,0.0006115595760510221,0.09567404747537109,0.07179906476429151,0.023874982711079577,0.09567400802744894,0.07179906476429206,0.023874982711079754,0.3758067004964495,0.3758067004964495,0.12496515072156185,0.0,4.804950303219357,4.73995598844914,5.000517970407657,4.806191698881719,4.741525637921541,5.000771091333263,24817.36758674446,21094.762448732792,0.85,1.065052433256273,0.6617819188133243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602997209046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8104663237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.165696746362,1536.8209039707383,0.3758067004964495,0.12496515072156185,6.112874298809886,3.4681513452567008
3831.0,-30.184780715442074,5.016756120804033,35.00812199488318,24.105312732886546,4.987242048474136,-26.66760450414149,-40.19398702131582,1.4700658371735589,-0.2250776203126179,-5.031439835858827,40.01608271131994,42259.24736337244,25751.562349338397,25751.562349338397,68010.80971271083,77394.72062831138,77394.72062831138,25751.562349338397,103146.28297764977,103146.28297764977,103146.28297764977,127963.61408449129,91633.12756160174,56497.65625865908,39039.41255882517,24817.331106841524,0.0,63856.7436656667,21094.731440815296,1536.8182960920858,0.0,0.8867004588291337,2.816039692812943,0.0014959135982669303,354221.5891241059,1555226.7848049665,4.390547703912179,1555226.7848049665,4.390547703912179,0.85,0.09567386954866675,4.027634451161993,1.267460998366587,1.0,0.0,4.027634451161682,1.284870517454381,1.2851647458953834,3.1346617394114134,19338.437827914186,1971.9718586789768,4632.441516551485,4632.441516551485,5.558961134712514,5.016756120804033,-2.371407005274106,7.3881631260781395,3.4681753348509914,3.4681753348509914,0.9909072385288547,0.0,0.0,0.00022898270290144023,1.0000007485661977,0.0002289825314928573,199.0749197229561,0.0,3.568528814048419e-08,0.10113210659013219,0.05196966409353023,7.714205787478996e-05,0.00015184064502665027,0.0006115586129959955,0.09567386954866944,0.07179889366476508,0.023874975883904352,0.0956739020781491,0.07179889366476307,0.023874975883903683,0.3758059423727002,0.3758059423727002,0.12496516068812195,0.0,4.805220813870449,4.740320872738835,5.000503940132319,4.806362215546187,4.741840123252359,5.00050775689499,24817.331106841524,21094.731440815296,0.85,1.0650528950989653,0.6617820599282077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030422670912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.805734344984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.159387427735,1536.8182960920858,0.3758059423727002,0.12496516068812195,6.112874298809886,3.4681753348509914
