time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3832.0,-30.184787612825396,5.016742966008149,35.008116067265746,24.105286504514538,4.987242388465529,-26.667610678887456,-40.19398045549167,1.4700654545275926,-0.22471330678774848,-5.031423029409853,40.01607133540699,42259.19022966358,25751.57857550617,25751.57857550617,68010.76880516975,77394.6130473083,77394.6130473083,25751.57857550617,103146.19162281447,103146.19162281447,103146.19162281447,127963.49107130957,91633.02290149867,56497.60196828277,39039.356592462114,24817.2994484951,0.0,63856.65604095721,21094.704531220836,1536.8163052730017,0.0,0.8867005856456225,2.816036862802872,0.0014959135982669303,354221.8212255417,1555226.2941431834,4.390543441853439,1555226.2941431834,4.390543441853439,0.85,0.09567369893903493,4.027634451161993,1.2674606879102068,1.0,0.0,4.027634451162445,1.2848705195986556,1.2851647478198998,3.134661734180088,19338.41574023749,1971.9696063627734,4632.441516551485,4632.441516551485,5.558964637437312,5.016742966008149,-2.3713736444087266,7.388116610416875,3.468199355845652,3.468199355845652,0.9909141016701862,0.0,0.0,0.0002289825314928573,1.000000718972175,0.000228982366860907,199.07492542704287,0.0,3.412314988826733e-08,0.09670500678334962,0.05196969821668012,7.714211528796879e-05,0.00015184041620488852,0.0006115576913855847,0.09567369893903961,0.07179872843370921,0.023874970505330398,0.09567369567553857,0.0717987284337057,0.02387497050532923,0.37580518464734003,0.37580518464734003,0.1249651681555136,0.0,4.805512301190731,4.740688977380103,5.000564350731679,4.806709722622088,4.742193244163161,5.000837958284023,24817.2994484951,21094.704531220836,0.85,1.0650537159595097,0.6617820733136861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030853527336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80130724518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.153084444739,1536.8163052730017,0.37580518464734003,0.1249651681555136,6.112874298809886,3.468199355845652
3833.0,-30.18479420702065,5.016729882152258,35.008110120305886,24.105274176131957,4.987254470129157,-26.667615406417667,-40.19396983841432,1.470075669526179,-0.22438324068428983,-5.0313965939421035,40.01605891678149,42259.11783822902,25751.57006270691,25751.57006270691,68010.68790093594,77394.51423519857,77394.51423519857,25751.57006270691,103146.08429790547,103146.08429790547,103146.08429790547,127963.34148209557,91632.93164177681,56497.53704640127,39039.32732819505,24817.257184190094,0.0,63856.58451238515,21094.66860656158,1536.813483847872,0.0,0.886700765283478,2.81603560770356,0.0014959135982669303,354222.1863064755,1555225.7585076315,4.3905374045713765,1555225.7585076315,4.3905374045713765,0.85,0.09567352200432541,4.027634451161993,1.2674603878939528,1.0,0.0,4.027634451162128,1.284870472145521,1.285164700144357,3.134661849950143,19338.396480603948,1971.9676424267154,4632.441516551485,4632.441516551485,5.558962799788798,5.016729882152258,-2.3713332488153798,7.3880631309676374,3.4682233143502335,3.4682233143502335,0.9909209469572096,0.0,0.0,0.000228982366860907,1.000000687368363,0.00022898220946578055,199.07493088039544,0.0,3.277409322845193e-08,0.09288178020943277,0.05196973099077335,7.714220812638444e-05,0.00015184015873452255,0.0006115566543890686,0.09567352200432663,0.07179855813259821,0.023874963871728418,0.09567349677040436,0.07179855813259729,0.023874963871728116,0.37580442767931527,0.37580442767931527,0.12496517813029671,0.0,4.805802565514512,4.741064582513502,5.000597272595542,4.807013353257787,4.742617095372225,5.0007792389941415,24817.257184190094,21094.66860656158,0.85,1.0650536420053143,0.6617816809483877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031267350168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79748401861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.146786909978,1536.813483847872,0.37580442767931527,0.12496517813029671,6.112874298809886,3.4682233143502335
3834.0,-30.184800465602624,5.016716848126133,35.008104197554786,24.105261742975586,4.987267159519058,-26.667619771131452,-40.19395922133697,1.4700864650478722,-0.224064938143556,-5.031371098474944,40.016047727995044,42259.04666500973,25751.564083135025,25751.564083135025,68010.61074814475,77394.41254917377,77394.41254917377,25751.564083135025,103145.9766323088,103145.9766323088,103145.9766323088,127963.19941160077,91632.83761845597,56497.473444192154,39039.2935269598,24817.22277929198,0.0,63856.51630625178,21094.639362398182,1536.811134774446,0.0,0.8867009356776087,2.8160343975976074,0.0014959135982669303,354222.5384060269,1555225.2759171599,4.390531677954625,1555225.2759171599,4.390531677954625,0.85,0.09567334785739616,4.027634451161993,1.2674599906196824,1.0,0.0,4.027634451162222,1.28487042196134,1.285164649746441,3.1346619723830633,19338.376637734968,1971.9656190171943,4632.441516551485,4632.441516551485,5.558961508985265,5.016716848126133,-2.3712935320200486,7.388010380146181,3.4682472723303865,3.4682472723303865,0.9909277920943962,0.0,0.0,0.00022898220946578055,1.0000006523845864,0.000228982060081414,199.07493605619854,0.0,3.133342391816456e-08,0.08879892338407837,0.05196976232419727,7.714230096490308e-05,0.00015183990850087747,0.0006115556465394189,0.09567334785739814,0.07179838993162323,0.023874957925774924,0.09567332780257852,0.07179838993162173,0.023874957925774428,0.3758036720175918,0.3758036720175918,0.12496518848361676,0.0,4.806093694759966,4.741445176362447,5.000618645601435,4.807306160331393,4.743015863524988,5.000752628696262,24817.22277929198,21094.639362398182,0.85,1.0650535713844802,0.6617812732272778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031662982617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.793401161776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.140495219171,1536.811134774446,0.3758036720175918,0.12496518848361676,6.112874298809886,3.4682472723303865
3835.0,-30.18480646833228,5.016703839372511,35.00809829543341,24.105244350526505,4.987278175928563,-26.667624072840532,-40.19394860425962,1.4700957804368135,-0.22379357588005178,-5.0313467383979225,40.016036483376325,42258.97654611598,25751.56105043459,25751.56105043459,68010.53759655057,77394.29740365174,77394.29740365174,25751.56105043459,103145.85845408632,103145.85845408632,103145.85845408632,127963.04687795158,91632.72935515376,56497.41013761603,39039.24357504192,24817.188423865256,0.0,63856.431998907174,21094.61016028547,1536.808812829935,0.0,0.8867011004909332,2.8160336724087762,0.0014959135982669303,354222.8748257791,1555224.7909186657,4.390526138899378,1555224.7909186657,4.390526138899378,0.85,0.09567317448013277,4.027634451161993,1.2674597048899159,1.0,0.0,4.0276344511629425,1.2848703786857454,1.285164606268987,3.1346620779613095,19338.35378963194,1971.963289159085,4632.441516551485,4632.441516551485,5.558960854319592,5.016703839372511,-2.3712546505502266,7.387958489922737,3.468271223536093,3.468271223536093,0.9909346352960265,0.0,0.0,0.000228982060081414,1.0000006257149876,0.00022898191680399674,199.0749410204138,0.0,2.9738683220236313e-08,0.08427942824614972,0.051969792062880486,7.714239380352549e-05,0.00015183966627788851,0.0006115546709537637,0.0956731744801342,0.07179822243835035,0.023874952041783845,0.09567317639633377,0.07179822243834928,0.02387495204178349,0.37580291795396153,0.37580291795396153,0.12496519846108356,0.0,4.806376428857561,4.741814474983869,5.000640357559121,4.807553162517877,4.743337829907375,5.00077353700658,24817.188423865256,21094.61016028547,0.85,1.065053831972862,0.6617810488822675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032038479275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78888166664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.134210032013,1536.808812829935,0.37580291795396153,0.12496519846108356,6.112874298809886,3.468271223536093
3836.0,-30.184812130231336,5.016690891870925,35.00809241480824,24.105231777671747,4.987291655111565,-26.66762782146685,-40.19393784748388,1.4701073463470977,-0.2234959629666946,-5.031320654279217,40.0160253052553,42258.90755429043,25751.553700190303,25751.553700190303,68010.46125448073,77394.19197200616,77394.19197200616,25751.553700190303,103145.74567219646,103145.74567219646,103145.74567219646,127962.89930046491,91632.63166513822,56497.348794302,39039.20318981802,24817.15362826845,0.0,63856.35681808647,21094.580584028183,1536.8064264142995,0.0,0.886701273844202,2.816032803221915,0.0014959135982669303,354223.23505532666,1555224.3087884404,4.390520312834723,1555224.3087884404,4.390520312834723,0.85,0.09567300037098471,4.027634451161993,1.2674593828944491,1.0,0.0,4.027634451162707,1.284870324867985,1.2851645522548,3.1346622092589893,19338.333172936407,1971.9611868412157,4632.441516551485,4632.441516551485,5.55895926763053,5.016690891870925,-2.3712144999115563,7.387905391782482,3.4682951606422936,3.4682951606422936,0.9909414744692268,0.0,0.0,0.00022898191680399674,1.0000005901873588,0.0002289817816618438,199.07494570276472,0.0,2.852294338803064e-08,0.08083402156167883,0.051969820585823875,7.714248786381409e-05,0.00015183942894018266,0.000611553715044243,0.09567300037098521,0.07179805447435661,0.0238749458966286,0.09567301700568094,0.07179805447435623,0.02387494589662847,0.3758021647372913,0.3758021647372913,0.12496520817267949,0.0,4.806656267666028,4.742184617894907,5.000647918075629,4.807824691312533,4.743714616762759,5.000727770756441,24817.15362826845,21094.580584028183,0.85,1.065053890378188,0.6617807476032074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032398625555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.785436259954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.127929761808,1536.8064264142995,0.3758021647372913,0.12496520817267949,6.112874298809886,3.4682951606422936
3837.0,-30.184817499725497,5.016677885704467,35.00808653793786,24.105210054572694,4.987296526137734,-26.667632167745875,-40.19392723040653,1.4701111941581015,-0.22316299182125476,-5.031300249082853,40.016013653369974,42258.84017572331,25751.560739975066,25751.560739975066,68010.40091569838,77394.08432190138,77394.08432190138,25751.560739975066,103145.64506187645,103145.64506187645,103145.64506187645,127962.76338982531,91632.52815370304,56497.285474516066,39039.15853242997,24817.118327948865,0.0,63856.27686037883,21094.550578756534,1536.8041415049775,0.0,0.886701419989326,2.8160308057934174,0.0014959135982669303,354223.51685744425,1555223.8062241203,4.390515401183862,1555223.8062241203,4.390515401183862,0.85,0.0956728286194042,4.027634451161993,1.2674590510083363,1.0,0.0,4.027634451161967,1.2848703071442447,1.285164534353352,3.1346622524991035,19338.31132767687,1971.9589592446832,4632.441516551485,4632.441516551485,5.558960787301039,5.016677885704467,-2.3711785438450743,7.387856429549541,3.468319094544936,3.468319094544936,0.9909483127271246,0.0,0.0,0.0002289817816618438,1.0000005597075572,0.00022898165349908187,199.07495014329905,0.0,2.6903416760257657e-08,0.0762442830985702,0.051969847489240634,7.714258070264365e-05,0.00015183920095920015,0.0006115527968201836,0.09567282861940864,0.0717978884776291,0.02387494014177954,0.09567282266729825,0.07179788847762576,0.02387494014177843,0.37580141249560833,0.37580141249560833,0.12496521682753262,0.0,4.806944805305534,4.742553884778545,5.00069300737664,4.808137257261592,4.744069619920936,5.000912174294228,24817.118327948865,21094.550578756534,0.85,1.0650542790711477,0.6617805210930459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603273832301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78084652149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.121656119487,1536.8041415049775,0.37580141249560833,0.12496521682753262,6.112874298809886,3.468319094544936
3838.0,-30.184822511051607,5.016665002718874,35.008080671555916,24.10520219653847,4.987313593196387,-26.667634971939222,-40.193920105788834,1.47012605408399,-0.222869735272468,-5.031271266109686,40.016002205127315,42258.789075247,25751.545958271174,25751.545958271174,68010.33503351817,77393.98330525891,77393.98330525891,25751.545958271174,103145.52926353009,103145.52926353009,103145.52926353009,127962.60975404213,91632.43606870777,56497.2432078317,39039.10317875119,24817.080490512042,0.0,63856.183669263235,21094.518416935236,1536.8015133518327,0.0,0.8867016090855683,2.8160303324266156,0.0014959135982669303,354223.9171216334,1555223.3124433549,4.390509046031814,1555223.3124433549,4.390509046031814,0.85,0.09567265293263169,4.027634451161993,1.2674587641796102,1.0,0.0,4.0276344511607025,1.284870237883505,1.285164464912071,3.1346624214726075,19338.29189387598,1971.9569775484983,4632.441516551485,4632.441516551485,5.558957596391054,5.016665002718874,-2.3711362886186316,7.387801291337505,3.468342989171173,3.468342989171173,0.9909551397631923,0.0,0.0,0.00022898165349908187,1.000000522372692,0.00022898153388538158,199.07495428763104,0.0,2.5513995440336352e-08,0.07230666307791322,0.05196987300323607,7.714264300244322e-05,0.00015183901049663865,0.0006115520297066094,0.09567265293263044,0.07179771936821984,0.023874933564410606,0.09567266337385728,0.07179771936822077,0.02387493356441092,0.3758006612275315,0.3758006612275315,0.1249652269187781,0.0,4.807225236809927,4.7429271635833175,5.000693507446385,4.808401530837216,4.744475199113083,5.00075063179878,24817.080490512042,21094.518416935236,0.85,1.0650548016738826,0.6617806866461391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033060477035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77690890147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.115388146278,1536.8015133518327,0.3758006612275315,0.1249652269187781,6.112874298809886,3.468342989171173
3839.0,-30.18482725471866,5.01665205283788,35.008074821626025,24.1051857121289,4.9873185549719015,-26.66763874582353,-40.193909383937694,1.4701300460767628,-0.22245274327349307,-5.0312512270648995,40.01599095156412,42258.72402824875,25751.55398571923,25751.55398571923,68010.27801396798,77393.89647768819,77393.89647768819,25751.55398571923,103145.45046340743,103145.45046340743,103145.45046340743,127962.49806685896,91632.35316390803,56497.182010477045,39039.07905936776,24817.047603451527,0.0,63856.12666281928,21094.490462933798,1536.799376832667,0.0,0.8867017519223029,2.8160271870045905,0.0014959135982669303,354224.1938675001,1555222.8270595337,4.390504245571874,1555222.8270595337,4.390504245571874,0.85,0.0956724824250165,4.027634451161993,1.267458430095576,1.0,0.0,4.027634451160474,1.2848702194531134,1.285164446323763,3.1346624664367253,19338.27439748185,1971.9551934128222,4632.441516551485,4632.441516551485,5.558959329267342,5.01665205283788,-2.3711006116883744,7.387752664526255,3.468366899280026,3.468366899280026,0.9909619712228646,0.0,0.0,0.00022898153388538158,1.0000004944723564,0.0002289814206603989,199.074958210611,0.0,2.3812091917848314e-08,0.06748346849518212,0.05196989681532799,7.714273675762056e-05,0.00015183879712776102,0.000611551170334767,0.09567248242501739,0.07179755442480294,0.023874928000214436,0.09567243891441295,0.07179755442480228,0.023874928000214214,0.37579991122790735,0.37579991122790735,0.12496523548411695,0.0,4.807532364177632,4.74332174795029,5.000736935950613,4.808798483791406,4.744938060533116,5.000948763267445,24817.047603451527,21094.490462933798,0.85,1.0650548595451763,0.6617802587900186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033361142034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77208570689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.109127169388,1536.799376832667,0.37579991122790735,0.12496523548411695,6.112874298809886,3.468366899280026
3840.0,-30.1848316521324,5.016639221494411,35.00806898149761,24.105177854094677,4.9873353782216086,-26.667641021792274,-40.19389464575795,1.4701447478814915,-0.22215659068120885,-5.031222450570543,40.015979537192166,42258.64387947082,25751.539761216343,25751.539761216343,68010.18364068717,77393.79656314611,77393.79656314611,25751.539761216343,103145.33632436246,103145.33632436246,103145.33632436246,127962.34617194536,91632.26183452106,56497.1103522547,39039.05720251818,24817.009847582896,0.0,63856.067050101075,21094.45837044546,1536.7967572047924,0.0,0.8867019398437387,2.8160266514495564,0.0014959135982669303,354224.59128074493,1555222.3347398974,4.390497929905965,1555222.3347398974,4.390497929905965,0.8499999999999999,0.09567230760921624,4.027634451161993,1.267458104253747,1.0,0.0,4.027634451162262,1.284870150901339,1.2851643776108035,3.1346626336806094,19338.255123146042,1971.9532279775503,4632.441516551485,4632.441516551485,5.558956258639719,5.016639221494411,-2.3710585218869955,7.387697743381406,3.468390767737125,3.468390767737125,0.9909687907820357,0.0,0.0,0.0002289814206603989,1.0000004583794613,0.0002289813157000668,199.0749618472419,0.0,2.2540258692740077e-08,0.06387909313522538,0.05196991935558668,7.714286563298746e-05,0.00015183855502741146,0.0006115501952430585,0.09567230760921938,0.07179738617177372,0.023874921437445653,0.09567227791225665,0.07179738617177137,0.023874921437444872,0.37579916378443534,0.37579916378443534,0.12496524543338892,0.0,4.807828227207153,4.7437154483439485,5.000737849817654,4.809065859889358,4.745344780300229,5.000796236639587,24817.009847582896,21094.45837044546,0.85,1.0650543759189992,0.6617796214463842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033645748277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76848133153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.102871387557,1536.7967572047924,0.37579916378443534,0.12496524543338892,6.112874298809886,3.468390767737125
3841.0,-30.184835789195496,5.016626325672981,35.00806315761023,24.10515606114643,4.987340586068187,-26.667644225035424,-40.19388381913302,1.470149021908095,-0.22183630068604998,-5.031202286895356,40.015968329989995,42258.58108346067,25751.54749857158,25751.54749857158,68010.12858203225,77393.68724934399,77393.68724934399,25751.54749857158,103145.23474791557,103145.23474791557,103145.23474791557,127962.21173258893,91632.1562982897,56497.051262684734,39039.00559511663,24816.976984673358,0.0,63855.98257978998,21094.430436972354,1536.7946157743854,0.0,0.8867020831469565,2.816024792677762,0.0014959135982669303,354224.86974821595,1555221.8513559324,4.39049311377089,1555221.8513559324,4.39049311377089,0.85,0.09567213801440855,4.027634451161993,1.2674577652243904,1.0,0.0,4.027634451162977,1.2848701311211317,1.2851643576911993,3.134662681937842,19338.232850569486,1971.9509568068083,4632.441516551485,4632.441516551485,5.558957928893991,5.016626325672981,-2.371022767581957,7.387649093254938,3.4684146503699083,3.4684146503699083,0.9909756143914024,0.0,0.0,0.0002289813157000668,1.0000004312409292,0.000228981216953994,199.0749652685648,0.0,2.089497411216359e-08,0.05921635663387162,0.051969940250560794,7.714296030459252e-05,0.00015183835539547429,0.0006115493911985907,0.09567213801440883,0.0717972221512534,0.023874915863155426,0.09567209691061561,0.0717972221512532,0.023874915863155356,0.3757984185953136,0.3757984185953136,0.1249652539395384,0.0,4.808128208941866,4.744100748575988,5.000780576502677,4.809365986209286,4.745680160851975,5.00098983357401,24816.976984673358,21094.430436972354,0.85,1.065054922568164,0.6617795134646514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033909580334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76381859503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.096622384212,1536.7946157743854,0.3757984185953136,0.1249652539395384,6.112874298809886,3.4684146503699083
3842.0,-30.184839615415097,5.016613457013633,35.00805732396965,24.105138738546543,4.987350575730004,-26.667646670229583,-40.1938728877343,1.4701576305444986,-0.22155187140862154,-5.031177867530533,40.01595639813136,42258.51916029166,25751.5442391217,25751.5442391217,68010.06339941337,77393.57677250753,77393.57677250753,25751.5442391217,103145.12101162923,103145.12101162923,103145.12101162923,127962.0587817775,91632.05140958664,56496.994842724176,39038.95174095829,24816.93777014826,0.0,63855.88951110655,21094.39710462602,1536.7920108851526,0.0,0.8867022507508335,2.8160239025760223,0.0014959135982669303,354225.2069884921,1555221.3367165364,4.3904874809405126,1555221.3367165364,4.3904874809405126,0.85,0.09567196549201948,4.027634451161993,1.2674574443278837,1.0,0.0,4.02763445116504,1.2848700910476774,1.285164317481686,3.1346627797039606,19338.21071464859,1971.9486995710656,4632.441516551485,4632.441516551485,5.558957225280168,5.016613457013633,-2.370983919003311,7.387597376016943,3.468438492166267,3.468438492166267,0.9909824263332192,0.0,0.0,0.000228981216953994,1.000000398839113,0.00022898112562736496,199.07496843282232,0.0,1.965787101063369e-08,0.05571040644413588,0.051969959908431805,7.714305589248383e-05,0.00015183816106151016,0.0006115486084924218,0.09567196549202554,0.071797055809706,0.023874909682319544,0.09567192258844937,0.07179705580970144,0.02387490968231803,0.3757976749625292,0.3757976749625292,0.12496526382844343,0.0,4.808418582270349,4.744475224488838,5.000817355517768,4.809625996121895,4.746019402785578,5.001010915993902,24816.93777014826,21094.39710462602,0.85,1.0650554540875086,0.6617795082619837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603415779212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76031264484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.090378449975,1536.7920108851526,0.3757976749625292,0.12496526382844343,6.112874298809886,3.468438492166267
3843.0,-30.18484310774661,5.016600729159307,35.00805152611461,24.105125187803083,4.987370122754081,-26.667647859129026,-40.193857974931575,1.4701748741364609,-0.22141103631787473,-5.03114800706593,40.01594577318145,42258.4422269448,25751.527342519097,25751.527342519097,68009.9695694639,77393.44272804922,77393.44272804922,25751.527342519097,103144.97007056832,103144.97007056832,103144.97007056832,127961.8742287783,91631.92668759034,56496.92714061755,39038.88838552533,24816.90415820997,0.0,63855.7925437353,21094.368534478475,1536.7895994884543,0.0,0.8867024413324478,2.8160255367329015,0.0014959135982669303,354225.61937266967,1555220.878446229,4.390481075876192,1555220.878446229,4.390481075876192,0.85,0.0956717923569016,4.027634451161993,1.2674570772750307,1.0,0.0,4.027634451164284,1.2848700105583917,1.2851642368566198,3.134662976071504,19338.18439306997,1971.9460155170186,4632.441516551485,4632.441516551485,5.55895357782935,5.016600729159307,-2.3709410464602265,7.387541775619534,3.4684623206634857,3.4684623206634857,0.9909892344752816,0.0,0.0,0.00022898112562736496,1.0000003640351376,0.00022898104227021975,199.07497132095673,0.0,1.81808457930469e-08,0.05152451697749492,0.0519699780892776,7.714318629530994e-05,0.00015183793933205503,0.0006115477154472294,0.09567179235690268,0.07179688893769995,0.023874903419202727,0.09567184855060294,0.07179688893769913,0.02387490341920246,0.3757969321750061,0.3757969321750061,0.12496527449121203,0.0,4.808671012191326,4.744815603798543,5.000804610892146,4.809736970748077,4.746233704375129,5.000810425388181,24816.90415820997,21094.368534478475,0.85,1.0650556020095339,0.6617793084002783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034387354205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.756126755376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.08414060507,1536.7895994884543,0.3757969321750061,0.12496527449121203,6.112874298809886,3.4684623206634857
3844.0,-30.184846307135974,5.016587900682755,35.00804574632963,24.105108982790284,4.987373169299024,-26.667650434491538,-40.193847043532855,1.4701772966546338,-0.22095171075540065,-5.031129520054804,40.01593470379831,42258.38306652786,25751.53941718618,25751.53941718618,68009.92248371404,77393.36478023052,77393.36478023052,25751.53941718618,103144.9041974167,103144.9041974167,103144.9041974167,127961.77681228731,91631.8512637911,56496.870424186316,39038.86759956087,24816.8726148706,0.0,63855.74021443147,21094.34172264001,1536.7875747300293,0.0,0.8867025755961809,2.8160216532705076,0.0014959135982669303,354225.8746853933,1555220.4010069468,4.3904765635435865,1555220.4010069468,4.3904765635435865,0.8499999999999999,0.09567162410448024,4.027634451161993,1.2674567684670914,1.0,0.0,4.027634451162847,1.2848699993962585,1.285164225584822,3.134663003303462,19338.168475481092,1971.9443923746737,4632.441516551485,4632.441516551485,5.55895618437431,5.016587900682755,-2.3709065416724138,7.38749444235517,3.46848617018912,3.46848617018912,0.9909960486254629,0.0,0.0,0.00022898104227021975,1.0000003334993173,0.00022898096590522393,199.07497396683007,0.0,1.6594321293114523e-08,0.04702830654468656,0.05196999468359889,7.714328188345994e-05,0.0001518377603867598,0.0006115469947209935,0.09567162410448335,0.07179672601394631,0.02387489809053704,0.09567160505023097,0.07179672601394398,0.023874898090536268,0.3757961882448154,0.3757961882448154,0.12496528279315663,0.0,4.808965436961387,4.745192289914598,5.000850989623586,4.810177809299375,4.746734069126774,5.001071665963366,24816.8726148706,21094.34172264001,0.85,1.0650557374377396,0.6617789242536635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034596883977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75163054494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.077909321515,1536.7875747300293,0.3757961882448154,0.12496528279315663,6.112874298809886,3.46848617018912
3845.0,-30.18484919702477,5.0165751475845175,35.00803995795729,24.105091171246045,4.9873864907504055,-26.667651703654997,-40.19383593751115,1.4701889973806248,-0.220749781554332,-5.031102795504983,40.01592289410185,42258.324439021926,25751.530371788507,25751.530371788507,68009.85481081043,77393.23860970464,77393.23860970464,25751.530371788507,103144.76898149315,103144.76898149315,103144.76898149315,127961.60197055968,91631.73165235399,56496.81827121065,39038.79264571482,24816.832989066534,0.0,63855.625634781354,21094.308040706554,1536.784890629449,0.0,0.8867027544977557,2.8160221176000326,0.0014959135982669303,354226.243761944,1555219.891636952,4.390470551024813,1555219.891636952,4.390470551024813,0.85,0.09567145076019745,4.027634451161993,1.2674564442737033,1.0,0.0,4.0276344511606705,1.2848699448095828,1.285164170887522,3.134663136477122,19338.143232445065,1971.9418183013636,4632.441516551485,4632.441516551485,5.5589542317543685,5.0165751475845175,-2.370866013194089,7.387441160778606,3.468509968147292,3.468509968147292,0.9910028480420835,0.0,0.0,0.00022898096590522393,1.0000003012374659,0.0002289808969275988,199.07497635674855,0.0,1.52023595539647e-08,0.04308348697593596,0.05197000988595844,7.714337899868887e-05,0.00015183758690653508,0.0006115462960060639,0.09567145076019648,0.07179655909902112,0.023874891661175363,0.0956714730313203,0.07179655909902184,0.02387489166117561,0.3757954458300231,0.3757954458300231,0.12496529278476262,0.0,4.809232893469414,4.745541821385302,5.000870960863551,4.810353013950646,4.7469905896022055,5.001001674514896,24816.832989066534,21094.308040706554,0.85,1.065056588745821,0.6617791935939369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034788838076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74768572537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.071683790155,1536.784890629449,0.3757954458300231,0.12496529278476262,6.112874298809886,3.468509968147292
3846.0,-30.184851807393446,5.016562476394401,35.00803420409898,24.10508341798561,4.987402264996368,-26.667652475965532,-40.19382472671566,1.470202933568477,-0.22042919645713255,-5.031075681845253,40.015912322653264,42258.26670568803,25751.52054281397,25751.52054281397,68009.787248502,77393.14349508284,77393.14349508284,25751.52054281397,103144.66403789681,103144.66403789681,103144.66403789681,127961.46471532121,91631.64397683249,56496.76790061007,39038.75119580269,24816.800677424402,0.0,63855.55187322709,21094.280575810742,1536.782620485449,0.0,0.8867029308947346,2.816021066526913,0.0014959135982669303,354226.6182125642,1555219.4356745603,4.390464622682039,1555219.4356745603,4.390464622682039,0.85,0.09567127908692455,4.027634451161993,1.2674561722809452,1.0,0.0,4.0276344511624,1.284869879748565,1.285164105722974,3.13466329520477,19338.124729228308,1971.9399314983516,4632.441516551485,4632.441516551485,5.558952109984564,5.016562476394401,-2.370825175859582,7.387387652253983,3.4685337674637955,3.4685337674637955,0.9910096478467987,0.0,0.0,0.0002289808969275988,1.0000002721007237,0.00022898083462174798,199.07497851550585,0.0,1.3731719090977934e-08,0.03891569190383146,0.05197002361767753,7.714347703021401e-05,0.0001518374198973848,0.0006115456233542566,0.09567127908692694,0.07179639346082216,0.023874885626104774,0.09567131502845652,0.07179639346082037,0.023874885626104177,0.37579470323129177,0.37579470323129177,0.12496530255696238,0.0,4.809505405158063,4.745905280071042,5.000869279395545,4.810646485388133,4.747410495114593,5.000914122231336,24816.800677424402,21094.280575810742,0.85,1.065056760977062,0.6617790539119244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034962223038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7435179303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.06546435248,1536.782620485449,0.37579470323129177,0.12496530255696238,6.112874298809886,3.4685337674637955
3847.0,-30.184854119185594,5.016549688757096,35.008028448796644,24.105056980066024,4.987403472176606,-26.667654436291137,-40.193809918686725,1.4702037892821471,-0.2201025306479778,-5.031057967197695,40.01590077287381,42258.19529507327,25751.534516476557,25751.534516476557,68009.72981154983,77393.03153442906,77393.03153442906,25751.534516476557,103144.56605090562,103144.56605090562,103144.56605090562,127961.33244569512,91631.53343736133,56496.69782960434,39038.706230841104,24816.766394789513,0.0,63855.47262563062,21094.251435571085,1536.78045195862,0.0,0.8867030629646769,2.816018837969694,0.0014959135982669303,354226.8628591886,1555218.9375154092,4.390460184081624,1555218.9375154092,4.390460184081624,0.85,0.09567111092952126,4.027634451161993,1.2674558002827694,1.0,0.0,4.027634451160746,1.2848698758735937,1.2851641017670563,3.1346633046584356,19338.101400758052,1971.9375526564172,4632.441516551485,4632.441516551485,5.558955126463572,5.016549688757096,-2.370791276611585,7.387340965368681,3.468557570234084,3.468557570234084,0.9910164486383097,0.0,0.0,0.00022898083462174798,1.0000002409775866,0.00022898077944251237,199.07498042734244,0.0,1.2403535914771089e-08,0.035151620782461264,0.051970036021213445,7.71436065175141e-05,0.0001518372281042339,0.0006115448508815544,0.09567111092952546,0.07179623071709618,0.023874880212429287,0.09567111856533256,0.07179623071709303,0.023874880212428232,0.3757939615633479,0.3757939615633479,0.1249653108533537,0.0,4.8097887691882875,4.746262417779519,5.000930155049787,4.810955436549705,4.747724539778744,5.001207350156449,24816.766394789513,21094.251435571085,0.85,1.0650571832781606,0.6617787568940718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035118837608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.739753859176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.059250418193,1536.78045195862,0.3757939615633479,0.1249653108533537,6.112874298809886,3.468557570234084
3848.0,-30.18485612413682,5.0165370128694144,35.00802268558005,24.105049261730187,4.987419258956191,-26.667654662333174,-40.19379863804204,1.470217797152554,-0.21978944015563684,-5.031029541912064,40.015889031749666,42258.139823793834,25751.521106521835,25751.521106521835,68009.66093031567,77392.93631983439,77392.93631983439,25751.521106521835,103144.45742635622,103144.45742635622,103144.45742635622,127961.18367392095,91631.44542278118,56496.64947450796,39038.66216474802,24816.726247564726,0.0,63855.38841231275,21094.217310430016,1536.777701017424,0.0,0.8867032502794356,2.8160180386578246,0.0014959135982669303,354227.25542443997,1555218.4311034018,4.390453888817555,1555218.4311034018,4.390453888817555,0.85,0.09567093719199156,4.027634451161993,1.2674555271910508,1.0,0.0,4.027634451161356,1.2848698104487053,1.2851640362562842,3.1346634642738262,19338.08282598568,1971.935658556763,4632.441516551485,4632.441516551485,5.558952231671555,5.0165370128694144,-2.3707495305652215,7.3872865434346355,3.4685813167574877,3.4685813167574877,0.9910232333592822,0.0,0.0,0.00022898077944251237,1.0000002089929694,0.00022898073158714936,199.0749820854236,0.0,1.098480524926593e-08,0.03113093807641965,0.05197004700601869,7.714370516009705e-05,0.00015183707428241533,0.0006115442313434986,0.09567093719199356,0.07179606343987541,0.023874873752118154,0.09567094036220365,0.07179606343987391,0.023874873752117654,0.3757932204988671,0.3757932204988671,0.12496532176310939,0.0,4.8100683313602985,4.746629286534983,5.000946485503164,4.811240101756425,4.748150627753887,5.0010658707058155,24816.726247564726,21094.217310430016,0.85,1.0650575091827628,0.6617787609548941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035257538454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73573317647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.053042378377,1536.777701017424,0.3757932204988671,0.12496532176310939,6.112874298809886,3.4685813167574877
3849.0,-30.18485780480793,5.016524372882182,35.00801695653491,24.105036758724623,4.987432057351699,-26.667654895401373,-40.19378358554093,1.470229147945173,-0.2194859876272517,-5.031004613901407,40.015878500633924,42258.07006810469,25751.51679846794,25751.51679846794,68009.58686657263,77392.83381153259,77392.83381153259,25751.51679846794,103144.35061000053,103144.35061000053,103144.35061000053,127961.04554233396,91631.34877347603,56496.585489219906,39038.62587139569,24816.694932333423,0.0,63855.32080372912,21094.190692483407,1536.7755367683756,0.0,0.8867034153976909,2.816016957764404,0.0014959135982669303,354227.59969112155,1555217.9768809457,4.390448339533849,1555217.9768809457,4.390448339533849,0.8499999999999999,0.09567076743695362,4.027634451161993,1.267455209041946,1.0,0.0,4.027634451161082,1.2848697574404078,1.285163983174357,3.134663593596797,19338.06242892374,1971.9335786352872,4632.441516551485,4632.441516551485,5.55895130169675,5.016524372882182,-2.3707103339840776,7.387234706866259,3.468605075679299,3.468605075679299,0.9910300216226569,0.0,0.0,0.00022898073158714936,1.0000001751905134,0.00022898069147190447,199.07498347532737,0.0,9.526805533907876e-09,0.02699896688309492,0.05197005653282422,7.714383678552096e-05,0.00015183689480162838,0.0006115435084604978,0.09567076743695373,0.071795899295734,0.02387486814121972,0.09567078672187976,0.07179589929573392,0.023874868141219696,0.37579248074559884,0.37579248074559884,0.12496533210173147,0.0,4.810349012123197,4.746998532083126,5.000960149751734,4.8115186262741645,4.7485227541428685,5.001062218491029,24816.694932333423,21094.190692483407,0.85,1.0650574769738046,0.6617783692292849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035377829731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.731601205276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.046840408548,1536.7755367683756,0.37579248074559884,0.12496533210173147,6.112874298809886,3.468605075679299
3850.0,-30.184859189653938,5.016511667578166,35.00801122595631,24.105020274315052,4.98743666733944,-26.667655681037015,-40.19376860288901,1.4702331587225186,-0.21907328779923319,-5.030984506370398,40.0158669978761,42258.001913719556,25751.524636481867,25751.524636481867,68009.52655020142,77392.74840605288,77392.74840605288,25751.524636481867,103144.27304253474,103144.27304253474,103144.27304253474,127960.93266988818,91631.26579269259,56496.51967870917,39038.60679331491,24816.65962735344,0.0,63855.266420668355,21094.160683250426,1536.7732558280518,0.0,0.8867035594843009,2.81601387694397,0.0014959135982669303,354227.8773850721,1555217.4807502609,4.390443497081466,1555217.4807502609,4.390443497081466,0.85,0.09567059895256402,4.027634451161993,1.2674548744084317,1.0,0.0,4.027634451164336,1.2848697387579675,1.285163964436093,3.134663639175865,19338.044916493855,1971.931792864419,4632.441516551485,4632.441516551485,5.558952993680101,5.016511667578166,-2.3706747096285303,7.387186377206696,3.4686288243046,3.4686288243046,0.9910368069441714,0.0,0.0,0.00022898069147190447,1.0000001443541746,0.00022898065841759054,199.07498462058578,0.0,7.985941714232813e-09,0.02263215881813579,0.051970064518765936,7.714396780036012e-05,0.00015183672367154435,0.0006115428192110757,0.09567059895256835,0.07179573626086162,0.023874862691706734,0.0956705556028441,0.07179573626085838,0.023874862691705655,0.37579174243007185,0.37579174243007185,0.12496534183258388,0.0,4.810653903097204,4.74738754090896,5.0010114147085005,4.81191121857114,4.748981683036163,5.00125471811333,24816.65962735344,21094.160683250426,0.85,1.065057439462635,0.6617778655143423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603547866514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.727234397214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.040644868297,1536.7732558280518,0.37579174243007185,0.12496534183258388,6.112874298809886,3.4686288243046
3851.0,-30.184860275629934,5.0164991304995725,35.00800551447491,24.10501695647838,4.987457498685443,-26.66765457541195,-40.193757112696744,1.470251798467489,-0.21879896564257706,-5.030953358201657,40.01585609296615,42257.94956900996,25751.50444943114,25751.50444943114,68009.4540184411,77392.65075465536,77392.65075465536,25751.50444943114,103144.1552040865,103144.1552040865,103144.1552040865,127960.77830791696,91631.17701257192,56496.47612362314,39038.55654327642,24816.62310383045,0.0,63855.17964710687,21094.129638255883,1536.770648375859,0.0,0.8867037576370027,2.816013905569758,0.0014959135982669303,354228.3075554788,1555217.0104057326,4.390436837581526,1555217.0104057326,4.390436837581526,0.85,0.09567042618294268,4.027634451161993,1.2674545732932172,1.0,0.0,4.027634451160381,1.2848696516161853,1.2851638772318834,3.134663851773443,19338.02618016029,1971.9298822901085,4632.441516551485,4632.441516551485,5.558948635923904,5.0164991304995725,-2.3706309652094717,7.387130095709044,3.4686525321593584,3.4686525321593584,0.9910435806169595,0.0,0.0,0.00022898065841759054,1.000000113200434,0.00022898063249688358,199.07498551868068,0.0,6.580287036192931e-09,0.018648533460570767,0.051970071099052974,7.714406827574922e-05,0.00015183659014184132,0.0006115422814022436,0.0956704261829405,0.07179556987525637,0.023874856307684135,0.09567041563015237,0.071795569875258,0.02387485630768468,0.37579100670987375,0.37579100670987375,0.12496535336743969,0.0,4.810942262955393,4.74777615665721,5.00099756548218,4.81215439255908,4.749389646839234,5.001001410703623,24816.62310383045,21094.129638255883,0.85,1.0650577509027876,0.6617779450711258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035561751902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72325077186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.034455198389,1536.770648375859,0.37579100670987375,0.12496535336743969,6.112874298809886,3.4686525321593584
3852.0,-30.184861088398186,5.016486538208963,35.00799983647334,24.105000087898247,4.987464502390431,-26.66765460675065,-40.19374199034644,1.470258020742886,-0.21844434368148313,-5.0309326825694285,40.01584564517392,42257.883405632885,25751.511074873164,25751.511074873164,68009.39448050605,77392.55408095643,77392.55408095643,25751.511074873164,103144.0651558296,103144.0651558296,103144.0651558296,127960.65891824577,91631.08350161178,56496.413048342416,39038.52272585485,24816.59376241617,0.0,63855.116488271015,21094.104698053743,1536.768694407185,0.0,0.8867039007945816,2.8160116550760153,0.0014959135982669303,354228.59309561003,1555216.559777453,4.390432026354473,1555216.559777453,4.390432026354473,0.8499999999999999,0.09567025986752584,4.027634451161993,1.267454249649309,1.0,0.0,4.027634451163213,1.2848696225574674,1.2851638481332048,3.1346639226672606,19338.00644542093,1971.9278699067402,4632.441516551485,4632.441516551485,5.558950066150708,5.016486538208963,-2.37059490522742,7.387081443436383,3.4686762695866133,3.4686762695866133,0.9910503627390324,0.0,0.0,0.00022898063249688358,1.0000000847216857,0.00022898061309726007,199.07498619083455,0.0,5.160164362687959e-09,0.014623905803857674,0.05197007625921734,7.714420051253956e-05,0.00015183643198434402,0.0006115416444016587,0.09567025986753164,0.07179540879798957,0.023874851069542073,0.09567023297578178,0.07179540879798521,0.023874851069540626,0.3757902733014313,0.3757902733014313,0.12496536242941442,0.0,4.811243711365478,4.748168626257723,5.00102461214567,4.812488338887931,4.749777688473387,5.001172122765524,24816.59376241617,21094.104698053743,0.85,1.0650578719560881,0.6617775634845935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035626907325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.719226144196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.028271469682,1536.768694407185,0.3757902733014313,0.12496536242941442,6.112874298809886,3.4686762695866133
3853.0,-30.18486159273003,5.016473933084667,35.00799414537499,24.104983114544325,4.98747215970289,-26.667654295031333,-40.19373063985256,1.4702648620041878,-0.2181132885462489,-5.030910092868992,40.015833907697,42257.834034280495,25751.51261491557,25751.51261491557,68009.34664919606,77392.45432002349,77392.45432002349,25751.51261491557,103143.96693493906,103143.96693493906,103143.96693493906,127960.52253511504,91630.98704374669,56496.366895790656,39038.46683106226,24816.555600175976,0.0,63855.022431238234,21094.07226014958,1536.766188889249,0.0,0.886704058373268,2.816009938095803,0.0014959135982669303,354228.90507012303,1555216.053523342,4.390426730465352,1555216.053523342,4.390426730465352,0.85,0.09567009099757434,4.027634451161993,1.2674539573257793,1.0,0.0,4.027634451161044,1.284869590589227,1.2851638161327166,3.1346640006593702,19337.986088760877,1971.92579410511,4632.441516551485,4632.441516551485,5.55895039859795,5.016473933084667,-2.3705574799256435,7.387031413010311,3.4686999694631115,3.4686999694631115,0.9910571341323176,0.0,0.0,0.00022898061309726007,1.000000052570756,0.00022898060105957678,199.07498660791364,0.0,3.861979782195642e-09,0.01094485070274245,0.051970080121197124,7.71442997666193e-05,0.00015183631333064076,0.0006115411665079157,0.09567009099757762,0.07179524584461801,0.02387484515295961,0.09567003566666503,0.07179524584461555,0.023874845152958794,0.37578954223527083,0.37578954223527083,0.12496537198486878,0.0,4.8115458368930035,4.748557650451744,5.0010647485628965,4.812796804322716,4.7501565580193414,5.001268258704158,24816.555600175976,21094.07226014958,0.85,1.0650586917016804,0.6617777650894336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035675671072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.715547089094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.022093178039,1536.766188889249,0.37578954223527083,0.12496537198486878,6.112874298809886,3.4686999694631115
3854.0,-30.18486183465901,5.0164614366273925,35.007988472295935,24.104969878122233,4.98748917880417,-26.667652810891983,-40.19371153609825,1.4702801550371585,-0.21792410041138055,-5.030881743951406,40.015823050351756,42257.75371675939,25751.499574872876,25751.499574872876,68009.25329163227,77392.33191405685,77392.33191405685,25751.499574872876,103143.83148892972,103143.83148892972,103143.83148892972,127960.3517723235,91630.87162501807,56496.29349381727,39038.42014577867,24816.52028339378,0.0,63854.94042917245,21094.04224088471,1536.7637112172367,0.0,0.8867042420958399,2.8160107597368746,0.0014959135982669303,354229.2965824701,1555215.5852306723,4.390420555936693,1555215.5852306723,4.390420555936693,0.85,0.09566992095294594,4.027634451161993,1.2674535754369574,1.0,0.0,4.027634451161138,1.2848695190623676,1.2851637445740103,3.1346641751616584,19337.961730562412,1971.9233102601208,4632.441516551485,4632.441516551485,5.558947583658432,5.0164614366273925,-2.3705158171916145,7.386977253819007,3.4687236444809644,3.4687236444809644,0.9910638984231327,0.0,0.0,0.00022898060105957678,1.000000025218297,0.00022898059528507614,199.07498680798727,0.0,2.3964016409233705e-09,0.006791402250376832,0.05197008251759876,7.714446681913723e-05,0.00015183613424043954,0.0006115404451980514,0.09566992095294477,0.07179508192854439,0.023874839024400383,0.09566992915796627,0.07179508192854527,0.023874839024400674,0.37578881309556106,0.37578881309556106,0.12496538274724968,0.0,4.811817520723878,4.7489187858132595,5.001066758746163,4.812957643540017,4.75041705027013,5.001128717571589,24816.52028339378,21094.04224088471,0.85,1.0650585974168711,0.6617773571276205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035705929528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.711393640646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.015921038308,1536.7637112172367,0.37578881309556106,0.12496538274724968,6.112874298809886,3.4687236444809644
3855.0,-30.18486181031823,5.01644887463802,35.00798281491898,24.10495321908968,4.9874947529546185,-26.667652231661172,-40.193696308974154,1.4702851742975984,-0.21754065416030244,-5.030861599320374,40.01581216154992,42257.69076062438,25751.50743872463,25751.50743872463,68009.198199349,77392.24188986701,77392.24188986701,25751.50743872463,103143.74932859164,103143.74932859164,103143.74932859164,127960.23753482099,91630.78384700902,56496.232717766616,39038.39014360267,24816.488206229344,0.0,63854.87834983201,21094.01497529494,1536.7616117988,0.0,0.886704384146229,2.8160080681155106,0.0014959135982669303,354229.5747898342,1555215.115581343,4.390415781923512,1555215.115581343,4.390415781923512,0.8499999999999999,0.09566975513988142,4.027634451161993,1.267453271024861,1.0,0.0,4.027634451160599,1.284869495590613,1.285163721089461,3.1346642324251146,19337.943205716474,1971.9214212515462,4632.441516551485,4632.441516551485,5.558949281219366,5.01644887463802,-2.3704801920290315,7.386929066667052,3.4687473312714943,3.4687473312714943,0.9910706660775698,0.0,0.0,0.00022898059528507614,0.9999999974627588,0.00022898059586605514,199.07498678804356,0.0,1.1495586391672238e-09,0.003257849183399912,0.0519700836671574,7.714459997275508e-05,0.00015183599531232107,0.0006115398856463753,0.09566975513988622,0.07179492138259073,0.023874833757295492,0.0956697223429157,0.07179492138258713,0.023874833757294295,0.3757880840644388,0.3757880840644388,0.12496539218893789,0.0,4.812110639560558,4.749294893747788,5.001109662116335,4.813320945160058,4.750837503179298,5.00131958968359,24816.488206229344,21094.01497529494,0.85,1.0650587700873433,0.6617770145784883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035720444566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.707860087576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.009754138575,1536.7616117988,0.3757880840644388,0.12496539218893789,6.112874298809886,3.4687473312714943
