time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3856.0,-30.18486145693117,5.016436397255461,35.00797716106575,24.104935058299475,4.987509601672482,-26.66765042870377,-40.19368094215167,1.4702985734450682,-0.2173879699099075,-5.030834402495397,40.01580094943117,42257.628384034244,25751.497285907135,25751.497285907135,68009.12566994138,77392.1083341752,77392.1083341752,25751.497285907135,103143.60562008232,103143.60562008232,103143.60562008232,127960.05671400513,91630.65615953982,56496.17620939887,39038.31105571217,24816.451093922802,0.0,63854.762149634975,21093.98342983438,1536.7590558210302,0.0,0.8867045632859136,2.81600923540825,0.0014959135982669303,354229.95039177284,1555214.631987016,4.390409761419024,1555214.631987016,4.390409761419024,0.85,0.09566958544391382,4.027634451161993,1.2674529193574569,1.0,0.0,4.027634451162444,1.284869432899851,1.2851636583843433,3.134664385370219,19337.916258298545,1971.91867337965,4632.441516551485,4632.441516551485,5.5589470895419435,5.016436397255461,-2.370439401246353,7.386875798501814,3.468770977465746,3.468770977465746,0.9910774221330703,0.0,0.0,0.00022898059528507614,0.9999999606262491,0.0002289806043009014,199.07498649849367,0.0,0.0,0.0,0.0519700836671574,7.714473434818046e-05,0.00015183586093689568,0.0006115393444312826,0.0956695854439166,0.07179475777727642,0.023874827666640168,0.09566962220778527,0.07179475777727434,0.023874827666639474,0.3757873562692796,0.3757873562692796,0.12496540305626541,0.0,4.812367557365917,4.7496327047759905,5.001122673883174,4.813446432585465,4.7510354886321124,5.001226447838235,24816.451093922802,21093.98342983438,0.85,1.0650595723866485,0.661777242001297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035718989319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.003592565046,1536.7590558210302,0.3757873562692796,0.12496540305626541,6.112874298809886,3.468770977465746
3857.0,-30.184860798323736,5.016423958295993,35.00797153727032,24.104922485444717,4.987522698583581,-26.667648526279024,-40.19366557532919,1.4703104265388585,-0.21710119171598308,-5.030809323191111,40.01579051722246,42257.56718264973,25751.492675136185,25751.492675136185,68009.0598577859,77392.0042654191,77392.0042654191,25751.492675136185,103143.49694055528,103143.49694055528,103143.49694055528,127959.91653916475,91630.55712606665,56496.12004329716,39038.26342529943,24816.41959860947,0.0,63854.6830239089,21093.95665881805,1536.7568741256719,0.0,0.8867047288148808,2.816008391579567,0.0014959135982669303,354230.29674995353,1555214.1820313956,4.390404198343319,1555214.1820313956,4.390404198343319,0.85,0.09566941781840065,4.027634451161993,1.2674525929661473,1.0,0.0,4.027634451162094,1.2848693774426347,1.2851636029144278,3.1346645206678327,19337.895358077032,1971.916542150177,4632.441516551485,4632.441516551485,5.558946094219943,5.016423958295993,-2.3704001527379055,7.386824111033899,3.4687946282464037,3.4687946282464037,0.9910841794989725,0.0,0.0,0.00022898059528507614,0.9999998919740489,0.00022898062002092538,199.07498595885957,0.0,0.0,0.0,0.0519700836671574,7.71448687238224e-05,0.00015183572656125372,0.0006115388032153176,0.09566941781840124,0.07179459576645005,0.023874822051951194,0.09566947557991376,0.0717945957664496,0.02387482205195104,0.3757866273902838,0.3757866273902838,0.12496541327928269,0.0,4.8126262344015345,4.749974015985458,5.001132205661065,4.813708131475153,4.751386788436207,5.001218032233339,24816.41959860947,21093.95665881805,0.85,1.0650598615033684,0.6617771035967301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035697861541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.997437584223,1536.7568741256719,0.3757866273902838,0.12496541327928269,6.112874298809886,3.4687946282464037
3858.0,-30.18485984179052,5.016411532888504,35.00796592973521,24.10491546560081,4.987533615837617,-26.66764657368999,-40.19365013865752,1.4703203477371074,-0.216674594751737,-5.030785409244994,40.015779743246355,42257.50715687926,25751.491048898755,25751.491048898755,68008.99820577801,77391.93169128787,77391.93169128787,25751.491048898755,103143.42274018662,103143.42274018662,103143.42274018662,127959.80915462557,91630.4885842176,56496.06404980923,39038.249482675965,24816.38641443896,0.0,63854.635897114924,21093.928452273114,1536.7546252684679,0.0,0.886704889646516,2.816005572520563,0.0014959135982669303,354230.62701418326,1555213.717334979,4.390398793136283,1555213.717334979,4.390398793136283,0.85,0.09566925007323435,4.027634451161993,1.2674522978952156,1.0,0.0,4.027634451160985,1.2848693310242059,1.2851635564853694,3.1346646339137467,19337.880892868638,1971.9150671094246,4632.441516551485,4632.441516551485,5.558945743165877,5.016411532888504,-2.3703617670920325,7.386773299980536,3.4688182698223904,3.4688182698223904,0.9910909342349686,0.0,0.0,0.00022898059528507614,0.9999997922665447,0.00022898064285201627,199.07498517511817,0.0,0.0,0.0,0.0519700836671574,7.714500371048116e-05,0.000151835591574595,0.0006115382595384004,0.09566925007323877,0.07179443374830637,0.02387481632493241,0.09566925715887906,0.07179443374830305,0.023874816324931304,0.3757858980817703,0.3757858980817703,0.12496542278440696,0.0,4.812914154240275,4.750351963352443,5.0011487254424765,4.814110814493233,4.751909073608715,5.001260287585353,24816.38641443896,21093.928452273114,0.85,1.0650596820465277,0.6617766519719289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035658485705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.991288729761,1536.7546252684679,0.3757858980817703,0.12496542278440696,6.112874298809886,3.4688182698223904
3859.0,-30.184858579982777,5.016399148871237,35.00796033589828,24.104902892746054,4.98754629448822,-26.667644170194553,-40.19363470198584,1.4703318846999647,-0.21637974058785403,-5.0307601762399,40.015768927164416,42257.44809312675,25751.486082071988,25751.486082071988,68008.93417519874,77391.82954159768,77391.82954159768,25751.486082071988,103143.31562366967,103143.31562366967,103143.31562366967,127959.66796799604,91630.39105636423,56496.00960789329,39038.20160941215,24816.352344326366,0.0,63854.55395373852,21093.89949267741,1536.7522916510377,0.0,0.8867050573486926,2.816004640427719,0.0014959135982669303,354230.9754955756,1555213.2508225841,4.390393157026464,1555213.2508225841,4.390393157026464,0.85,0.09566908191079239,4.027634451161993,1.267451976449229,1.0,0.0,4.027634451163352,1.2848692770460837,1.2851635024948866,3.1346647656028717,19337.86031039613,1971.9129682813325,4632.441516551485,4632.441516551485,5.5589446709825046,5.016399148871237,-2.3703224179537585,7.3867215668249955,3.4688418947549575,3.4688418947549575,0.9910976842157021,0.0,0.0,0.00022898059528507614,0.9999996607377328,0.00022898067296957839,199.07498414124828,0.0,0.0,0.0,0.0519700836671574,7.714513869735785e-05,0.00015183545658771828,0.0006115377158606053,0.09566908191079485,0.07179427153812276,0.023874810372672087,0.09566909830920756,0.07179427153812092,0.023874810372671473,0.37578517087977714,0.37578517087977714,0.12496543214551023,0.0,4.813197913603176,4.750726237728543,5.001159620041335,4.814380435652026,4.752271155629728,5.00125119021078,24816.352344326366,21093.89949267741,0.85,1.0650600460613975,0.6617765762445309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603560129793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.9851458657,1536.7522916510377,0.37578517087977714,0.12496543214551023,6.112874298809886,3.4688418947549575
3860.0,-30.184857029902965,5.016386776739351,35.00795475609446,24.104885395523183,4.987557094057618,-26.66764169517771,-40.193619195464976,1.470341759332341,-0.2161267172140242,-5.030736325713937,40.015758148233985,42257.39015293881,25751.484655826378,25751.484655826378,68008.87480876519,77391.71489577205,77391.71489577205,25751.484655826378,103143.19955159843,103143.19955159843,103143.19955159843,127959.51857600643,91630.28015491464,56495.955412081275,39038.13860314818,24816.319024408,0.0,63854.457627556185,21093.8711707468,1536.750031306948,0.0,0.8867052178749004,2.8160040971495643,0.0014959135982669303,354231.3048844338,1555212.7859126918,4.390387762086901,1555212.7859126918,4.390387762086901,0.85,0.09566891481016432,4.027634451161993,1.2674516819277781,1.0,0.0,4.027634451161422,1.2848692308455307,1.2851634562837542,3.134664878317257,19337.836905533226,1971.9105816495162,4632.441516551485,4632.441516551485,5.558944363100449,5.016386776739351,-2.3702840907410145,7.386670867480365,3.468865511464563,3.468865511464563,0.9911044318470179,0.0,0.0,0.00022898059528507614,0.9999994991599307,0.0002289807099677908,199.07498287118085,0.0,0.0,0.0,0.0519700836671574,7.714527429525477e-05,0.00015183532098982138,0.0006115371697218442,0.09566891481016336,0.07179411027039749,0.023874804539765867,0.09566895645621362,0.07179411027039821,0.023874804539766113,0.375784445392137,0.375784445392137,0.1249654410611488,0.0,4.813471279687974,4.751084066510941,5.0011783441939315,4.814609608499893,4.752560582054116,5.001298603188161,24816.319024408,21093.8711707468,0.85,1.0650607230185944,0.6617766671735501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035525858862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.979009149189,1536.750031306948,0.375784445392137,0.1249654410611488,6.112874298809886,3.468865511464563
3861.0,-30.184855129105348,5.016374381332495,35.00794917462168,24.10487359100955,4.987564886876627,-26.667639205191385,-40.193603723868705,1.4703489629626727,-0.21571575048949398,-5.030714170932813,40.01574694001325,42257.33362345162,25751.487448822652,25751.487448822652,68008.82107227427,77391.6356208668,77391.6356208668,25751.487448822652,103143.12306968945,103143.12306968945,103143.12306968945,127959.40676922438,91630.2032651922,56495.90126777702,39038.11333046131,24816.283699534935,0.0,63854.397029996246,21093.841144604696,1536.7476981995146,0.0,0.8867053713195637,2.816001278317538,0.0014959135982669303,354231.6108543399,1555212.302487035,4.390382605144008,1555212.302487035,4.390382605144008,0.85,0.09566874810529927,4.027634451161993,1.2674513841094455,1.0,0.0,4.027634451163515,1.2848691971418265,1.285163422572332,3.1346649605433843,19337.820678572993,1971.9089269600724,4632.441516551485,4632.441516551485,5.558944966021451,5.016374381332495,-2.3702470340674475,7.386621415399943,3.4688891111195628,3.4688891111195628,0.9911111746055894,0.0,0.0,0.00022898059528507614,0.9999993010239095,0.0002289807553371493,199.07498131375064,0.0,0.0,0.0,0.0519700836671574,7.71454095879712e-05,0.00015183518569710495,0.0006115366248122386,0.09566874810530554,0.07179394931136983,0.02387479879393571,0.09566873200138243,0.07179394931136512,0.02387479879393415,0.3757837205277962,0.3757837205277962,0.12496545010267161,0.0,4.813768377921065,4.751466911623595,5.001216936077753,4.814998420443317,4.753040280228504,5.001413440846875,24816.283699534935,21093.841144604696,0.85,1.0650608922096068,0.6617764099095762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035433185016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.972878249788,1536.7476981995146,0.3757837205277962,0.12496545010267161,6.112874298809886,3.4688891111195628
3862.0,-30.184852927267507,5.0163620200376435,35.00794359315749,24.104861192777776,4.98757648148579,-26.66763606406243,-40.193588147498645,1.4703596182807233,-0.21540099940500568,-5.030689337550693,40.01573577731818,42257.27791725008,25751.483355382254,25751.483355382254,68008.76127263234,77391.53848949105,77391.53848949105,25751.483355382254,103143.0218448733,103143.0218448733,103143.0218448733,127959.26927130319,91630.10993630125,56495.84936406027,39038.06730248997,24816.24742642988,0.0,63854.31472891985,21093.810312465397,1536.745246553803,0.0,0.8867055382416116,2.816000037868987,0.0014959135982669303,354231.9538174689,1555211.8210250768,4.390376995256778,1555211.8210250768,4.390376995256778,0.85,0.09566858068193074,4.027634451161993,1.2674510769499472,1.0,0.0,4.027634451161224,1.2848691472886766,1.2851633727077663,3.1346650821689384,19337.800982257875,1971.9069184948862,4632.441516551485,4632.441516551485,5.5589440823750245,5.0163620200376435,-2.370208027504126,7.3865700475417695,3.46891268313306,3.46891268313306,0.9911179094665885,0.0,0.0,0.00022898059528507614,0.9999990715080065,0.00022898080789192292,199.07497950966132,0.0,0.0,0.0,0.0519700836671574,7.714554579711194e-05,0.0001518350494879642,0.0006115360762116107,0.09566858068192755,0.07179378773162651,0.02387479295030104,0.09566855524413283,0.0717937877316289,0.023874792950301836,0.3757829979183047,0.3757829979183047,0.1249654604626936,0.0,4.814063023998756,4.751849207389341,5.001247348263462,4.815288338145706,4.753425454598641,5.001416228767823,24816.24742642988,21093.810312465397,0.85,1.0650613284528903,0.6617763904701589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603531954298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.966754428102,1536.745246553803,0.3757829979183047,0.1249654604626936,6.112874298809886,3.46891268313306
3863.0,-30.184850445861468,5.016349689810735,35.00793802691481,24.10484345108273,4.987588595791925,-26.667632619366874,-40.19356876434756,1.4703707692973402,-0.21518637655265138,-5.030664631834927,40.01572505774884,42257.20748037532,25751.479627229044,25751.479627229044,68008.68710760436,77391.41760943808,77391.41760943808,25751.479627229044,103142.89723666712,103142.89723666712,103142.89723666712,127959.11108268308,91629.99295588449,56495.782826821734,39038.01125451417,24816.213846015966,0.0,63854.22510053014,21093.78176911357,1536.7429495562776,0.0,0.8867057029078143,2.816000099579363,0.0014959135982669303,354232.2950177117,1555211.3586758291,4.390371461185007,1555211.3586758291,4.390371461185007,0.85,0.09566841452963477,4.027634451161993,1.2674507615482433,1.0,0.0,4.027634451160715,1.2848690951163009,1.2851633205234434,3.1346652094526632,19337.77629447763,1971.9044010419084,4632.441516551485,4632.441516551485,5.558943277582734,5.016349689810735,-2.370169117427543,7.386518807238278,3.4689362447780008,3.4689362447780008,0.9911246413651431,0.0,0.0,0.00022898059528507614,0.9999988128504456,0.0002289808671196105,199.07497747650615,0.0,0.0,0.0,0.0519700836671574,7.714571529534435e-05,0.0001518348799897318,0.0006115353935346905,0.095668414529638,0.07179362711859949,0.023874787411038503,0.09566843210948259,0.07179362711859708,0.023874787411037702,0.37578227733459574,0.37578227733459574,0.12496547140700785,0.0,4.814336772655167,4.752205382576278,5.001272588195377,4.815478255282301,4.75367690492908,5.001420536857836,24816.213846015966,21093.78176911357,0.85,1.0650616619422375,0.6617762162777305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035187902806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.960636700616,1536.7429495562776,0.37578227733459574,0.12496547140700785,6.112874298809886,3.4689362447780008
3864.0,-30.1848476417454,5.016337295096609,35.00793245613354,24.104826826974772,4.987593554160884,-26.66762959985647,-40.1935531879775,1.4703755122719653,-0.2147992953638891,-5.030644481840782,40.015713793066446,42257.154286192526,25751.487365695044,25751.487365695044,68008.64165188756,77391.33027629001,77391.33027629001,25751.487365695044,103142.81764198505,103142.81764198505,103142.81764198505,127958.99643296971,91629.9064947064,56495.730504609004,39037.97332233044,24816.178790984657,0.0,63854.152113315096,21093.75197233696,1536.740676038699,0.0,0.8867058463458888,2.815997360877232,0.0014959135982669303,354232.5733009918,1555210.8728152418,4.39036664054544,1555210.8728152418,4.39036664054544,0.85,0.09566825010843116,4.027634451161993,1.2674504153756425,1.0,0.0,4.027634451162384,1.2848690729252978,1.2851632983273586,3.1346652635915375,19337.758047538326,1971.9025403719238,4632.441516551485,4632.441516551485,5.558944948076787,5.016337295096609,-2.370133585493176,7.386470880589785,3.4689597951929456,3.4689597951929456,0.9911313700551273,0.0,0.0,0.00022898059528507614,0.9999985205542211,0.00022898093404995245,199.07497517893654,0.0,0.0,0.0,0.0519700836671574,7.714585150498434e-05,0.0001518347437800918,0.0006115348449320519,0.0956682501084366,0.07179346779360732,0.02387478231482929,0.09566821300740688,0.07179346779360324,0.023874782314827928,0.3757815570417281,0.3757815570417281,0.12496548252524729,0.0,4.814630885775841,4.752577492280523,5.001331529382298,4.815845186476906,4.754104120549414,5.001605618480596,24816.178790984657,21093.75197233696,0.85,1.0650621674718965,0.6617761396502971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035039548233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.954524647208,1536.740676038699,0.3757815570417281,0.12496548252524729,6.112874298809886,3.4689597951929456
3865.0,-30.18484459881875,5.016324994378907,35.007926888639396,24.104819038789742,4.987609208298598,-26.667625295765472,-40.19353366512803,1.470389905245315,-0.21450299637785974,-5.03061687889485,40.01570274724896,42257.08560062977,25751.476086124225,25751.476086124225,68008.561686754,77391.23533144919,77391.23533144919,25751.476086124225,103142.71141757342,103142.71141757342,103142.71141757342,127958.85320274842,91629.81665537354,56495.66692455423,39037.944145354784,24816.141785175005,0.0,63854.08593052979,21093.720517398753,1536.7381173854928,0.0,0.8867060269496637,2.815996686558754,0.0014959135982669303,354232.95451420115,1555210.3963947,4.390360570849576,1555210.3963947,4.390360570849576,0.85,0.09566808262938696,4.027634451161993,1.2674500944791367,1.0,0.0,4.027634451162556,1.2848690055847545,1.285163230971395,3.134665427880707,19337.73908766651,1971.900607003055,4632.441516551485,4632.441516551485,5.5589425131683745,5.016324994378907,-2.3700925903593433,7.3864175847382505,3.4689833056038695,3.4689833056038695,0.9911380873153913,0.0,0.0,0.00022898059528507614,0.9999982033649059,0.00022898100668038862,199.0749726856961,0.0,0.0,0.0,0.0519700836671574,7.714602222545315e-05,0.00015183457305962297,0.0006115341573324101,0.09566808262938575,0.07179330592691194,0.02387477670247382,0.09566805029802848,0.07179330592691284,0.023874776702474124,0.3757808381856778,0.3757808381856778,0.12496549584399631,0.0,4.814917088690493,4.752951885317145,5.001351873240935,4.8161138825170156,4.754501770299839,5.00148574799033,24816.141785175005,21093.720517398753,0.85,1.0650620190655313,0.6617757498964666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603487189996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.948419141474,1536.7381173854928,0.3757808381856778,0.12496549584399631,6.112874298809886,3.4689833056038695
3866.0,-30.184841183843982,5.01631263616615,35.007921333523655,24.104796966444724,4.987615392597593,-26.667621603900376,-40.19351798398418,1.4703958126539534,-0.21423519069458052,-5.03059641490089,40.01569197280792,42257.03447107145,25751.482985530896,25751.482985530896,68008.51745660235,77391.12091287329,77391.12091287329,25751.482985530896,103142.60389840418,103142.60389840418,103142.60389840418,127958.71336257357,91629.70335771897,56495.616915917024,39037.873824224385,24816.109464169393,0.0,63853.98328839378,21093.693044543983,1536.7359900417346,0.0,0.8867061702105318,2.8159955534492043,0.0014959135982669303,354233.2371344176,1555209.9316790854,4.390355756167918,1555209.9316790854,4.390355756167918,0.85,0.09566791969723107,4.027634451161993,1.2674498169915758,1.0,0.0,4.027634451163191,1.2848689779457063,1.2851632033260176,3.13466549531106,19337.71517710373,1971.8981688042024,4632.441516551485,4632.441516551485,5.558944002535622,5.01631263616615,-2.370056851379291,7.386369487545441,3.469006823712524,3.469006823712524,0.9911448067750068,0.0,0.0,0.00022898059528507614,0.9999978473940725,0.00022898108819112387,199.07496988761588,0.0,0.0,0.0,0.0519700836671574,7.71461593518064e-05,0.00015183443593326973,0.0006115336050375856,0.0956679196972344,0.07179314762334754,0.02387477207388686,0.09566789482387933,0.07179314762334504,0.023874772073886028,0.37578012086567664,0.37578012086567664,0.12496550862087588,0.0,4.815198227042458,4.7533090917961545,5.001403646598192,4.816361224206332,4.754776702094318,5.0016496615667165,24816.109464169393,21093.693044543983,0.85,1.0650630384238489,0.6617760129422054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034689974041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.942318513378,1536.7359900417346,0.37578012086567664,0.12496550862087588,6.112874298809886,3.469006823712524
3867.0,-30.184837493113456,5.0163003487557,35.00791578158597,24.104789387807273,4.987629536379394,-26.66761686783285,-40.19349842621011,1.4704089110987884,-0.21390473093964602,-5.030569931192886,40.0156809551434,42256.9681456618,25751.474489254044,25751.474489254044,68008.44263491585,77391.03300713727,77391.03300713727,25751.474489254044,103142.50749639132,103142.50749639132,103142.50749639132,127958.58044471058,91629.61968376797,56495.55482229239,39037.849846083984,24816.07294831926,0.0,63853.92279440325,21093.66200607137,1536.733485278716,0.0,0.886706345011502,2.815994299120338,0.0014959135982669303,354233.6028908134,1555209.4564730346,4.39034988149445,1555209.4564730346,4.39034988149445,0.85,0.09566775343583435,4.027634451161993,1.2674494708189745,1.0,0.0,4.027634451161611,1.2848689166618947,1.2851631420281724,3.1346656448237824,19337.697518386383,1971.8963681161645,4632.441516551485,4632.441516551485,5.5589421684537825,5.0163003487557,-2.370016706873636,7.386317055629336,3.4690303039756403,3.4690303039756403,0.9911515154216115,0.0,0.0,0.00022898059528507614,0.9999974626791114,0.00022898117628379782,199.0749668635936,0.0,0.0,0.0,0.0519700836671574,7.714633037830946e-05,0.00015183426490676666,0.0006115329162053498,0.09566775343583574,0.07179298662901437,0.023874766806821365,0.09566771513866,0.07179298662901333,0.02387476680682102,0.375779403981459,0.375779403981459,0.12496552288454536,0.0,4.8154816496498825,4.753678847797346,5.001426801876391,4.816665200253226,4.755208064071098,5.0015697935982075,24816.07294831926,21093.66200607137,0.85,1.06506287568094,0.661775601190873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526034485804677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.93622544008,1536.733485278716,0.375779403981459,0.12496552288454536,6.112874298809886,3.4690303039756403
3868.0,-30.184833541807304,5.016288103148833,35.007910258446934,24.104776640329533,4.987643020280672,-26.66761196327242,-40.19347879858685,1.4704214417458175,-0.21364270263734397,-5.030544762745852,40.01567069009026,42256.90277280861,25751.469472824025,25751.469472824025,68008.37224563264,77390.92688770664,77390.92688770664,25751.469472824025,103142.39636053066,103142.39636053066,103142.39636053066,127958.43790274629,91629.51742334812,56495.49330845044,39037.80457210854,24816.04154221562,0.0,63853.84611432416,21093.635310883274,1536.7313020380723,0.0,0.8867065103868272,2.8159937913382507,0.0014959135982669303,354233.9504829149,1555209.0137281786,4.390344323597486,1555209.0137281786,4.390344323597486,0.8499999999999999,0.09566758925018017,4.027634451161993,1.2674491334380584,1.0,0.0,4.02763445116234,1.2848688580346492,1.2851630833875018,3.1346657878553543,19337.675937143616,1971.89416744185,4632.441516551485,4632.441516551485,5.558941085562612,5.016288103148833,-2.369977517773055,7.386265620921888,3.469053785000431,3.469053785000431,0.9911582242858374,0.0,0.0,0.00022898059528507614,0.9999970508024012,0.00022898127059608954,199.07496362606722,0.0,0.0,0.0,0.0519700836671574,7.714650201597372e-05,0.0001518340932691024,0.0006115322249115801,0.09566758925018509,0.07179282733014382,0.02387476192004128,0.09566757981497666,0.07179282733014011,0.02387476192004005,0.37577868844534346,0.37577868844534346,0.1249655366359989,0.0,4.81575625826315,4.754040068991856,5.001440305626261,4.816902060108532,4.755532653593718,5.001542189649911,24816.04154221562,21093.635310883274,0.85,1.065063052331573,0.6617753721076048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603426514885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.930138004918,1536.7313020380723,0.37577868844534346,0.1249655366359989,6.112874298809886,3.469053785000431
3869.0,-30.18482928471947,5.0162758484905,35.00790474906886,24.10475928280505,4.987652551604579,-26.667607178780457,-40.193462977744616,1.470430445665519,-0.213372098020443,-5.03052199668699,40.01566004462813,42256.85438884229,25751.470558999936,25751.470558999936,68008.32494784222,77390.81799808955,77390.81799808955,25751.470558999936,103142.28855708949,103142.28855708949,103142.28855708949,127958.29733149277,91629.4106687951,56495.44705954749,39037.73734360845,24816.008774403283,0.0,63853.74611801174,21093.60745824279,1536.7290953986303,0.0,0.88670666490457,2.8159928902363442,0.0014959135982669303,354234.2648967541,1555208.5545758996,4.390339130600999,1555208.5545758996,4.390339130600999,0.85,0.09566742575033045,4.027634451161993,1.2674488526536152,1.0,0.0,4.0276344511620845,1.2848688159079364,1.2851630412511423,3.1346658906309557,19337.653407450027,1971.8918700524673,4632.441516551485,4632.441516551485,5.558941320034199,5.0162758484905,-2.3699401055649116,7.386215954055412,3.4690772581569522,3.4690772581569522,0.9911649309019863,0.0,0.0,0.00022898059528507614,0.999996607051789,0.0002289813722070133,199.07496013799684,0.0,0.0,0.0,0.0519700836671574,7.714664036473899e-05,0.00015183395492033715,0.0006115316676933269,0.09566742575033277,0.07179266872491791,0.023874757025414854,0.09566742850097254,0.07179266872491617,0.023874757025414278,0.37577797371643534,0.37577797371643534,0.12496554940759046,0.0,4.816026423718938,4.75439113451489,5.00146656580489,4.817149898666571,4.7558385438023265,5.001614906357247,24816.008774403283,21093.60745824279,0.85,1.065063979522081,0.6617756507307339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603402891413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.924055912981,1536.7290953986303,0.37577797371643534,0.12496554940759046,6.112874298809886,3.4690772581569522
3870.0,-30.184824704555908,5.016263581123105,35.00789923638592,24.10474206497895,4.987661065905908,-26.667602205208638,-40.193443350121356,1.4704385665586766,-0.213078852924923,-5.030499450055652,40.01564892960973,42256.79151984811,25751.47208408751,25751.47208408751,68008.26360393563,77390.71385646517,77390.71385646517,25751.47208408751,103142.18594055268,103142.18594055268,103142.18594055268,127958.15913659579,91629.30811978501,56495.38578316815,39037.69148512984,24815.973196043105,0.0,63853.664681172944,21093.57721663664,1536.7267327741654,0.0,0.8867068200057595,2.815991665718626,0.0014959135982669303,354234.57628037536,1555208.0751711705,4.3903339179974035,1555208.0751711705,4.3903339179974035,0.8500000000000001,0.0956672616787261,4.027634451161993,1.2674484982388097,1.0,0.0,4.027634451160196,1.2848687779126493,1.2851630032471546,3.134665983327216,19337.631765302598,1971.8896631676055,4632.441516551485,4632.441516551485,5.558941649253155,5.016263581123105,-2.369902881896595,7.3861664630197,3.4691007081736034,3.4691007081736034,0.9911716309067439,0.0,0.0,0.00022898059528507614,0.9999961296246244,0.00022898148152936373,199.07495638521263,0.0,0.0,0.0,0.0519700836671574,7.714681200304146e-05,0.00015183378328203467,0.0006115309763969867,0.09566726167872573,0.07179250970368521,0.023874751975040524,0.09566725655191041,0.07179250970368549,0.023874751975040614,0.3757772592579966,0.3757772592579966,0.12496556217818497,0.0,4.816296778859055,4.754738732951694,5.001504025000941,4.817420597130706,4.756171858175776,5.00169674432783,24815.973196043105,21093.57721663664,0.85,1.065064377174074,0.66177551015811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033774397802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.91798007858,1536.7267327741654,0.3757772592579966,0.12496556217818497,6.112874298809886,3.4691007081736034
3871.0,-30.184819851320583,5.016251453243875,35.007893750928815,24.10474409060555,4.98768095118904,-26.667595848720577,-40.19342354787511,1.4704569485890155,-0.212714378908629,-5.030469675680663,40.015638697255255,42256.72891655459,25751.455345507577,25751.455345507577,68008.18426206216,77390.64151449963,77390.64151449963,25751.455345507577,103142.09686000721,103142.09686000721,103142.09686000721,127958.0366541452,91629.2418633619,56495.32926541684,39037.68066438339,24815.939794137994,0.0,63853.620458521385,21093.548825017293,1536.7243313608644,0.0,0.8867070087204443,2.8159903482568556,0.0014959135982669303,354234.9874841584,1555207.6338369485,4.390327575721182,1555207.6338369485,4.390327575721182,0.85,0.0956670952088795,4.027634451161993,1.2674482015194375,1.0,0.0,4.027634451162748,1.284868691908507,1.2851629172233179,3.1346661931496365,19337.617782415044,1971.888237309891,4632.441516551485,4632.441516551485,5.558938035914517,5.016251453243875,-2.3698603326162413,7.386111785860116,3.469124133931923,3.469124133931923,0.9911783239805495,0.0,0.0,0.00022898059528507614,0.9999956237332686,0.00022898159736962283,199.07495240868556,0.0,0.0,0.0,0.0519700836671574,7.714698516873196e-05,0.00015183361011634417,0.0006115302789488859,0.0956670952088838,0.07179234879438866,0.023874746414495156,0.09566708265715411,0.07179234879438542,0.02387474641449408,0.3757765450396405,0.3757765450396405,0.12496557564489567,0.0,4.816577261057432,4.755117143808036,5.001489343227433,4.81775529677202,4.7566872166757435,5.001487245347619,24815.939794137994,21093.548825017293,0.85,1.065063872239469,0.6617749880604514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033500565925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.911910858367,1536.7243313608644,0.3757765450396405,0.12496557564489567,6.112874298809886,3.469124133931923
3872.0,-30.18481472424551,5.0162392776461,35.00788829542571,24.10472697755324,4.987688830735537,-26.667590446454966,-40.19340762225909,1.470464552944978,-0.2124022577653477,-5.030448681376508,40.01562859881381,42256.68367937047,25751.46107173301,25751.46107173301,68008.14475110348,77390.54031153381,77390.54031153381,25751.46107173301,103142.00138326682,103142.00138326682,103142.00138326682,127957.91230639596,91629.141774436,56495.28514227266,39037.61848018148,24815.91092312914,0.0,63853.52940331062,21093.52428465977,1536.722389205787,0.0,0.886707152232146,2.8159886942148615,0.0014959135982669303,354235.2774295893,1555207.1982786534,4.390322752616809,1555207.1982786534,4.390322752616809,0.85,0.09566693372582119,4.027634451161993,1.2674478971073406,1.0,0.0,4.027634451162623,1.2848686563299536,1.2851628816366172,3.1346662799498617,19337.596659448685,1971.886083366765,4632.441516551485,4632.441516551485,5.558939272028435,5.0162392776461,-2.369824229115175,7.386063506761275,3.469147581323561,3.469147581323561,0.9911850232353031,0.0,0.0,0.00022898059528507614,0.9999950892977176,0.00022898171974612992,199.07494820778646,0.0,0.0,0.0,0.0519700836671574,7.714712443452212e-05,0.000151833470850554,0.0006115297180371915,0.09566693372582594,0.07179219210681816,0.023874741619007774,0.09566692104154764,0.0717921921068146,0.023874741619006594,0.37577583311436946,0.37577583311436946,0.12496558653025332,0.0,4.816863201748163,4.7554908622876155,5.001510683201616,4.818046423611179,4.757025527239364,5.0016359731208695,24815.91092312914,21093.52428465977,0.85,1.0650647722469897,0.661775223300023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526033210408054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.905847261363,1536.722389205787,0.37577583311436946,0.12496558653025332,6.112874298809886,3.469147581323561
3873.0,-30.18480928481475,5.016227124070981,35.007882836725045,24.10470937555658,4.987699784354874,-26.667584455591435,-40.19338785493744,1.4704749551315461,-0.21217066280746621,-5.030424452777572,40.01561759466997,42256.62367115689,25751.45842901423,25751.45842901423,68008.08210017113,77390.4246651925,77390.4246651925,25751.45842901423,103141.88309420674,103141.88309420674,103141.88309420674,127957.75814563227,91629.02836043216,56495.22736639656,39037.556660039554,24815.875051425526,0.0,63853.43171146508,21093.493793711696,1536.719968572255,0.0,0.8867073154975,2.8159884770249892,0.0014959135982669303,354235.6120430338,1555206.7236563964,4.390317265638059,1555206.7236563964,4.390317265638059,0.85,0.09566676939408444,4.027634451161993,1.2674475937942047,1.0,0.0,4.0276344511622675,1.2848686076611737,1.2851628329566926,3.1346663986860364,19337.572724331327,1971.883642664042,4632.441516551485,4632.441516551485,5.558938701547672,5.016227124070981,-2.3697857775525355,7.386012901623516,3.4691709941069715,3.4691709941069715,0.9911917126019919,0.0,0.0,0.00022898059528507614,0.9999945223031993,0.000228981849578221,199.07494375095712,0.0,0.0,0.0,0.0519700836671574,7.714729729545282e-05,0.0001518332979896233,0.0006115290218165518,0.09566676939408605,0.07179203335159268,0.023874736042493384,0.09566678058389133,0.07179203335159147,0.023874736042492982,0.3757751229911696,0.3757751229911696,0.12496559752606001,0.0,4.817132200436276,4.755842350362684,5.001531002766399,4.818253789970129,4.757294222311941,5.001658362494425,24815.875051425526,21093.493793711696,0.85,1.0650654205631374,0.6617752959950872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603290387828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.899789312056,1536.719968572255,0.3757751229911696,0.12496559752606001,6.112874298809886,3.4691709941069715
3874.0,-30.184803560049172,5.016214923512466,35.00787737192979,24.104692472051852,4.987706053676319,-26.667578676389564,-40.193368087615795,1.4704811700166975,-0.21182537413909586,-5.030403522941555,40.01560649975072,42256.56494657517,25751.46406702177,25751.46406702177,68008.02901359694,77390.33097345305,77390.33097345305,25751.46406702177,103141.79504047483,103141.79504047483,103141.79504047483,127957.63504215018,91628.93488906453,56495.16886218653,39037.51780764222,24815.840001675355,0.0,63853.357809317575,21093.46400142405,1536.717673335774,0.0,0.8867074622907263,2.815986379208566,0.0014959135982669303,354235.90109851654,1555206.2451189973,4.39031233225138,1555206.2451189973,4.39031233225138,0.85,0.09566660680625613,4.027634451161993,1.2674472701502966,1.0,0.0,4.027634451160905,1.2848685785835507,1.285162803872411,3.134666469626091,19337.552997947652,1971.8816311327164,4632.441516551485,4632.441516551485,5.55893991861809,5.016214923512466,-2.3697497777709278,7.3859647012833936,3.4691943932412213,3.4691943932412213,0.9911983980689204,0.0,0.0,0.00022898059528507614,0.9999939255663644,0.0002289819862209552,199.07493906033721,0.0,0.0,0.0,0.0519700836671574,7.714747015674184e-05,0.0001518331251283343,0.0006115283255944689,0.09566660680625744,0.07179187591556882,0.023874730890688624,0.09566658226557065,0.07179187591556783,0.023874730890688298,0.37577441321012783,0.37577441321012783,0.12496560856254776,0.0,4.817413522341667,4.7562011115914515,5.001578848808322,4.818578148802487,4.757675825279762,5.001810040482155,24815.840001675355,21093.46400142405,0.85,1.0650658218583628,0.6617751422370622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452603257867388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.893737791177,1536.717673335774,0.37577441321012783,0.12496560856254776,6.112874298809886,3.4691943932412213
3875.0,-30.184797517030155,5.016202848724047,35.0078719218849,24.104689433611952,4.987724553661469,-26.66757138762133,-40.193348145671166,1.470498424252652,-0.21151942438115157,-5.030374432151406,40.01559599979691,42256.506593694125,25751.448974610325,25751.448974610325,68007.95556830445,77390.24375452341,77390.24375452341,25751.448974610325,103141.69272913373,103141.69272913373,103141.69272913373,127957.49771537656,91628.85271323832,56495.11555240904,39037.48573425475,24815.80498624283,0.0,63853.29072049758,21093.434238306407,1536.7151921205598,0.0,0.886707648492513,2.8159857517550253,0.0014959135982669303,354236.3028627171,1555205.792243284,4.3903060744341555,1555205.792243284,4.3903060744341555,0.85,0.09566644118135967,4.027634451161993,1.267446944857948,1.0,0.0,4.027634451163944,1.284868497856053,1.2851627231264273,3.1346666665752583,19337.535655397547,1971.8798626847647,4632.441516551485,4632.441516551485,5.55893666063601,5.016202848724047,-2.369707780366694,7.385910629090741,3.4692177579461876,3.4692177579461876,0.9912050736989108,0.0,0.0,0.00022898059528507614,0.9999932956559304,0.00022898213046006452,199.07493410895472,0.0,0.0,0.0,0.0519700836671574,7.714764454543685e-05,0.00015183295073963927,0.0006115276232205529,0.09566644118136136,0.07179171599966759,0.023874725181693777,0.09566642657336062,0.07179171599966631,0.02387472518169335,0.3757737043783759,0.3757737043783759,0.12496562131506636,0.0,4.817690856058448,4.756570739441997,5.0015779896295385,4.818855007770253,4.758104385688966,5.001629881971894,24815.80498624283,21093.434238306407,0.85,1.0650657906730745,0.6617749236865774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526032236410324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.88769216782,1536.7151921205598,0.3757737043783759,0.12496562131506636,6.112874298809886,3.4692177579461876
3876.0,-30.18479125321932,5.016190799619454,35.0078665128822,24.104676686134212,4.98773783221693,-26.6675644223627,-40.19332443187011,1.4705110013603229,-0.21125604812738175,-5.03034997533274,40.01558629514812,42256.43365297252,25751.44589255116,25751.44589255116,68007.87954552368,77390.13843319236,77390.13843319236,25751.44589255116,103141.58432574352,103141.58432574352,103141.58432574352,127957.36106744001,91628.75023154293,56495.04545132309,39037.449755799826,24815.7767416965,0.0,63853.226497496325,21093.410230442023,1536.7132042430017,0.0,0.8867078082116666,2.815985143202621,0.0014959135982669303,354236.6406287999,1555205.3736701277,4.390300706639231,1555205.3736701277,4.390300706639231,0.85,0.0956662793862385,4.027634451161993,1.2674466069275514,1.0,0.0,4.0276344511607585,1.2848684390114702,1.2851626642683696,3.1346668101371566,19337.51402745635,1971.8776572485356,4632.441516551485,4632.441516551485,5.558935995315325,5.016190799619454,-2.369669165253856,7.38585996487331,3.469241140257535,3.469241140257535,0.9912117543592958,0.0,0.0,0.00022898059528507614,0.9999926427311029,0.00022898227996928254,199.0749289766655,0.0,0.0,0.0,0.0519700836671574,7.714785191880785e-05,0.0001518327433662683,0.0006115267879964198,0.09566627938623946,0.07179155925907547,0.023874720127163986,0.0956662993782376,0.07179155925907475,0.023874720127163747,0.3757729972044716,0.3757729972044716,0.12496563251752359,0.0,4.817962264114442,4.7569312739406655,5.00158074485114,4.819093927205358,4.758419765049439,5.001638281221005,24815.7767416965,21093.410230442023,0.85,1.0650656713203093,0.6617744469753519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031875119536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.881653110966,1536.7132042430017,0.3757729972044716,0.12496563251752359,6.112874298809886,3.469241140257535
3877.0,-30.18478467112193,5.016178669599753,35.007861098627544,24.10466013187545,4.987742072145123,-26.667558074520137,-40.193308401480294,1.4705154755433414,-0.21086314685192065,-5.030330609202071,40.01557532416565,42256.39373187798,25751.455602364163,25751.455602364163,68007.84933424214,77390.05420049556,77390.05420049556,25751.455602364163,103141.50980285973,103141.50980285973,103141.50980285973,127957.25263933047,91628.66505052427,56495.00458190656,39037.400520686344,24815.742836470745,0.0,63853.14335715709,21093.381411000133,1536.711010459046,0.0,0.8867079465913539,2.815982236572957,0.0014959135982669303,354236.9080890358,1555204.9004785807,4.3902960560159565,1555204.9004785807,4.3902960560159565,0.85,0.0956661183848642,4.027634451161993,1.2674463113071401,1.0,0.0,4.027634451162658,1.2848684180780865,1.2851626433301924,3.1346668612078985,19337.49605068444,1971.8758241279581,4632.441516551485,4632.441516551485,5.558938091361864,5.016178669599753,-2.369634326943875,7.385812996543628,3.4692645101921897,3.4692645101921897,0.9912184314834828,0.0,0.0,0.00022898059528507614,0.9999919566293398,0.0002289824370756922,199.07492358358658,0.0,0.0,0.0,0.0519700836671574,7.714799210227669e-05,0.00015183260318279946,0.0006115262233886512,0.09566611838486519,0.07179140330927614,0.023874715075589047,0.0956660789908261,0.0717914033092754,0.0238747150755888,0.37577229105160076,0.37577229105160076,0.12496564269863257,0.0,4.818256028135693,4.7573066835256554,5.001628378368139,4.819467462350133,4.758845028427402,5.001855745841283,24815.742836470745,21093.381411000133,0.85,1.0650665849580194,0.6617746834407268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031500628407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.875618678743,1536.711010459046,0.37577229105160076,0.12496564269863257,6.112874298809886,3.4692645101921897
3878.0,-30.184777768597424,5.016166638361958,35.00785568422593,24.104652169067435,4.9877582649274546,-26.66755024291882,-40.19328838968647,1.4705307392488858,-0.21059234624954115,-5.030302799299932,40.015564491376246,42256.33852885036,25751.443748535297,25751.443748535297,68007.78227738566,77389.95645303854,77389.95645303854,25751.443748535297,103141.40020157384,103141.40020157384,103141.40020157384,127957.10627560373,91628.57106420175,56494.95314001378,39037.353249097745,24815.706074029888,0.0,63853.05932312763,21093.350162925402,1536.7084560722062,0.0,0.8867081274747265,2.8159819219047595,0.0014959135982669303,354237.2921641238,1555204.4332475744,4.390289976942979,1555204.4332475744,4.390289976942979,0.8499999999999999,0.09566595369669215,4.027634451161993,1.2674460178846498,1.0,0.0,4.027634451162767,1.284868346663713,1.2851625718994655,3.1346670354360757,19337.476215623657,1971.8738015146516,4632.441516551485,4632.441516551485,5.558935532489004,5.016166638361958,-2.3695933005437646,7.385759938905723,3.469287835635612,3.469287835635612,0.9912250958958891,0.0,0.0,0.00022898059528507614,0.9999912371275836,0.00022898260183040154,199.07491792796426,0.0,0.0,0.0,0.0519700836671574,7.714816710288546e-05,0.00015183242818219068,0.0006115255185501703,0.09566595369669958,0.07179124441276367,0.023874709283935907,0.09566592879581297,0.0717912444127581,0.023874709283934047,0.37577158685833484,0.37577158685833484,0.12496565478711635,0.0,4.818536434567477,4.757676887014213,5.00163811630307,4.819710453050391,4.759210409274829,5.001729960916407,24815.706074029888,21093.350162925402,0.85,1.0650669364678849,0.6617746898392555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526031107108066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.869590831653,1536.7084560722062,0.37577158685833484,0.12496565478711635,6.112874298809886,3.469287835635612
3879.0,-30.184770555429846,5.0161545213154035,35.007850276460125,24.104625067580514,4.987762689853184,-26.667543308622697,-40.193264675885416,1.4705354430460185,-0.2103807448045245,-5.030283703050444,40.015553855855146,42256.26945015062,25751.45404558654,25751.45404558654,68007.72349573715,77389.82872601219,77389.82872601219,25751.45404558654,103141.28277159872,103141.28277159872,103141.28277159872,127956.95703016789,91628.44220823451,56494.88293237283,39037.28808429076,24815.674258569165,0.0,63852.96234285993,21093.32311978379,1536.7063833979275,0.0,0.8867082632642477,2.8159813684491013,0.0014959135982669303,354237.55589748535,1555203.9745250845,4.390285413371452,1555203.9745250845,4.390285413371452,0.85,0.09566579425956834,4.027634451161993,1.2674456717120486,1.0,0.0,4.027634451160574,1.284868324656036,1.2851625498867487,3.134667089127756,19337.449021603574,1971.871028496334,4632.441516551485,4632.441516551485,5.558937755302007,5.0161545213154035,-2.369558693307142,7.3857132146225455,3.4693111706615434,3.4693111706615434,0.9912317630461552,0.0,0.0,0.00022898059528507614,0.9999904852457687,0.00022898277399989393,199.07491201781517,0.0,0.0,0.0,0.0519700836671574,7.714837447755491e-05,0.0001518322208075212,0.0006115246833208073,0.09566579425956981,0.07179108963475028,0.023874704624819526,0.0956657956118896,0.07179108963474917,0.02387470462481916,0.37577088416718946,0.37577088416718946,0.12496566613425701,0.0,4.818802565944907,4.7580129419618515,5.001693405238825,4.819902958245905,4.759393355990142,5.00195088113162,24815.674258569165,21093.32311978379,0.85,1.0650676335197753,0.661774613106509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030694430545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.86356962319,1536.7063833979275,0.37577088416718946,0.12496566613425701,6.112874298809886,3.4693111706615434
3880.0,-30.184763124450647,5.016142497435437,35.007844868415546,24.104617174621694,4.987778472687442,-26.667535042409458,-40.1932445942424,1.4705503906462565,-0.21010241528466622,-5.030256204667537,40.0155430322032,42256.21612251912,25751.442865595953,25751.442865595953,68007.65898811507,77389.73286395174,77389.73286395174,25751.442865595953,103141.17572954769,103141.17572954769,103141.17572954769,127956.81331467486,91628.3497274097,56494.8329859771,39037.240823814005,24815.63758512718,0.0,63852.878408941186,21093.291947358102,1536.703840992702,0.0,0.8867084425275392,2.8159809183880466,0.0014959135982669303,354237.9356708084,1555203.5076883952,4.390279388748579,1555203.5076883952,4.390279388748579,0.85,0.09566563019953893,4.027634451161993,1.2674453420238572,1.0,0.0,4.027634451161709,1.2848682547206358,1.285162479935334,3.134667259747737,19337.42950426603,1971.8690382817815,4632.441516551485,4632.441516551485,5.558935341889868,5.016142497435437,-2.3695179315887365,7.385660429024174,3.4693344597497697,3.4693344597497697,0.9912384170713627,0.0,0.0,0.00022898059528507614,0.9999897106604781,0.00022898295136840747,199.07490592920118,0.0,0.0,0.0,0.0519700836671574,7.714855008979158e-05,0.00015183204519528455,0.0006115239760189128,0.09566563019953728,0.07179093104575562,0.023874699153781657,0.0956656413883243,0.07179093104575686,0.023874699153782073,0.3757701808528646,0.3757701808528646,0.12496567965824251,0.0,4.819062450429499,4.758353399204111,5.00171038907132,4.820153789382857,4.759767345673822,5.001830624809372,24815.63758512718,21093.291947358102,0.85,1.0650680232857301,0.6617746478379911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030263180802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.857554868027,1536.703840992702,0.3757701808528646,0.12496567965824251,6.112874298809886,3.4693344597497697
