time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3881.0,-30.18475542838029,5.01613047935106,35.00783948610057,24.104609980154805,4.9877897860958695,-26.667526984623983,-40.19322070581836,1.4705613423395667,-0.20971127283308988,-5.030232779418165,40.0155329655443,42256.14831649623,25751.44217012529,25751.44217012529,68007.59048662151,77389.6579499064,77389.6579499064,25751.44217012529,103141.10012003168,103141.10012003168,103141.10012003168,127956.70733587469,91628.27627767726,56494.76664426733,39037.232926011035,24815.607215843,0.0,63852.84014185403,21093.26613346655,1536.701756411114,0.0,0.8867085983035282,2.8159785088991156,0.0014959135982669303,354238.2591913499,1555203.0735017923,4.390274153480733,1555203.0735017923,4.390274153480733,0.85,0.09566546947383739,4.027634451161993,1.2674450304685165,1.0,0.0,4.027634451161452,1.284868203480907,1.2851624286838714,3.134667384756279,19337.41400328814,1971.8674576219344,4632.441516551485,4632.441516551485,5.558935191759391,5.01613047935106,-2.369480154943963,7.3856106342950225,3.469357756748172,3.469357756748172,0.9912450733566206,0.0,0.0,0.00022898059528507614,0.9999889084434792,0.000228983135064461,199.07489962338371,0.0,0.0,0.0,0.0519700836671574,7.714875899248168e-05,0.00015183183629259445,0.0006115231346352412,0.09566546947384294,0.07179077503684639,0.023874694436996552,0.0956654465655954,0.07179077503684222,0.023874694436995164,0.37576947753110546,0.37576947753110546,0.12496569263672024,0.0,4.819345446257216,4.758722518914283,5.001733776510605,4.820521506585067,4.760243397339764,5.001871879812597,24815.607215843,21093.26613346655,0.85,1.065067588779722,0.6617739825295307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029818908894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.851544716796,1536.701756411114,0.37576947753110546,0.12496569263672024,6.112874298809886,3.469357756748172
3882.0,-30.184747402234695,5.0161184922371636,35.007834116793696,24.104592063836776,4.987802222484732,-26.66751851745024,-40.19320058925075,1.4705733377002277,-0.20952415550505066,-5.030208172780922,40.01552257980151,42256.09727620831,25751.438453667586,25751.438453667586,68007.5357298759,77389.53516278518,77389.53516278518,25751.438453667586,103140.97361645277,103140.97361645277,103140.97361645277,127956.5479609378,91628.15527594843,56494.717389371355,39037.15320730786,24815.574344485023,0.0,63852.72755179289,21093.23819281227,1536.6994955665834,0.0,0.8867087612521862,2.8159789209179347,0.0014959135982669303,354238.5990280074,1555202.6255528296,4.390268677157538,1555202.6255528296,4.390268677157538,0.85,0.09566530796023798,4.027634451161993,1.2674447013298051,1.0,0.0,4.027634451161092,1.2848681473581727,1.2851623725482857,3.1346675216778026,19337.38846684218,1971.8648536291375,4632.441516551485,4632.441516551485,5.558934389491799,5.0161184922371636,-2.369441520511367,7.385560012748531,3.4693810354551107,3.4693810354551107,0.9912517244157459,0.0,0.0,0.00022898059528507614,0.9999880718210883,0.00022898332663916408,199.07489304711774,0.0,0.0,0.0,0.0519700836671574,7.714893491094185e-05,0.00015183166037413429,0.0006115224260999904,0.09566530796023703,0.0717906185353748,0.023874689424862233,0.09566533739700213,0.07179061853537551,0.023874689424862466,0.37576877616922666,0.37576877616922666,0.12496570557859979,0.0,4.819603896662898,4.759060915750922,5.001751216059063,4.82068401727588,4.760461140815323,5.0018677747107745,24815.574344485023,21093.23819281227,0.85,1.0650686092416792,0.661774350076637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526029358788157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.845540123923,1536.6994955665834,0.37576877616922666,0.12496570557859979,6.112874298809886,3.4693810354551107
3883.0,-30.18473912057997,5.016106490594723,35.00782875432887,24.104579945001774,4.987811404828164,-26.667510145737573,-40.19318047268314,1.470582429985769,-0.20917104338093395,-5.030185727389559,40.01551204047643,42256.04732824927,25751.440197092907,25751.440197092907,68007.48752534218,77389.4489134888,77389.4489134888,25751.440197092907,103140.8891105817,103140.8891105817,103140.8891105817,127956.430485115,91628.06939122883,56494.6678059893,39037.11287248836,24815.541374533288,0.0,63852.65424702165,21093.210168353293,1536.6972824049124,0.0,0.8867089137498234,2.815976897250987,0.0014959135982669303,354238.9090164144,1555202.170979785,4.390263552069944,1555202.170979785,4.390263552069944,0.8499999999999999,0.09566514731109371,4.027634451161993,1.2674444194464018,1.0,0.0,4.027634451160804,1.284868104818069,1.2851623299984405,3.1346676254620593,19337.370341559825,1971.8630053647094,4632.441516551485,4632.441516551485,5.558934765843084,5.016106490594723,-2.369404489931446,7.385510980526169,3.4694043034746707,3.4694043034746707,0.9912583724213345,0.0,0.0,0.00022898059528507614,0.9999872085659521,0.00022898352431272544,199.07488626149936,0.0,0.0,0.0,0.0519700836671574,7.71491108297725e-05,0.00015183148445530362,0.0006115217175632475,0.09566514731109822,0.07179046273396973,0.02387468457712849,0.09566514732342865,0.07179046273396635,0.023874684577127363,0.37576807475747764,0.37576807475747764,0.12496571814595371,0.0,4.8198776099361,4.759415017898732,5.001782588419701,4.821014684008617,4.760873969055524,5.0019507677910156,24815.541374533288,21093.210168353293,0.85,1.065069077038631,0.6617743275757446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028878933424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.839542400094,1536.6972824049124,0.37576807475747764,0.12496571814595371,6.112874298809886,3.4694043034746707
3884.0,-30.184730573820545,5.016094545054537,35.00782340169763,24.104572331439726,4.987825358875991,-26.66750105822925,-40.19316021641714,1.4705958432846966,-0.20884916786161511,-5.0301599566278865,40.015501601970705,42255.998018838494,25751.43346482228,25751.43346482228,68007.43148366077,77389.36155091258,77389.36155091258,25751.43346482228,103140.79501573485,103140.79501573485,103140.79501573485,127956.30253278371,91627.98421773902,56494.62068566507,39037.07059119328,24815.50751704885,0.0,63852.57810824213,21093.18138949152,1536.6949411219448,0.0,0.8867090828181688,2.8159756727349015,0.0014959135982669303,354239.2649310482,1555201.7207552928,4.390257870081141,1555201.7207552928,4.390257870081141,0.85,0.09566498531657402,4.027634451161993,1.267444156245329,1.0,0.0,4.027634451161209,1.284868042061232,1.2851622672272327,3.134667778568697,19337.35236637682,1971.8611724061552,4632.441516551485,4632.441516551485,5.5589333125553075,5.016094545054537,-2.3693650249528586,7.385459570007396,3.4694275471329292,3.4694275471329292,0.9912650134665512,0.0,0.0,0.00022898059528507614,0.9999863176779346,0.00022898372831419467,199.07487925866658,0.0,0.0,0.0,0.0519700836671574,7.714928797063687e-05,0.00015183130731443925,0.0006115210041045994,0.09566498531657804,0.07179030589735305,0.023874679419224984,0.09566497821067008,0.07179030589735004,0.02387467941922398,0.37576737448421926,0.37576737448421926,0.12496573127057077,0.0,4.820154539873727,4.75977933189381,5.0017961220892175,4.8213107887662545,4.7612854330411665,5.001899271313164,24815.50751704885,21093.18138949152,0.85,1.0650694693701386,0.6617743444470892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526028383802738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.833550062503,1536.6949411219448,0.37576737448421926,0.12496573127057077,6.112874298809886,3.4694275471329292
3885.0,-30.184721721535745,5.0160825703765,35.00781805889596,24.104555043764435,4.987833767645472,-26.66749225031822,-40.19313625814391,1.4706042964279147,-0.20856613561522863,-5.030138210694082,40.01549118301482,42255.93443793818,25751.436961364496,25751.436961364496,68007.37139930268,77389.25759914886,77389.25759914886,25751.436961364496,103140.69456051335,103140.69456051335,103140.69456051335,127956.17001751176,91627.88008633959,56494.556925128556,39037.02573467892,24815.47545699841,0.0,63852.50119167734,21093.154138448648,1536.6927938080526,0.0,0.886709231317043,2.8159744891751526,0.0014959135982669303,354239.56525983877,1555201.2713741069,4.3902528793850255,1555201.2713741069,4.3902528793850255,0.85,0.09566482578687975,4.027634451161993,1.2674437963357197,1.0,0.0,4.027634451162093,1.2848680025114918,1.285162227668436,3.134667875057438,19337.330390278792,1971.8589314678095,4632.441516551485,4632.441516551485,5.5589340673499885,5.0160825703765,-2.369328529937685,7.385411100314185,3.4694507877126313,3.4694507877126313,0.9912716536321804,0.0,0.0,0.00022898059528507614,0.999985394943796,0.00022898393960838392,199.07487200550045,0.0,0.0,0.0,0.0519700836671574,7.714949748600655e-05,0.00015183109779906957,0.0006115201602532785,0.09566482578688326,0.071790151082911,0.023874674703972264,0.09566482034544874,0.07179015108290836,0.02387467470397139,0.37576667597734015,0.37576667597734015,0.12496574377969931,0.0,4.820429867506334,4.76013460195162,5.001830456816094,4.821572075078848,4.761596899625147,5.002009155329688,24815.47545699841,21093.154138448648,0.85,1.0650698113634254,0.6617741458723922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027872822427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.827563311897,1536.6927938080526,0.37576667597734015,0.12496574377969931,6.112874298809886,3.4694507877126313
3886.0,-30.18471260839866,5.016070666257175,35.0078127261709,24.104552494268887,4.987848722172758,-26.667482553011304,-40.19311593202872,1.4706186667854528,-0.2081846418391251,-5.030111770796754,40.01548079091392,42255.88705106535,25751.428494319043,25751.428494319043,68007.3155453844,77389.1867933512,77389.1867933512,25751.428494319043,103140.61528767024,103140.61528767024,103140.61528767024,127956.05668904957,91627.81164540662,56494.511903121,39036.999713650686,24815.44140137933,0.0,63852.441115030015,21093.12519117243,1536.6904265516418,0.0,0.8867094036247962,2.815972558655993,0.0014959135982669303,354239.9304163007,1555200.823151302,4.390247088530192,1555200.823151302,4.390247088530192,0.85,0.09566466407812213,4.027634451161993,1.2674435177491978,1.0,0.0,4.027634451162076,1.2848679352768728,1.2851621604184207,3.13466803908846,19337.315946367922,1971.8574585988001,4632.441516551485,4632.441516551485,5.558932239578301,5.016070666257175,-2.369288595017105,7.38535926127428,3.469473999593181,3.469473999593181,0.9912782855980516,0.0,0.0,0.00022898059528507614,0.9999844450201918,0.00022898415712901667,199.07486453860417,0.0,0.0,0.0,0.0519700836671574,7.714967523852593e-05,0.00015183092004655022,0.0006115194443311078,0.09566466407812049,0.07178999457441726,0.02387466950370324,0.09566462598091019,0.07178999457441848,0.023874669503703646,0.375765978577775,0.375765978577775,0.1249657570673903,0.0,4.820719359552072,4.760516888345478,5.001840270962248,4.821927128957611,4.762096148299634,5.001929814742198,24815.44140137933,21093.12519117243,0.85,1.065069938718073,0.6617740263828202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526027343575874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.821582966875,1536.6904265516418,0.375765978577775,0.1249657570673903,6.112874298809886,3.469473999593181
3887.0,-30.184703189267037,5.016058782228787,35.00780741862575,24.104534612875455,4.987861131602172,-26.667472834860146,-40.1930918340571,1.470630777195278,-0.20800109891922602,-5.030087671976701,40.01547085888246,42255.82521216115,25751.426083406517,25751.426083406517,68007.25129556766,77389.06403317788,77389.06403317788,25751.426083406517,103140.4901165844,103140.4901165844,103140.4901165844,127955.90124064038,91627.69009573937,56494.451274722436,39036.93202335214,24815.411124055965,0.0,63852.34314740811,21093.09945544757,1536.6883244487717,0.0,0.8867095623424857,2.815972958414635,0.0014959135982669303,354240.2632408409,1555200.394771894,4.390241754406512,1555200.394771894,4.390241754406512,0.85,0.09566450475290304,4.027634451161993,1.267443186962046,1.0,0.0,4.027634451162692,1.2848678786158814,1.2851621037444543,3.134668177323217,19337.29029428395,1971.8548428142078,4632.441516551485,4632.441516551485,5.558931719137293,5.016058782228787,-2.3692503747255595,7.385309156954346,3.469497212801145,3.469497212801145,0.9912849179431843,0.0,0.0,0.00022898059528507614,0.9999834632017416,0.00022898438195360484,199.07485682099028,0.0,0.0,0.0,0.0519700836671574,7.714988597653955e-05,0.0001518307093085366,0.0006115185955554239,0.0956645047529104,0.07178984010701506,0.023874664645895344,0.09566452582151323,0.07178984010700953,0.023874664645893506,0.3757652839398987,0.3757652839398987,0.12496576951323916,0.0,4.820983729620195,4.760865025640953,5.001852139789548,4.822086573057447,4.762303251590879,5.001945449689742,24815.411124055965,21093.09945544757,0.85,1.0650705666128435,0.6617740732647867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526026798733933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.81560814267,1536.6883244487717,0.3757652839398987,0.12496576951323916,6.112874298809886,3.469497212801145
3888.0,-30.184693519806125,5.016046958434512,35.00780213425666,24.104526789765828,4.987876159332131,-26.667462629563072,-40.19306766623629,1.470645269089116,-0.20770792658260007,-5.030061654988137,40.01546091884283,42255.76409083397,25751.418855312928,25751.418855312928,68007.1829461469,77388.97155352349,77388.97155352349,25751.418855312928,103140.39040883642,103140.39040883642,103140.39040883642,127955.77025421415,91627.59978528314,56494.39232259385,39036.897180765875,24815.379845377727,0.0,63852.2770261436,21093.072868571067,1536.6861232996375,0.0,0.8867097308582058,2.815972140210605,0.0014959135982669303,354240.6225571422,1555199.9660471748,4.390236090995766,1555199.9660471748,4.390236090995766,0.85,0.09566434433133883,4.027634451161993,1.2674428644170987,1.0,0.0,4.027634451162432,1.2848678108126435,1.28516203592569,3.134668342741519,19337.27123498531,1971.8528993066247,4632.441516551485,4632.441516551485,5.558930158816766,5.016046958434512,-2.3692107426804996,7.3852577011150125,3.4695204122296768,3.4695204122296768,0.9912915463513362,0.0,0.0,0.00022898059528507614,0.9999824552908966,0.00022898461275349606,199.07484889826839,0.0,0.0,0.0,0.0519700836671574,7.715009732592208e-05,0.00015183049795915404,0.0006115177443173695,0.09566434433133736,0.07178968491334782,0.02387465941798953,0.09566437917641607,0.07178968491334893,0.0238746594179899,0.3757645896945192,0.3757645896945192,0.12496578141680775,0.0,4.821247928715934,4.761217789037119,5.001849400380479,4.822353728405517,4.762678155036326,5.001887925549227,24815.379845377727,21093.072868571067,0.85,1.0650705991002032,0.6617738013247799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526026235597715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.809639752328,1536.6861232996375,0.3757645896945192,0.12496578141680775,6.112874298809886,3.4695204122296768
3889.0,-30.184683529065538,5.0160350074782265,35.007796840637084,24.104510619677626,4.9878774504351355,-26.667453508839326,-40.193047479819484,1.4706474302089028,-0.20725531289576793,-5.030044540956853,40.01545008066311,42255.72060683006,25751.434114754324,25751.434114754324,68007.15472158437,77388.90091085235,77388.90091085235,25751.434114754324,103140.33502560668,103140.33502560668,103140.33502560668,127955.68186415259,91627.525620567,56494.345316544604,39036.86700446933,24815.34683854591,0.0,63852.21384301524,21093.044812764023,1536.684030222021,0.0,0.8867098572850433,2.815968185374767,0.0014959135982669303,354240.8589163373,1555199.4985847971,4.3902318420927715,1555199.4985847971,4.3902318420927715,0.85,0.09566418729122138,4.027634451161993,1.2674425600050023,1.0,0.0,4.027634451162041,1.284867800701411,1.2851620258121421,3.1346683674097076,19337.25558311584,1971.8513032601184,4632.441516551485,4632.441516551485,5.558933452855416,5.0160350074782265,-2.369177691132406,7.385212698610633,3.469543610022119,3.469543610022119,0.9912981742920339,0.0,0.0,0.00022898059528507614,0.9999814138921213,0.00022898485122222354,199.07484071230508,0.0,0.0,0.0,0.0519700836671574,7.715027385804203e-05,0.00015183032142703412,0.0006115170333105216,0.09566418729122583,0.07178953248480231,0.023874654806423513,0.09566412816063424,0.07178953248479897,0.023874654806422407,0.3757638962758787,0.3757638962758787,0.12496579200823167,0.0,4.821549764704912,4.761599336674124,5.001910948625664,4.822789228061083,4.763157967991106,5.002189691697481,24815.34683854591,21093.044812764023,0.85,1.0650712109807865,0.6617737751539587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025657495247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.803676690886,1536.684030222021,0.3757638962758787,0.12496579200823167,6.112874298809886,3.469543610022119
3890.0,-30.184673332416555,5.0160232102598865,35.00779154719801,24.10450199330228,4.987897494053752,-26.667442327409464,-40.19302313737569,1.4706664890466674,-0.2070922504863688,-5.03001421130239,40.01543949868209,42255.66102693808,25751.415666200777,25751.415666200777,68007.07669313886,77388.78486301814,77388.78486301814,25751.415666200777,103140.20052921891,103140.20052921891,103140.20052921891,127955.51019392078,91627.4135593714,56494.289723291346,39036.804262311176,24815.309664701865,0.0,63852.11392701304,21093.013214996583,1536.6813879662377,0.0,0.8867100500903642,2.8159695820560375,0.0014959135982669303,354241.2777947305,1555199.042172648,4.390225362369621,1555199.042172648,4.390225362369621,0.8499999999999999,0.09566402443682145,4.027634451161993,1.2674422517465427,1.0,0.0,4.027634451161125,1.2848677115308205,1.2851619366211322,3.134668584957574,19337.231933497827,1971.8488916702267,4632.441516551485,4632.441516551485,5.558929470386673,5.0160232102598865,-2.369134943049121,7.385158153309007,3.4695667497476967,3.4695667497476967,0.991304785642199,0.0,0.0,0.00022898059528507614,0.9999803510314179,0.00022898509460600583,199.07483235763033,0.0,0.0,0.0,0.0519700836671574,7.71504867355065e-05,0.00015183010854956963,0.0006115161759179117,0.09566402443682133,0.0717893754106519,0.023874649026169426,0.09566403191976491,0.071789375410652,0.023874649026169457,0.375763205500049,0.375763205500049,0.12496580544823126,0.0,4.821812766982248,4.761950490816844,5.001908256119236,4.822921960816018,4.763412593632154,5.001955171345344,24815.309664701865,21093.013214996583,0.85,1.0650716555895896,0.6617738776078572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526025060184669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.797720388062,1536.6813879662377,0.375763205500049,0.12496580544823126,6.112874298809886,3.4695667497476967
3891.0,-30.184662819699376,5.016011314294002,35.007786272429776,24.104485334269725,4.987901892745346,-26.667432426160346,-40.192999004479475,1.4706714992063192,-0.20671692485706217,-5.029995760824967,40.015429455632294,42255.60350393762,25751.42751590618,25751.42751590618,68007.0310198438,77388.69960470744,77388.69960470744,25751.42751590618,103140.12712061362,103140.12712061362,103140.12712061362,127955.40793124438,91627.32582568539,56494.22972491558,39036.77344529978,24815.28081063076,0.0,63852.05425593055,21092.988689036145,1536.6795002652168,0.0,0.886710180442741,2.8159667998442552,0.0014959135982669303,354241.5326117481,1555198.6090052708,4.390220981540813,1555198.6090052708,4.390220981540813,0.85,0.09566386876955929,4.027634451161993,1.267441901178099,1.0,0.0,4.027634451162025,1.284867688089787,1.2851619131747307,3.1346686421462415,19337.213418005915,1971.8470036154972,4632.441516551485,4632.441516551485,5.5589320283694015,5.016011314294002,-2.36910092719495,7.385112241488953,3.469589915932628,3.469589915932628,0.9913114045521795,0.0,0.0,0.00022898059528507614,0.9999792552262163,0.00022898534553426902,199.07482374398433,0.0,0.0,0.0,0.0519700836671574,7.715069778099018e-05,0.00015182989750408594,0.0006115153259038509,0.09566386876956466,0.07178922398115908,0.023874644788405574,0.09566383394961,0.07178922398115506,0.023874644788404235,0.375762515248961,0.375762515248961,0.1249658173108513,0.0,4.822099049780434,4.7623150127602685,5.001958685835632,4.823278835967926,4.7638080739153565,5.0021954965814075,24815.28081063076,21092.988689036145,0.85,1.065071935622609,0.6617735951700089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526024450563613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.791768543295,1536.6795002652168,0.375762515248961,0.1249658173108513,6.112874298809886,3.469589915932628
3892.0,-30.184652051697434,5.015999513979966,35.007780997258514,24.104482575226598,4.987918153960089,-26.66742110878334,-40.19297469696028,1.4706872110459992,-0.2063766736840762,-5.029968189303166,40.015418894355534,42255.54615446269,25751.41603768431,25751.41603768431,68006.962192147,77388.6225507621,77388.6225507621,25751.41603768431,103140.0385884464,103140.0385884464,103140.0385884464,127955.28332234175,91627.25099574731,56494.17459944802,39036.75155144365,24815.244733895353,0.0,63851.996285339,21092.95802381105,1536.6769877446015,0.0,0.886710359125564,2.815965543974707,0.0014959135982669303,354241.91339852934,1555198.153486317,4.39021497644376,1555198.153486317,4.39021497644376,0.85,0.0956637079182695,4.027634451161993,1.2674416473181922,1.0,0.0,4.027634451162546,1.2848676145788094,1.2851618396469198,3.1346688214896647,19337.197625746678,1971.8453932532188,4632.441516551485,4632.441516551485,5.558929550578409,5.015999513979966,-2.369060231512964,7.38505974549293,3.469613032666686,3.469613032666686,0.9913180093333389,0.0,0.0,0.00022898059528507614,0.9999781328124497,0.00022898560255619354,199.0748149211703,0.0,0.0,0.0,0.0519700836671574,7.715091035411532e-05,0.00015182968493096082,0.0006115144697370087,0.09566370791826939,0.07178906845039605,0.023874639467873344,0.09566365414928511,0.07178906845039613,0.023874639467873368,0.375761826462749,0.375761826462749,0.12496583113252087,0.0,4.822387151898226,4.7626949209141,5.001970097066987,4.823591515619114,4.7642668140138085,5.002068181452955,24815.244733895353,21092.95802381105,0.85,1.0650718246652848,0.6617732978250666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602382204603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.785823370314,1536.6769877446015,0.375761826462749,0.12496583113252087,6.112874298809886,3.469613032666686
3893.0,-30.18464100085506,5.015987766874135,35.00777576026321,24.104469443578296,4.9879334664137165,-26.667409631783148,-40.19295031959189,1.4707020973417764,-0.20618384125378952,-5.02994253843481,40.01540945596995,42255.48985306217,25751.409652699775,25751.409652699775,68006.89950576195,77388.5073460268,77388.5073460268,25751.409652699775,103139.91699872658,103139.91699872658,103139.91699872658,127955.13328728265,91627.13751620553,56494.12002324066,39036.6861032943,24815.21628855607,0.0,63851.902391850366,21092.93384527266,1536.6749533385157,0.0,0.8867105239582838,2.815966002798354,0.0014959135982669303,354242.26765969914,1555197.746398923,4.3902094368166,1555197.746398923,4.3902094368166,0.85,0.09566355020491786,4.027634451161993,1.267441272023134,1.0,0.0,4.027634451163416,1.284867544930312,1.2851617699824733,3.1346689914098826,19337.173676798062,1971.8429511401002,4632.441516551485,4632.441516551485,5.558928172258897,5.015987766874135,-2.369020924748157,7.385008691622292,3.4696361584291084,3.4696361584291084,0.9913246166940309,0.0,0.0,0.00022898059528507614,0.9999769809179281,0.00022898586632952647,199.07480586661035,0.0,0.0,0.0,0.0519700836671574,7.71511235386262e-05,0.00015182947174644993,0.0006115136111077282,0.0956635502049202,0.07178891549629644,0.02387463470862377,0.09566356087041832,0.07178891549629468,0.023874634708623183,0.37576114002488264,0.37576114002488264,0.12496584418792844,0.0,4.822651798093602,4.763047476864358,5.001969784110543,4.823758697181006,4.764506320435203,5.002017318742503,24815.21628855607,21092.93384527266,0.85,1.0650724090946098,0.6617733892053212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526023178265943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.779883661964,1536.6749533385157,0.37576114002488264,0.12496584418792844,6.112874298809886,3.4696361584291084
3894.0,-30.184629703562052,5.01597593982727,35.00777052628438,24.104452644847356,4.987938534095362,-26.66739895749156,-40.19292608192188,1.470707788024895,-0.20582990987105632,-5.029923206659245,40.01539906983835,42255.43503678495,25751.419245623776,25751.419245623776,68006.85428240872,77388.4188933137,77388.4188933137,25751.419245623776,103139.83813893748,103139.83813893748,103139.83813893748,127955.02280132426,91627.04654142697,56494.06268489823,39036.64872947638,24815.184662386768,0.0,63851.83339186315,21092.906963028752,1536.6728843847527,0.0,0.8867106600415755,2.815963604914401,0.0014959135982669303,354242.53464879387,1555197.2984343476,4.390204863388905,1555197.2984343476,4.390204863388905,0.85,0.09566339430461598,4.027634451161993,1.2674409983819355,1.0,0.0,4.02763445116098,1.2848675183053204,1.2851617433513849,3.1346690563664126,19337.15447729952,1971.8409933361056,4632.441516551485,4632.441516551485,5.558930243072735,5.01597593982727,-2.3689862884276147,7.384962228254885,3.4696592805754825,3.4696592805754825,0.9913312230215664,0.0,0.0,0.00022898059528507614,0.9999758033358938,0.00022898613598569358,199.07479661012079,0.0,0.0,0.0,0.0519700836671574,7.715133550198941e-05,0.00015182925978308672,0.0006115127573967842,0.0956633943046178,0.0717887641140867,0.023874630190531095,0.0956633652915841,0.07178876411408534,0.02387463019053064,0.3757604540595978,0.3757604540595978,0.12496585592666654,0.0,4.822932831688377,4.763407272908182,5.002013395645861,4.824093296788192,4.764883101113696,5.002224609803136,24815.184662386768,21092.906963028752,0.85,1.0650728517855692,0.661773245843395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526022517575905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.773949978784,1536.6728843847527,0.3757604540595978,0.12496585592666654,6.112874298809886,3.4696592805754825
3895.0,-30.18461811687546,5.015964177617657,35.00776528718562,24.10444492651152,4.9879526434869454,-26.667387118490833,-40.19290170455349,1.470721645102336,-0.20552735037688308,-5.029897098977979,40.01538845275151,42255.38068478504,25751.41146515357,25751.41146515357,68006.79214993861,77388.33058483295,77388.33058483295,25751.41146515357,103139.74204998653,103139.74204998653,103139.74204998653,127954.89069579564,91626.95925437675,56494.00935432896,39036.6110000531,24815.148645809106,0.0,63851.7596458622,21092.876348937738,1536.670406766262,0.0,0.8867108314707381,2.815962673891492,0.0014959135982669303,354242.89521945204,1555196.8405085371,4.390199102074013,1555196.8405085371,4.390199102074013,0.8499999999999999,0.09566323482014874,4.027634451161993,1.267440686277114,1.0,0.0,4.027634451163013,1.2848674534722346,1.285161678503453,3.134669214538578,19337.136056066513,1971.8391148931096,4632.441516551485,4632.441516551485,5.558928563511282,5.015964177617657,-2.368946698599311,7.384910876216968,3.469682359027802,3.469682359027802,0.9913378168650863,0.0,0.0,0.00022898059528507614,0.9999745955902465,0.00022898641254972854,199.07478711651618,0.0,0.0,0.0,0.0519700836671574,7.715154868758667e-05,0.00015182904659748946,0.0006115118987631281,0.09566323482014946,0.07178860986140685,0.023874624958742607,0.09566319791723554,0.07178860986140631,0.023874624958742423,0.3757597691466478,0.3757597691466478,0.12496586927661289,0.0,4.823210378512499,4.763770684992551,5.002032140307733,4.8243697486011,4.765273819704703,5.002156774276443,24815.148645809106,21092.876348937738,0.85,1.0650731088245846,0.6617731589410211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526021842151533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.76802160119,1536.670406766262,0.3757597691466478,0.12496586927661289,6.112874298809886,3.469682359027802
3896.0,-30.184606254353273,5.01595243384447,35.007760069371145,24.104432248882972,4.9879649477497345,-26.667375211802383,-40.19287725733591,1.470733905198829,-0.20526554551332765,-5.029873145794585,40.01537859450491,42255.32740832896,25751.409252782385,25751.409252782385,68006.73666111134,77388.2294341536,77388.2294341536,25751.409252782385,103139.63868693598,103139.63868693598,103139.63868693598,127954.75683241102,91626.85828249365,56493.95625666889,39036.55780647195,24815.118145475033,0.0,63851.675951946985,21092.850423653777,1536.668293951589,0.0,0.8867109891778114,2.8159620273373918,0.0014959135982669303,354243.2260348024,1555196.4153123738,4.39019380192632,1555196.4153123738,4.39019380192632,0.85,0.09566307793534735,4.027634451161993,1.2674403532920406,1.0,0.0,4.027634451163184,1.284867396110947,1.2851616211290298,3.13466935448194,19337.114746759107,1971.8369419484848,4632.441516551485,4632.441516551485,5.558928085929173,5.01595243384447,-2.368908688134055,7.384861121978525,3.469705437327614,3.469705437327614,0.9913444106650325,0.0,0.0,0.00022898059528507614,0.9999733590943287,0.0002289866956980362,199.0747773969053,0.0,0.0,0.0,0.0519700836671574,7.715176248457782e-05,0.00015182883280049833,0.0006115110376670012,0.09566307793535374,0.07178845764897794,0.023874620286375794,0.09566306143673126,0.07178845764897315,0.0238746202863742,0.37575908553480286,0.37575908553480286,0.12496588243600988,0.0,4.8234808034156345,4.764124531721279,5.002051120089504,4.82460760028124,4.765585321613344,5.0021725967991415,24815.118145475033,21092.850423653777,0.85,1.0650736358477315,0.6617731919852684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452602114942543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.762099397693,1536.668293951589,0.37575908553480286,0.12496588243600988,6.112874298809886,3.469705437327614
3897.0,-30.184594133109698,5.015940685053891,35.00775485977101,24.10441992050039,4.987975169893378,-26.66736328047188,-40.19285284504292,1.470744317255571,-0.20495460761242157,-5.029850317291363,40.015368398135045,42255.27516427284,25751.409854869544,25751.409854869544,68006.68501914239,77388.1380326459,77388.1380326459,25751.409854869544,103139.54788751545,103139.54788751545,103139.54788751545,127954.63386026357,91626.76611217024,56493.9032437973,39036.51429819215,24815.08597274812,0.0,63851.60027094027,21092.8230768359,1536.6661116660453,0.0,0.8867111423817676,2.815960603245811,0.0014959135982669303,354243.5413175173,1555195.9755327022,4.390188653118566,1555195.9755327022,4.390188653118566,0.85,0.09566292124379366,4.027634451161993,1.2674400499789047,1.0,0.0,4.027634451161367,1.2848673473960828,1.2851615724030103,3.1346694733307783,19337.0952949504,1971.8349584160137,4632.441516551485,4632.441516551485,5.55892821590106,5.015940685053891,-2.3688715203454724,7.3848122053993634,3.4697285015853985,3.4697285015853985,0.991351000452971,0.0,0.0,0.00022898059528507614,0.9999720956321564,0.0002289869850221376,199.07476746531088,0.0,0.0,0.0,0.0519700836671574,7.715197597669167e-05,0.00015182861930838448,0.0006115101777988083,0.09566292124379673,0.07178830563311286,0.02387461561068387,0.09566289373135593,0.07178830563311056,0.023874615610683103,0.37575840262581844,0.37575840262581844,0.12496589546972778,0.0,4.823755191655096,4.764480673209107,5.002079087449658,4.824895709678913,4.765948510861051,5.002234375422574,24815.08597274812,21092.8230768359,0.85,1.0650740894601063,0.6617731581506469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526020440208178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.756183106325,1536.6661116660453,0.37575840262581844,0.12496589546972778,6.112874298809886,3.4697285015853985
3898.0,-30.18458174090166,5.015928977814169,35.00774966056152,24.104407033324264,4.987988544666188,-26.667350789991488,-40.19282836290074,1.4707575937559985,-0.20472196113968266,-5.029825299604115,40.01535828158411,42255.22367760676,25751.40486876657,25751.40486876657,68006.62854637334,77388.0318221591,77388.0318221591,25751.40486876657,103139.43669092568,103139.43669092568,103139.43669092568,127954.48999085117,91626.66029951455,56493.85215496223,39036.453493947025,24815.053299925486,0.0,63851.50679387251,21092.795304936662,1536.6638483673225,0.0,0.8867113064457299,2.815960464503972,0.0014959135982669303,354243.8868351381,1555195.5391957953,4.390183139334086,1555195.5391957953,4.390183139334086,0.85,0.09566276374104846,4.027634451161993,1.2674397884262727,1.0,0.0,4.027634451161631,1.2848672852793586,1.285161510272062,3.1346696248759236,19337.0729640367,1971.8326812965386,4632.441516551485,4632.441516551485,5.558927139556553,5.015928977814169,-2.368832754003288,7.384761731817457,3.4697515447566483,3.4697515447566483,0.9913575842161853,0.0,0.0,0.00022898059528507614,0.9999708039276944,0.00022898728081428385,199.07475731170157,0.0,0.0,0.0,0.0519700836671574,7.71521900802034e-05,0.00015182840520487273,0.0006115093154681283,0.09566276374105072,0.07178815298765324,0.02387461075339747,0.09566276581975498,0.07178815298765155,0.023874610753396912,0.3757577206542357,0.3757577206542357,0.12496590896080201,0.0,4.824015397436597,4.764821867728244,5.002095174652709,4.82510333846443,4.766234066358834,5.002207105662933,24815.053299925486,21092.795304936662,0.85,1.0650747642638179,0.6617733206205522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526019715522986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.750272393427,1536.6638483673225,0.3757577206542357,0.12496590896080201,6.112874298809886,3.4697515447566483
3899.0,-30.184569092421075,5.015917302467079,35.00774448192836,24.10439421599733,4.988001786502419,-26.667338082171675,-40.19280381090937,1.4707707762529965,-0.20448477512837826,-5.029800713321283,40.0153484824943,42255.17309641413,25751.40104165084,25751.40104165084,68006.57413806497,77387.92621698818,77387.92621698818,25751.40104165084,103139.32725863902,103139.32725863902,103139.32725863902,127954.34996296381,91626.55493456371,56493.801813989536,39036.39235619353,24815.02270432478,0.0,63851.41506051831,21092.769298676063,1536.6617141459387,0.0,0.8867114671622839,2.8159602156881665,0.0014959135982669303,354244.22639491933,1555195.1165513908,4.390177738049074,1555195.1165513908,4.390177738049074,0.85,0.09566260692981628,4.027634451161993,1.267439440605231,1.0,0.0,4.027634451163247,1.2848672236024539,1.2851614485810336,3.134669775348063,19337.050727607526,1971.830413811804,4632.441516551485,4632.441516551485,5.558926313401336,5.015917302467079,-2.3687943037985533,7.384711606265633,3.4697745808810887,3.4697745808810887,0.9913641659660254,0.0,0.0,0.00022898059528507614,0.9999694855124655,0.00022898758272381473,199.07474694811526,0.0,0.0,0.0,0.0519700836671574,7.71524047951189e-05,0.00015182819048995723,0.0006115084506749374,0.09566260692981611,0.07178800091318724,0.023874606016628868,0.09566264184311467,0.07178800091318736,0.02387460601662891,0.3757570387632191,0.3757570387632191,0.12496592211567668,0.0,4.824266245491856,4.765152250424137,5.002106282746979,4.825315938192887,4.766520384023295,5.002197476799665,24815.02270432478,21092.769298676063,0.85,1.0650754423157014,0.661773479199556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526018974637884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.74436751289,1536.6617141459387,0.3757570387632191,0.12496592211567668,6.112874298809886,3.4697745808810887
3900.0,-30.18455618727895,5.015905661583018,35.007739323121655,24.104386567510687,4.9880152279722205,-26.667325123394715,-40.192779258917994,1.4707841640879893,-0.20416484314051786,-5.029775987710218,40.01533870271473,42255.12340185574,25751.39690608734,25751.39690608734,68006.52030794308,77387.84094764706,77387.84094764706,25751.39690608734,103139.23785373439,103139.23785373439,103139.23785373439,127954.22994462226,91626.46988234953,56493.75233655846,39036.352828656745,24814.99209088787,0.0,63851.344919544616,21092.74327725469,1536.6595775497217,0.0,0.886711628518284,2.8159588948355037,0.0014959135982669303,354244.5678792124,1555194.694739944,4.390172315275199,1555194.694739944,4.390172315275199,0.85,0.09566244989601161,4.027634451161993,1.267439136193134,1.0,0.0,4.02763445116112,1.2848671609648408,1.285161385929077,3.1346699281640413,19337.032778018773,1971.8285834631372,4632.441516551485,4632.441516551485,5.558925420661841,5.015905661583018,-2.36875575239456,7.384661413977578,3.4697976071144065,3.4697976071144065,0.9913707448898305,0.0,0.0,0.00022898059528507614,0.9999681403460354,0.00022898789076003783,199.07473637423345,0.0,0.0,0.0,0.0519700836671574,7.715261951058681e-05,0.0001518279757744893,0.0006115075858795216,0.09566244989601883,0.07178784873469853,0.023874601161320303,0.0956624813688402,0.07178784873469311,0.023874601161318502,0.37575635650820116,0.37575635650820116,0.12496593471025057,0.0,4.824525912063393,4.765495975630813,5.002112594158405,4.825611144569677,4.766917743956071,5.002184866451273,24814.99209088787,21092.74327725469,0.85,1.0650757692517543,0.661773427875309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526018218431256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.738468179423,1536.6595775497217,0.37575635650820116,0.12496593471025057,6.112874298809886,3.4697976071144065
3901.0,-30.184542958299232,5.015894060846334,35.00773418565192,24.10437884917485,4.9880291768481575,-26.66731182241939,-40.19275460215283,1.470798040968272,-0.20385705813731647,-5.029750970066002,40.0153290065855,42255.07481047213,25751.39208840206,25751.39208840206,68006.46689887419,77387.75327482667,77387.75327482667,25751.39208840206,103139.14536322873,103139.14536322873,103139.14536322873,127954.10715867541,91626.38250098577,56493.70403663101,39036.30940483862,24814.961795446674,0.0,63851.27120028529,21092.717526129672,1536.657451925841,0.0,0.8867117910583455,2.8159577678525283,0.0014959135982669303,354244.9133970246,1555194.2765365,4.390166852709317,1555194.2765365,4.390166852709317,0.85,0.09566229283544975,4.027634451161993,1.2674388652993365,1.0,0.0,4.027634451161508,1.2848670960391402,1.2851613209885089,3.1346700865622457,19337.014336881646,1971.8267029904857,4632.441516551485,4632.441516551485,5.558924380673475,5.015894060846334,-2.368716985187669,7.384611046034003,3.46982062428516,3.46982062428516,0.9913773212243314,0.0,0.0,0.00022898059528507614,0.9999667614264374,0.00022898820652642374,199.07472553501506,0.0,0.0,0.0,0.0519700836671574,7.715283514289331e-05,0.0001518277601421828,0.0006115067173914152,0.09566229283545118,0.0717876966762753,0.02387459615917588,0.09566232829147932,0.07178769667627423,0.023874596159175525,0.375755674991683,0.375755674991683,0.12496594657299047,0.0,4.824790087569568,4.765847570351525,5.002113302040357,4.825893911928688,4.767301370691769,5.002163715624533,24814.961795446674,21092.717526129672,0.85,1.065076162470675,0.6617734309146116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526017446879855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.732574409356,1536.657451925841,0.375755674991683,0.12496594657299047,6.112874298809886,3.46982062428516
3902.0,-30.184529525260825,5.0158823332100795,35.00772903342552,24.104357370547973,4.988030542532564,-26.667299596163446,-40.19273015493525,1.4708006134351972,-0.20350600330260704,-5.029733910654206,40.01531830182502,42255.02769777374,25751.407316350495,25751.407316350495,68006.43501412423,77387.66074567733,77387.66074567733,25751.407316350495,103139.06806202783,103139.06806202783,103139.06806202783,127953.99678612438,91626.28508647959,56493.652038576,39036.2589421151,24814.928724096553,0.0,63851.187666211656,21092.68941548207,1536.655349697956,0.0,0.8867119167218679,2.8159551425564016,0.0014959135982669303,354245.1490041181,1555193.8148299141,4.390162629472831,1555193.8148299141,4.390162629472831,0.85,0.0956621386262212,4.027634451161993,1.2674385537439958,1.0,0.0,4.027634451161024,1.2848670840033507,1.2851613089499634,3.134670115925773,19336.993778330154,1971.8246066016586,4632.441516551485,4632.441516551485,5.558927667913773,5.0158823332100795,-2.3686841094222064,7.384566442632286,3.4698436341655654,3.4698436341655654,0.9913838954758758,0.0,0.0,0.00022898059528507614,0.9999653612389375,0.00022898852716395462,199.07471452860153,0.0,0.0,0.0,0.0519700836671574,7.715304894318037e-05,0.00015182754634189576,0.0006115058562820134,0.0956621386262211,0.07178754695152738,0.023874591674693715,0.095662121792357,0.07178754695152745,0.02387459167469374,0.37575499477253194,0.37575499477253194,0.12496595751452334,0.0,4.8250712457635245,4.766200945306366,5.002176754386994,4.826227907351608,4.767646783516568,5.002463009957864,24814.928724096553,21092.68941548207,0.85,1.065077056508871,0.6617735588359928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526016655967466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.726687557006,1536.655349697956,0.37575499477253194,0.12496595751452334,6.112874298809886,3.4698436341655654
3903.0,-30.184515789270506,5.0158707939373395,35.00772388822801,24.104353493917756,4.988053469105935,-26.667284941019247,-40.19269777983425,1.4708226208546828,-0.2033374984998204,-5.029701992280119,40.015308202104535,42254.94898033064,25751.384712728814,25751.384712728814,68006.33369305945,77387.55221115406,77387.55221115406,25751.384712728814,103138.93692388288,103138.93692388288,103138.93692388288,127953.82981908339,91626.18027292055,56493.577042097124,39036.22581202603,24814.89289520051,0.0,63851.118707226546,21092.658960920435,1536.6527444458948,0.0,0.8867121158684139,2.815956653193596,0.0014959135982669303,354245.58982828446,1555193.3792193779,4.390155936657492,1555193.3792193779,4.390155936657492,0.85,0.09566197805259147,4.027634451161993,1.2674381982302294,1.0,0.0,4.027634451162081,1.284866981037346,1.2851612059603803,3.134670367130343,19336.971658267805,1971.8223509830377,4632.441516551485,4632.441516551485,5.5589227884950905,5.0158707939373395,-2.368640319856477,7.384511113793817,3.4698665864300393,3.4698665864300393,0.9913904532657255,0.0,0.0,0.00022898059528507614,0.9999639294755498,0.00022898885503317044,199.07470327396445,0.0,0.0,0.0,0.0519700836671574,7.715333207668883e-05,0.00015182726320838732,0.0006115047159237406,0.09566197805259519,0.07178739207645161,0.023874585976143576,0.09566203240957974,0.07178739207644882,0.023874585976142646,0.3757543159336719,0.3757543159336719,0.12496597152606002,0.0,4.825317852981357,4.76653456466687,5.002161120175117,4.826364493780318,4.767929542584227,5.002159290159625,24814.89289520051,21092.658960920435,0.85,1.065076619955331,0.6617730407211849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526015852855239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.720805233597,1536.6527444458948,0.3757543159336719,0.12496597152606002,6.112874298809886,3.4698665864300393
3904.0,-30.184501795016637,5.015859193689188,35.007718780126986,24.104341444931947,4.98806156843036,-26.667271536318847,-40.19267315799368,1.4708313097325787,-0.20297413033915745,-5.0296817511671605,40.01529899222438,42254.903423965014,25751.392029778217,25751.392029778217,68006.29545374322,77387.47063438207,77387.47063438207,25751.392029778217,103138.86266416029,103138.86266416029,103138.86266416029,127953.7301057188,91626.09630948886,56493.529099072046,39036.185789352014,24814.867441558516,0.0,63851.05323091053,21092.637325324737,1536.6510067241866,0.0,0.8867122523199958,2.815954237469228,0.0014959135982669303,354245.8693782028,1555192.9819885814,4.390151350863639,1555192.9819885814,4.390151350863639,0.85,0.09566182489975253,4.027634451161993,1.2674379229405899,1.0,0.0,4.027634451162446,1.2848669403847406,1.2851611652984656,3.1346704663098874,19336.953938457875,1971.82054406529,4632.441516551485,4632.441516551485,5.558924368018412,5.015859193689188,-2.368605092713069,7.384464286402257,3.469889575971446,3.469889575971446,0.9913970217061274,0.0,0.0,0.00022898059528507614,0.9999624707944698,0.00022898918906741686,199.07469180771943,0.0,0.0,0.0,0.0519700836671574,7.715354740540551e-05,0.00015182704787967063,0.0006115038486583828,0.09566182489975304,0.07178724310658748,0.023874581793165567,0.09566185688572586,0.07178724310658709,0.023874581793165435,0.375753637236122,0.375753637236122,0.12496598323798344,0.0,4.825588193563249,4.766886258620104,5.002186256428388,4.826707620828017,4.768331403457182,5.002325298852725,24814.867441558516,21092.637325324737,0.85,1.0650771132592864,0.6617730058602895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601503163072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.714929427097,1536.6510067241866,0.375753637236122,0.12496598323798344,6.112874298809886,3.469889575971446
3905.0,-30.184487546373646,5.015847649720834,35.007713675105684,24.104333656746917,4.988075823320327,-26.667257287018273,-40.19264836153013,1.4708455639649094,-0.202680089280193,-5.02965602216923,40.01528886572356,42254.85838455212,25751.38527620241,25751.38527620241,68006.24366075452,77387.38145316127,77387.38145316127,25751.38527620241,103138.76672936368,103138.76672936368,103138.76672936368,127953.60064655995,91626.00713093052,56493.484062321135,39036.13674289932,24814.833917196273,0.0,63850.97066009559,21092.60882961683,1536.6486777123705,0.0,0.8867124200413463,2.81595337434224,0.0014959135982669303,354246.2247215257,1555192.545223162,4.390145714172974,1555192.545223162,4.390145714172974,0.85,0.09566166766865816,4.027634451161993,1.2674376042420046,1.0,0.0,4.027634451162189,1.2848668736935474,1.2851610985920006,3.1346706290153925,19336.935118037225,1971.8186249164828,4632.441516551485,4632.441516551485,5.55892291013151,5.015847649720834,-2.3685658551209636,7.384413504841798,3.469912527886483,3.469912527886483,0.991403579396138,0.0,0.0,0.00022898059528507614,0.9999609855996823,0.0002289895291742359,199.07468013304106,0.0,0.0,0.0,0.0519700836671574,7.71537642618375e-05,0.00015182683102323865,0.0006115029752399464,0.09566166766866303,0.07178709105523207,0.023874576613430964,0.09566170066946512,0.07178709105522842,0.023874576613429753,0.3757529599705583,0.3757529599705583,0.12496599557320165,0.0,4.825856046281274,4.767240380332169,5.002194110315429,4.826975932889013,4.76870563788259,5.0022744608619405,24814.833917196273,21092.60882961683,0.85,1.0650776794416974,0.6617731562687079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526014194965664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70905925234,1536.6486777123705,0.3757529599705583,0.12496599557320165,6.112874298809886,3.469912527886483
