time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3906.0,-30.184473039210015,5.0158359806448445,35.00770855730442,24.104312108270847,4.98807745499071,-26.667244067451033,-40.192620002757735,1.470848483231741,-0.20234026479465683,-5.0296389133559,40.01527828343679,42254.79933885374,25751.400289118774,25751.400289118774,68006.19962797251,77387.2875994815,77387.2875994815,25751.400289118774,103138.68788860027,103138.68788860027,103138.68788860027,127953.48917505711,91625.90806473911,56493.41980411134,39036.09806736418,24814.80128645684,0.0,63850.89935382102,21092.581093488316,1536.646598090929,0.0,0.8867125455122209,2.8159509025598712,0.0014959135982669303,354246.46101158916,1555192.0887993672,4.390141497414957,1555192.0887993672,4.390141497414957,0.8500000000000001,0.09566151464704538,4.027634451161993,1.2674372871918602,1.0,0.0,4.027634451163476,1.2848668600351916,1.2851610849305173,3.1346706623374807,19336.914210910792,1971.8164929829038,4632.441516551485,4632.441516551485,5.558926150953075,5.0158359806448445,-2.368532989994694,7.384368970639539,3.469935477445511,3.469935477445511,0.9914101364130031,0.0,0.0,0.00022898059528507614,0.9999594734606744,0.0002289898754522688,199.07466824654426,0.0,0.0,0.0,0.0519700836671574,7.715401227298265e-05,0.0001518265830120935,0.0006115019763417139,0.09566151464704588,0.07178694231204795,0.02387457233499793,0.09566150077240765,0.07178694231204757,0.023874572334997804,0.3757522842323303,0.3757522842323303,0.12496600737534966,0.0,4.826138141585716,4.767593483529424,5.002262144005783,4.827298648561225,4.769038328955389,5.002566818926823,24814.80128645684,21092.581093488316,0.85,1.0650781792614301,0.6617729705685829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526013343091715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70319464032,1536.646598090929,0.3757522842323303,0.12496600737534966,6.112874298809886,3.469935477445511
3907.0,-30.184458244685725,5.015824490899685,35.0077034458719,24.104318813793384,4.98809980951747,-26.66722851683015,-40.1925950316712,1.4708700816619078,-0.20198934146173997,-5.029607460563456,40.015268233338354,42254.755719083216,25751.378769419138,25751.378769419138,68006.13448850236,77387.22425430427,77387.22425430427,25751.378769419138,103138.60302372341,103138.60302372341,103138.60302372341,127953.36860858653,91625.84778042934,56493.37924520839,39036.0761502455,24814.765584863126,0.0,63850.841735108625,21092.550747133657,1536.6440139032977,0.0,0.8867127421069629,2.8159499596469817,0.0014959135982669303,354246.8954068741,1555191.655329442,4.390134890365687,1555191.655329442,4.390134890365687,0.85,0.09566135546241437,4.027634451161993,1.2674370267381891,1.0,0.0,4.027634451163788,1.2848667589827583,1.2851609838549436,3.134670908873626,19336.901488389936,1971.815195646825,4632.441516551485,4632.441516551485,5.558921505519439,5.015824490899685,-2.3684895915075357,7.38431408240722,3.469958370023789,3.469958370023789,0.991416677149654,0.0,0.0,0.00022898059528507614,0.999957931371455,0.0002289902285899431,199.0746561245989,0.0,0.0,0.0,0.0519700836671574,7.715423065779091e-05,0.0001518263646272852,0.0006115010967675366,0.09566135546241467,0.07178678854753179,0.023874566914882885,0.09566132907523218,0.07178678854753157,0.023874566914882808,0.37575160989026213,0.37575160989026213,0.12496602240718549,0.0,4.826422270480521,4.7679749375554366,5.002252996432276,4.8276181191017145,4.769560374401294,5.002276227449613,24814.765584863126,21092.550747133657,0.85,1.0650781202013337,0.6617728845984701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526012475761874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.697335682285,1536.6440139032977,0.37575160989026213,0.12496602240718549,6.112874298809886,3.469958370023789
3908.0,-30.184443222522187,5.01581287116765,35.00769835465499,24.104297055769734,4.988102642962644,-26.667214713619586,-40.19256656812502,1.4708741340600273,-0.2016804115883133,-5.029590565511509,40.01525859929622,42254.69840381001,25751.39436784413,25751.39436784413,68006.09277165413,77387.12472603467,77387.12472603467,25751.39436784413,103138.5190938788,103138.5190938788,103138.5190938788,127953.25772655821,91625.74331753427,56493.31699530952,39036.02924691639,24814.738632679408,0.0,63850.7678795958,21092.527837777496,1536.6422635975944,0.0,0.8867128630535837,2.815947869259381,0.0014959135982669303,354247.128745022,1555191.239804489,4.390130825658367,1555191.239804489,4.390130825658367,0.85,0.09566120513935425,4.027634451161993,1.2674366915551945,1.0,0.0,4.027634451161397,1.2848667400228317,1.2851609648906754,3.134670955129886,19336.879442332414,1971.8129475745964,4632.441516551485,4632.441516551485,5.5589248727341,5.01581287116765,-2.368456893700606,7.3842697648682565,3.4699812972517403,3.4699812972517403,0.9914232277862115,0.0,0.0,0.00022898059528507614,0.9999563655571829,0.0002289905871617573,199.07464381613812,0.0,0.0,0.0,0.0519700836671574,7.715447958662608e-05,0.00015182611569845004,0.0006115000941731841,0.0956612051393595,0.07178664187384981,0.023874563265509692,0.09566116214781689,0.07178664187384587,0.02387456326550838,0.37575093862047415,0.37575093862047415,0.12496603538579737,0.0,4.8267135027444965,4.768343955505543,5.002309769543103,4.827910153923199,4.769852055624483,5.002568995519198,24814.738632679408,21092.527837777496,0.85,1.0650786988168113,0.6617727524199902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260115912519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.691482964616,1536.6422635975944,0.37575093862047415,0.12496603538579737,6.112874298809886,3.4699812972517403
3909.0,-30.184427943225757,5.015801353341112,35.0076932575363,24.104288883414142,4.988119430789454,-26.66719928340562,-40.192537860106654,1.4708907709693184,-0.20145949635531224,-5.02956280202683,40.01524824495905,42254.64114149071,25751.382139184618,25751.382139184618,68006.02328067533,77387.02358867637,77387.02358867637,25751.382139184618,103138.40572786098,103138.40572786098,103138.40572786098,127953.10819948814,91625.64279112774,56493.26034394208,39035.98049687296,24814.70247162715,0.0,63850.682968500114,21092.49710088308,1536.639733078282,0.0,0.8867130419609736,2.815948205473857,0.0014959135982669303,354247.5121877332,1555190.7932126536,4.39012481303886,1555190.7932126536,4.39012481303886,0.8500000000000001,0.09566104851990939,4.027634451161993,1.2674363343929875,1.0,0.0,4.02763445116059,1.2848666621838465,1.2851608870338656,3.1346711450325535,19336.85822703927,1971.810784216758,4632.441516551485,4632.441516551485,5.558922232946967,5.015801353341112,-2.3684162393437522,7.384217592684864,3.4700041661174095,3.4700041661174095,0.9914297617478313,0.0,0.0,0.00022898059528507614,0.999954772943716,0.00022899095187174496,199.0746312969961,0.0,0.0,0.0,0.0519700836671574,7.715473065425216e-05,0.000151825864630824,0.0006114990829645639,0.095661048519912,0.07178649023156823,0.02387455828834377,0.09566103533707175,0.07178649023156627,0.02387455828834312,0.3757502693083578,0.3757502693083578,0.12496605071491988,0.0,4.826980995863323,4.768696149862251,5.002321987484152,4.828103305671505,4.770157555038168,5.0024236637434,24814.70247162715,21092.49710088308,0.85,1.065079026863741,0.661772735654785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526010693132332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.68563530047,1536.639733078282,0.3757502693083578,0.12496605071491988,6.112874298809886,3.4700041661174095
3910.0,-30.184412411878697,5.015789799829403,35.00768817996698,24.10427665980535,4.988128414859627,-26.667184406812034,-40.19251299379391,1.4709004097929725,-0.20113157310618135,-5.029541498320619,40.01523862013951,42254.60091384022,25751.386421404935,25751.386421404935,68005.98733524515,77386.93775159465,77386.93775159465,25751.386421404935,103138.3241729996,103138.3241729996,103138.3241729996,127952.99765257022,91625.55430344035,56493.21746568614,39035.9298197269,24814.67347957063,0.0,63850.60329929753,21092.472457635035,1536.637764464863,0.0,0.8867131853265511,2.815946380061992,0.0014959135982669303,354247.80641437974,1555190.378085654,4.390119994889897,1555190.378085654,4.390119994889897,0.85,0.09566089661092228,4.027634451161993,1.2674360437178986,1.0,0.0,4.027634451163184,1.2848666170867575,1.2851608419264497,3.1346712550552915,19336.839552421403,1971.8088799356972,4632.441516551485,4632.441516551485,5.558923157345108,5.015789799829403,-2.3683803316225265,7.3841701314519295,3.47002704635835,3.47002704635835,0.9914362989595286,0.0,0.0,0.00022898059528507614,0.9999531540609592,0.00022899132259861547,199.0746185713372,0.0,0.0,0.0,0.0519700836671574,7.715494812463168e-05,0.00015182564716044445,0.0006114982070733711,0.09566089661092372,0.07178634227440507,0.02387455433651866,0.09566086623956675,0.07178634227440399,0.0238745543365183,0.3757496007877594,0.3757496007877594,0.12496606525928601,0.0,4.827258764661281,4.769054653924115,5.00235642092008,4.82840992521443,4.770529054584813,5.002534673099433,24814.67347957063,21092.472457635035,0.85,1.065079792848149,0.6617729313499705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526009779639848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.679793288291,1536.637764464863,0.3757496007877594,0.12496606525928601,6.112874298809886,3.47002704635835
3911.0,-30.184396651103597,5.015778296304033,35.007683109626036,24.104263632930838,4.988142439812731,-26.667168819591097,-40.19248428577555,1.4709146083001932,-0.20093028595329088,-5.029516180017011,40.01522867554148,42254.545505313334,25751.380423044422,25751.380423044422,68005.92592835776,77386.82825033664,77386.82825033664,25751.380423044422,103138.20867338106,103138.20867338106,103138.20867338106,127952.8494208311,91625.44409959226,56493.161354568714,39035.86971669283,24814.64074745005,0.0,63850.51046414288,21092.44463533254,1536.6354856976388,0.0,0.8867133502962022,2.815946688931246,0.0014959135982669303,354248.15608709876,1555189.9491664143,4.390114450684793,1555189.9491664143,4.390114450684793,0.85,0.09566074236513139,4.027634451161993,1.2674357673292982,1.0,0.0,4.02763445116132,1.2848665506563188,1.285160775480799,3.1346714171247196,19336.81629478171,1971.8065083164702,4632.441516551485,4632.441516551485,5.5589218624856915,5.015778296304033,-2.3683414903762725,7.384119786680305,3.470049896637886,3.470049896637886,0.9914428276108246,0.0,0.0,0.00022898059528507614,0.9999515112670655,0.0002289916988024036,199.07460565769742,0.0,0.0,0.0,0.0519700836671574,7.715519919366773e-05,0.0001518253960914084,0.0006114971958590718,0.0956607423651314,0.07178619251892171,0.023874549846209698,0.09566075266858716,0.0717861925189217,0.02387454984620969,0.3757489335179603,0.3757489335179603,0.12496608053173235,0.0,4.827514650375747,4.769390129352814,5.002372420105871,4.828585894063735,4.770780024218482,5.002484570758668,24814.64074745005,21092.44463533254,0.85,1.0650803796869952,0.6617730257464834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008851078311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.673956834837,1536.6354856976388,0.3757489335179603,0.12496608053173235,6.112874298809886,3.470049896637886
3912.0,-30.184380626794187,5.015766797674078,35.00767805633899,24.104256263840966,4.988154007035473,-26.667153240996694,-40.192455507907994,1.4709266212379952,-0.20058036335461793,-5.029492974372291,40.01521903159072,42254.49116887061,25751.379835594536,25751.379835594536,68005.87100446515,77386.75155063762,77386.75155063762,25751.379835594536,103138.13138623215,103138.13138623215,103138.13138623215,127952.74206425718,91625.36559552731,56493.10521376039,39035.844868629916,24814.61067802502,0.0,63850.455546654935,21092.419076321265,1536.633411682388,0.0,0.8867135034170457,2.8159447962734476,0.0014959135982669303,354248.4765819881,1555189.533214439,4.390109304688858,1555189.533214439,4.390109304688858,0.85,0.09566058962975935,4.027634451161993,1.2674354387400673,1.0,0.0,4.0276344511621565,1.2848664944514905,1.2851607192631,3.1346715542468795,19336.799727127418,1971.8048188859009,4632.441516551485,4632.441516551485,5.558921735673536,5.015766797674078,-2.368304205335035,7.3840710030091135,3.4700727427407823,3.4700727427407823,0.991449355068795,0.0,0.0,0.00022898059528507614,0.9999498410071576,0.0002289920812972429,199.07459252813163,0.0,0.0,0.0,0.0519700836671574,7.715545087433541e-05,0.0001518251444107407,0.000611496182181344,0.09566058962976676,0.07178604396295155,0.023874545666815215,0.09566057577759217,0.07178604396294598,0.023874545666813362,0.375748266090733,0.375748266090733,0.12496609529125396,0.0,4.827785503574432,4.769744051711484,5.002392916034694,4.828912611017699,4.771203730744787,5.0025190355158315,24814.61067802502,21092.419076321265,0.85,1.065080435562028,0.6617727439390882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600790880025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.6681254953,1536.633411682388,0.375748266090733,0.12496609529125396,6.112874298809886,3.4700727427407823
3913.0,-30.184364345632915,5.015755286462719,35.0076730059987,24.10423862691971,4.988163794285526,-26.667137609227787,-40.19243057174606,1.4709370578803949,-0.20036307888165084,-5.029470626619947,40.0152090108463,42254.453518067574,25751.381345363057,25751.381345363057,68005.83486343063,77386.64060143495,77386.64060143495,25751.381345363057,103138.021946798,103138.021946798,103138.021946798,127952.60060892375,91625.25201742238,56493.06493405499,39035.763425963756,24814.578662125743,0.0,63850.3420880895,21092.391862806882,1536.6312419284168,0.0,0.8867136535336717,2.815944547909105,0.0014959135982669303,354248.7852286771,1555189.1010111151,4.390104259658078,1555189.1010111151,4.390104259658078,0.85,0.09566043697758589,4.027634451161993,1.2674351348774509,1.0,0.0,4.027634451160999,1.284866445621666,1.2851606704220941,3.1346716733763516,19336.775757377836,1971.8023746516737,4632.441516551485,4632.441516551485,5.558922061585591,5.015755286462719,-2.3682675725346454,7.384022858997364,3.4700955711479193,3.4700955711479193,0.9914558774708341,0.0,0.0,0.00022898059528507614,0.9999481439779213,0.00022899246992365234,199.07457918811528,0.0,0.0,0.0,0.0519700836671574,7.715566895747012e-05,0.000151824926327606,0.0006114953038221974,0.09566043697758908,0.07178589554563525,0.023874541431953836,0.09566044846084092,0.07178589554563285,0.02387454143195304,0.3757475998803271,0.3757475998803271,0.12496610992390435,0.0,4.828041498765629,4.770074821392598,5.002423521613764,4.829107547738317,4.771440263155114,5.002588448063193,24814.578662125743,21092.391862806882,0.85,1.0650817621244395,0.6617733302003659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526006950766572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.662299960597,1536.6312419284168,0.3757475998803271,0.12496610992390435,6.112874298809886,3.4700955711479193
3914.0,-30.184347775040074,5.015743885552979,35.00766797913166,24.104235344007634,4.988182576189872,-26.667120817458564,-40.19240165418012,1.4709556186083612,-0.2001037849796603,-5.029442451561799,40.0151995938745,42254.40065641841,25751.36810916882,25751.36810916882,68005.76876558723,77386.5513078719,77386.5513078719,25751.36810916882,103137.91941704071,103137.91941704071,103137.91941704071,127952.46716684398,91625.16361923673,56493.01296778301,39035.72294605969,24814.54774980327,0.0,63850.27069586296,21092.36558733278,1536.6290031504823,0.0,0.8867138311402512,2.815944427446952,0.0014959135982669303,354249.17435707804,1555188.694849106,4.3900982907627,1555188.694849106,4.3900982907627,0.85,0.09566028213982525,4.027634451161993,1.2674348348611968,1.0,0.0,4.027634451160799,1.2848663587817652,1.2851605835623077,3.1346718852385234,19336.757101648596,1971.8004722967169,4632.441516551485,4632.441516551485,5.558919204303056,5.015743885552979,-2.3682266506509064,7.383970536203885,3.4701183765952823,3.4701183765952823,0.9914623933129378,0.0,0.0,0.00022898059528507614,0.999946416783655,0.0002289928654593275,199.0745656109542,0.0,0.0,0.0,0.0519700836671574,7.715592186131335e-05,0.00015182467342376277,0.0006114942852179656,0.09566028213983026,0.07178574540358273,0.02387453673624752,0.09566032415771775,0.07178574540357897,0.023874536736246267,0.37574693347473087,0.37574693347473087,0.12496612508204047,0.0,4.828290307830855,4.770409762135387,5.002412758304388,4.829338666582146,4.771802933676668,5.002423292308322,24814.54774980327,21092.36558733278,0.85,1.0650819178123472,0.6617732422418092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600597737681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.656480105634,1536.6290031504823,0.37574693347473087,0.12496612508204047,6.112874298809886,3.4701183765952823
3915.0,-30.184331045102525,5.015732393426378,35.00766296552686,24.1042184754275,4.98818777419256,-26.667105240766983,-40.19237291123716,1.4709619698570697,-0.19977178090425696,-5.029423780062291,40.01518992643032,42254.34917767019,25751.379055192054,25751.379055192054,68005.72823286225,77386.46185568061,77386.46185568061,25751.379055192054,103137.84091087266,103137.84091087266,103137.84091087266,127952.36027321086,91625.0694984177,56492.956820407395,39035.68075334478,24814.519362338193,0.0,63850.20011568297,21092.341457987462,1536.627128332476,0.0,0.8867139612541011,2.8159422410661006,0.0014959135982669303,354249.4322311137,1555188.2778840924,4.390093917975517,1555188.2778840924,4.390093917975517,0.85,0.0956601317981645,4.027634451161993,1.2674345090193677,1.0,0.0,4.027634451162744,1.2848663290662412,1.2851605538399788,3.134671957735106,19336.737238203405,1971.798446789006,4632.441516551485,4632.441516551485,5.558921567208922,5.015732393426378,-2.368192724677892,7.383925118104271,3.4701411961316153,3.4701411961316153,0.9914689131804615,0.0,0.0,0.00022898059528507614,0.9999446729837502,0.00022899326479915876,199.0745519032355,0.0,0.0,0.0,0.0519700836671574,7.715617323871977e-05,0.00015182442204635636,0.0006114932727616633,0.09566013179816422,0.07178559894727385,0.02387453285089038,0.09566014720752776,0.07178559894727406,0.02387453285089045,0.3757462673865399,0.3757462673865399,0.12496613817125635,0.0,4.828555626544642,4.770750166992684,5.0024517539663975,4.829651999158045,4.772147182044364,5.00264324874712,24814.519362338193,21092.341457987462,0.85,1.0650824603470366,0.6617731675251496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526004986683154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.650666591655,1536.627128332476,0.3757462673865399,0.12496613817125635,6.112874298809886,3.4701411961316153
3916.0,-30.18431396947389,5.015720946423658,35.007657941275056,24.104216100554936,4.988200762904182,-26.667088573786586,-40.19234402859581,1.4709753672168875,-0.19937490488234744,-5.029398752043867,40.01517958910295,42254.29843629456,25751.373640326507,25751.373640326507,68005.67207662106,77386.3997031019,77386.3997031019,25751.373640326507,103137.7733434284,103137.7733434284,103137.7733434284,127952.25738601453,91625.00569152892,56492.904424721695,39035.66807423025,24814.484042586133,0.0,63850.15211681638,21092.31143619821,1536.6247113135155,0.0,0.8867141261672618,2.815939943705338,0.0014959135982669303,354249.7778959296,1555187.8320265478,4.390088375675499,1555187.8320265478,4.390088375675499,0.85,0.09565997731238289,4.027634451161993,1.2674342463677752,1.0,0.0,4.027634451161447,1.2848662663841517,1.2851604911435357,3.134672110659806,19336.723772270456,1971.7970736459908,4632.441516551485,4632.441516551485,5.558920398307916,5.015720946423658,-2.3681541618871,7.383875108310757,3.470163969149346,3.470163969149346,0.991475419756956,0.0,0.0,0.00022898059528507614,0.9999428931550572,0.00022899367239121826,199.0745379122758,0.0,0.0,0.0,0.0519700836671574,7.715642583865003e-05,0.0001518241694464261,0.0006114922553814819,0.0956599773123841,0.07178544922524187,0.023874528087142226,0.0956599364877854,0.07178544922524097,0.023874528087141928,0.3757456021070565,0.3757456021070565,0.12496615261687141,0.0,4.828839839467776,4.771121554171543,5.00247326060429,4.830023847161499,4.772654548083324,5.002606888950027,24814.484042586133,21092.31143619821,0.85,1.065082381514174,0.6617728703134277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600398646301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.644856822237,1536.6247113135155,0.3757456021070565,0.12496615261687141,6.112874298809886,3.470163969149346
3917.0,-30.184296705884975,5.01570953555161,35.00765293669788,24.104203073680424,4.988214552694666,-26.667071657572563,-40.19231511102987,1.470989504382244,-0.1991704828095635,-5.029374117748385,40.015170113665846,42254.2483044782,25751.3693046457,25751.3693046457,68005.6176091239,77386.29119766333,77386.29119766333,25751.3693046457,103137.66050230904,103137.66050230904,103137.66050230904,127952.11463421251,91624.89577983029,56492.85288664512,39035.60321465018,24814.454131903472,0.0,63850.05734655366,21092.28601211795,1536.6226088092922,0.0,0.8867142859526287,2.8159401315056947,0.0014959135982669303,354250.1181232509,1555187.423343131,4.3900830057085525,1555187.423343131,4.3900830057085525,0.85,0.09565982494442724,4.027634451161993,1.2674339293176309,1.0,0.0,4.027634451163369,1.2848662002407485,1.2851604249849862,3.134672272029045,19336.700576286567,1971.794708313906,4632.441516551485,4632.441516551485,5.558919462369319,5.01570953555161,-2.36811588485277,7.3838254204043805,3.4701867366259025,3.4701867366259025,0.9914819247502579,0.0,0.0,0.00022898059528507614,0.9999410937383333,0.00022899408447053609,199.07452376731237,0.0,0.0,0.0,0.0519700836671574,7.715667874478807e-05,0.00015182391654028807,0.0006114912367680074,0.09565982494442873,0.07178530121660012,0.02387452372782861,0.09565982921756562,0.071785301216599,0.023874523727828237,0.37574493958106997,0.37574493958106997,0.12496616711260214,0.0,4.829103316473493,4.771468290861492,5.002485816023352,4.830203634938812,4.772901935975767,5.002582890632652,24814.454131903472,21092.28601211795,0.85,1.0650831093230733,0.6617730674091383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526002965575437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.639054535826,1536.6226088092922,0.37574493958106997,0.12496616711260214,6.112874298809886,3.4701867366259025
3918.0,-30.18427919902021,5.0156981318538145,35.00764794801035,24.10419563474136,4.9882263307449906,-26.667054723588908,-40.19228615853933,1.4710018553136843,-0.1988307126480322,-5.0293508445735515,40.015160567330575,42254.199146705876,25751.36844373554,25751.36844373554,68005.56759044141,77386.21340302011,77386.21340302011,25751.36844373554,103137.58184675565,103137.58184675565,103137.58184675565,127952.0060862284,91624.8156660214,56492.80140970717,39035.5713959047,24814.424239472744,0.0,63849.99563537745,21092.260603551833,1536.6205414126216,0.0,0.886714439062745,2.815938380314007,0.0014959135982669303,354250.43955220084,1555187.0116019018,4.390077860080498,1555187.0116019018,4.390077860080498,0.85,0.09565967330198222,4.027634451161993,1.2674335952335967,1.0,0.0,4.027634451162498,1.2848661424545842,1.2851603671855891,3.134672413009246,19336.683668908707,1971.7929842411738,4632.441516551485,4632.441516551485,5.558919276525602,5.0156981318538145,-2.368078615031668,7.3837767468854825,3.470209495923541,3.470209495923541,0.991488427406726,0.0,0.0,0.00022898059528507614,0.999939268968078,0.00022899450235750875,199.07450942302233,0.0,0.0,0.0,0.0519700836671574,7.715693195713555e-05,0.00015182366332794058,0.0006114902169212332,0.09565967330198685,0.07178515386800248,0.023874519433984377,0.09565965754361595,0.071785153867999,0.023874519433983214,0.3757442780100094,0.3757442780100094,0.12496618111972255,0.0,4.829377913502526,4.771828367692592,5.002502811785291,4.830520131925539,4.773312794069113,5.0026150590005045,24814.424239472744,21092.260603551833,0.85,1.0650833553504815,0.6617729371197332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526001933450572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.633256584077,1536.6205414126216,0.3757442780100094,0.12496618111972255,6.112874298809886,3.470209495923541
3919.0,-30.184261383223987,5.015686716483046,35.00764296275846,24.104177962895506,4.988236327751197,-26.667037689669826,-40.192257206048794,1.4710126341970342,-0.19862382515964327,-5.0293284912375436,40.015150690024754,42254.15117887371,25751.369844492285,25751.369844492285,68005.52102336599,77386.10136017608,77386.10136017608,25751.369844492285,103137.47120466837,103137.47120466837,103137.47120466837,127951.86389355446,91624.70045794365,56492.75027664128,39035.500201447074,24814.39268888609,0.0,63849.89289033317,21092.233785553177,1536.618396163689,0.0,0.8867145886871789,2.815938269371609,0.0014959135982669303,354250.74827734905,1555186.5855857308,4.390072831598222,1555186.5855857308,4.390072831598222,0.85,0.09565952196428863,4.027634451161993,1.2674332858761774,1.0,0.0,4.02763445116059,1.2848660920235475,1.2851603167430041,3.134672536045242,19336.659355166412,1971.7905049294523,4632.441516551485,4632.441516551485,5.558919578905402,5.015686716483046,-2.3680420418736894,7.383728758356735,3.470232238367292,3.470232238367292,0.9914949252477977,0.0,0.0,0.00022898059528507614,0.9999374120010568,0.00022899492761936397,199.07449482561074,0.0,0.0,0.0,0.0519700836671574,7.715718517025163e-05,0.00015182341011482452,0.0006114891970713635,0.09565952196429496,0.07178500685037183,0.023874515113923134,0.09565953636766661,0.07178500685036708,0.023874515113921555,0.3757436182433493,0.3757436182433493,0.12496619501370577,0.0,4.829634846717909,4.772161313697836,5.002530639664371,4.8307046660779065,4.773535472620495,5.0026844658956975,24814.39268888609,21092.233785553177,0.85,1.065084339924742,0.6617732507625077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452600088678131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.627464081403,1536.618396163689,0.3757436182433493,0.12496619501370577,6.112874298809886,3.470232238367292
3920.0,-30.184243306813332,5.015675401778285,35.00763799913627,24.104174749832623,4.9882545217867635,-26.667019601458673,-40.19222434200344,1.4710308164321029,-0.1983558851846965,-5.029300813247256,40.015141349532485,42254.08794771877,25751.35776457133,25751.35776457133,68005.4457122901,77386.01471684694,77386.01471684694,25751.35776457133,103137.37248141828,103137.37248141828,103137.37248141828,127951.7345157722,91624.61386238574,56492.687093257686,39035.47418792006,24814.362034353922,0.0,63849.83622227398,21092.207729200833,1536.6161818945486,0.0,0.8867147634840525,2.815937977196971,0.0014959135982669303,354251.1305423583,1555186.1827228405,4.39006695713815,1555186.1827228405,4.39006695713815,0.85,0.09565936866591673,4.027634451161993,1.2674329919042067,1.0,0.0,4.027634451162574,1.2848660069545446,1.285160231654521,3.1346727435870916,19336.641079867324,1971.7886413675747,4632.441516551485,4632.441516551485,5.558916971226297,5.015675401778285,-2.3680015513010435,7.383676953079329,3.470254958283533,3.470254958283533,0.9915014166524381,0.0,0.0,0.00022898059528507614,0.9999355278736067,0.00022899535910281168,199.07448001466628,0.0,0.0,0.0,0.0519700836671574,7.715747259403219e-05,0.00015182312269104394,0.0006114880394334427,0.09565936866591708,0.0717848582803527,0.023874510385564374,0.0956594074539795,0.07178485828035244,0.023874510385564287,0.37574295851432393,0.37574295851432393,0.12496620948565822,0.0,4.829886425481675,4.772499303176403,5.002521818212529,4.830944928062536,4.773903729102017,5.002539174216508,24814.362034353922,21092.207729200833,0.85,1.0650841057062326,0.6617728477896777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999821642361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.621678351219,1536.6161818945486,0.37574295851432393,0.12496620948565822,6.112874298809886,3.470254958283533
3921.0,-30.184225021641367,5.015663998455127,35.00763304665536,24.10416305009278,4.988259907242879,-26.667002606303644,-40.19219916136933,1.4710374919051288,-0.19794798790513823,-5.029282067499545,40.015131746800336,42254.0575817045,25751.368398779006,25751.368398779006,68005.4259804835,77385.94556486135,77385.94556486135,25751.368398779006,103137.31396364036,103137.31396364036,103137.31396364036,127951.64751033351,91624.53948808993,56492.65150493297,39035.43109239662,24814.333546693153,0.0,63849.76463908977,21092.18351468918,1536.6142995497016,0.0,0.8867148937407532,2.8159348014197585,0.0014959135982669303,354251.38944296574,1555185.7685494164,4.390062579556376,1555185.7685494164,4.390062579556376,0.85,0.09565921963907206,4.027634451161993,1.2674327028775592,1.0,0.0,4.027634451162882,1.2848659757220926,1.2851602004149172,3.1346728197845453,19336.62538376774,1971.787040810852,4632.441516551485,4632.441516551485,5.558919266820884,5.015663998455127,-2.3679676386638677,7.383631637118994,3.470277689541735,3.470277689541735,0.9915079112976386,0.0,0.0,0.00022898059528507614,0.9999336219905921,0.00022899579557014886,199.0744650326751,0.0,0.0,0.0,0.0519700836671574,7.715769282057408e-05,0.00015182290246450205,0.0006114871524414355,0.09565921963907036,0.07178471319222146,0.02387450644684889,0.09565919644070812,0.07178471319222275,0.023874506446849315,0.3757422993433412,0.3757422993433412,0.1249662222151452,0.0,4.830168907055906,4.772862403268164,5.002561336582005,4.831334079594399,4.774350341726233,5.002755063385848,24814.333546693153,21092.18351468918,0.85,1.0650849907573436,0.6617731141304152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452599874092242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.615898435872,1536.6142995497016,0.3757422993433412,0.1249662222151452,6.112874298809886,3.470277689541735
3922.0,-30.18420649270129,5.015652635771392,35.00762808331499,24.104155436530732,4.988272711178401,-26.666984649824748,-40.192166332248576,1.4710508683018508,-0.19764078281275488,-5.029257299981903,40.01512152553285,42253.99626247848,25751.36352204811,25751.36352204811,68005.35978452659,77385.86288458937,77385.86288458937,25751.36352204811,103137.22640663748,103137.22640663748,103137.22640663748,127951.52501468376,91624.45449035216,56492.58786824128,39035.40735790098,24814.29860804629,0.0,63849.70596594727,21092.153816839345,1536.6119060584447,0.0,0.8867150569057032,2.8159336530320096,0.0014959135982669303,354251.73151145683,1555185.3276981683,4.3900570960169665,1555185.3276981683,4.3900570960169665,0.85,0.09565906703217401,4.027634451161993,1.2674323984654623,1.0,0.0,4.027634451162573,1.2848659131381175,1.2851601378166106,3.1346729724699607,19336.607445675796,1971.7852116345334,4632.441516551485,4632.441516551485,5.55891821408641,5.015652635771392,-2.36792933559549,7.3835819713668815,3.4703003752088795,3.4703003752088795,0.9915143929168228,0.0,0.0,0.00022898059528507614,0.9999316907033661,0.00022899623785701596,199.07444985095438,0.0,0.0,0.0,0.0519700836671574,7.715797994065558e-05,0.00015182261534442057,0.0006114859960267038,0.09565906703218216,0.07178456530249117,0.023874501729690988,0.09565902602898758,0.07178456530248506,0.023874501729688958,0.375741642367496,0.375741642367496,0.12496623647739467,0.0,4.830449095157405,4.77322769798883,5.00258505360631,4.831616517169152,4.774735829462088,5.002727028018626,24814.29860804629,21092.153816839345,0.85,1.0650849327449627,0.6617727618826256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525997647721598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.610123305258,1536.6119060584447,0.375741642367496,0.12496623647739467,6.112874298809886,3.4703003752088795
3923.0,-30.18418772252912,5.015641307954888,35.00762313859028,24.10414240965622,4.98828648067034,-26.666966379707443,-40.192137205135055,1.471065137848655,-0.19744308164916902,-5.0292327784825535,40.015112141074106,42253.951407503875,25751.359337980557,25751.359337980557,68005.31074548443,77385.75436675154,77385.75436675154,25751.359337980557,103137.1137047321,103137.1137047321,103137.1137047321,127951.38254573519,91624.34394816752,56492.54098891975,39035.33662138641,24814.268841003093,0.0,63849.6054623895,21092.12851485263,1536.609812151683,0.0,0.886715215785985,2.8159339160801915,0.0014959135982669303,354252.0701824023,1555184.9229392174,4.390051756475161,1555184.9229392174,4.390051756475161,0.85,0.09565891634983031,4.027634451161993,1.267432120977901,1.0,0.0,4.0276344511609095,1.284865846375379,1.2851600710385842,3.134673135350274,19336.584116632883,1971.7828327342042,4632.441516551485,4632.441516551485,5.558917310876396,5.015641307954888,-2.367891211265301,7.383532519220189,3.470323054130045,3.470323054130045,0.9915208726085842,0.0,0.0,0.00022898059528507614,0.9999297342764124,0.00022899668590291026,199.07443447158198,0.0,0.0,0.0,0.0519700836671574,7.715823468419314e-05,0.000151822360600883,0.0006114849700128556,0.09565891634983067,0.07178441891647706,0.02387449743335362,0.09565892175248586,0.07178441891647679,0.023874497433353525,0.3757409875229684,0.3757409875229684,0.12496625103358479,0.0,4.830707974775862,4.773567638513839,5.002599640621838,4.8317896968333685,4.774973886309397,5.002704627060837,24814.268841003093,21092.12851485263,0.85,1.0650858412201598,0.661773101047484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525996539946977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.604353667635,1536.609812151683,0.3757409875229684,0.12496625103358479,6.112874298809886,3.470323054130045
3924.0,-30.184168719605882,5.015630048092708,35.00761822327975,24.104139441065513,4.988302990047519,-26.66694762612149,-40.19210420139132,1.471081896563144,-0.19713756366382995,-5.029206653493612,40.01510310837467,42253.89152302982,25751.3511834615,25751.3511834615,68005.24270649132,77385.67556029855,77385.67556029855,25751.3511834615,103137.02674376004,103137.02674376004,103137.02674376004,127951.26714249626,91624.26413233497,56492.48009506613,39035.315596965374,24814.240398736216,0.0,63849.555995701594,21092.104338925783,1536.6077599270652,0.0,0.8867153815579465,2.8159329483923923,0.0014959135982669303,354252.4309997174,1555184.5333519918,4.3900461853238,1555184.5333519918,4.3900461853238,0.85,0.09565876536338164,4.027634451161993,1.2674317621672526,1.0,0.0,4.02763445116293,1.2848657679666142,1.2851599926118642,3.1346733266432905,19336.567272140535,1971.7811150740097,4632.441516551485,4632.441516551485,5.558915550569433,5.015630048092708,-2.3678518991241924,7.3834819472169,3.4703457246316853,3.4703457246316853,0.9915273498947672,0.0,0.0,0.00022898059528507614,0.9999277535938742,0.0002289971395054185,199.07441890150707,0.0,0.0,0.0,0.0519700836671574,7.715852333338595e-05,0.00015182207195169018,0.0006114838074394223,0.0956587653633858,0.07178427236528367,0.02387449299810212,0.09565877900546624,0.07178427236528055,0.023874492998101085,0.37574033308887017,0.37574033308887017,0.12496626528685155,0.0,4.830970348408584,4.77391905160647,5.002593710271924,4.8320690898297585,4.775374229685383,5.002619676947177,24814.240398736216,21092.104338925783,0.85,1.0650856007686176,0.6617726758487465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525995417750182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.598589480329,1536.6077599270652,0.37574033308887017,0.12496626528685155,6.112874298809886,3.4703457246316853
3925.0,-30.184149447522394,5.0156187666155105,35.00761332730381,24.10412693805995,4.988313273259762,-26.666929252944737,-40.19207884613422,1.4710930786821421,-0.19685385362600982,-5.029184740789371,40.015093840913465,42253.864315468665,25751.353777263754,25751.353777263754,68005.21809273242,77385.58336144005,77385.58336144005,25751.353777263754,103136.9371387038,103136.9371387038,103136.9371387038,127951.14940642679,91624.16829447736,56492.44924850633,39035.24338441226,24814.212267723,0.0,63849.45565213526,21092.08042756455,1536.6058209666073,0.0,0.8867155267280369,2.815931775693879,0.0014959135982669303,354252.733640569,1555184.1336393878,4.3900413065472765,1555184.1336393878,4.3900413065472765,0.85,0.09565861627879126,4.027634451161993,1.2674315346824008,1.0,0.0,4.027634451162159,1.2848657156489944,1.2851599402822642,3.1346734542820354,19336.547046328105,1971.779052615124,4632.441516551485,4632.441516551485,5.558916110490644,5.0156187666155105,-2.367815687573793,7.383434454189303,3.470368396753186,3.470368396753186,0.9915338276437674,0.0,0.0,0.00022898059528507614,0.9999257448609797,0.0002289975995336648,199.07440311089775,0.0,0.0,0.0,0.0519700836671574,7.715874508995208e-05,0.00015182185019512406,0.0006114829142850368,0.09565861627879585,0.07178412751274764,0.023874488766048203,0.09565863412268907,0.0717841275127442,0.023874488766047062,0.37573967990574486,0.37573967990574486,0.12496627806278415,0.0,4.831234204368741,4.774265617080971,5.002608317567137,4.83233088716338,4.775693420280447,5.002708423330034,24814.212267723,21092.08042756455,0.85,1.0650868891230427,0.6617732897469989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525994281638268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.592830581472,1536.6058209666073,0.37573967990574486,0.12496627806278415,6.112874298809886,3.470368396753186
3926.0,-30.184129965753176,5.015607407235402,35.00760841257956,24.104110069479816,4.98831808815238,-26.66691123787515,-40.19204598208887,1.4710993602743154,-0.19652842119575098,-5.029165579367,40.015083502875456,42253.80681792158,25751.363125613003,25751.363125613003,68005.16994353458,77385.49550993621,77385.49550993621,25751.363125613003,103136.85863554922,103136.85863554922,103136.85863554922,127951.03736625538,91624.07450540787,56492.38581339314,39035.20965779414,24814.178730706157,0.0,63849.3883885003,21092.051921100232,1536.6036352447102,0.0,0.886715661764815,2.8159297330506767,0.0014959135982669303,354252.99828307,1555183.68775209,4.390036768325111,1555183.68775209,4.390036768325111,0.85,0.09565846720268043,4.027634451161993,1.2674312099395322,1.0,0.0,4.027634451161878,1.2848656862594012,1.285159910885941,3.1346735259835206,19336.527252895998,1971.777034246761,4632.441516551485,4632.441516551485,5.558918128508402,5.015607407235402,-2.3677815449985493,7.383388952233951,3.470391043587719,3.470391043587719,0.9915402981679197,0.0,0.0,0.00022898059528507614,0.9999237142769252,0.00022899806456801443,199.0743871484847,0.0,0.0,0.0,0.0519700836671574,7.715903251910485e-05,0.00015182156276597128,0.0006114817566254788,0.0956584672026802,0.07178398270283562,0.023874484499844584,0.09565844323267093,0.07178398270283579,0.02387448449984464,0.37573902766358447,0.37573902766358447,0.12496629089884632,0.0,4.831507587011913,4.774612272447143,5.002660855072918,4.832637158171224,4.7760352202727745,5.002907449051406,24814.178730706157,21092.051921100232,0.85,1.0650872570579355,0.6617730863892154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525993129434474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.587077708225,1536.6036352447102,0.37573902766358447,0.12496629089884632,6.112874298809886,3.470391043587719
3927.0,-30.184110230725786,5.0155961595183625,35.00760350113317,24.10410154787826,4.988336233579724,-26.66689166174096,-40.19201287357134,1.4711176645948836,-0.1963567769051906,-5.029137497386681,40.015073768902816,42253.74939768091,25751.349726044744,25751.349726044744,68005.09912372565,77385.38768547866,77385.38768547866,25751.349726044744,103136.73741152341,103136.73741152341,103136.73741152341,127950.8824366211,91623.96603771095,56492.32774991321,39035.1536531086,24814.145025097692,0.0,63849.298678206294,21092.023271333037,1536.6012318600044,0.0,0.8867158400432666,2.815930754523865,0.0014959135982669303,354253.3861295832,1555183.2679186722,4.3900307768682785,1555183.2679186722,4.3900307768682785,0.85,0.09565831481654152,4.027634451161993,1.2674308676132933,1.0,0.0,4.027634451161992,1.2848656006192523,1.285159825226181,3.13467373491892,19336.50436165711,1971.774699990018,4632.441516551485,4632.441516551485,5.5589152359585,5.0155961595183625,-2.367740859151142,7.383337018669504,3.4704136481190786,3.4704136481190786,0.991546756605451,0.0,0.0,0.00022898059528507614,0.9999216573003095,0.00022899853564858403,199.07437097856683,0.0,0.0,0.0,0.0519700836671574,7.71593220874138e-05,0.00015182127319766234,0.0006114805903501818,0.09565831481654251,0.07178383511801716,0.023874479698525356,0.0956583475467932,0.0717838351180164,0.02387447969852511,0.37573837641069313,0.37573837641069313,0.12496630609384979,0.0,4.831751621463752,4.7749355128809725,5.002666185509668,4.83278072048148,4.776281709735372,5.002740917408687,24814.145025097692,21092.023271333037,0.85,1.0650876443680948,0.661773116892565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525991964694562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.581329678085,1536.6012318600044,0.37573837641069313,0.12496630609384979,6.112874298809886,3.4704136481190786
3928.0,-30.184090242868873,5.015584922575616,35.00759862360143,24.104099173005693,4.988349261214986,-26.666872369921393,-40.191983606759436,1.471131388267488,-0.19596834210875613,-5.02911410529477,40.01506493384726,42253.708851745636,25751.34843312948,25751.34843312948,68005.05728487512,77385.32514221048,77385.32514221048,25751.34843312948,103136.67357533996,103136.67357533996,103136.67357533996,127950.79229219665,91623.9006767098,56492.28438624496,39035.1292116276,24814.118716856698,0.0,63849.2479284843,21092.00090932819,1536.5993657290048,0.0,0.8867159911805356,2.8159283772957266,0.0014959135982669303,354253.70920325286,1555182.8868562842,4.390025697554514,1555182.8868562842,4.390025697554514,0.85,0.09565816617843377,4.027634451161993,1.2674305577063931,1.0,0.0,4.02763445116144,1.2848655364105195,1.285159761002745,3.13467389156833,19336.490567741188,1971.7732934020476,4632.441516551485,4632.441516551485,5.558914956858318,5.015584922575616,-2.3677036029744625,7.383288525550078,3.470436267403164,3.470436267403164,0.9915532192580468,0.0,0.0,0.00022898059528507614,0.9999195739759974,0.00022899901276517335,199.07435460149543,0.0,0.0,0.0,0.0519700836671574,7.715957805686112e-05,0.000151821017228215,0.0006114795593988173,0.09565816617844072,0.07178369046184993,0.02387447571659079,0.09565816692338454,0.07178369046184471,0.023874475716589055,0.37573772475981465,0.37573772475981465,0.12496632034713577,0.0,4.832021636581885,4.7752917383637055,5.002676417887699,4.833145763185996,4.7767609867390775,5.002761837672551,24814.118716856698,21092.00090932819,0.85,1.0650878356632425,0.6617730078680456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525990784813514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.575587370942,1536.5993657290048,0.37573772475981465,0.12496632034713577,6.112874298809886,3.470436267403164
3929.0,-30.18407003579735,5.015573710669558,35.00759376183399,24.104086181055777,4.988362470660591,-26.666852862604152,-40.191954270098336,1.4711452974673802,-0.19576097711848206,-5.029090044461387,40.01505563795068,42253.669062380555,25751.34542872701,25751.34542872701,68005.01449110756,77385.21914901062,77385.21914901062,25751.34542872701,103136.56457773763,103136.56457773763,103136.56457773763,127950.6538260135,91623.79185073014,56492.241764100065,39035.05565181119,24814.08924827586,0.0,63849.14490008705,21091.97586103448,1536.5972977813517,0.0,0.8867161473928811,2.8159284594882434,0.0014959135982669303,354254.04151330894,1555182.4859175629,4.390020447682419,1555182.4859175629,4.390020447682419,0.8499999999999999,0.09565801671860669,4.027634451161993,1.2674302862631155,1.0,0.0,4.027634451163435,1.2848654713337697,1.2851596959110931,3.1346740503354487,19336.46760088959,1971.770951434954,4632.441516551485,4632.441516551485,5.558914308301297,5.015573710669558,-2.367665864654896,7.3832395753244535,3.4704588711913,3.4704588711913,0.9915596774832285,0.0,0.0,0.00022898059528507614,0.9999174678078065,0.0002289994951154192,199.07433804481312,0.0,0.0,0.0,0.0519700836671574,7.715983463800279e-05,0.00015182076064707334,0.0006114785259837716,0.0956580167186096,0.07178354534443364,0.023874471374175966,0.09565805783124774,0.07178354534443145,0.02387447137417524,0.3757370750071331,0.3757370750071331,0.12496633414798583,0.0,4.832274055427433,4.775625413466571,5.002683967111636,4.833329067342902,4.777005727479548,5.002759926168096,24814.08924827586,21091.97586103448,0.85,1.065088884080182,0.6617734525419298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525989589816954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.569850786651,1536.5972977813517,0.3757370750071331,0.12496633414798583,6.112874298809886,3.4704588711913
3930.0,-30.184049564012504,5.015562498871727,35.007588910485076,24.10408401573079,4.988373834497302,-26.666833301614695,-40.191921196505405,1.471157572099484,-0.1953353105811857,-5.029067167727943,40.01504621787695,42253.6146338896,25751.3454157397,25751.3454157397,68004.9600496293,77385.16437640434,77385.16437640434,25751.3454157397,103136.50979214403,103136.50979214403,103136.50979214403,127950.56918900802,91623.73339099686,56492.18364848199,39035.055269460965,24814.059396863988,0.0,63849.11466632495,21091.95048733439,1536.5952400415451,0.0,0.8867162980246126,2.8159255324613786,0.0014959135982669303,354254.35746969824,1555182.07962307,4.390015385360773,1555182.07962307,4.390015385360773,0.85,0.09565786768858882,4.027634451161993,1.2674299999838694,1.0,0.0,4.027634451161791,1.2848654139046514,1.285159638468824,3.134674190444728,19336.455263430995,1971.7696933642983,4632.441516551485,4632.441516551485,5.558914305497741,5.015562498871727,-2.367629008311136,7.383191507182863,3.470481463803931,3.470481463803931,0.9915661325154089,0.0,0.0,0.00022898059528507614,0.9999153340536293,0.0002289999837854222,199.0743212712405,0.0,0.0,0.0,0.0519700836671574,7.716012390363932e-05,0.0001518204713814368,0.0006114773609275283,0.0956578676885904,0.07178340064232475,0.023874467046265658,0.09565784654840233,0.07178340064232355,0.023874467046265262,0.3757364256424363,0.3757364256424363,0.12496634743093073,0.0,4.832556997304948,4.775996978413104,5.002699869799926,4.833731857146745,4.7775266086661645,5.002806990638362,24814.059396863988,21091.95048733439,0.85,1.0650885357615805,0.6617729134492578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525988381714607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.564119260222,1536.5952400415451,0.3757364256424363,0.12496634743093073,6.112874298809886,3.470481463803931
