time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3931.0,-30.18402891629923,5.015551201041319,35.00758404306957,24.104067182075255,4.988378316947822,-26.666814270443876,-40.191891964618094,1.4711636710924887,-0.19500724076652887,-5.029048437690161,40.01503604720443,42253.57691747131,25751.355739649014,25751.355739649014,68004.93265712033,77385.0780011573,77385.0780011573,25751.355739649014,103136.4337408063,103136.4337408063,103136.4337408063,127950.46044307743,91623.6404715825,56492.139387896656,39035.00120409539,24814.026702271127,0.0,63849.027906366515,21091.92269693046,1536.5931110026797,0.0,0.8867164302574213,2.8159234048138972,0.0014959135982669303,354254.6161551825,1555181.640954808,4.3900109413776995,1555181.640954808,4.3900109413776995,0.85,0.09565772030988988,4.027634451161993,1.267429719748907,1.0,0.0,4.0276344511623225,1.2848653853693954,1.2851596099270337,3.1346742600619275,19336.43565353264,1971.7676937111696,4632.441516551485,4632.441516551485,5.558916534108568,5.015551201041319,-2.36759524199167,7.383146443032989,3.470504037762702,3.470504037762702,0.9915725822179148,0.0,0.0,0.00022898059528507614,0.9999131819675857,0.00022900047665588133,199.07430435352364,0.0,0.0,0.0,0.0519700836671574,7.716037957009e-05,0.00015182021571498612,0.0006114763311965236,0.09565772030989267,0.07178325730045072,0.023874463009441946,0.09565765599744014,0.07178325730044863,0.023874463009441252,0.37573577910922795,0.37573577910922795,0.12496636081136114,0.0,4.832846791762847,4.776364154300893,5.002756461018748,4.834041196923636,4.777868368004533,5.003018449384683,24814.026702271127,21091.92269693046,0.85,1.0650895540155816,0.661773221973488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525987157786284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.55839371045,1536.5931110026797,0.37573577910922795,0.12496636081136114,6.112874298809886,3.470504037762702
3932.0,-30.184007957914318,5.015540032626568,35.00757918194583,24.1040636896156,4.988397856340451,-26.666793453884903,-40.19185864655299,1.4711833523110174,-0.19478954225064626,-5.029019561531353,40.01502649563557,42253.52369641304,25751.340209770144,25751.340209770144,68004.86390618318,77384.98484061778,77384.98484061778,25751.340209770144,103136.32505038792,103136.32505038792,103136.32505038792,127950.31837775146,91623.54673689627,56492.08559269154,39034.956826894144,24813.993327363543,0.0,63848.95015425769,21091.89432825901,1536.5907077044665,0.0,0.8867166119186329,2.8159239133579024,0.0014959135982669303,354255.0149717069,1555181.228989006,4.390004836242651,1555181.228989006,4.390004836242651,0.85,0.09565756924892409,4.027634451161993,1.2674294015998022,1.0,0.0,4.027634451162412,1.2848652932872184,1.2851595178237705,3.1346744847139836,19336.415871577683,1971.76567651315,4632.441516551485,4632.441516551485,5.5589131816908814,5.015540032626568,-2.36755402934096,7.383094061967528,3.4705265670819814,3.4705265670819814,0.9915790191662804,0.0,0.0,0.00022898059528507614,0.999910997505721,0.0002290009769432164,199.07428718126073,0.0,0.0,0.0,0.0519700836671574,7.716067097581643e-05,0.0001518199243092597,0.0006114751575207805,0.09565756924892098,0.07178311093588759,0.023874458313033396,0.09565754325738246,0.07178311093588992,0.02387445831303417,0.37573513482265075,0.37573513482265075,0.12496637674881929,0.0,4.833112542506228,4.776717845923827,5.00275722713144,4.83423001928071,4.7781873551907665,5.002815212177325,24813.993327363543,21091.89432825901,0.85,1.0650897742544692,0.6617731943020118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598592334009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.552672367507,1536.5907077044665,0.37573513482265075,0.12496637674881929,6.112874298809886,3.4705265670819814
3933.0,-30.183986819556207,5.015528881717992,35.00757436236061,24.104055831581377,4.988411778061531,-26.66677303720971,-40.191825468186266,1.4711979957150259,-0.19451694314102497,-5.0289958760656015,40.0150179832866,42253.47144674666,25751.338109029177,25751.338109029177,68004.80955577584,77384.89673012488,77384.89673012488,25751.338109029177,103136.23483915406,103136.23483915406,103136.23483915406,127950.20327077915,91623.45570485067,56492.030421472555,39034.916981531234,24813.968431625097,0.0,63848.88541315633,21091.87316688133,1536.5889110260252,0.0,0.8867167633800673,2.8159230938299173,0.0014959135982669303,354255.34209841327,1555180.8618455527,4.389999746040579,1555180.8618455527,4.389999746040579,0.85,0.09565742267452201,4.027634451161993,1.267429076856934,1.0,0.0,4.027634451163302,1.2848652247753856,1.2851594492962488,3.134674651861705,19336.39665999339,1971.763717476752,4632.441516551485,4632.441516551485,5.5589127282062645,5.015528881717992,-2.367516607074357,7.383045488792349,3.4705491166119335,3.4705491166119335,0.9915854618891239,0.0,0.0,0.00022898059528507614,0.9999087942907142,0.00022900148152762636,199.07426986153968,0.0,0.0,0.0,0.0519700836671574,7.716096116072742e-05,0.0001518196341243487,0.0006114739887620359,0.09565742267452897,0.07178296818337505,0.023874454491153916,0.095657419908449,0.07178296818336984,0.023874454491152178,0.375734491760117,0.375734491760117,0.12496639138290398,0.0,4.83337689477429,4.777068713430879,5.00276088912392,4.834478932924583,4.778517086940781,5.002820585308427,24813.968431625097,21091.87316688133,0.85,1.065090002992647,0.6617730469894806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525984670320269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.546957936607,1536.5889110260252,0.375734491760117,0.12496639138290398,6.112874298809886,3.4705491166119335
3934.0,-30.18396543653919,5.015517743763069,35.0075695594009,24.10403770571577,4.988424371283918,-26.666752533168633,-40.19179221997035,1.4712114679133421,-0.19438796496586974,-5.0289724113538865,40.015008828367606,42253.420134459564,25751.336554590696,25751.336554590696,68004.75668905026,77384.77225305396,77384.77225305396,25751.336554590696,103136.10880764466,103136.10880764466,103136.10880764466,127950.04846667532,91623.32766946613,56491.975550871604,39034.83568732725,24813.939659030653,0.0,63848.7753463579,21091.848710176055,1536.5868927344377,0.0,0.8867169160449643,2.815924137328375,0.0014959135982669303,354255.66617645667,1555180.4669876844,4.389994615394635,1555180.4669876844,4.389994615394635,0.85,0.09565727523739918,4.027634451161993,1.2674287240905686,1.0,0.0,4.027634451161561,1.2848651617432585,1.285159386249688,3.1346748056406515,19336.369639150715,1971.7609621176157,4632.441516551485,4632.441516551485,5.558912392651356,5.015517743763069,-2.3674793574755757,7.382997101238645,3.470571652808891,3.470571652808891,0.9915919008025403,0.0,0.0,0.00022898059528507614,0.9999065655806648,0.0002290019919532209,199.07425234136034,0.0,0.0,0.0,0.0519700836671574,7.716125195756587e-05,0.00015181934332751028,0.000611472817538671,0.09565727523740329,0.07178282495746297,0.023874450279940323,0.0956573461805319,0.07178282495745988,0.023874450279939296,0.37573384974128266,0.37573384974128266,0.12496640515048403,0.0,4.833609562732136,4.777376253941554,5.002767909975944,4.834584446388021,4.778650899935087,5.002840621730172,24813.939659030653,21091.848710176055,0.85,1.0650910110671281,0.6617733841447878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525983406540772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.541247809784,1536.5868927344377,0.37573384974128266,0.12496640515048403,6.112874298809886,3.470571652808891
3935.0,-30.183943808510573,5.015506556127134,35.0075647527431,24.104025586880766,4.988431919355914,-26.666732313144088,-40.19175904160363,1.4712204239894402,-0.19404939701701096,-5.028951950688252,40.01499911473211,42253.36998649699,25751.34251631215,25751.34251631215,68004.71250280914,77384.69271700397,77384.69271700397,25751.34251631215,103136.03523331613,103136.03523331613,103136.03523331613,127949.94395562918,91623.24243346401,56491.91970295726,39034.80303389639,24813.908722313052,0.0,63848.711756209435,21091.822413966092,1536.5848241013962,0.0,0.8867170554350597,2.8159220737123434,0.0014959135982669303,354255.9487649254,1555180.0480320763,4.389989930879189,1555180.0480320763,4.389989930879189,0.85,0.09565712817651115,4.027634451161993,1.2674284444050863,1.0,0.0,4.027634451161986,1.284865119840633,1.285159344337467,3.1346749078701404,19336.351650774985,1971.759127813778,4632.441516551485,4632.441516551485,5.558913679601539,5.015506556127134,-2.3674443443037636,7.382950900430897,3.470594174328686,3.470594174328686,0.9915983355224817,0.0,0.0,0.00022898059528507614,0.9999043113389806,0.0002290025082284586,199.0742346204338,0.0,0.0,0.0,0.0519700836671574,7.716154214449702e-05,0.0001518190531405791,0.0006114716487717898,0.09565712817651405,0.07178268200935427,0.023874446167159776,0.095657162337518,0.07178268200935209,0.023874446167159055,0.37573320616281514,0.37573320616281514,0.1249664184310725,0.0,4.833860458224592,4.777698759979728,5.002802976772841,4.834902553671213,4.779027574184056,5.002982158873408,24813.908722313052,21091.822413966092,0.85,1.0650913797989905,0.6617732578196889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525982128134303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.535543288906,1536.5848241013962,0.37573320616281514,0.1249664184310725,6.112874298809886,3.470594174328686
3936.0,-30.183921925354433,5.015495422296714,35.00755994581824,24.104022897686832,4.98844635477118,-26.666711174722312,-40.19172949539495,1.4712356041390202,-0.19370684722508713,-5.0289266434647315,40.014989493637984,42253.33599181965,25751.33605965047,25751.33605965047,68004.67205147012,77384.6234341883,77384.6234341883,25751.33605965047,103135.95949383877,103135.95949383877,103135.95949383877,127949.83572419357,91623.17013577816,56491.88269340937,39034.76382485421,24813.876230354803,0.0,63848.64005520902,21091.794795801583,1536.5825553396883,0.0,0.8867172191718271,2.81592052362224,0.0014959135982669303,354256.29829092114,1555179.6330679236,4.389984428140736,1555179.6330679236,4.389984428140736,0.85,0.09565697882219283,4.027634451161993,1.267428152631037,1.0,0.0,4.027634451163892,1.284865048817558,1.2851592732981283,3.1346750811445645,19336.336392927304,1971.7575719463125,4632.441516551485,4632.441516551485,5.5589122858091615,5.015495422296714,-2.3674057889492572,7.38290121124597,3.4706166622981174,3.4706166622981174,0.991604760656605,0.0,0.0,0.00022898059528507614,0.9999020305115048,0.00022900303059484735,199.07421669047176,0.0,0.0,0.0,0.0519700836671574,7.716180056444479e-05,0.00015181879472063133,0.0006114706079507052,0.0956569788221944,0.07178253714506501,0.023874441677129394,0.09565698610697619,0.07178253714506383,0.023874441677129005,0.37573256244957676,0.37573256244957676,0.12496643302820229,0.0,4.834122784365263,4.778043223273869,5.002817792481665,4.835219796239642,4.779469054576282,5.002925188010067,24813.876230354803,21091.794795801583,0.85,1.0650919423290368,0.6617734685544404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525980835079781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.529844389195,1536.5825553396883,0.37573256244957676,0.12496643302820229,6.112874298809886,3.4706166622981174
3937.0,-30.183899863900077,5.015484288525991,35.0075551546,24.10401542382317,4.988458012219755,-26.66669015367086,-40.191696177329845,1.4712483019905316,-0.19338256619852245,-5.028903855984843,40.01498033727755,42253.287112042264,25751.336052486644,25751.336052486644,68004.62316452891,77384.54587993202,77384.54587993202,25751.336052486644,103135.88193241866,103135.88193241866,103135.88193241866,127949.72953365813,91623.08836971119,56491.82960182144,39034.73196432194,24813.847601239468,0.0,63848.579565561406,21091.770461053547,1536.5805652795816,0.0,0.8867173683925234,2.815918919595657,0.0014959135982669303,354256.61301618005,1555179.2381481214,4.38997941324836,1555179.2381481214,4.38997941324836,0.85,0.09565683183616507,4.027634451161993,1.2674278592085466,1.0,0.0,4.027634451163321,1.2848649894083686,1.2851592138753347,3.1346752260846995,19336.319136853603,1971.7558123165,4632.441516551485,4632.441516551485,5.558912284262713,5.015484288525991,-2.367369088373002,7.382853376898993,3.470639147852819,3.470639147852819,0.9916111851008055,0.0,0.0,0.00022898059528507614,0.9998997311061147,0.00022900355721845421,199.07419861442435,0.0,0.0,0.0,0.0519700836671574,7.716209197513322e-05,0.00015181850330994292,0.0006114694342549771,0.09565683183616905,0.0717823941484133,0.023874437687755747,0.09565682382836274,0.07178239414841031,0.023874437687754754,0.3757319201755992,0.3757319201755992,0.12496644747337696,0.0,4.834393899745237,4.778397289147506,5.002838951693775,4.8355212897863,4.779856754789478,5.002966928857688,24813.847601239468,21091.770461053547,0.85,1.0650921857188689,0.6617733299556879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525979526772428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.524151321473,1536.5805652795816,0.3757319201755992,0.12496644747337696,6.112874298809886,3.470639147852819
3938.0,-30.183877551125946,5.01547319068671,35.00755037598511,24.10400229217487,4.988471918370005,-26.666668681541225,-40.191662789415545,1.471263048785284,-0.1932023575248536,-5.028879382014004,40.01497112193984,42253.23897574947,25751.33174071375,25751.33174071375,68004.57071646322,77384.43646792285,77384.43646792285,25751.33174071375,103135.7682086366,103135.7682086366,103135.7682086366,127949.58603293722,91622.97555456344,56491.778062389836,39034.66388019289,24813.81782430063,0.0,63848.48170449352,21091.745150655534,1536.578466691351,0.0,0.8867175264154917,2.815919407203523,0.0014959135982669303,354256.9510343551,1555178.8406846651,4.389974102537362,1555178.8406846651,4.389974102537362,0.85,0.0956566842564145,4.027634451161993,1.2674275740282614,1.0,0.0,4.027634451163077,1.2848649204128364,1.285159144864003,3.1346753944125774,19336.29532812003,1971.7533845013365,4632.441516551485,4632.441516551485,5.558911353485093,5.01547319068671,-2.3673311578057357,7.382804348492446,3.4706616148691456,3.4706616148691456,0.9916176042483273,0.0,0.0,0.00022898059528507614,0.9998974055121557,0.00022900408984238778,199.07418033246145,0.0,0.0,0.0,0.0519700836671574,7.716238399776622e-05,0.00015181821128730993,0.00061146825809456,0.09565668425641911,0.07178225076070906,0.023874433495710057,0.09565672679597262,0.0717822507607056,0.023874433495708905,0.375731279865229,0.375731279865229,0.12496646219170389,0.0,4.834641298950771,4.778723104946209,5.002850041736963,4.835677024489144,4.780072766616513,5.0029409497901725,24813.81782430063,21091.745150655534,0.85,1.065092996748225,0.6617735903464056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525978207805568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.518462555096,1536.578466691351,0.375731279865229,0.12496646219170389,6.112874298809886,3.4706616148691456
3939.0,-30.18385503090141,5.015462019368923,35.00754559400751,24.103995656501525,4.988477918790411,-26.666647813317688,-40.19163327813146,1.4712707012067419,-0.19274350052535283,-5.028860114717581,40.01496146676317,42253.207724135646,25751.34055813446,25751.34055813446,68004.5482822701,77384.38541916832,77384.38541916832,25751.34055813446,103135.72597730278,103135.72597730278,103135.72597730278,127949.51345512347,91622.91781809644,56491.74012306389,39034.64188336949,24813.787477820686,0.0,63848.42936119018,21091.719356147583,1536.5764611414434,0.0,0.8867176595157641,2.81591562236121,0.0014959135982669303,354257.217141591,1555178.4242507555,4.3899696294096255,1555178.4242507555,4.3899696294096255,0.85,0.09565653878934119,4.027634451161993,1.2674273157725109,1.0,0.0,4.0276344511613535,1.2848648846096087,1.2851591090525767,3.1346754817614486,19336.283143300985,1971.7521419955833,4632.441516551485,4632.441516551485,5.558913256891897,5.015462019368923,-2.367297081830286,7.382759101199209,3.470684074168506,3.470684074168506,0.9916240211910017,0.0,0.0,0.00022898059528507614,0.9998950583021766,0.00022900462741948693,199.07416188052756,0.0,0.0,0.0,0.0519700836671574,7.716264211485637e-05,0.00015181795317021978,0.0006114672184932753,0.09565653878934081,0.07178210901706886,0.023874429772271957,0.09565648773194799,0.07178210901706913,0.023874429772272047,0.3757306396479507,0.3757306396479507,0.12496647653179585,0.0,4.834929111475105,4.779090744315624,5.002897302468057,4.836116614192235,4.780597831746718,5.003122990636996,24813.787477820686,21091.719356147583,0.85,1.0650935185510795,0.6617736434064729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525976873813538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.512779558874,1536.5764611414434,0.3757306396479507,0.12496647653179585,6.112874298809886,3.470684074168506
3940.0,-30.183832237496624,5.015450923561756,35.00754081151381,24.103987484145932,4.988493764294081,-26.666625714649047,-40.191596013586945,1.4712872414465166,-0.19252973676060492,-5.0288338601479206,40.014951887775666,42253.145474916906,25751.331496859995,25751.331496859995,68004.4769717769,77384.28816562958,77384.28816562958,25751.331496859995,103135.61966248957,103135.61966248957,103135.61966248957,127949.3742069197,91622.81775209254,56491.67506137989,39034.60298968072,24813.754544430136,0.0,63848.35753411086,21091.691362765614,1536.5741406957686,0.0,0.8867178279238215,2.815915876593526,0.0014959135982669303,354257.57975270576,1555178.011103016,4.389963969687336,1555178.011103016,4.389963969687336,0.85,0.09565639050293781,4.027634451161993,1.267426960258745,1.0,0.0,4.027634451160976,1.284864807223134,1.285159031648381,3.1346756705606778,19336.262025172135,1971.7499885457455,4632.441516551485,4632.441516551485,5.558911300844654,5.015450923561756,-2.3672578917403877,7.382708815302144,3.470706492805451,3.470706492805451,0.9916304265158431,0.0,0.0,0.00022898059528507614,0.9998926826255619,0.0002290051715188163,199.07414320476713,0.0,0.0,0.0,0.0519700836671574,7.716296804609728e-05,0.00015181762723897886,0.0006114659057613807,0.09565639050294293,0.0717819650204084,0.023874425482534527,0.09565637008083636,0.07178196502040456,0.023874425482533247,0.37573000225965314,0.37573000225965314,0.12496649277104827,0.0,4.835194212299257,4.779439024485669,5.002911761918142,4.836304123387322,4.780881920176569,5.003019534196596,24813.754544430136,21091.691362765614,0.85,1.0650935998697482,0.6617734129236331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597552741912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.507101462335,1536.5741406957686,0.37573000225965314,0.12496649277104827,6.112874298809886,3.470706492805451
3941.0,-30.1838092221121,5.015439863605889,35.00753605946229,24.103979486413323,4.988508482049971,-26.666603529024584,-40.19156255582345,1.4713027889624626,-0.19228569023783848,-5.028809420253792,40.01494320948228,42253.09974967843,25751.327194704114,25751.327194704114,68004.42694438255,77384.19618669446,77384.19618669446,25751.327194704114,103135.52338139858,103135.52338139858,103135.52338139858,127949.25118146403,91622.72241408152,56491.62597706561,39034.551596684345,24813.72780006545,0.0,63848.2793967498,21091.668630055632,1536.5722175746475,0.0,0.8867179838271793,2.81591552070094,0.0014959135982669303,354257.9173009594,1555177.6368028498,4.389958730214208,1555177.6368028498,4.389958730214208,0.85,0.09565624481270876,4.027634451161993,1.2674266624404118,1.0,0.0,4.027634451161886,1.284864734481304,1.2851589588898937,3.1346758480284205,19336.241904848317,1971.7479368437048,4632.441516551485,4632.441516551485,5.558910372143047,5.015439863605889,-2.36722002199353,7.382659885599419,3.4707289156025705,3.4707289156025705,0.9916368330293058,0.0,0.0,0.00022898059528507614,0.9998902838189454,0.00022900572091821494,199.07412434713126,0.0,0.0,0.0,0.0519700836671574,7.716326068272896e-05,0.00015181733460234719,0.0006114647271280013,0.09565624481271073,0.07178182309852058,0.023874421714190155,0.09565625508948067,0.0717818230985191,0.023874421714189666,0.37572936620517494,0.37572936620517494,0.1249665085711918,0.0,4.835450902533751,4.779778974429178,5.002917571404396,4.8365237300159265,4.781185109170849,5.002987292408534,24813.72780006545,21091.668630055632,0.85,1.0650941197930592,0.6617735066456517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525974164692603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.501429589181,1536.5722175746475,0.37572936620517494,0.1249665085711918,6.112874298809886,3.4707289156025705
3942.0,-30.18378599113659,5.015428792658949,35.00753132181288,24.103966808784776,4.98851946822475,-26.66658152253368,-40.19152909805996,1.4713149996218178,-0.19203863367641816,-5.02878719592162,40.01493412486986,42253.05500597354,25751.32851363277,25751.32851363277,68004.38351960632,77384.10040728183,77384.10040728183,25751.32851363277,103135.4289209146,103135.4289209146,103135.4289209146,127949.1283713156,91622.62167764994,56491.57627634163,39034.49489034256,24813.699450401014,0.0,63848.194340743576,21091.644532840863,1536.5702526142275,0.0,0.8867181299192287,2.815914866542239,0.0014959135982669303,354258.2242495007,1555177.2449779648,4.389953820472685,1555177.2449779648,4.389953820472685,0.85,0.09565609968360037,4.027634451161993,1.2674263767106457,1.0,0.0,4.027634451163175,1.2848646773515595,1.2851589017470668,3.13467598740748,19336.22064523107,1971.7457689660662,4632.441516551485,4632.441516551485,5.558910656858709,5.015428792658949,-2.3671837917024225,7.382612584361372,3.4707513307218205,3.4707513307218205,0.9916432373490915,0.0,0.0,0.00022898059528507614,0.9998878625483975,0.0002290062754652078,199.07410531285473,0.0,0.0,0.0,0.0519700836671574,7.716355332038698e-05,0.00015181704196468916,0.0006114635484904881,0.09565609968360259,0.07178168175979291,0.023874417923809677,0.09565612630302883,0.07178168175979124,0.02387441792380913,0.37572873094457193,0.37572873094457193,0.12496652350492342,0.0,4.835702061458676,4.780107653608866,5.002935125534293,4.836748562245191,4.7814645051813045,5.003047611269665,24813.699450401014,21091.644532840863,0.85,1.0650948585434081,0.6617736874511816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972788695063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.495762922803,1536.5702526142275,0.37572873094457193,0.12496652350492342,6.112874298809886,3.4707513307218205
3943.0,-30.183762527888188,5.015417756209598,35.007526593420565,24.10395898567515,4.988533217163754,-26.666559030694653,-40.19149557044727,1.4713297199702013,-0.19177322294518717,-5.02876284127044,40.01492491920311,42253.010907836884,25751.324373922136,25751.324373922136,68004.33528175902,77384.01294128502,77384.01294128502,25751.324373922136,103135.33731520716,103135.33731520716,103135.33731520716,127949.00670322985,91622.53027914569,56491.5282456973,39034.44670383155,24813.669388022692,0.0,63848.116091854245,21091.618979819286,1536.5681408319354,0.0,0.886718287298659,2.8159142197466034,0.0014959135982669303,354258.5606209119,1555176.8479320097,4.38994853139537,1555176.8479320097,4.38994853139537,0.8499999999999999,0.095655953229404,4.027634451161993,1.2674260920798406,1.0,0.0,4.027634451162536,1.2848646084797946,1.285158832859531,3.1346761554334854,19336.201356308615,1971.7438020433701,4632.441516551485,4632.441516551485,5.558909763223979,5.015417756209598,-2.367146008866429,7.382563765076027,3.47077372409217,3.47077372409217,0.9916496354549057,0.0,0.0,0.00022898059528507614,0.9998854170753964,0.0002290068355580486,199.0740860882693,0.0,0.0,0.0,0.0519700836671574,7.716384657000876e-05,0.00015181674871506736,0.0006114623673882085,0.09565595322940584,0.0717815394318714,0.023874413797534442,0.09565598984424699,0.07178153943187002,0.023874413797533977,0.3757280958619427,0.3757280958619427,0.12496653846190686,0.0,4.835950391356903,4.780435611538678,5.0029435084289275,4.836989618325276,4.781793616694756,5.003023360926136,24813.669388022692,21091.618979819286,0.85,1.0650954083582589,0.6617738078136894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525971399808466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.490101342608,1536.5681408319354,0.3757280958619427,0.12496653846190686,6.112874298809886,3.47077372409217
3944.0,-30.183738867427103,5.015406657903432,35.00752186345455,24.10394166307526,4.98854014467813,-26.666537043544714,-40.19146211268378,1.4713383207957769,-0.19151569056447215,-5.028743071007473,40.01491541658041,42252.96791452324,25751.33179673993,25751.33179673993,68004.29971126317,77383.91488050786,77383.91488050786,25751.33179673993,103135.2466772478,103135.2466772478,103135.2466772478,127948.8861599725,91622.42544438725,56491.47847840274,39034.38551776056,24813.63948272471,0.0,63848.02500048527,21091.593560316003,1536.5661426155318,0.0,0.8867184224070027,2.8159131412986675,0.0014959135982669303,354258.83367576764,1555176.4380782438,4.3899439907872715,1555176.4380782438,4.3899439907872715,0.85,0.09565580878664068,4.027634451161993,1.2674257299723104,1.0,0.0,4.0276344511616955,1.2848645682393074,1.285158792609829,3.1346762536079535,19336.1792317723,1971.7415459685317,4632.441516551485,4632.441516551485,5.5589113655794025,5.015406657903432,-2.3671116204312534,7.382518278334685,3.470796109417714,3.470796109417714,0.991656031262204,0.0,0.0,0.00022898059528507614,0.9998829510543109,0.00022900740035984324,199.07406670210167,0.0,0.0,0.0,0.0519700836671574,7.716413920972095e-05,0.0001518164560753552,0.0006114611887424221,0.09565580878664388,0.07178139870394865,0.023874410082695238,0.09565584338965029,0.07178139870394624,0.023874410082694437,0.3757274610970562,0.3757274610970562,0.12496655289280625,0.0,4.83619834696384,4.7807524731736635,5.002983787232665,4.837227380442982,4.782057402440444,5.003182504251356,24813.63948272471,21091.593560316003,0.85,1.0650963708078098,0.6617740785905609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525969997035477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.484445189979,1536.5661426155318,0.3757274610970562,0.12496655289280625,6.112874298809886,3.470796109417714
3945.0,-30.183714915826748,5.0153955421785446,35.007517114861066,24.10393984699624,4.9885491138007705,-26.66651459016684,-40.191428585071094,1.471348788140876,-0.19105127338752936,-5.02872129459424,40.01490541408332,42252.925816694034,25751.33388698642,25751.33388698642,68004.25970368045,77383.8710934219,77383.8710934219,25751.33388698642,103135.20498040832,103135.20498040832,103135.20498040832,127948.8105449952,91622.37559212302,56491.43031539505,39034.38364080885,24813.605564586873,0.0,63847.989205395716,21091.56472989884,1536.563873081591,0.0,0.8867185695427316,2.8159095763752506,0.0014959135982669303,354259.1344385422,1555176.00666469,4.389939045973947,1555176.00666469,4.389939045973947,0.85,0.09565566270053454,4.027634451161993,1.2674255145760251,1.0,0.0,4.027634451162197,1.2848645192659818,1.2851587436252887,3.134676373087882,19336.16871085112,1971.7404731331414,4632.441516551485,4632.441516551485,5.558911816798587,5.0153955421785446,-2.367075800058427,7.382471342236972,3.4708184576890364,3.4708184576890364,0.9916624164825818,0.0,0.0,0.00022898059528507614,0.9998804546957942,0.0002290079721127679,199.07404707739332,0.0,0.0,0.0,0.0519700836671574,7.716443246140124e-05,0.00015181616282367488,0.0006114600076318515,0.09565566270053966,0.0717812565154296,0.02387440618511005,0.0956555968774209,0.07178125651542576,0.023874406185108773,0.3757268261318272,0.3757268261318272,0.12496656884344548,0.0,4.836484478502939,4.7811182569852235,5.003029899750345,4.837670021206691,4.782622679682504,5.0032557672254825,24813.605564586873,21091.56472989884,0.85,1.0650963413258674,0.6617737902562371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596858247221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.478793770286,1536.563873081591,0.3757268261318272,0.12496656884344548,6.112874298809886,3.4708184576890364
3946.0,-30.18369072955185,5.01538452833258,35.00751238431652,24.103936459310376,4.98856755003162,-26.66649097884785,-40.19139491776002,1.4713677993276495,-0.19081883824259194,-5.02869386889063,40.014896442611686,42252.88396573177,25751.32166151575,25751.32166151575,68004.20562724752,77383.78287742511,77383.78287742511,25751.32166151575,103135.10453894085,103135.10453894085,103135.10453894085,127948.6799996602,91622.28504856108,56491.38613686777,39034.33212410368,24813.575460719345,0.0,63847.90758482303,21091.539141611443,1536.561687205119,0.0,0.8867187417130259,2.8159097218300246,0.0014959135982669303,354259.513226216,1555175.619719943,4.3899332598215075,1555175.619719943,4.3899332598215075,0.85,0.09565551602233058,4.027634451161993,1.2674252074165269,1.0,0.0,4.027634451160743,1.2848644303187902,1.285158654657729,3.1346765900918347,19336.149602357396,1971.738524609056,4632.441516551485,4632.441516551485,5.558909177699825,5.01538452833258,-2.367035824883585,7.382420353216165,3.4708407822085348,3.4708407822085348,0.9916687949167242,0.0,0.0,0.00022898059528507614,0.9998779338851167,0.00022900854946898488,199.0740272604086,0.0,0.0,0.0,0.0519700836671574,7.716472693600025e-05,0.00015181586834907588,0.0006114588215958116,0.09565551602233589,0.07178111379767252,0.023874402224663378,0.09565548431426901,0.07178111379766852,0.02387440222466205,0.3757261941855106,0.3757261941855106,0.12496658639064108,0.0,4.836752242111743,4.781474006556323,5.003032564496209,4.837875030648036,4.782949001611257,5.003095385342306,24813.575460719345,21091.539141611443,0.85,1.0650968559447744,0.6617739807619866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525967150503187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.473148971767,1536.561687205119,0.3757261941855106,0.12496658639064108,6.112874298809886,3.4708407822085348
3947.0,-30.18366634632058,5.015373486856036,35.00750768038132,24.10391861284154,4.988577987095939,-26.666467990255803,-40.191357548441715,1.4713796310311846,-0.19065043997807152,-5.028672514594159,40.01488775657619,42252.82761206004,25751.32497718538,25751.32497718538,68004.15258924542,77383.66830098478,77383.66830098478,25751.32497718538,103134.99327817015,103134.99327817015,103134.99327817015,127948.54291889063,91622.16482627313,56491.324137348645,39034.26743213832,24813.54964072047,0.0,63847.81707285879,21091.5171946124,1536.5598841099154,0.0,0.8867188819296007,2.8159100005401982,0.0014959135982669303,354259.80815940845,1555175.2450862892,4.389928547543552,1555175.2450862892,4.389928547543552,0.85,0.09565537327401956,4.027634451161993,1.2674248810252173,1.0,0.0,4.027634451159467,1.284864374962084,1.2851585992883465,3.134676725145288,19336.124230406193,1971.735937390056,4632.441516551485,4632.441516551485,5.5589098934497425,5.015373486856036,-2.367000307355354,7.382373794211389,3.4708631189353,3.4708631189353,0.9916751768386571,0.0,0.0,0.00022898059528507614,0.9998753925536354,0.00022900913152815001,199.0740072820521,0.0,0.0,0.0,0.0519700836671574,7.716505379180308e-05,0.00015181554149327304,0.0006114575051401195,0.09565537327401899,0.07178097431709675,0.02387439895692224,0.09565539665992442,0.07178097431709718,0.023874398956922383,0.37572556428943604,0.37572556428943604,0.12496660260999197,0.0,4.836998165050829,4.781794425101737,5.00305399186567,4.838022074616106,4.783116585531388,5.003180315814234,24813.54964072047,21091.5171946124,0.85,1.0650975351536875,0.6617740362813656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525965704504207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.467509672946,1536.5598841099154,0.37572556428943604,0.12496660260999197,6.112874298809886,3.4708631189353
3948.0,-30.183641757223473,5.015362499368569,35.00750298836858,24.103915749024623,4.988593128953824,-26.666444345850714,-40.191323846206046,1.4713957175810315,-0.19033825573325203,-5.028647326868124,40.014878695971305,42252.78737171229,25751.318498496017,25751.318498496017,68004.10587020831,77383.5955107835,77383.5955107835,25751.318498496017,103134.91400927951,103134.91400927951,103134.91400927951,127948.43376853054,91622.08821172327,56491.280072651825,39034.23126563494,24813.51975925102,0.0,63847.75102488596,21091.491795363367,1536.5577633673984,0.0,0.8867190430252248,2.815908835935783,0.0014959135982669303,354260.15603796137,1555174.8542973204,4.389923133581731,1555174.8542973204,4.389923133581731,0.85,0.09565522778774344,4.027634451161993,1.2674245332041756,1.0,0.0,4.027634451161135,1.2848642996983388,1.2851585240073664,3.1346769087658544,19336.108061518928,1971.7342886224071,4632.441516551485,4632.441516551485,5.558908494902273,5.015362499368569,-2.3669619853858337,7.3823244847544025,3.4708854289704294,3.4708854289704294,0.9916815511344084,0.0,0.0,0.00022898059528507614,0.9998728297729376,0.00022900971850297767,199.07398713502377,0.0,0.0,0.0,0.0519700836671574,7.716534857406899e-05,0.00015181524671100714,0.0006114563178649099,0.09565522778774745,0.07178083275810901,0.023874395029638437,0.09565524245458265,0.071780832758106,0.023874395029637438,0.37572493412730584,0.37572493412730584,0.12496661890710943,0.0,4.8372508479945395,4.7821301525938225,5.003056452167357,4.838309071134859,4.783520816586474,5.003114198728724,24813.51975925102,21091.491795363367,0.85,1.065097905229306,0.661774090605688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525964246730305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.461875126028,1536.5577633673984,0.37572493412730584,0.12496661890710943,6.112874298809886,3.4708854289704294
3949.0,-30.183616918239466,5.015351408974218,35.00749829155817,24.103898915369086,4.988597232766314,-26.666421580417992,-40.19129028366876,1.4714018949448595,-0.19001814895142388,-5.028629589180544,40.01486917220283,42252.74867670494,25751.33084732219,25751.33084732219,68004.07952402713,77383.51061236988,77383.51061236988,25751.33084732219,103134.84145969208,103134.84145969208,103134.84145969208,127948.33170567185,91621.99491905642,56491.232983391485,39034.1799285166,24813.490245979778,0.0,63847.67017449638,21091.46670908281,1536.5558341814813,0.0,0.8867191678583172,2.815906697302419,0.0014959135982669303,354260.4010209791,1555174.443531924,4.389918938300494,1555174.443531924,4.389918938300494,0.85,0.0956550856380043,4.027634451161993,1.267424298026599,1.0,0.0,4.0276344511621485,1.2848642707964606,1.28515849509887,3.1346769792776215,19336.088372848622,1971.732280936775,4632.441516551485,4632.441516551485,5.558911160629651,5.015351408974218,-2.3669291688481295,7.382280577822348,3.470907736889804,3.470907736889804,0.9916879248256583,0.0,0.0,0.00022898059528507614,0.9998702409551432,0.00022901031144435151,199.07396678325526,0.0,0.0,0.0,0.0519700836671574,7.716564213547393e-05,0.00015181495314960222,0.0006114551355068819,0.09565508563800768,0.07178069390123114,0.023874391736776544,0.09565506317509742,0.0717806939012286,0.023874391736775705,0.3757243048946863,0.3757243048946863,0.12496663413005628,0.0,4.837516294590273,4.782466612339192,5.0031078874241075,4.838611440229101,4.783846082264915,5.003347364476838,24813.490245979778,21091.46670908281,0.85,1.065098841322968,0.6617743225591117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525962776648815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.456245516063,1536.5558341814813,0.3757243048946863,0.12496663413005628,6.112874298809886,3.470907736889804
3950.0,-30.183591914485234,5.015340422274202,35.007493592873395,24.10390090607109,4.988614934973905,-26.66639730674826,-40.191256476659305,1.4714203272369373,-0.18968649652310887,-5.028602152861394,40.01485972398725,42252.70973286151,25751.318404001868,25751.318404001868,68004.02813686337,77383.44707213191,77383.44707213191,25751.318404001868,103134.76547613378,103134.76547613378,103134.76547613378,127948.22239845248,91621.9284232541,56491.19108398392,39034.15259918909,24813.4569223187,0.0,63847.60952150779,21091.438383970893,1536.5534643857068,0.0,0.8867193418090356,2.8159055392369954,0.0014959135982669303,354260.7799563322,1555174.036025245,4.389913092318441,1555174.036025245,4.389913092318441,0.85,0.09565493887032464,4.027634451161993,1.2674240007577469,1.0,0.0,4.027634451162881,1.2848641845577633,1.2851584088404246,3.134677189673757,19336.074339442002,1971.7308499275496,4632.441516551485,4632.441516551485,5.5589084745039266,5.015340422274202,-2.366889246894508,7.38222966916871,3.4709299954531225,3.4709299954531225,0.9916942844151778,0.0,0.0,0.00022898059528507614,0.9998676349716469,0.00022901090832044913,199.07394629648684,0.0,0.0,0.0,0.0519700836671574,7.716593783624719e-05,0.00015181465744882895,0.0006114539445322601,0.09565493887032518,0.07178055132427039,0.0238743875460548,0.09565489507447847,0.07178055132426997,0.023874387546054664,0.3757236766739169,0.3757236766739169,0.12496665146645411,0.0,4.837785815209315,4.782823830250209,5.0031131849685835,4.8389156563382585,4.784304719797547,5.003186557184961,24813.4569223187,21091.438383970893,0.85,1.0650990482886513,0.66177434127159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525961291627916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.450621731801,1536.5534643857068,0.3757236766739169,0.12496665146645411,6.112874298809886,3.4709299954531225
3951.0,-30.183566676683782,5.015329353730967,35.00748890566375,24.10387844955551,4.98862110898786,-26.666373975361065,-40.191219037491805,1.4714284076651025,-0.18950639998990937,-5.028583463536449,40.01485066085571,42252.65663050343,25751.328225188336,25751.328225188336,68003.98485569176,77383.33114279402,77383.33114279402,25751.328225188336,103134.65936798236,103134.65936798236,103134.65936798236,127948.08909392261,91621.80477627591,56491.130263985084,39034.08279143425,24813.429725940245,0.0,63847.5125173745,21091.415267049208,1536.5516424595603,0.0,0.8867194698194493,2.8159053529651845,0.0014959135982669303,354261.03808319283,1555173.6451275286,4.389908790258554,1555173.6451275286,4.389908790258554,0.85,0.09565479775702439,4.027634451161993,1.2674236881034449,1.0,0.0,4.02763445116126,1.284864146752073,1.285158371026077,3.134677281908127,19336.048244737347,1971.7281890082086,4632.441516551485,4632.441516551485,5.55891059459253,5.015329353730967,-2.3668557628305136,7.38218511656148,3.470952266813575,3.470952266813575,0.9917006476610214,0.0,0.0,0.00022898059528507614,0.9998650046023148,0.00022901151078504907,199.07392561795658,0.0,0.0,0.0,0.0519700836671574,7.716626530774816e-05,0.00015181432997732797,0.000611452625596761,0.09565479775703087,0.07178041325375539,0.02387438450327548,0.09565478913586949,0.07178041325375052,0.023874384503273862,0.37572305074626283,0.37572305074626283,0.1249666677288817,0.0,4.8380370317483425,4.783143424627838,5.0031583233728725,4.83907706354654,4.7844572369825755,5.003374422936076,24813.429725940245,21091.415267049208,0.85,1.065099988620327,0.6617745150056618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525959796756385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.445002076402,1536.5516424595603,0.37572305074626283,0.1249666677288817,6.112874298809886,3.470952266813575
3952.0,-30.183541232824663,5.015318361711468,35.007484219116556,24.10388068472969,4.988637131650356,-26.66634947356618,-40.19118523048235,1.471445372391888,-0.18913597427194873,-5.028557350790246,40.01484130573119,42252.61932976905,25751.31904233987,25751.31904233987,68003.93837210891,77383.27545019773,77383.27545019773,25751.31904233987,103134.59449253761,103134.59449253761,103134.59449253761,127947.99189527969,91621.74526996838,56491.08914953971,39034.062356031856,24813.397402742077,0.0,63847.45975877393,21091.387792330766,1536.5493607776712,0.0,0.8867196366921202,2.815903530483635,0.0014959135982669303,354261.3987385855,1555173.2416360758,4.389903182151833,1555173.2416360758,4.389903182151833,0.85,0.09565465235608865,4.027634451161993,1.2674234144622458,1.0,0.0,4.027634451160603,1.284864067379651,1.2851582916354793,3.1346774755526803,19336.035686407635,1971.726908414967,4632.441516551485,4632.441516551485,5.55890861230124,5.015318361711468,-2.3668168463788852,7.382135208090353,3.470974495173489,3.470974495173489,0.9917069986209969,0.0,0.0,0.00022898059528507614,0.9998623527645122,0.00022901211817003545,199.0739047705979,0.0,0.0,0.0,0.0519700836671574,7.716656101072903e-05,0.0001518140342743471,0.000611451434613248,0.0956546523560915,0.07178027173191352,0.023874380624177974,0.09565460318727663,0.07178027173191139,0.023874380624177263,0.37572242460875205,0.37572242460875205,0.12496668555267693,0.0,4.838304050932322,4.783495465949613,5.003169173028368,4.839421376518317,4.784953140273615,5.003262236352612,24813.397402742077,21091.387792330766,0.85,1.0651001406953202,0.6617744776284962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525958287892444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.439387943208,1536.5493607776712,0.37572242460875205,0.12496668555267693,6.112874298809886,3.470974495173489
3953.0,-30.183515585474723,5.0153073918087605,35.00747956090564,24.103867553081386,4.988650911059723,-26.66632501301031,-40.19114765161646,1.4714603385953129,-0.18896902669837345,-5.028533755898607,40.01483275799182,42252.56719967034,25751.31638832482,25751.31638832482,68003.88358799517,77383.16639452237,77383.16639452237,25751.31638832482,103134.48278284719,103134.48278284719,103134.48278284719,127947.85387481323,91621.63140985451,56491.03221500237,39033.99910539127,24813.371091966033,0.0,63847.370197357304,21091.365428171128,1536.5474766023158,0.0,0.88671978781727,2.815904089898722,0.0014959135982669303,354261.72461895563,1555172.87296764,4.389898103274876,1555172.87296764,4.389898103274876,0.85,0.09565450985098527,4.027634451161993,1.2674230842245744,1.0,0.0,4.027634451161618,1.284863997357676,1.28515822159747,3.1346776463850077,19336.011657142328,1971.724458111825,4632.441516551485,4632.441516551485,5.558908039381963,5.0153073918087605,-2.3667797701974225,7.382087162006183,3.470996728170492,3.470996728170492,0.9917133509058548,0.0,0.0,0.00022898059528507614,0.9998596797259371,0.00022901273041417173,199.07388375651396,0.0,0.0,0.0,0.0519700836671574,7.716688970659427e-05,0.00015181370557848186,0.0006114501107464572,0.09565450985098696,0.071780132594005,0.02387437725698197,0.0956545211975015,0.07178013259400372,0.023874377256981546,0.3757218004848667,0.3757218004848667,0.12496670257547447,0.0,4.838547291842815,4.783817010268137,5.0031764673287284,4.8395647292002195,4.785147922608928,5.003250520423535,24813.371091966033,21091.365428171128,0.85,1.065100776708418,0.6617745894476826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595676670949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.433778779296,1536.5474766023158,0.3757218004848667,0.12496670257547447,6.112874298809886,3.470996728170492
3954.0,-30.183489682198395,5.015296479568483,35.00747492894716,24.103869788255565,4.988667008932045,-26.666300090252744,-40.19111377475781,1.4714774169864098,-0.18859768936926002,-5.028508457736173,40.01482420622723,42252.53150312794,25751.30946883333,25751.30946883333,68003.84097196127,77383.11031625653,77383.11031625653,25751.30946883333,103134.41978508985,103134.41978508985,103134.41978508985,127947.76365346773,91621.57136220395,56490.9925490755,39033.97645903161,24813.34386837788,0.0,63847.32032740949,21091.3422881212,1536.5455057589256,0.0,0.8867199476309091,2.815902160338069,0.0014959135982669303,354262.0740242768,1555172.504125659,4.389892732404334,1555172.504125659,4.389892732404334,0.85,0.095654366239545,4.027634451161993,1.2674228083854544,1.0,0.0,4.027634451162966,1.2848639174534746,1.285158141674971,3.1346778413269862,19335.9989845665,1971.723165868722,4632.441516551485,4632.441516551485,5.5589065456790285,5.015296479568483,-2.3667414389726398,7.382037918541123,3.471018949519361,3.471018949519361,0.9917196998626745,0.0,0.0,0.00022898059528507614,0.9998569800218254,0.0002290133487692188,199.07386253274197,0.0,0.0,0.0,0.0519700836671574,7.716718602274998e-05,0.00015181340926232617,0.0006114489172933001,0.09565436623955086,0.0717799927474465,0.023874373492104358,0.09565435020070068,0.07177999274744211,0.023874373492102894,0.3757211763564244,0.3757211763564244,0.12496671874901541,0.0,4.838810445647027,4.784170786659786,5.003166603044235,4.839910768366906,4.785633857501011,5.003175261274976,24813.34386837788,21091.3422881212,0.85,1.0651009411708605,0.6617745472551811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595523336098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.428174540113,1536.5455057589256,0.3757211763564244,0.12496671874901541,6.112874298809886,3.471018949519361
3955.0,-30.183463556326103,5.015285517188651,35.007470307606106,24.10385749479758,4.988675395913503,-26.66627573829051,-40.191076195891924,1.4714875778778946,-0.1882999700549135,-5.02848825707133,40.014815251563896,42252.48137612758,25751.315485579893,25751.315485579893,68003.79686170747,77383.0265233751,77383.0265233751,25751.315485579893,103134.34200895499,103134.34200895499,103134.34200895499,127947.65834000375,91621.48038809218,56490.935240844665,39033.93905249724,24813.316331048765,0.0,63847.255383546006,21091.31888139145,1536.543631231359,0.0,0.8867200829444715,2.815900603737779,0.0014959135982669303,354262.3530257544,1555172.1179065218,4.38988818491098,1555172.1179065218,4.38988818491098,0.85,0.09565422487982339,4.027634451161993,1.2674225094681608,1.0,0.0,4.027634451159811,1.2848638699139943,1.2851580941246046,3.1346779573088885,19335.97978520868,1971.721208079077,4632.441516551485,4632.441516551485,5.558907844507418,5.015285517188651,-2.3667068687696062,7.381992385958257,3.4710411699798915,3.4710411699798915,0.9917260485656832,0.0,0.0,0.00022898059528507614,0.9998542571261737,0.00022901397243956585,199.07384112659122,0.0,0.0,0.0,0.0519700836671574,7.716751472107742e-05,0.00015181308056399871,0.0006114475934165924,0.09565422487982299,0.07177985493983612,0.02387436993998687,0.0956541952262128,0.07177985493983642,0.023874369939986973,0.3757205543941118,0.3757205543941118,0.12496673320705978,0.0,4.839078405949863,4.784520753845925,5.003187478127984,4.840188287016417,4.7859589241817275,5.003309398763747,24813.316331048765,21091.31888139145,0.85,1.0651013336938622,0.6617744352878857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525953684712027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.4225762829,1536.543631231359,0.3757205543941118,0.12496673320705978,6.112874298809886,3.4710411699798915
