time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3956.0,-30.18343723974202,5.015274567402475,35.00746568013514,24.10383940385657,4.988687095293511,-26.66625088339658,-40.191038547176845,1.471500738948057,-0.18817417321361063,-5.028465158391716,40.01480583033427,42252.43171576567,25751.313974341065,25751.313974341065,68003.74569010673,77382.9058870703,77382.9058870703,25751.313974341065,103134.21986141137,103134.21986141137,103134.21986141137,127947.5045498379,91621.35383450094,56490.87966319634,39033.86019033845,24813.284688426527,0.0,63847.14487876497,21091.29198516255,1536.5414501319315,0.0,0.8867202347065067,2.815901646380188,0.0014959135982669303,354262.6720533736,1555171.7115642212,4.389883084633645,1555171.7115642212,4.389883084633645,0.85,0.09565408161169048,4.027634451161993,1.267422161647119,1.0,0.0,4.0276344511617665,1.2848638083376664,1.2851580325341763,3.1346781075364505,19335.953077086615,1971.7184846085684,4632.441516551485,4632.441516551485,5.558907518277973,5.015274567402475,-2.3666701994082575,7.381944766810733,3.4710633571279232,3.4710633571279232,0.9917323877508352,0.0,0.0,0.00022898059528507614,0.9998515143622041,0.00022901460066412032,199.073819564186,0.0,0.0,0.0,0.0519700836671574,7.716784403166565e-05,0.00015181275125341048,0.0006114462670739221,0.09565408161169073,0.07177971571335826,0.023874365898332466,0.09565411123557051,0.07177971571335807,0.02387436589833241,0.3757199341694621,0.3757199341694621,0.12496674815098574,0.0,4.839312214140534,4.7848258173269755,5.003206558507259,4.840290985178115,4.786089865766655,5.00332681214212,24813.284688426527,21091.29198516255,0.85,1.0651023756698041,0.661774802867003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525952122755321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.416983348468,1536.5414501319315,0.3757199341694621,0.12496674815098574,6.112874298809886,3.4710633571279232
3957.0,-30.183410665640007,5.015263661899718,35.00746106711299,24.103836574964248,4.988701777394943,-26.66622549846915,-40.191004600469,1.4715166102240695,-0.1878584075057006,-5.0284405545563216,40.01479699624566,42252.39845421707,25751.308660330833,25751.308660330833,68003.7071145479,77382.83511186879,77382.83511186879,25751.308660330833,103134.14377219962,103134.14377219962,103134.14377219962,127947.39968726641,91621.27824522415,56490.84158757221,39033.818508502154,24813.255915066795,0.0,63847.07442356895,21091.267527806776,1536.5394041283082,0.0,0.88672039200649,2.815900366573367,0.0014959135982669303,354263.01186971355,1555171.3305456785,4.389877798243357,1555171.3305456785,4.389877798243357,0.85,0.09565393829174453,4.027634451161993,1.26742190503981,1.0,0.0,4.02763445116215,1.2848637340811828,1.2851579582606882,3.134678288699766,19335.937124575023,1971.7168579050974,4632.441516551485,4632.441516551485,5.558906371148494,5.015263661899718,-2.3666324270423607,7.381896088942079,3.471085529804408,3.471085529804408,0.9917387228012594,0.0,0.0,0.00022898059528507614,0.9998487447674678,0.00022901523503770518,199.07379779078903,0.0,0.0,0.0,0.0519700836671574,7.716814096217839e-05,0.00015181245432289775,0.0006114450711463594,0.09565393829175114,0.07177957635342452,0.023874361938326625,0.09565395736049548,0.07177957635341956,0.023874361938324973,0.3757193128440961,0.3757193128440961,0.12496676338865492,0.0,4.83955692193274,4.785149903298986,5.0032120935817375,4.840582147050611,4.786492895908168,5.003281028668994,24813.255915066795,21091.267527806776,0.85,1.0651029468226432,0.6617750121784708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950549397095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.411395105491,1536.5394041283082,0.3757193128440961,0.12496676338865492,6.112874298809886,3.471085529804408
3958.0,-30.183383938421006,5.015252713613651,35.007456460532026,24.10382421165707,4.988710429946793,-26.666200578729885,-40.19096695175392,1.4715270702557044,-0.1875694100545502,-5.028420076367359,40.01478795781393,42252.35041680975,25751.31379432804,25751.31379432804,68003.66421113779,77382.75003018725,77382.75003018725,25751.31379432804,103134.0638245153,103134.0638245153,103134.0638245153,127947.29147279255,91621.18584641337,56490.78623303586,39033.77734819723,24813.22764827726,0.0,63847.0049964745,21091.24350103567,1536.537480696231,0.0,0.8867205290364079,2.815898957092363,0.0014959135982669303,354263.2947048043,1555170.9407137912,4.389873193071449,1555170.9407137912,4.389873193071449,0.85,0.09565379689886466,4.027634451161993,1.267421601177193,1.0,0.0,4.027634451163717,1.2848636851421378,1.2851579093104366,3.134678408096215,19335.91762454588,1971.7148694555103,4632.441516551485,4632.441516551485,5.558907479418762,5.015252713613651,-2.3665977034999415,7.381850417113593,3.4711076975900803,3.4711076975900803,0.9917450564543087,0.0,0.0,0.00022898059528507614,0.9998459592229798,0.0002290158730681135,199.07377589194107,0.0,0.0,0.0,0.0519700836671574,7.716847027523816e-05,0.00015181212500983796,0.0006114437447937346,0.095653796898867,0.07177943854462002,0.02387435835424698,0.09565380452436814,0.07177943854461827,0.0238743583542464,0.3757186919955638,0.3757186919955638,0.12496677805229046,0.0,4.839807957238008,4.785474293073037,5.003242086004093,4.840850666312804,4.786810679637654,5.003401003837098,24813.22764827726,21091.24350103567,0.85,1.0651034330411084,0.661774979408084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525948960643293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.405812898678,1536.537480696231,0.3757186919955638,0.12496677805229046,6.112874298809886,3.4711076975900803
3959.0,-30.183356968363164,5.015241779691025,35.00745184918067,24.103816598095023,4.988722281165075,-26.66617512052725,-40.19093297012148,1.4715404333291957,-0.18727484023071383,-5.028396956520341,40.01477860570354,42252.31871367437,25751.312070715117,25751.312070715117,68003.63078438949,77382.67121627071,77382.67121627071,25751.312070715117,103133.98328698584,103133.98328698584,103133.98328698584,127947.17955586797,91621.1009121295,56490.748409533524,39033.72500288442,24813.196268882133,0.0,63846.92127176655,21091.216828549812,1536.53531800496,0.0,0.8867206806553686,2.815897782772328,0.0014959135982669303,354263.6140254436,1555170.5373528693,4.389868097605912,1555170.5373528693,4.389868097605912,0.85,0.09565365387012267,4.027634451161993,1.267421338525601,1.0,0.0,4.027634451162486,1.2848636226207206,1.2851578467747025,3.1346785606295526,19335.899699845377,1971.7130416447387,4632.441516551485,4632.441516551485,5.558907107344357,5.015241779691025,-2.366561066493258,7.381802846184283,3.4711298342936163,3.4711298342936163,0.9917513812267476,0.0,0.0,0.00022898059528507614,0.9998431483780101,0.00022901651689721393,199.0737537941289,0.0,0.0,0.0,0.0519700836671574,7.716876751346526e-05,0.00015181182777161087,0.000611442547626811,0.0956536538701237,0.07177929939023465,0.023874354479889053,0.0956536463557407,0.07177929939023388,0.023874354479888796,0.37571807176298644,0.37571807176298644,0.12496679374413491,0.0,4.840062073144168,4.785804375639373,5.003267297927323,4.841122116289625,4.787168541835456,5.003412118002643,24813.196268882133,21091.216828549812,0.85,1.0651043062034231,0.6617753506676691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525947362735625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.400234645109,1536.53531800496,0.37571807176298644,0.12496679374413491,6.112874298809886,3.4711298342936163
3960.0,-30.183329812284317,5.015230884706781,35.007447252018395,24.103808600362413,4.988736592211526,-26.666149248929024,-40.19089514678342,1.4715560288561895,-0.1870400525086211,-5.028372669027559,40.01476979628886,42252.2718343728,25751.307398109322,25751.307398109322,68003.57923248212,77382.58084949768,77382.58084949768,25751.307398109322,103133.888247607,103133.888247607,103133.888247607,127947.05590582918,91621.00534545892,56490.6963303338,39033.67668347236,24813.16765822218,0.0,63846.84434169454,21091.192509488854,1536.53328589395,0.0,0.886720836254477,2.815897530949235,0.0014959135982669303,354263.94947331003,1555170.1573987412,4.3898628683805905,1555170.1573987412,4.3898628683805905,0.85,0.09565351136596195,4.027634451161993,1.2674209983972835,1.0,0.0,4.027634451162013,1.2848635496543972,1.2851577737916704,3.134678738645319,19335.87953126479,1971.710985021877,4632.441516551485,4632.441516551485,5.558906098674137,5.015230884706781,-2.3665235753997496,7.38175446010653,3.4711519570829803,3.4711519570829803,0.9917577020237086,0.0,0.0,0.00022898059528507614,0.9998403181543619,0.00022901716516869307,199.07373154390606,0.0,0.0,0.0,0.0519700836671574,7.716909835643737e-05,0.00015181149692863877,0.0006114412151122586,0.09565351136596946,0.0717791606005862,0.023874350765383256,0.09565352808190265,0.07177916060058057,0.02387435076538138,0.37571745258479566,0.37571745258479566,0.12496680998852447,0.0,4.840307022809782,4.786126689863636,5.003279137688708,4.841332616518912,4.787461996323714,5.003372689863397,24813.16765822218,21091.192509488854,0.85,1.065104782133658,0.66177541380507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945750310005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.39466214732,1536.53328589395,0.37571745258479566,0.12496680998852447,6.112874298809886,3.4711519570829803
3961.0,-30.183302388286243,5.0152199620512965,35.007442663607016,24.103801301121734,4.988746318138308,-26.666123594743247,-40.19085742821915,1.4715675245953164,-0.18669386967985702,-5.0283515369697955,40.014760856852085,42252.226171684575,25751.310718658064,25751.310718658064,68003.53689034264,77382.51197330929,77382.51197330929,25751.310718658064,103133.82269196735,103133.82269196735,103133.82269196735,127946.96220897001,91620.92930462833,56490.64350300385,39033.65089069386,24813.139517002663,0.0,63846.79040769652,21091.168589452263,1536.5313553562994,0.0,0.8867209762552083,2.8158954458254257,0.0014959135982669303,354264.241339937,1555169.7718367716,4.389858163371607,1555169.7718367716,4.389858163371607,0.85,0.09565337043734555,4.027634451161993,1.2674206780502573,1.0,0.0,4.027634451162044,1.284863495869633,1.2851577199945898,3.134678869863894,19335.863483456385,1971.7093486008357,4632.441516551485,4632.441516551485,5.558906815477303,5.0152199620512965,-2.366488417634897,7.381708379686193,3.4711740733955514,3.4711740733955514,0.9917640209701576,0.0,0.0,0.00022898059528507614,0.9998374600167873,0.00022901781983766795,199.0737090741697,0.0,0.0,0.0,0.0519700836671574,7.716942828425263e-05,0.0001518111670008235,0.0006114398862836234,0.09565337043734694,0.07177902307201008,0.023874347365336866,0.09565335217309957,0.07177902307200903,0.02387434736533652,0.3757168339988897,0.3757168339988897,0.1249668258805136,0.0,4.84056918976421,4.786466551889248,5.003307201917494,4.841657667289951,4.787866068073754,5.003459650577668,24813.139517002663,21091.168589452263,0.85,1.0651050186877529,0.6617752576422574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525944126763337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.389094275155,1536.5313553562994,0.3757168339988897,0.1249668258805136,6.112874298809886,3.4711740733955514
3962.0,-30.183274733208698,5.015209040200094,35.00743807217824,24.103793792333477,4.98875735034673,-26.6660976019308,-40.19081956995649,1.4715802190687892,-0.186383300010732,-5.028329111823506,40.01475159214047,42252.181238825564,25751.310622144214,25751.310622144214,68003.49186096978,77382.43695259464,77382.43695259464,25751.310622144214,103133.74757473885,103133.74757473885,103133.74757473885,127946.85633159456,91620.84755465001,56490.59184088093,39033.61745974342,24813.108756855716,0.0,63846.72621659914,21091.142443327357,1536.5292435751792,0.0,0.8867211240192785,2.8158939800151193,0.0014959135982669303,354264.55106633756,1555169.3722456256,4.389853197460938,1555169.3722456256,4.389853197460938,0.85,0.09565322875281465,4.027634451161993,1.2674204263882713,1.0,0.0,4.02763445116106,1.2848634364763927,1.2851576605877488,3.1346790147654686,19335.84623077807,1971.7075893172562,4632.441516551485,4632.441516551485,5.558906794642966,5.015209040200094,-2.366452336511396,7.38166137671149,3.471196163202325,3.471196163202325,0.9917703323435214,0.0,0.0,0.00022898059528507614,0.9998345778049513,0.00022901848002474854,199.07368641510453,0.0,0.0,0.0,0.0519700836671574,7.716975943533475e-05,0.0001518108358497414,0.0006114385525281165,0.0956532287528172,0.07177888495799112,0.02387434379482609,0.09565318685644313,0.0717788849579892,0.023874343794825455,0.3757162171662544,0.3757162171662544,0.12496684248275991,0.0,4.840836061437244,4.786812527235327,5.0033357328599095,4.841945811812764,4.7882389485807835,5.00349250774542,24813.108756855716,21091.142443327357,0.85,1.065105384264635,0.6617752192255812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525942487199281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.383532675509,1536.5292435751792,0.3757162171662544,0.12496684248275991,6.112874298809886,3.471196163202325
3963.0,-30.183246925294338,5.015198150868461,35.007433490817576,24.10378586445006,4.988771049339102,-26.66607120488498,-40.19078171169383,1.4715953289297055,-0.18613901197954874,-5.028305197373221,40.01474270253869,42252.13667921107,25751.306719796015,25751.306719796015,68003.44339900708,77382.34941052759,77382.34941052759,25751.306719796015,103133.65613032361,103133.65613032361,103133.65613032361,127946.73570767939,91620.75430103528,56490.541569718545,39033.56970146304,24813.079577355784,0.0,63846.649278818826,21091.117640752414,1536.5271864969266,0.0,0.8867212780086533,2.815893559722531,0.0014959135982669303,354264.8813625927,1555168.988833209,4.389848022337507,1555168.988833209,4.389848022337507,0.85,0.09565308734307044,4.027634451161993,1.2674200939526785,1.0,0.0,4.027634451163142,1.2848633657823607,1.2851575898775285,3.1346791872375808,19335.826550349397,1971.7055824720367,4632.441516551485,4632.441516551485,5.5589059522473985,5.015198150868461,-2.366415170720076,7.381613321588537,3.471218235047298,3.471218235047298,0.9917766385849422,0.0,0.0,0.00022898059528507614,0.9998316796735045,0.00022901914386214473,199.0736636308184,0.0,0.0,0.0,0.0519700836671574,7.717009058772976e-05,0.00015181050469734636,0.0006114372187673218,0.095653087343076,0.07177874705736334,0.02387434028571266,0.09565306113198821,0.07177874705735918,0.02387434028571127,0.3757156023336851,0.3757156023336851,0.12496685970023541,0.0,4.841093068256839,4.787149467118752,5.00335190429081,4.842166185393694,4.788542570051902,5.003462073646972,24813.079577355784,21091.117640752414,0.85,1.0651059087225627,0.6617753187750802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525940833820343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.377976619286,1536.5271864969266,0.3757156023336851,0.12496685970023541,6.112874298809886,3.471218235047298
3964.0,-30.183218891499376,5.015187255084173,35.00742892142468,24.103773047123127,4.988782308046647,-26.66604484859588,-40.1907476252876,1.471608265143169,-0.18592254103515415,-5.028283126503513,40.01473388840389,42252.108736947666,25751.30749411452,25751.30749411452,68003.41623106219,77382.25200950069,77382.25200950069,25751.30749411452,103133.55950361521,103133.55950361521,103133.55950361521,127946.61109566243,91620.6501090459,56490.506836492896,39033.4925250589,24813.05159204722,0.0,63846.544117106125,21091.093853240138,1536.5252391342524,0.0,0.8867214223359638,2.815893289986845,0.0014959135982669303,354265.1861963088,1555168.6086757868,4.3898431719283355,1555168.6086757868,4.3898431719283355,0.85,0.09565294726644782,4.027634451161993,1.2674198378948494,1.0,0.0,4.027634451162231,1.284863305258111,1.2851575293394193,3.134679334898507,19335.80456146435,1971.7033402297777,4632.441516551485,4632.441516551485,5.558906119398672,5.015187255084173,-2.366379370398426,7.381566625482599,3.471240298499255,3.471240298499255,0.9917829424283585,0.0,0.0,0.00022898059528507614,0.9998287580100225,0.00022901981309361456,199.07364066146332,0.0,0.0,0.0,0.0519700836671574,7.717038874820677e-05,0.00015181020653686937,0.0006114360178859126,0.0956529472664475,0.0717786102524941,0.023874337013953407,0.09565294630960837,0.07177861025249434,0.023874337013953483,0.37571498878366744,0.37571498878366744,0.12496687667910453,0.0,4.841338253088793,4.787468650260962,5.003374115481449,4.842360585468384,4.788787230729724,5.003504937526259,24813.05159204722,21091.093853240138,0.85,1.0651072375402435,0.6617759711386986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525939171304327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.37242454673,1536.5252391342524,0.37571498878366744,0.12496687667910453,6.112874298809886,3.471240298499255
3965.0,-30.18319064508342,5.015176385361215,35.00742436123041,24.103770462702983,4.988795573891375,-26.666018100212828,-40.19070592531932,1.4716230290207957,-0.18558234637578153,-5.028259538630205,40.014725017547114,42252.05006093652,25751.304366754957,25751.304366754957,68003.35442769148,77382.18775878189,77382.18775878189,25751.304366754957,103133.49212553684,103133.49212553684,103133.49212553684,127946.51463111704,91620.57979391604,56490.44209607079,39033.48633093917,24813.022505580197,0.0,63846.508836519366,21091.069129743166,1536.5231966621202,0.0,0.8867215745940038,2.815891570378535,0.0014959135982669303,354265.5119824786,1555168.2260719913,4.389838054992232,1555168.2260719913,4.389838054992232,0.85,0.09565280633429686,4.027634451161993,1.2674195115035403,1.0,0.0,4.02763445116342,1.2848632361828345,1.2851574602483251,3.1346795034213786,19335.78972201923,1971.7018270275,4632.441516551485,4632.441516551485,5.558905444299042,5.015176385361215,-2.3663424689393073,7.381518854300523,3.471262341855776,3.471262341855776,0.9917892405302217,0.0,0.0,0.00022898059528507614,0.9998258141966444,0.00022902048740265925,199.0736175179036,0.0,0.0,0.0,0.0519700836671574,7.717075350745067e-05,0.00015180984177762545,0.0006114345487690155,0.0956528063343004,0.07177847278721573,0.023874333547084663,0.09565277717129153,0.07177847278721308,0.023874333547083782,0.3757143754070753,0.3757143754070753,0.12496689384428157,0.0,4.84159714650707,4.787808982896536,5.003387644016641,4.842677192254428,4.789215038198336,5.003486620651131,24813.022505580197,21091.069129743166,0.85,1.065106858102701,0.6617754178090455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593749528426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.366877926244,1536.5231966621202,0.3757143754070753,0.12496689384428157,6.112874298809886,3.471262341855776
3966.0,-30.183162187982777,5.015165517967699,35.00741981298735,24.10375754060226,4.9888074314647834,-26.665991303057186,-40.1906717690639,1.4716365465391847,-0.18538217670527501,-5.028237075136115,40.014716245262775,42252.02356458908,25751.304087222008,25751.304087222008,68003.3276518111,77382.08751811404,77382.08751811404,25751.304087222008,103133.39160533604,103133.39160533604,103133.39160533604,127946.38609184329,91620.47283337695,56490.40887985187,39033.404392805634,24812.994486507243,0.0,63846.39887931288,21091.045313531155,1536.5212374234407,0.0,0.8867217207688547,2.815891560859292,0.0014959135982669303,354265.82223939535,1555167.847719737,4.389833142494992,1555167.847719737,4.389833142494992,0.8499999999999999,0.09565266641978759,4.027634451161993,1.267419246104546,1.0,0.0,4.0276344511632445,1.2848631729388649,1.285157396989873,3.134679657717633,19335.76714885393,1971.6995252052363,4632.441516551485,4632.441516551485,5.558905383956575,5.015165517967699,-2.366306403969192,7.381471921936891,3.4712843749144904,3.4712843749144904,0.9917955356898543,0.0,0.0,0.00022898059528507614,0.9998228484353774,0.00022902116674309637,199.0735942017259,0.0,0.0,0.0,0.0519700836671574,7.717105228128584e-05,0.0001518095430037903,0.0006114333454172239,0.09565266641979192,0.07177833621556623,0.023874330204225688,0.09565267064817053,0.07177833621556298,0.02387433020422461,0.3757137636650817,0.3757137636650817,0.12496691064656466,0.0,4.84184022887564,4.788127228319922,5.003404250894846,4.842854898430858,4.78944280263363,5.0035134024104195,24812.994486507243,21091.045313531155,0.85,1.0651082730657362,0.6617761425269565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525935806552892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.361336499727,1536.5212374234407,0.3757137636650817,0.12496691064656466,6.112874298809886,3.4712843749144904
3967.0,-30.18313357903249,5.015154661377737,35.00741527262307,24.1037550958805,4.988819669333564,-26.6659643311994,-40.190629999246426,1.4716504215004913,-0.18501831503027688,-5.0282142309692865,40.01470737826238,42251.9662204798,25751.30279079535,25751.30279079535,68003.26901127514,77382.02806393744,77382.02806393744,25751.30279079535,103133.33085473279,103133.33085473279,103133.33085473279,127946.29647212458,91620.40675184118,56490.344908383624,39033.40204828617,24812.965617391787,0.0,63846.36766567796,21091.020774783017,1536.5192244889247,0.0,0.8867218692252614,2.8158894432105592,0.0014959135982669303,354266.1377542327,1555167.4652824095,4.389828153322647,1555167.4652824095,4.389828153322647,0.85,0.09565252616499569,4.027634451161993,1.2674189339997248,1.0,0.0,4.027634451162123,1.2848631080225452,1.285157332058688,3.1346798160939344,19335.75320287495,1971.698103111149,4632.441516551485,4632.441516551485,5.558905104098394,5.015154661377737,-2.366270074334311,7.381424735712049,3.471306390559715,3.471306390559715,0.9918018258742043,0.0,0.0,0.00022898059528507614,0.9998198668580859,0.00022902184971043145,199.07357076113647,0.0,0.0,0.0,0.0519700836671574,7.717141765442309e-05,0.00015180917763065306,0.0006114318738277888,0.09565252616499414,0.07177819941141264,0.023874326753581507,0.09565248941770538,0.07177819941141379,0.02387432675358189,0.37571315211769774,0.37571315211769774,0.12496692735430442,0.0,4.8421027535766825,4.788471751917598,5.003419730208407,4.84319591593902,4.789893161611531,5.003525095467808,24812.965617391787,21091.020774783017,0.85,1.0651078753197705,0.6617755679027186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593410522599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.355800235473,1536.5192244889247,0.37571315211769774,0.12496692735430442,6.112874298809886,3.471306390559715
3968.0,-30.18310469985699,5.015143829966536,35.00741074507527,24.10374720292168,4.988833083000073,-26.66593699855256,-40.19059200128538,1.471665381695631,-0.18477123395513217,-5.0281907117170554,40.01469867084091,42251.9254294086,25751.29976934422,25751.29976934422,68003.22519875281,77381.94178386152,77381.94178386152,25751.29976934422,103133.24155320573,103133.24155320573,103133.24155320573,127946.17893932121,91620.31421103155,56490.29785657854,39033.351504947794,24812.937386115475,0.0,63846.28889106327,21090.996778198154,1536.5172294857502,0.0,0.8867220205413011,2.8158889400751277,0.0014959135982669303,354266.4625933201,1555167.0897278574,4.389823068047821,1555167.0897278574,4.389823068047821,0.85,0.09565238614117452,4.027634451161993,1.2674186455225573,1.0,0.0,4.027634451163175,1.2848630380287858,1.2851572620489005,3.1346799868576802,19335.73367287809,1971.6961116057055,4632.441516551485,4632.441516551485,5.558904451861097,5.015143829966536,-2.3662332572402485,7.3813770872067845,3.47132839135169,3.47132839135169,0.9918081118147686,0.0,0.0,0.00022898059528507614,0.999816857128115,0.00022902253913061892,199.07354709914506,0.0,0.0,0.0,0.0519700836671574,7.717175003538887e-05,0.00015180884524968727,0.0006114305351187601,0.09565238614117871,0.07177806289322819,0.023874323247950517,0.09565236445518771,0.07177806289322505,0.023874323247949476,0.3757125425323744,0.3757125425323744,0.12496694392907519,0.0,4.842357229237905,4.788807700319978,5.0034287460950395,4.843419477761927,4.790196089075096,5.003509541593985,24812.937386115475,21090.996778198154,0.85,1.0651085032488303,0.6617757455174925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525932394821057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.350267961845,1536.5172294857502,0.3757125425323744,0.12496694392907519,6.112874298809886,3.47132839135169
3969.0,-30.183075610420754,5.0151330548997075,35.0074062418868,24.103744129557185,4.988849128102012,-26.665909213528533,-40.190553933475144,1.4716827312098055,-0.18450105824979346,-5.028165693839735,40.014690325262656,42251.88521481351,25751.293008019347,25751.293008019347,68003.17822283285,77381.86443484513,77381.86443484513,25751.293008019347,103133.15744286448,103133.15744286448,103133.15744286448,127946.06806190385,91620.23158142892,56490.25236139741,39033.31024447945,24812.91061903936,0.0,63846.220863518814,21090.974026183456,1536.5152844952993,0.0,0.8867221781781208,2.8158883082213455,0.0014959135982669303,354266.8081311112,1555166.7297798109,4.389817770351934,1555166.7297798109,4.389817770351934,0.85,0.09565224601745762,4.027634451161993,1.267418365287595,1.0,0.0,4.027634451162234,1.2848629568562093,1.2851571808577362,3.134680184894404,19335.716234562104,1971.6943333923516,4632.441516551485,4632.441516551485,5.558902992301414,5.0151330548997075,-2.366195334735644,7.381328389635351,3.4713503816449403,3.4713503816449403,0.9918143947556972,0.0,0.0,0.00022898059528507614,0.9998138254950673,0.00022902323357220454,199.07352326488342,0.0,0.0,0.0,0.0519700836671574,7.717208302867638e-05,0.00015180851225639975,0.0006114291939435233,0.09565224601746442,0.07177792643107395,0.023874319586390462,0.09565223891552425,0.07177792643106885,0.02387431958638877,0.3757119342261534,0.3757119342261534,0.12496696001567573,0.0,4.842609272289678,4.789146112903097,5.003420595912075,4.84366463558996,4.790547199921093,5.003435577381481,24812.91061903936,21090.974026183456,0.85,1.0651089023452176,0.6617758207667993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525930668260942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.34474205536,1536.5152844952993,0.3757119342261534,0.12496696001567573,6.112874298809886,3.4713503816449403
3970.0,-30.18304632845367,5.015122288953835,35.00740176227814,24.103731067758076,4.988862131285666,-26.665881559438848,-40.190515865664906,1.47169736227083,-0.18432987316708704,-5.028142879038404,40.014682005697175,42251.84585912824,25751.291913504723,25751.291913504723,68003.13777263297,77381.75876094977,77381.75876094977,25751.291913504723,103133.0506744545,103133.0506744545,103133.0506744545,127945.93559312692,91620.11931747968,56490.20641565817,39033.236557579454,24812.884918672422,0.0,63846.12147625188,21090.952180871558,1536.513448327844,0.0,0.8867223245013531,2.815888720886101,0.0014959135982669303,354267.1232410519,1555166.3709537669,4.389812852872588,1555166.3709537669,4.389812852872588,0.85,0.09565210714123082,4.027634451161993,1.267418040544726,1.0,0.0,4.027634451160828,1.2848628884023745,1.285157112388226,3.134680351901235,19335.69254215456,1971.691917439142,4632.441516551485,4632.441516551485,5.558902756029759,5.015122288953835,-2.366159030289924,7.381281319243759,3.4713723708830577,3.4713723708830577,0.9918206773951593,0.0,0.0,0.00022898059528507614,0.9998107738069152,0.0002290239326119696,199.07349927287842,0.0,0.0,0.0,0.0519700836671574,7.71724160232918e-05,0.00015180817926178434,0.0006114278527629382,0.09565210714123329,0.07177779117608014,0.023874315965153152,0.09565215441094087,0.07177779117607828,0.023874315965152534,0.3757113273166735,0.3757113273166735,0.12496697467634246,0.0,4.842841416299677,4.789455927414622,5.003418728273232,4.843813005871311,4.790738444674275,5.003454649808873,24812.884918672422,21090.952180871558,0.85,1.0651099268093729,0.6617762345179289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452592892913067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.339221323738,1536.513448327844,0.3757113273166735,0.12496697467634246,6.112874298809886,3.4713723708830577
3971.0,-30.183016844638964,5.01511151668982,35.00739728959875,24.103728762734704,4.988873382806811,-26.665853898844635,-40.19047779785467,1.471710437012473,-0.1839430723669011,-5.028120816526871,40.014673248308185,42251.80731661115,25751.292671681826,25751.292671681826,68003.09998829298,77381.70387142904,77381.70387142904,25751.292671681826,103132.99654311087,103132.99654311087,103132.99654311087,127945.85330356355,91620.0570471075,56490.160492289615,39033.218394242096,24812.856760452676,0.0,63846.07515469477,21090.928246384774,1536.5114933732536,0.0,0.8867224685794659,2.815886210359668,0.0014959135982669303,354267.42796084133,1555165.9932442964,4.389808010845963,1555165.9932442964,4.389808010845963,0.85,0.09565196776416514,4.027634451161993,1.2674177828384563,1.0,0.0,4.027634451162299,1.284862827230043,1.2851570512018864,3.134680501143397,19335.679400491135,1971.690577362416,4632.441516551485,4632.441516551485,5.5589029196966075,5.01511151668982,-2.3661232961404925,7.3812348128303125,3.471394344914219,3.471394344914219,0.9918269556897769,0.0,0.0,0.00022898059528507614,0.9998077010929001,0.00022902463647236874,199.0734751154967,0.0,0.0,0.0,0.0519700836671574,7.717274901923565e-05,0.0001518078462658405,0.0006114265115770027,0.09565196776416843,0.07177765563626233,0.02387431212790609,0.09565196297230855,0.07177765563625987,0.023874312127905268,0.37571072001524525,0.37571072001524525,0.1249669885719697,0.0,4.8431003642588735,4.789797732836405,5.003428057497899,4.8441777441599925,4.791206788569696,5.003507335683082,24812.856760452676,21090.928246384774,0.85,1.0651101077634924,0.6617761109706093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525927178490234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.333705418798,1536.5114933732536,0.37571072001524525,0.1249669885719697,6.112874298809886,3.471394344914219
3972.0,-30.18298718701017,5.015100701451855,35.00739280879264,24.103711160738044,4.988881531078801,-26.66582639214986,-40.19043976496903,1.471720736218481,-0.1837442076129605,-5.028100542913129,40.014664066240684,42251.76957117904,25751.297828555802,25751.297828555802,68003.06739973483,77381.59965540264,77381.59965540264,25751.297828555802,103132.89748395844,103132.89748395844,103132.89748395844,127945.72428265183,91619.9441235636,56490.1140393399,39033.14453802634,24812.826798693393,0.0,63845.97133671973,21090.902778889384,1536.509470852501,0.0,0.8867226050859282,2.8158859623447317,0.0014959135982669303,354267.7079731742,1555165.5972183554,4.38980342328044,1555165.5972183554,4.38980342328044,0.85,0.09565182906125849,4.027634451161993,1.2674174811737613,1.0,0.0,4.027634451162613,1.284862779043516,1.2851570030043251,3.134680618704096,19335.655568881422,1971.6881472145353,4632.441516551485,4632.441516551485,5.558904032905259,5.015100701451855,-2.3660889085734205,7.381189610025276,3.471416299096164,3.471416299096164,0.9918332283131897,0.0,0.0,0.00022898059528507614,0.9998046102747828,0.00022902534448420266,199.07345081570733,0.0,0.0,0.0,0.0519700836671574,7.717308171100581e-05,0.00015180751357407032,0.0006114251716161675,0.09565182906126196,0.07177752068033218,0.02387430838092979,0.09565184336535179,0.07177752068032957,0.02387430838092892,0.3757101145475832,0.3757101145475832,0.12496700253359663,0.0,4.84334391953297,4.790111247441075,5.003460809837065,4.844356335300176,4.791403747632444,5.0036303781807305,24812.826798693393,21090.902778889384,0.85,1.0651113292816994,0.6617765958692334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525925415782646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.328194533604,1536.509470852501,0.3757101145475832,0.12496700253359663,6.112874298809886,3.471416299096164
3973.0,-30.18295732217745,5.015089895206474,35.00738831970928,24.103703547175996,4.98889297580653,-26.665798369293615,-40.190401662234194,1.4717340229227085,-0.18345432295410546,-5.028077875307241,40.01465486353627,42251.732351116014,25751.29674944576,25751.29674944576,68003.02910056178,77381.52254161889,77381.52254161889,25751.29674944576,103132.81929106465,103132.81929106465,103132.81929106465,127945.61491352422,91619.85955299946,56490.06936249659,39033.10021166986,24812.795622459565,0.0,63845.89583412942,21090.87627909063,1536.507326012509,0.0,0.8867227538584004,2.81588479693432,0.0014959135982669303,354268.02105072676,1555165.2003024144,4.389798423492857,1555165.2003024144,4.389798423492857,0.85,0.09565168928754417,4.027634451161993,1.2674171784101058,1.0,0.0,4.027634451162075,1.2848627168794935,1.2851569408260675,3.1346807703657125,19335.637720941053,1971.686327231119,4632.441516551485,4632.441516551485,5.5589037999589745,5.015089895206474,-2.3660527908921622,7.381142686098636,3.471438222360528,3.471438222360528,0.9918394921030079,0.0,0.0,0.00022898059528507614,0.999801497872983,0.0002290260574446212,199.0734263461528,0.0,0.0,0.0,0.0519700836671574,7.717341501510956e-05,0.00015180718026996658,0.0006114238291890766,0.09565168928754783,0.07177738470768182,0.023874304579866012,0.09565168630417432,0.07177738470767907,0.023874304579865096,0.37570950905849476,0.37570950905849476,0.12496701797524508,0.0,4.843591298937554,4.790430949499921,5.003490273543889,4.844623552353141,4.791752738728121,5.003651240555143,24812.795622459565,21090.87627909063,0.85,1.0651119889872407,0.6617767955028043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525923642683904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.32268811328,1536.507326012509,0.37570950905849476,0.12496701797524508,6.112874298809886,3.471438222360528
3974.0,-30.182927235631958,5.01507919883517,35.0073838589795,24.10371039239692,4.988912732486388,-26.665769315689325,-40.19036338487638,1.4717548125437543,-0.1831048728848259,-5.028050400073617,40.01464671122938,42251.69540268152,25751.283564556496,25751.283564556496,68002.97896723801,77381.47029098491,77381.47029098491,25751.283564556496,103132.7538555414,103132.7538555414,103132.7538555414,127945.52253578177,91619.80312076173,56490.028232458324,39033.08320922601,24812.76868024036,0.0,63845.85188946637,21090.853378204305,1536.5053155740197,0.0,0.8867229233082994,2.8158834095671015,0.0014959135982669303,354268.40052995126,1555164.8486905575,4.389792728801613,1555164.8486905575,4.389792728801613,0.85,0.09565154883419863,4.027634451161993,1.2674169311439618,1.0,0.0,4.027634451160947,1.284862619611857,1.2851568435361576,3.134681007669674,19335.625811369155,1971.6851127927637,4632.441516551485,4632.441516551485,5.558900953751589,5.01507919883517,-2.366013126607168,7.381092325442338,3.4714601303122574,3.4714601303122574,0.9918457515177879,0.0,0.0,0.00022898059528507614,0.9997983623756671,0.0002290267757000369,199.0734016949454,0.0,0.0,0.0,0.0519700836671574,7.717374984806964e-05,0.0001518068454370065,0.0006114224806043112,0.09565154883420111,0.07177724810782901,0.023874300726372106,0.09565153230083578,0.07177724810782714,0.023874300726371485,0.3757089041366472,0.3757089041366472,0.12496703442323528,0.0,4.843851773029883,4.7907823873845246,5.003476736194671,4.84494552718877,4.792240236105613,5.003474842663252,24812.76868024036,21090.853378204305,0.85,1.0651119368720885,0.6617766722860884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525921857197799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.317186832528,1536.5053155740197,0.3757089041366472,0.12496703442323528,6.112874298809886,3.4714601303122574
3975.0,-30.182896999644814,5.015068424969899,35.00737941719173,24.103698203712725,4.988919891012227,-26.665741387485767,-40.19032528214154,1.4717642788531815,-0.18279561981313464,-5.028031748929978,40.01463834149488,42251.65974259811,25751.292863832474,25751.292863832474,68002.95260643058,77381.39196740546,77381.39196740546,25751.292863832474,103132.68483123794,103132.68483123794,103132.68483123794,127945.42894936154,91619.71545469854,56489.98322989119,39033.0358053415,24812.744118123595,0.0,63845.77992346509,21090.832500405057,1536.5036420039887,0.0,0.8867230486091684,2.8158815205372068,0.0014959135982669303,354268.65813382063,1555164.4877010363,4.389788517824774,1555164.4877010363,4.389788517824774,0.85,0.09565141304453705,4.027634451161993,1.2674166432162748,1.0,0.0,4.027634451161789,1.2848625753221876,1.285156799236346,3.1346811157232417,19335.607310148494,1971.683226193297,4632.441516551485,4632.441516551485,5.558902961175953,5.015068424969899,-2.365979952869231,7.38104837783913,3.471482053398925,3.471482053398925,0.9918520152568356,0.0,0.0,0.00022898059528507614,0.9997952113148392,0.00022902749752516,199.07337692130014,0.0,0.0,0.0,0.0519700836671574,7.717408315484163e-05,0.0001518065121302345,0.0006114211381664735,0.09565141304453889,0.07177711538700367,0.02387429765753523,0.09565137746537146,0.07177711538700228,0.02387429765753477,0.37570830180703385,0.37570830180703385,0.12496704908721062,0.0,4.844121620498186,4.791132260451491,5.003505492522834,4.84523612911687,4.792567119948387,5.00365599097637,24812.744118123595,21090.832500405057,0.85,1.065112724567683,0.6617768596960855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525920058456907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.311690988916,1536.5036420039887,0.37570830180703385,0.12496704908721062,6.112874298809886,3.471482053398925
3976.0,-30.182866560393105,5.015057687066084,35.007374969285884,24.103685037139826,4.988933310932106,-26.665712650121474,-40.190283267851896,1.4717794006604785,-0.18264549747078718,-5.028007814646,40.01462927971595,42251.60873580832,25751.28854845785,25751.28854845785,68002.89728426616,77381.2842558703,77381.2842558703,25751.28854845785,103132.57280432814,103132.57280432814,103132.57280432814,127945.28579410765,91619.60085349849,56489.92533343652,39032.97280006885,24812.71298977951,0.0,63845.68578984836,21090.806041312582,1536.5014660985807,0.0,0.8867232033211816,2.8158823409014557,0.0014959135982669303,354268.9887070188,1555164.096863471,4.3897833184309425,1555164.096863471,4.3897833184309425,0.85,0.09565127389113494,4.027634451161993,1.267416310231201,1.0,0.0,4.02763445116249,1.2848625045723574,1.2851567284703147,3.1346812883317163,19335.583124482884,1971.6807599417625,4632.441516551485,4632.441516551485,5.558902029620831,5.015057687066084,-2.3659429290138525,7.381000616079936,3.47150393528096,3.47150393528096,0.9918582672231314,0.0,0.0,0.00022898059528507614,0.9997920390815043,0.00022902822420494323,199.07335198111775,0.0,0.0,0.0,0.0519700836671574,7.717445067980029e-05,0.00015180614460527585,0.0006114196579102883,0.09565127389113946,0.07177698008563096,0.0238742938055085,0.09565128656495739,0.07177698008562756,0.02387429380550737,0.3757077016905675,0.3757077016905675,0.1249670648807656,0.0,4.844360731308484,4.791445854292192,5.003520191761538,4.845362317175216,4.792745612663339,5.003624509964084,24812.71298977951,21090.806041312582,0.85,1.065113428464086,0.6617770365077109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525918250782013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.306199142005,1536.5014660985807,0.3757077016905675,0.1249670648807656,6.112874298809886,3.47150393528096
3977.0,-30.182835899980635,5.0150469188045514,35.00737052579234,24.10367246428507,4.988942843329464,-26.6656841025122,-40.19024132341144,1.4717910458610237,-0.18239925105024213,-5.027987025663663,40.0146205124224,42251.558739544824,25751.29219138386,25751.29219138386,68002.85093092869,77381.1947656735,77381.1947656735,25751.29219138386,103132.48695705736,103132.48695705736,103132.48695705736,127945.17193821938,91619.50281014717,56489.86678401849,39032.92891792075,24812.684981162023,0.0,63845.613899082775,21090.78223398772,1536.4995436311385,0.0,0.886723340948878,2.815881530017023,0.0014959135982669303,354269.2758384442,1555163.7187272308,4.389778693189372,1555163.7187272308,4.389778693189372,0.85,0.0956511369101207,4.027634451161993,1.2674159871367738,1.0,0.0,4.027634451162606,1.2848624500884016,1.2851566739738824,3.1346814212563237,19335.56243321866,1971.6786500200028,4632.441516551485,4632.441516551485,5.558902816015219,5.0150469188045514,-2.3659082322762024,7.380955151080753,3.4715258100549256,3.4715258100549256,0.9918645171585502,0.0,0.0,0.00022898059528507614,0.9997888438108237,0.00022902895616667133,199.07332685973518,0.0,0.0,0.0,0.0519700836671574,7.71748175953587e-05,0.00015180577768971745,0.0006114181801085447,0.0956511369101207,0.07177684639499306,0.023874290515127645,0.09565115418772392,0.07177684639499306,0.02387429051512765,0.3757071013769277,0.3757071013769277,0.12496708074435842,0.0,4.844598304999863,4.791751945541762,5.003551306163274,4.845587774613421,4.793015730101786,5.0037153029273895,24812.684981162023,21090.78223398772,0.85,1.0651139017696192,0.6617769985942891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525916430955292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.300712375027,1536.4995436311385,0.3757071013769277,0.12496708074435842,6.112874298809886,3.4715258100549256
3978.0,-30.182804996893513,5.015036142892359,35.007366076231705,24.10367022911089,4.98895333520705,-26.665655240521577,-40.19020308097822,1.471803578835116,-0.18200496807531863,-5.027965222888714,40.014611448717936,42251.52521298128,25751.2931094631,25751.2931094631,68002.81832244438,77381.14333841653,77381.14333841653,25751.2931094631,103132.43644787962,103132.43644787962,103132.43644787962,127945.09109176532,91619.44312002214,56489.82499458702,39032.90902826125,24812.654643885704,0.0,63845.56367214696,21090.756447302847,1536.4974677811063,0.0,0.8867234848129202,2.8158788908493415,0.0014959135982669303,354269.57697227655,1555163.3278067615,4.389773858364533,1555163.3278067615,4.389773858364533,0.85,0.09565099902758999,4.027634451161993,1.2674157382221893,1.0,0.0,4.027634451160172,1.2848623914508586,1.2851566153229117,3.1346815643144583,19335.54983609574,1971.677365470955,4632.441516551485,4632.441516551485,5.558903014199965,5.015036142892359,-2.3658728202796393,7.380908963171998,3.4715476577744737,3.4715476577744737,0.9918707593641354,0.0,0.0,0.00022898059528507614,0.9997856232609784,0.00022902969392399867,199.07330153952532,0.0,0.0,0.0,0.0519700836671574,7.7175152128435e-05,0.00015180544315664113,0.0006114168327316014,0.09565099902759489,0.07177671185641904,0.02387428717117585,0.09565095083087002,0.07177671185641536,0.02387428717117462,0.37570650065945455,0.37570650065945455,0.12496709766963421,0.0,4.844862475351022,4.7920926015943905,5.003585038821427,4.845960254813406,4.7934965686795294,5.003761436788125,24812.654643885704,21090.756447302847,0.85,1.0651142289485502,0.6617769940907231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525914597906817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.295231053276,1536.4974677811063,0.37570650065945455,0.12496709766963421,6.112874298809886,3.4715476577744737
3979.0,-30.182773899434398,5.015025493517689,35.00736165552719,24.10367162609475,4.988974222090993,-26.665625164060607,-40.19016466392202,1.4718254867171894,-0.18177726883862988,-5.027937044593363,40.01460339009405,42251.49173580076,25751.277924960417,25751.277924960417,68002.76966076117,77381.06442286316,77381.06442286316,25751.277924960417,103132.34234782358,103132.34234782358,103132.34234782358,127944.96998111872,91619.3600712136,56489.787384151314,39032.858541180314,24812.627633295142,0.0,63845.48617447546,21090.73348830087,1536.495432641811,0.0,0.8867236575028713,2.8158791866110975,0.0014959135982669303,354269.966163312,1555162.980235804,4.389768054791588,1555162.980235804,4.389768054791588,0.85,0.0956508598050288,4.027634451161993,1.267415431062691,1.0,0.0,4.027634451159899,1.284862288951308,1.2851565127998896,3.134681814382854,19335.5323093097,1971.6755782361663,4632.441516551485,4632.441516551485,5.558899736338251,5.015025493517689,-2.3658327100520644,7.380858203569753,3.4715694852389696,3.4715694852389696,0.9918769957825627,0.0,0.0,0.00022898059528507614,0.9997823824660568,0.00022903043632382686,199.07327606006479,0.0,0.0,0.0,0.0519700836671574,7.717548819040938e-05,0.00015180510709466677,0.0006114154791968157,0.09565085980503245,0.07177657625910483,0.02387428354592762,0.09565085281277783,0.0717765762591021,0.02387428354592671,0.3757059019199069,0.3757059019199069,0.12496711562384022,0.0,4.845111296394236,4.792430030166315,5.003566945897433,4.8461597757547565,4.793833175392706,5.003548167215456,24812.627633295142,21090.73348830087,0.85,1.0651147596389945,0.6617772730297152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525912750350383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.289755615122,1536.495432641811,0.3757059019199069,0.12496711562384022,6.112874298809886,3.4715694852389696
3980.0,-30.182742643143957,5.015014810012534,35.00735726833362,24.103658843692415,4.988984943208834,-26.665595961319955,-40.1901263865642,1.4718382613847998,-0.18155953166098016,-5.027916389676445,40.014595524761795,42251.459432153395,25751.282020618488,25751.282020618488,68002.74145277188,77380.96931354138,77380.96931354138,25751.282020618488,103132.25133415987,103132.25133415987,103132.25133415987,127944.85629494676,91619.25664861011,56489.746767221994,39032.78875709791,24812.604960786895,0.0,63845.3937178848,21090.71421666886,1536.4938179443,0.0,0.8867237911799677,2.8158787349825913,0.0014959135982669303,354270.25144368224,1555162.6410016285,4.389763562320587,1555162.6410016285,4.389763562320587,0.85,0.09565072489615078,4.027634451161993,1.2674151777522642,1.0,0.0,4.027634451162309,1.2848622291829779,1.285156453017873,3.1346819601998086,19335.51048279738,1971.673352551318,4632.441516551485,4632.441516551485,5.5589006204634055,5.015014810012534,-2.3657981176857907,7.380812927698325,3.471591332915765,3.471591332915765,0.9918832379759328,0.0,0.0,0.00022898059528507614,0.9997791251300723,0.00022903118251772414,199.07325045047358,0.0,0.0,0.0,0.0519700836671574,7.71758230316857e-05,0.00015180477225339043,0.0006114141305785555,0.09565072489615228,0.07177644430525451,0.023874280590897766,0.09565075137229577,0.0717764443052534,0.02387428059089739,0.37570530479400316,0.37570530479400316,0.12496713127959351,0.0,4.845352623968154,4.7927490700432145,5.003574150205338,4.84635685801544,4.794064395820726,5.003642251534075,24812.604960786895,21090.71421666886,0.85,1.0651158602491708,0.6617777254041373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45259108911738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.28428510099,1536.4938179443,0.37570530479400316,0.12496713127959351,6.112874298809886,3.471591332915765
