time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3981.0,-30.182711224121913,5.015004090251043,35.007352872238805,24.103646410536044,4.988993598083483,-26.665566818704388,-40.19008433734996,1.471849192665952,-0.18129598062159857,-5.027895913240624,40.014586491104396,42251.412145568516,25751.286371378967,25751.286371378967,68002.69851694748,77380.88388579736,77380.88388579736,25751.286371378967,103132.17025717633,103132.17025717633,103132.17025717633,127944.74542038,91619.1620054045,56489.69026517567,39032.74637803204,24812.57516320367,0.0,63845.32154123571,21090.688888723118,1536.4917989986156,0.0,0.8867239281803955,2.8158776600791593,0.0014959135982669303,354270.5342590947,1555162.251377306,4.389758958163714,1555162.251377306,4.389758958163714,0.85,0.09565058825061099,4.027634451161993,1.2674148661969231,1.0,0.0,4.027634451162117,1.284862178039231,1.2851564018624146,3.1346820849753554,19335.49050910669,1971.6713158016948,4632.441516551485,4632.441516551485,5.558901559657232,5.015004090251043,-2.3657636948871126,7.380767785138156,3.471613152547573,3.471613152547573,0.9918894721564494,0.0,0.0,0.00022898059528507614,0.999775850846754,0.00022903193259883446,199.07322470755616,0.0,0.0,0.0,0.0519700836671574,7.71761908698193e-05,0.00015180440441525683,0.0006114126490610162,0.09565058825061731,0.07177631111263894,0.023874277137978375,0.09565060395319817,0.07177631111263419,0.023874277137976796,0.3757047080683862,0.3757047080683862,0.12496714661922143,0.0,4.845594368460752,4.7930621523895525,5.003600954968135,4.8465999326190286,4.79435330964651,5.003747118696708,24812.57516320367,21090.688888723118,0.85,1.0651163918569453,0.6617777328958966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525909022501886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.27881880536,1536.4917989986156,0.3757047080683862,0.12496714661922143,6.112874298809886,3.471613152547573
3982.0,-30.182679578945194,5.014993369704797,35.00734846750986,24.10363886682319,4.989004501315869,-26.665537247694385,-40.19004599014295,1.4718621700650514,-0.1810021695792443,-5.0278738213275895,40.01457744742779,42251.38119257869,25751.28646554951,25751.28646554951,68002.6676581282,77380.8091850886,77380.8091850886,25751.28646554951,103132.0956506381,103132.0956506381,103132.0956506381,127944.64024098008,91619.07890795154,56489.6509154415,39032.69776945559,24812.544590341968,0.0,63845.24235979756,21090.66290179067,1536.489699326509,0.0,0.8867240734437085,2.8158763758870355,0.0014959135982669303,354270.8393872734,1555161.8613209228,4.389754076318113,1555161.8613209228,4.389754076318113,0.85,0.09565045091319196,4.027634451161993,1.26741456837859,1.0,0.0,4.027634451162057,1.2848621173224,1.2851563411316798,3.134682233106396,19335.47297205463,1971.6695275200636,4632.441516551485,4632.441516551485,5.558901579985723,5.014993369704797,-2.3657281145435896,7.380721484248387,3.471634943436211,3.471634943436211,0.9918956981246316,0.0,0.0,0.00022898059528507614,0.9997725530067869,0.00022903268808132775,199.07319877934754,0.0,0.0,0.0,0.0519700836671574,7.717652632494536e-05,0.00015180406896013078,0.0006114112979703937,0.09565045091319371,0.07177617727412264,0.023874273639071082,0.09565044529085671,0.07177617727412132,0.023874273639070645,0.3757041115142683,0.3757041115142683,0.12496716289984616,0.0,4.845841494908939,4.793382044952239,5.00362884368775,4.8468716517483585,4.794703506414805,5.003782415764533,24812.544590341968,21090.66290179067,0.85,1.0651172294859752,0.6617780688257483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525907144101473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.273356811664,1536.489699326509,0.3757041115142683,0.12496716289984616,6.112874298809886,3.471634943436211
3983.0,-30.182647678658277,5.014982732324555,35.00734408276493,24.103640752751403,4.98902220845919,-26.665506766674667,-40.190003731381125,1.471881296475591,-0.18069975395383153,-5.027847745174001,40.01456922004801,42251.33504151819,25751.276485629096,25751.276485629096,68002.6115271473,77380.74512899354,77380.74512899354,25751.276485629096,103132.02161462264,103132.02161462264,103132.02161462264,127944.5388270185,91619.00910630841,56489.59901883318,39032.67787497248,24812.517212395862,0.0,63845.195087368345,21090.639630536483,1536.4876920116524,0.0,0.8867242360392498,2.8158754437347113,0.0014959135982669303,354271.19954508793,1555161.506471725,4.3897486119918145,1555161.506471725,4.3897486119918145,0.85,0.09565031298233499,4.027634451161993,1.2674142595706508,1.0,0.0,4.027634451162378,1.2848620278364484,1.2851562516252366,3.1346824514255744,19335.45824097678,1971.6680253681716,4632.441516551485,4632.441516551485,5.558899425631398,5.014982732324555,-2.3656896027280103,7.380672335052565,3.471656716221845,3.471656716221845,0.991901918920527,0.0,0.0,0.00022898059528507614,0.9997692285928722,0.0002290334496565327,199.07317264212332,0.0,0.0,0.0,0.0519700836671574,7.717689599927677e-05,0.00015180369928579935,0.0006114098090573206,0.09565031298233777,0.07177604290659755,0.023874270075740226,0.09565030620583644,0.07177604290659546,0.023874270075739532,0.3757035157192244,0.3757035157192244,0.12496718001689826,0.0,4.846092951964579,4.793718611462225,5.003623920232542,4.847147991220197,4.7951143236318785,5.003653821271087,24812.517212395862,21090.639630536483,0.85,1.065117138949764,0.6617778359624363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525905252180789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.2679003959,1536.4876920116524,0.3757035157192244,0.12496718001689826,6.112874298809886,3.471656716221845
3984.0,-30.182615635814606,5.014972088516093,35.00733972474333,24.103627690952294,4.989034439039741,-26.665476705068304,-40.189961542468495,1.4718955082934266,-0.18052320582120274,-5.027825857980975,40.014561228931626,42251.28972223226,25751.27725701536,25751.27725701536,68002.56697924761,77380.64288229428,77380.64288229428,25751.27725701536,103131.92013930964,103131.92013930964,103131.92013930964,127944.41317540412,91618.89883906649,56489.54567900435,39032.61462229126,24812.493036094475,0.0,63845.107658385736,21090.619080680302,1536.485960788154,0.0,0.8867243764467408,2.8158756776213743,0.0014959135982669303,354271.5018461682,1555161.1618126885,4.389743893337406,1555161.1618126885,4.389743893337406,0.85,0.09565017783107099,4.027634451161993,1.2674139831820503,1.0,0.0,4.027634451160596,1.2848619613442083,1.2851561851177702,3.1346826136469375,19335.434969958325,1971.6656523846907,4632.441516551485,4632.441516551485,5.558899592149695,5.014972088516093,-2.3656541640599857,7.380626252576079,3.471678496228313,3.471678496228313,0.991908141779518,0.0,0.0,0.00022898059528507614,0.9997658893347563,0.00022903421463742847,199.07314638810342,0.0,0.0,0.0,0.0519700836671574,7.717726506421012e-05,0.000151803330220866,0.0006114083225986804,0.095650177831076,0.07177591089903898,0.023874266932037026,0.0956502215230725,0.07177591089903522,0.02387426693203578,0.3757029217562542,0.3757029217562542,0.12496719583107944,0.0,4.846326638992252,4.7940278401401315,5.0036300214053995,4.847302652159783,4.7953062579810535,5.003696053865781,24812.493036094475,21090.619080680302,0.85,1.065117899763081,0.6617780323639686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590334500873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.262450145683,1536.485960788154,0.3757029217562542,0.12496719583107944,6.112874298809886,3.471678496228313
3985.0,-30.182583390390267,5.014961434221489,35.00733536961208,24.10362542085352,4.98904535377962,-26.66544659269962,-40.18992312541229,1.4719085560889806,-0.18014306547115666,-5.027804201292247,40.0145525970744,42251.26087042457,25751.278515352424,25751.278515352424,68002.539385777,77380.5893753984,77380.5893753984,25751.278515352424,103131.86789075081,103131.86789075081,103131.86789075081,127944.33280875822,91618.83669702883,56489.50819205514,39032.58722774855,24812.46491800741,0.0,63845.05214575595,21090.595180306296,1536.4840132200516,0.0,0.8867245180014004,2.815873207438768,0.0014959135982669303,354271.80096377287,1555160.7895183915,4.389739136131298,1555160.7895183915,4.389739136131298,0.85,0.09565004172558218,4.027634451161993,1.2674136842647568,1.0,0.0,4.027634451163013,1.2848619002980366,1.2851561240576195,3.1346827625815217,19335.421855378878,1971.6643150697616,4632.441516551485,4632.441516551485,5.558899863785517,5.014961434221489,-2.365618917834434,7.380580352055923,3.4717002565666344,3.4717002565666344,0.9919143590190383,0.0,0.0,0.00022898059528507614,0.9997625289773854,0.00022903498445704968,199.07311996810782,0.0,0.0,0.0,0.0519700836671574,7.717760113469134e-05,0.0001518029941503848,0.0006114069690296324,0.09565004172558259,0.07177577823095589,0.0238742634946267,0.09565003164373151,0.07177577823095559,0.0238742634946266,0.37570232782482543,0.37570232782482543,0.12496721126850904,0.0,4.846585372511242,4.794367210141843,5.003645839513979,4.847661135821113,4.7957657572849826,5.0037503013193145,24812.46491800741,21090.595180306296,0.85,1.06511839367802,0.6617781558697214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525901429314363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.257003814695,1536.4840132200516,0.37570232782482543,0.12496721126850904,6.112874298809886,3.4717002565666344
3986.0,-30.182550913612047,5.014950819525711,35.00733102380308,24.10361204473304,4.989059836141991,-26.665415915331593,-40.18988083172587,1.4719248378615124,-0.18002543186418052,-5.027780193060865,40.014544158342574,42251.21693387379,25751.273763493366,25751.273763493366,68002.49069736715,77380.47653415502,77380.47653415502,25751.273763493366,103131.7502976484,103131.7502976484,103131.7502976484,127944.18727814613,91618.71657132424,56489.45697104279,39032.51066697939,24812.436980497725,0.0,63844.947647477115,21090.571433423065,1536.48201544382,0.0,0.8867246708313437,2.8158744636753954,0.0014959135982669303,354272.1325606191,1555160.42555371,4.389733999999586,1555160.42555371,4.389733999999586,0.85,0.0956499050819903,4.027634451161993,1.267413374357857,1.0,0.0,4.02763445116307,1.2848618241212009,1.28515604786334,3.1346829484304664,19335.396503810818,1971.6617299292643,4632.441516551485,4632.441516551485,5.558898838006985,5.014950819525711,-2.365581954450123,7.380532773975834,3.471721996001956,3.471721996001956,0.9919205702862731,0.0,0.0,0.00022898059528507614,0.9997591445224978,0.00022903575980236842,199.07309335856158,0.0,0.0,0.0,0.0519700836671574,7.717797111930408e-05,0.00015180262416577205,0.0006114054788668597,0.09564990508199535,0.07177564521544844,0.023874259866546912,0.09564996643466864,0.07177564521544465,0.023874259866545653,0.375701735953356,0.375701735953356,0.12496722699809891,0.0,4.846810191920383,4.794665496444225,5.003649319489909,4.847754761196711,4.795904166458229,5.003708901192056,24812.436980497725,21090.571433423065,0.85,1.0651193744076055,0.6617785508599031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525899501509139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.251562610169,1536.48201544382,0.375701735953356,0.12496722699809891,6.112874298809886,3.471721996001956
3987.0,-30.18251823579823,5.014940145409283,35.007326678945006,24.103604989964538,4.989067438003252,-26.665385745122784,-40.189838607888646,1.4719349473278311,-0.17965270816608836,-5.027760887460208,40.01453549442149,42251.174119117066,25751.280893971416,25751.280893971416,68002.45501308847,77380.41724706301,77380.41724706301,25751.280893971416,103131.69814103443,103131.69814103443,103131.69814103443,127944.10774387495,91618.64713282122,56489.404004875374,39032.49236438427,24812.409602840515,0.0,63844.90196722478,21090.548162414438,1536.4801635907909,0.0,0.8867248005291548,2.815871816536162,0.0014959135982669303,354272.399205856,1555160.0518766227,4.389729641266721,1555160.0518766227,4.389729641266721,0.85,0.0956497704539348,4.027634451161993,1.2674131226958711,1.0,0.0,4.0276344511619975,1.284861776822476,1.2851560005537839,3.134683063825374,19335.381849370777,1971.660235592254,4632.441516551485,4632.441516551485,5.5589003772553545,5.014940145409283,-2.3655484689938047,7.380488614403088,3.471743729625765,3.471743729625765,0.9919267798930758,0.0,0.0,0.00022898059528507614,0.9997557391298487,0.00022903653994962067,199.0730665843059,0.0,0.0,0.0,0.0519700836671574,7.717834049451237e-05,0.00015180225479056376,0.0006114039911585453,0.09564977045393806,0.07177551375521894,0.02387425669871912,0.09564977522412747,0.0717755137552165,0.02387425669871831,0.37570114346368955,0.37570114346368955,0.12496724222344902,0.0,4.847062515445032,4.794990323559489,5.003683203624064,4.848108179294115,4.796326241269355,5.003855457980535,24812.409602840515,21090.548162414438,0.85,1.06511957756624,0.6617783537486986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525897559872845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.24612711528,1536.4801635907909,0.37570114346368955,0.12496724222344902,6.112874298809886,3.471743729625765
3988.0,-30.182485400295235,5.014929486368976,35.00732232471258,24.103597236704104,4.989079398684724,-26.66535499706446,-40.18980012098325,1.4719489954539566,-0.17939053734517074,-5.027738134581151,40.014526531657175,42251.147270043686,25751.279084836853,25751.279084836853,68002.42635488053,77380.33750061235,77380.33750061235,25751.279084836853,103131.6165854492,103131.6165854492,103131.6165854492,127943.99547255164,91618.55893587392,56489.36870530514,39032.43358952087,24812.37888710245,0.0,63844.81247662332,21090.522054037083,1536.4780382070198,0.0,0.8867249488643726,2.815871025612259,0.0014959135982669303,354272.7134644395,1555159.665310425,4.389724656190677,1555159.665310425,4.389724656190677,0.85,0.09564963398317768,4.027634451161993,1.267412849054672,1.0,0.0,4.027634451161413,1.284861711096119,1.285155934812376,3.134683224178272,19335.36323611128,1971.6583375680054,4632.441516551485,4632.441516551485,5.558899986719488,5.014929486368976,-2.3655124825927683,7.380441968961744,3.4717654276331857,3.4717654276331857,0.9919329793237673,0.0,0.0,0.00022898059528507614,0.9997523173168432,0.0002290373238639938,199.0730396808563,0.0,0.0,0.0,0.0519700836671574,7.717867718036922e-05,0.00015180191810470692,0.000611402635110989,0.09564963398318263,0.07177538076799371,0.02387425321518892,0.0956496320481676,0.07177538076798999,0.02387425321518768,0.37570055228846566,0.37570055228846566,0.12496725889224623,0.0,4.847310949757855,4.795312407577967,5.003709749530742,4.848347597236,4.7966438892720475,5.00385920741752,24812.37888710245,21090.522054037083,0.85,1.0651206216602094,0.661778860819959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525895606218093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.240696730363,1536.4780382070198,0.37570055228846566,0.12496725889224623,6.112874298809886,3.4717654276331857
3989.0,-30.182452407579337,5.014918842617263,35.00731797945063,24.10359465228396,4.989092171273946,-26.665324026340734,-40.189757792372234,1.4719637900353773,-0.17906134643214955,-5.027715376897362,40.014518084477324,42251.10524395977,25751.27725020555,25751.27725020555,68002.38249416531,77380.27522478007,77380.27522478007,25751.27725020555,103131.55247498561,103131.55247498561,103131.55247498561,127943.90370617807,91618.4884745127,56489.31849369251,39032.41108980022,24812.35123119246,0.0,63844.76232099268,21090.49854651359,1536.4760898339864,0.0,0.8867250953561642,2.8158693539762427,0.0014959135982669303,354273.02778960404,1555159.3009815775,4.389719733067449,1555159.3009815775,4.389719733067449,0.85,0.09564949867699662,4.027634451161993,1.2674125221138821,1.0,0.0,4.027634451160884,1.284861641877361,1.2851558655777675,3.1346833930516134,19335.348365805206,1971.656821218786,4632.441516551485,4632.441516551485,5.558899590679668,5.014918842617263,-2.3654765023293445,7.380395344946607,3.4717871123983755,3.4717871123983755,0.9919391749709644,0.0,0.0,0.00022898059528507614,0.9997488791332728,0.00022903811153415814,199.07301264860322,0.0,0.0,0.0,0.0519700836671574,7.717904747527607e-05,0.00015180154780980006,0.0006114011436984652,0.09564949867699934,0.07177524860225082,0.023874250074748523,0.09564946977670989,0.07177524860224878,0.02387425007474785,0.37569996221493274,0.37569996221493274,0.12496727629320475,0.0,4.84757098196485,4.795651823625974,5.00373063927708,4.848654030465241,4.797052643256336,5.0038574816454116,24812.35123119246,21090.49854651359,0.85,1.0651207714153488,0.6617787224507727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589364313636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.235270593746,1536.4760898339864,0.37569996221493274,0.12496727629320475,6.112874298809886,3.4717871123983755
3990.0,-30.182419202849097,5.014908266320847,35.00731365841364,24.103591369371884,4.989109114740595,-26.66529244770148,-40.189715393912024,1.4719823595929806,-0.17883456574588763,-5.027690130744943,40.01451009955711,42251.0637069997,25751.269155569913,25751.269155569913,68002.33286256962,77380.19336736389,77380.19336736389,25751.269155569913,103131.4625229338,103131.4625229338,103131.4625229338,127943.78775719053,91618.40003427448,56489.270373910316,39032.36628929352,24812.325234256736,0.0,63844.69152355025,21090.476449118225,1536.4741767756161,0.0,0.8867252528455052,2.8158693195267372,0.0014959135982669303,354273.3764853207,1555158.9565901544,4.389714440352795,1555158.9565901544,4.389714440352795,0.85,0.09564936319442208,4.027634451161993,1.2674122220976276,1.0,0.0,4.027634451161775,1.2848615549967988,1.2851557786773102,3.134683605014571,19335.32970120111,1971.6549179588453,4632.441516551485,4632.441516551485,5.558897843299672,5.014908266320847,-2.3654386890283123,7.380346955349159,3.471808784010557,3.471808784010557,0.9919453668601592,0.0,0.0,0.00022898059528507614,0.999745418868491,0.00022903890426848438,199.07298544264575,0.0,0.0,0.0,0.0519700836671574,7.717941838287656e-05,0.00015180117690219956,0.0006113996498182351,0.09564936319442532,0.0717751163692527,0.023874246825172623,0.09564936650194975,0.07177511636925026,0.023874246825171815,0.37569937428895167,0.37569937428895167,0.12496729395444921,0.0,4.847818370073185,4.79598290600336,5.003725916186966,4.848855564999042,4.797355109259911,5.003755040037618,24812.325234256736,21090.476449118225,0.85,1.0651211751486926,0.6617788057040678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589167065614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.229848701147,1536.4741767756161,0.37569937428895167,0.12496729395444921,6.112874298809886,3.471808784010557
3991.0,-30.182385812165332,5.014897663295956,35.00730935648094,24.10358382565903,4.989119732722058,-26.66526133429944,-40.18967303037641,1.471995254856167,-0.17854018623660295,-5.027669315481879,40.01450201393521,42251.023205321195,25751.27236298694,25751.27236298694,68002.29556830814,77380.11988009985,77380.11988009985,25751.27236298694,103131.3922430868,103131.3922430868,103131.3922430868,127943.69266539477,91618.3173280058,56489.220653227254,39032.32963864283,24812.300422307973,0.0,63844.6300609508,21090.455358961775,1536.4724343175578,0.0,0.8867253881356526,2.815867878871479,0.0014959135982669303,354273.66398252203,1555158.607855503,4.38970989368328,1555158.607855503,4.38970989368328,0.8499999999999999,0.09564923001001452,4.027634451161993,1.2674119671387598,1.0,0.0,4.027634451162112,1.284861494664312,1.2851557183310078,3.1346837522080686,19335.31224670536,1971.653138095615,4632.441516551485,4632.441516551485,5.5588985356812195,5.014897663295956,-2.365404136675478,7.380301799971434,3.4718304582321666,3.4718304582321666,0.9919515594949048,0.0,0.0,0.00022898059528507614,0.9997419392385148,0.0002290397014448413,199.07295808433656,0.0,0.0,0.0,0.0519700836671574,7.71797889865978e-05,0.00015180080629847835,0.0006113981571619198,0.09564923001002168,0.07177498612033,0.023874243889691685,0.0956492236869574,0.07177498612032462,0.023874243889689898,0.37569878780171345,0.37569878780171345,0.12496731028400349,0.0,4.848072674379523,4.796317098219447,5.003739566418233,4.849129129245284,4.797693339739794,5.003833756352321,24812.300422307973,21090.455358961775,0.85,1.0651216163894774,0.6617788084132564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525889685501117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.224432155655,1536.4724343175578,0.37569878780171345,0.12496731028400349,6.112874298809886,3.4718304582321666
3992.0,-30.18235223049757,5.014887090563129,35.007305060782066,24.103570519387745,4.989133503473745,-26.665229733688605,-40.189630596991606,1.4720110066647538,-0.17841273322494544,-5.0276458406631095,40.014493591642584,42250.98318092808,25751.268727939252,25751.268727939252,68002.25190886733,77380.01029823882,77380.01029823882,25751.268727939252,103131.27902617808,103131.27902617808,103131.27902617808,127943.5514089421,91618.19972633227,56489.17260902141,39032.25235256762,24812.272382764026,0.0,63844.52473533165,21090.43152534942,1536.4704411996436,0.0,0.8867255381887598,2.8158689437198436,0.0014959135982669303,354273.9882133163,1555158.2446002322,4.3897048508789664,1555158.2446002322,4.3897048508789664,0.85,0.09564909513630837,4.027634451161993,1.2674116242630409,1.0,0.0,4.0276344511611715,1.2848614209670428,1.2851556446168626,3.1346839320077176,19335.28742781385,1971.650607273009,4632.441516551485,4632.441516551485,5.558897750987517,5.014887090563129,-2.3653676481704378,7.3802547387335675,3.471852106763526,3.471852106763526,0.9919577447895789,0.0,0.0,0.00022898059528507614,0.999738439719348,0.00022904050318336947,199.07293056955422,0.0,0.0,0.0,0.0519700836671574,7.718016020302205e-05,0.0001518004350820541,0.0006113966620378607,0.09564909513630655,0.07177485467155842,0.023874240464748137,0.09564915196697624,0.07177485467155978,0.023874240464748595,0.37569820287485467,0.37569820287485467,0.12496732665970507,0.0,4.8482959040393325,4.7966128900839635,5.0037441874192155,4.849233107438181,4.79784057208883,5.003807318679492,24812.272382764026,21090.43152534942,0.85,1.0651226897023918,0.66177927325922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525887689229344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.219020442259,1536.4704411996436,0.37569820287485467,0.12496732665970507,6.112874298809886,3.471852106763526
3993.0,-30.18231844587841,5.014876468848351,35.007300765768974,24.103563359845452,4.989141831135729,-26.66519849477275,-40.18959204023702,1.4720218800300797,-0.1780647938330162,-5.027626137999129,40.014485020219134,42250.95987598445,25751.274605773393,25751.274605773393,68002.23448175784,77379.9475271971,77379.9475271971,25751.274605773393,103131.22213297049,103131.22213297049,103131.22213297049,127943.4671281986,91618.12664964818,56489.13899843566,39032.20850134725,24812.244995228102,0.0,63844.453496575356,21090.408245943887,1536.468577252705,0.0,0.8867256695727012,2.815866668896461,0.0014959135982669303,354274.2603438358,1555157.8749129835,4.389700435486471,1555157.8749129835,4.389700435486471,0.85,0.09564896184137443,4.027634451161993,1.2674114017235119,1.0,0.0,4.027634451161703,1.2848613700943285,1.2851555937324988,3.134684056122181,19335.27200556483,1971.6490346412722,4632.441516551485,4632.441516551485,5.558899019829039,5.014876468848351,-2.3653339537274203,7.380210422575772,3.4718737467612835,3.4718737467612835,0.991963927646081,0.0,0.0,0.00022898059528507614,0.9997349190641107,0.00022904130976982723,199.07290288849353,0.0,0.0,0.0,0.0519700836671574,7.71804975072782e-05,0.00015180009777779793,0.000611395303499618,0.09564896184137964,0.07177472443851418,0.023874237402865463,0.09564897283278176,0.07177472443851027,0.02387423740286416,0.3756976170894729,0.3756976170894729,0.12496734253365134,0.0,4.848541566445249,4.796930145534475,5.003774158666317,4.849561344166091,4.7982365302219705,5.0039315166154665,24812.244995228102,21090.408245943887,0.85,1.0651236052228956,0.6617796466571808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525885681540094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.213613667931,1536.468577252705,0.3756976170894729,0.12496734253365134,6.112874298809886,3.4718737467612835
3994.0,-30.18228452367323,5.01486585382573,35.00729646250845,24.103560915123694,4.989153324718697,-26.665166815395455,-40.18954960685221,1.4720356164409012,-0.17771067088324344,-5.027603872506169,40.014476189968725,42250.92118231518,25751.273802714593,25751.273802714593,68002.19498502977,77379.89118505514,77379.89118505514,25751.273802714593,103131.16498776973,103131.16498776973,103131.16498776973,127943.37985778984,91618.06122797941,56489.09122523933,39032.18889193342,24812.21487002011,0.0,63844.40376195354,21090.382639517095,1536.4664974327702,0.0,0.8867258149450189,2.8158646119966413,0.0014959135982669303,354274.56787199754,1555157.494062545,4.389695549990585,1555157.494062545,4.389695549990585,0.85,0.09564882709969502,4.027634451161993,1.2674110918166117,1.0,0.0,4.027634451161447,1.2848613058264207,1.285155529449874,3.134684212916993,19335.258198845495,1971.6476267477167,4632.441516551485,4632.441516551485,5.558898846473626,5.01486585382573,-2.365298407306747,7.380164261132476,3.4718953543615974,3.4718953543615974,0.9919701012461707,0.0,0.0,0.00022898059528507614,0.9997313840846613,0.00022904211964369534,199.07287509471095,0.0,0.0,0.0,0.0519700836671574,7.71808687268529e-05,0.00015179972655822324,0.00061139380836287,0.0956488270996986,0.07177459299521928,0.023874234104479315,0.09564878917137613,0.0717745929952166,0.023874234104478427,0.37569703211659156,0.37569703211659156,0.12496735954718896,0.0,4.848803495275206,4.797270231344783,5.003800644954936,4.849893201622933,4.798672797747145,5.003948937364555,24812.21487002011,21090.382639517095,0.85,1.06512381631096,0.6617795561197417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525883661717902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.208212078784,1536.4664974327702,0.37569703211659156,0.12496735954718896,6.112874298809886,3.4718953543615974
3995.0,-30.18225033071469,5.01485531543218,35.00729218041555,24.103557562362425,4.989170741152109,-26.665134300046674,-40.18950326191259,1.4720547104840984,-0.1775011013509129,-5.027578281618257,40.01446820000084,42250.867398841794,25751.264607226014,25751.264607226014,68002.13200606781,77379.80703826039,77379.80703826039,25751.264607226014,103131.0716454864,103131.0716454864,103131.0716454864,127943.2600332084,91617.97028980181,56489.030650383065,39032.15515490972,24812.18838772199,0.0,63844.343542631716,21090.36012956369,1536.4645468038043,0.0,0.8867259742073585,2.8158648441350635,0.0014959135982669303,354274.92133035115,1555157.1494537187,4.389690197697001,1555157.1494537187,4.389690197697001,0.8499999999999999,0.09564869242693766,4.027634451161993,1.267410783558153,1.0,0.0,4.027634451163053,1.284861216492018,1.2851554400950143,3.1346844308667126,19335.23900707129,1971.6456697313854,4632.441516551485,4632.441516551485,5.558896861453732,5.01485531543218,-2.3652604129642985,7.380115728396478,3.4719169462778536,3.4719169462778536,0.991976270365101,0.0,0.0,0.00022898059528507614,0.9997278209040609,0.0002290429359843236,199.07284707909747,0.0,0.0,0.0,0.0519700836671574,7.718127416773148e-05,0.00015179932111734467,0.0006113921753952196,0.09564869242693746,0.0717744616075336,0.023874230819403867,0.09564869280437995,0.07177446160753374,0.02387423081940392,0.375696449390256,0.375696449390256,0.12496737728095968,0.0,4.849048571989954,4.797598020900978,5.003796571513988,4.850077180267363,4.798957707502211,5.003828949581816,24812.18838772199,21090.36012956369,0.85,1.0651238345126026,0.6617793379084399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525881633670656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.2028143721,1536.4645468038043,0.375696449390256,0.12496737728095968,6.112874298809886,3.4719169462778536
3996.0,-30.18221599514017,5.014844675344633,35.007287902576216,24.103540379460924,4.989175769782506,-26.665102895201347,-40.189464670233406,1.4720626698437198,-0.1772503808339252,-5.02756112975703,40.01445975970824,42250.846223506334,25751.27681050562,25751.27681050562,68002.12303401195,77379.7171229009,77379.7171229009,25751.27681050562,103130.99393340651,103130.99393340651,103130.99393340651,127943.1566598847,91617.86851011908,56488.997610724524,39032.07877710506,24812.16272647818,0.0,63844.24150358324,21090.338317506452,1536.4628369591746,0.0,0.8867260921262567,2.815863549884137,0.0014959135982669303,354275.15823000955,1555156.7854223629,4.389686234823987,1555156.7854223629,4.389686234823987,0.85,0.0956485616860846,4.027634451161993,1.2674105198075996,1.0,0.0,4.0276344511613855,1.2848611792529396,1.2851554028474086,3.1346845217191412,19335.217527284243,1971.6434794026752,4632.441516551485,4632.441516551485,5.558899495762132,5.014844675344633,-2.3652286420738573,7.38007331741849,3.471938543618842,3.471938543618842,0.9919824410339549,0.0,0.0,0.00022898059528507614,0.9997242428755218,0.00022904375573253665,199.07281894664112,0.0,0.0,0.0,0.0519700836671574,7.718161178202262e-05,0.00015179898350305352,0.0006113908156082694,0.09564856168608647,0.07177433341194492,0.023874228274141554,0.09564855511912951,0.07177433341194352,0.02387422827414109,0.3756958679419082,0.3756958679419082,0.12496739375461748,0.0,4.849294549309548,4.797911053166558,5.0038405171870295,4.850310748923107,4.799195708823049,5.004048921459798,24812.16272647818,21090.338317506452,0.85,1.0651253963162104,0.6617800639253427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587958943693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.197423220246,1536.4628369591746,0.3756958679419082,0.12496739375461748,6.112874298809886,3.471938543618842
3997.0,-30.182181488109148,5.014834162737349,35.007283631066414,24.10354184629398,4.989195835637632,-26.66506983220184,-40.18941825544459,1.4720841797303568,-0.17702273960406956,-5.027533198861615,40.014451388390434,42250.79337889163,25751.261512874018,25751.261512874018,68002.05489176564,77379.64181540353,77379.64181540353,25751.261512874018,103130.90332827755,103130.90332827755,103130.90332827755,127943.03609077206,91617.78735682188,56488.93892030998,39032.053818346554,24812.13276249451,0.0,63844.186580841066,21090.312848120335,1536.4606327198974,0.0,0.8867262646858921,2.8158638176048263,0.0014959135982669303,354275.5440087923,1555156.4243659677,4.389680435653702,1555156.4243659677,4.389680435653702,0.85,0.09564842555501683,4.027634451161993,1.2674101725360378,1.0,0.0,4.027634451161706,1.2848610786156642,1.285155302187088,3.134684767244603,19335.200400530695,1971.6417329598482,4632.441516551485,4632.441516551485,5.558896193479407,5.014834162737349,-2.365188965320617,7.3800231280579665,3.4719600927181524,3.4719600927181524,0.9919885979194721,0.0,0.0,0.00022898059528507614,0.9997206469938201,0.00022904457957693015,199.0727906737119,0.0,0.0,0.0,0.0519700836671574,7.718201783758058e-05,0.00015179857744749555,0.000611389180164915,0.0956484255550252,0.07177420091534173,0.023874224639683465,0.09564844560720018,0.07177420091533546,0.02387422463968138,0.3756952868392013,0.3756952868392013,0.12496741213062888,0.0,4.849527182803968,4.798224909844805,5.003828485112308,4.850510459257521,4.799533301956615,5.003833479144362,24812.13276249451,21090.312848120335,0.85,1.0651252452822746,0.6617798055174944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525877536677454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.192036065231,1536.4606327198974,0.3756952868392013,0.12496741213062888,6.112874298809886,3.4719600927181524
3998.0,-30.182146832150668,5.014823567089225,35.00727937864106,24.10352958776059,4.989202770037471,-26.665037948440148,-40.18937955899162,1.4720938863269764,-0.17673136780160803,-5.027515172012531,40.014443401246275,42250.77320970903,25751.27147777491,25751.27147777491,68002.04468748394,77379.56422748178,77379.56422748178,25751.27147777491,103130.83570525669,103130.83570525669,103130.83570525669,127942.94508675337,91617.69854635575,56488.9075285831,39031.99001974739,24812.109381496684,0.0,63844.09940124408,21090.292974272183,1536.4590344286887,0.0,0.8867263854187487,2.815862090990334,0.0014959135982669303,354275.79299403453,1555156.079879107,4.389676378214453,1555156.079879107,4.389676378214453,0.8500000000000001,0.09564829523015174,4.027634451161993,1.2674099686788396,1.0,0.0,4.0276344511618705,1.2848610332018808,1.2851552567629052,3.134684878040939,19335.18165779296,1971.6398217324938,4632.441516551485,4632.441516551485,5.558898344591483,5.014823567089225,-2.365156568096587,7.3799801351858125,3.4719816625405295,3.4719816625405295,0.9919947607258656,0.0,0.0,0.00022898059528507614,0.9997170356068507,0.00022904540697966577,199.07276227876878,0.0,0.0,0.0,0.0519700836671574,7.718235637148912e-05,0.00015179823891358702,0.0006113878166740821,0.0956482952301527,0.07177407306568571,0.023874222164466982,0.0956483004836319,0.07177407306568499,0.023874222164466743,0.3756947062717097,0.3756947062717097,0.12496742866183692,0.0,4.849771716701127,4.798540434608185,5.003859146341938,4.850783804210948,4.799836719716893,5.0040160769356135,24812.109381496684,21090.292974272183,0.85,1.0651265398875505,0.6617803932697611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525875473667997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.186653489583,1536.4590344286887,0.3756947062717097,0.12496742866183692,6.112874298809886,3.4719816625405295
3999.0,-30.18211198373689,5.014812996519868,35.00727511658055,24.103521729726367,4.989215429617368,-26.665005318863987,-40.189333248976595,1.4721087647444675,-0.1764984141931336,-5.0274921250260345,40.014434615749835,42250.72201025679,25751.26846832293,25751.26846832293,68001.99047857971,77379.48105855832,77379.48105855832,25751.26846832293,103130.74952688125,103130.74952688125,103130.74952688125,127942.82843702905,91617.60639502425,56488.847346722614,39031.95449811293,24812.0789101478,0.0,63844.03340826073,21090.26707362563,1536.456912420246,0.0,0.886726534607846,2.8158617186534545,0.0014959135982669303,354276.11131717137,1555155.7009592457,4.389671364454397,1555155.7009592457,4.389671364454397,0.85,0.09564816123164521,4.027634451161993,1.267409640089609,1.0,0.0,4.02763445116055,1.2848609635909565,1.2851551871360405,3.1346850478712307,19335.16220999234,1971.637838608734,4632.441516551485,4632.441516551485,5.55889769494443,5.014812996519868,-2.3651205185583732,7.379933515078241,3.472003189791241,3.472003189791241,0.992000911368926,0.0,0.0,0.00022898059528507614,0.9997134041789209,0.0002290462389800017,199.0727337261479,0.0,0.0,0.0,0.0519700836671574,7.71827615140542e-05,0.00015179783377102193,0.0006113861849079294,0.09564816123164992,0.07177394233600698,0.023874218895642937,0.09564817182857857,0.07177394233600345,0.023874218895641765,0.3756941264428253,0.3756941264428253,0.12496744629924138,0.0,4.850007420054453,4.7988481601055355,5.00387787384625,4.850993710832881,4.800122767087316,5.003996617410621,24812.0789101478,21090.26707362563,0.85,1.0651267917822527,0.6617802753795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525873401755478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.18127504768,1536.456912420246,0.3756941264428253,0.12496744629924138,6.112874298809886,3.472003189791241
4000.0,-30.18207690947678,5.0148024062718175,35.00727085835265,24.103514186013513,4.989225738037732,-26.664972721177083,-40.18929444774983,1.472121549738055,-0.1762072184749286,-5.027471207891843,40.01442620326211,42250.703100916,25751.27082976605,25751.27082976605,68001.97393068206,77379.4089032512,77379.4089032512,25751.27082976605,103130.67973301726,103130.67973301726,103130.67973301726,127942.73133635902,91617.52421393053,56488.81841159557,39031.895335927744,24812.051603341773,0.0,63843.94693926952,21090.243862840507,1536.455022232246,0.0,0.886726671599615,2.8158603318194935,0.0014959135982669303,354276.40022315184,1555155.3381273758,4.389666760607858,1555155.3381273758,4.389666760607858,0.85,0.09564802909298599,4.027634451161993,1.2674093867791822,1.0,0.0,4.027634451161973,1.2848609037744383,1.2851551273058248,3.134685193806051,19335.14486633057,1971.6360700474243,4632.441516551485,4632.441516551485,5.558898204706532,5.0148024062718175,-2.365086049941746,7.379888456213564,3.4720247069479666,3.4720247069479666,0.9920070591279905,0.0,0.0,0.00022898059528507614,0.9997097492307102,0.0002290470763751976,199.07270498849087,0.0,0.0,0.0,0.0519700836671574,7.718310096759732e-05,0.00015179749431747883,0.0006113848177131446,0.09564802909299089,0.07177381299159949,0.023874216101391402,0.09564802182918206,0.07177381299159581,0.02387421610139018,0.37569354694202106,0.37569354694202106,0.12496746411806443,0.0,4.850250846662959,4.799163049324932,5.003906009142213,4.851263989416907,4.800462273010112,5.004058333088665,24812.051603341773,21090.243862840507,0.85,1.0651279751762182,0.661780875501107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525871318337578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.175901616496,1536.455022232246,0.37569354694202106,0.12496746411806443,6.112874298809886,3.4720247069479666
4001.0,-30.182041709715108,5.014791847981878,35.00726660637715,24.10351139204579,4.989239517580874,-26.66493966340663,-40.18924803296102,1.4721374712723694,-0.1759155699998587,-5.027447878324633,40.01441786892092,42250.65306376107,25751.266994792684,25751.266994792684,68001.92005855375,77379.3417459264,77379.3417459264,25751.266994792684,103130.6087407191,103130.6087407191,103130.6087407191,127942.63240471408,91617.44838529108,56488.75970312575,39031.87631351704,24812.023663994984,0.0,63843.89997751202,21090.220114395735,1536.4530402886244,0.0,0.8867268205930834,2.815859220699585,0.0014959135982669303,354276.72244970535,1555154.9786660399,4.3896617534244475,1555154.9786660399,4.3896617534244475,0.85,0.09564789606272822,4.027634451161993,1.2674090417055415,1.0,0.0,4.027634451161757,1.2848608292831492,1.2851550527974778,3.134685375543042,19335.128863303402,1971.6344381927981,4632.441516551485,4632.441516551485,5.5588973768550956,5.014791847981878,-2.3650498242101037,7.379841672191982,3.472046200550672,3.472046200550672,0.9920132001573349,0.0,0.0,0.00022898059528507614,0.9997060812189847,0.00022904791676956713,199.07267614801407,0.0,0.0,0.0,0.0519700836671574,7.718350703039855e-05,0.00015179708825467758,0.000611383182240617,0.09564789606272968,0.07177368291676038,0.023874213145969297,0.09564787677775674,0.07177368291675928,0.02387421314596893,0.37569296834343036,0.37569296834343036,0.12496748266524672,0.0,4.8504983361468135,4.799488035849265,5.003920050201998,4.8515323083247495,4.80083222362731,5.004020585422268,24812.023663994984,21090.220114395735,0.85,1.0651279148439605,0.6617805785461599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525869221418024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.170533871384,1536.4530402886244,0.37569296834343036,0.12496748266524672,6.112874298809886,3.472046200550672
4002.0,-30.182006275585103,5.01478125327673,35.007262359357796,24.103504022955917,4.989248767629061,-26.664906847683074,-40.18920542495323,1.472149339727013,-0.17560122032955405,-5.027427797327586,40.01440950932798,42250.6198005944,25751.27136461777,25751.27136461777,68001.89116521218,77379.27452994631,77379.27452994631,25751.27136461777,103130.54589456409,103130.54589456409,103130.54589456409,127942.54279272536,91617.37056934845,56488.71583999642,39031.838588168925,24811.996898161273,0.0,63843.835486330194,21090.19736343708,1536.4512002520348,0.0,0.8867269531350771,2.8158574318073035,0.0014959135982669303,354276.9998073907,1555154.6181156565,4.389657299122284,1555154.6181156565,4.389657299122284,0.85,0.09564776502594925,4.027634451161993,1.267408803231083,1.0,0.0,4.027634451161367,1.284860773754808,1.285154997256421,3.134685511015992,19335.112440871817,1971.6327635708237,4632.441516551485,4632.441516551485,5.558898320164379,5.01478125327673,-2.3650160038278267,7.379797257104557,3.4720676861436597,3.4720676861436597,0.9920193388981885,0.0,0.0,0.00022898059528507614,0.9997023887994333,0.00022904876276235017,199.07264711551898,0.0,0.0,0.0,0.0519700836671574,7.718387979106739e-05,0.00015179671549400876,0.0006113816808969052,0.09564776502595279,0.07177355444783291,0.023874210578119878,0.09564771576361716,0.07177355444783026,0.023874210578118994,0.3756923912891065,0.3756923912891065,0.12496750095882295,0.0,4.850756414034777,4.799821600512644,5.003950730549832,4.851826576998008,4.801193941391773,5.004111644442048,24811.996898161273,21090.19736343708,0.85,1.065128538209022,0.6617807260286048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525867116995952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.165169809627,1536.4512002520348,0.3756923912891065,0.12496750095882295,6.112874298809886,3.4720676861436597
4003.0,-30.181970664166666,5.014770785606667,35.00725813628777,24.103505350090586,4.989269606151657,-26.664872713487245,-40.18916264232246,1.472171655472241,-0.175397378664627,-5.027399983962044,40.01440171286479,42250.58645449571,25751.25612040754,25751.25612040754,68001.84257490325,77379.19551879555,77379.19551879555,25751.25612040754,103130.4516392031,103130.4516392031,103130.4516392031,127942.42178685062,91617.28557803175,56488.67651373202,39031.787849221924,24811.970147647535,0.0,63843.75799686946,21090.174625500404,1536.4491810912132,0.0,0.8867271230127287,2.8158579987761243,0.0014959135982669303,354277.3839644284,1555154.2818531925,4.389651590092297,1555154.2818531925,4.389651590092297,0.85,0.09564763116087886,4.027634451161993,1.2674084894778206,1.0,0.0,4.02763445116214,1.2848606693472666,1.285154892824971,3.134685765739959,19335.094504134984,1971.6309345326881,4632.441516551485,4632.441516551485,5.558895029413663,5.014770785606667,-2.3649764967567233,7.3797472823633905,3.472089143154243,3.472089143154243,0.9920254694726409,0.0,0.0,0.00022898059528507614,0.9996986779203251,0.00022904961299081126,199.0726179377734,0.0,0.0,0.0,0.0519700836671574,7.718425408111799e-05,0.00015179634120395815,0.0006113801733934026,0.09564763116088215,0.07177342383367499,0.023874207327207162,0.09564762764859881,0.07177342383367252,0.02387420732720634,0.3756918162072609,0.3756918162072609,0.12496752006832516,0.0,4.850995147398123,4.800147042858953,5.003928299924382,4.8520026052974,4.801501556505343,5.00389147619768,24811.970147647535,21090.174625500404,0.85,1.0651290699121703,0.6617810069477338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525864998562754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.159811616375,1536.4491810912132,0.3756918162072609,0.12496752006832516,6.112874298809886,3.472089143154243
4004.0,-30.18193489385907,5.014760278550611,35.00725394538273,24.10349780637773,4.989280041118665,-26.66483947674193,-40.18911999939007,1.4721846240015053,-0.17511011512203822,-5.027379967177894,40.01439420359821,42250.554296571354,25751.260846726727,25751.260846726727,68001.81514329808,77379.12272007855,77379.12272007855,25751.260846726727,103130.38356680528,103130.38356680528,103130.38356680528,127942.33198254502,91617.2025228227,56488.634099315525,39031.74269278575,24811.948415739735,0.0,63843.69110852548,21090.156153378775,1536.4476301001507,0.0,0.886727252147121,2.8158565585574666,0.0014959135982669303,354277.6604356128,1555153.9579776064,4.389647250310449,1555153.9579776064,4.389647250310449,0.8500000000000001,0.09564750180220273,4.027634451161993,1.2674082334199923,1.0,0.0,4.027634451161577,1.284860608672077,1.2851548321358872,3.1346859137697547,19335.076975998174,1971.6291471601592,4632.441516551485,4632.441516551485,5.558896049678933,5.014760278550611,-2.3649427088506405,7.379702987401251,3.4721106208292354,3.4721106208292354,0.9920316059512101,0.0,0.0,0.00022898059528507614,0.999694950499173,0.00022905046701570346,199.07258862985273,0.0,0.0,0.0,0.0519700836671574,7.718462715066742e-05,0.00015179596813440872,0.0006113786708056326,0.09564750180220828,0.07177329702886111,0.023874204773347174,0.09564749610431876,0.07177329702885694,0.023874204773345786,0.37569124243302043,0.37569124243302043,0.12496753662895602,0.0,4.851242541563408,4.800475014871324,5.003932983382015,4.852269852055883,4.80182486356324,5.003989787500018,24811.948415739735,21090.156153378775,0.85,1.0651297561681445,0.6617811965907677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586286953097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.154458155937,1536.4476301001507,0.37569124243302043,0.12496753662895602,6.112874298809886,3.4721106208292354
4005.0,-30.181898974390524,5.014749713663269,35.007249739826555,24.103485547844343,4.989287128267468,-26.664806440496335,-40.18907358460126,1.4721945943732595,-0.1748337879682822,-5.027360916025655,40.01438539504009,42250.50718597663,25751.26778648097,25751.26778648097,68001.7749724576,77379.04432535074,77379.04432535074,25751.26778648097,103130.3121118317,103130.3121118317,103130.3121118317,127942.2312162302,91617.1124560889,56488.575316714785,39031.7079326379,24811.919104398494,0.0,63843.62703703639,21090.13123873872,1536.4456652857464,0.0,0.8867273810708023,2.8158551494090505,0.0014959135982669303,354277.9235696782,1555153.5780634838,4.389642917610759,1555153.5780634838,4.389642917610759,0.85,0.09564737110877249,4.027634451161993,1.2674079372501001,1.0,0.0,4.027634451162485,1.2848605620242162,1.2851547854773444,3.134686027576962,19335.057968135206,1971.627208897555,4632.441516551485,4632.441516551485,5.558897547755964,5.014749713663269,-2.3649096759708126,7.379659389634082,3.4721320691766695,3.4721320691766695,0.992037734050477,0.0,0.0,0.00022898059528507614,0.9996912075498903,0.00022905132460480172,199.07255919972772,0.0,0.0,0.0,0.0519700836671574,7.718503322089205e-05,0.00015179556206418407,0.0006113770353032063,0.09564737110877188,0.07177316934866342,0.02387420176010846,0.09564733983127105,0.07177316934866387,0.023874201760108616,0.37569067007529205,0.37569067007529205,0.12496755278045708,0.0,4.851492278249168,4.800796955470901,5.003965208396892,4.852527128057375,4.802120847462504,5.004130342248118,24811.919104398494,21090.13123873872,0.85,1.0651301958926773,0.6617811228279159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525860731000613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.149109065627,1536.4456652857464,0.37569067007529205,0.12496755278045708,6.112874298809886,3.4721320691766695
