time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4006.0,-30.181862807881263,5.014739248751901,35.00724554267325,24.103481985535495,4.989305534615235,-26.66477204993651,-40.18903076704589,1.4722147766704736,-0.174660977788335,-5.027334433305013,40.01437722868041,42250.47593130654,25751.255789364106,25751.255789364106,68001.73172067065,77378.95539369021,77378.95539369021,25751.255789364106,103130.21118305431,103130.21118305431,103130.21118305431,127942.10167738877,91617.01633494215,56488.53687255822,39031.64384709325,24811.890494334453,0.0,63843.5343414277,21090.106920184284,1536.4435681335356,0.0,0.8867275455118359,2.8158559690643137,0.0014959135982669303,354278.2893486459,1555153.2258475155,4.389637391291247,1555153.2258475155,4.389637391291247,0.85,0.0956472377906872,4.027634451161993,1.2674076575646178,1.0,0.0,4.027634451161409,1.28486046759836,1.2851546910298652,3.1346862579486015,19335.037682536866,1971.6251403422032,4632.441516551485,4632.441516551485,5.558894957951685,5.014739248751901,-2.3648711911584916,7.379610439910393,3.4721534825665725,3.4721534825665725,0.9920438521618778,0.0,0.0,0.00022898059528507614,0.9996874388732622,0.0002290521880950689,199.07252956720205,0.0,0.0,0.0,0.0519700836671574,7.718540782166252e-05,0.0001517951874634136,0.0006113755265482378,0.09564723779069093,0.0717730395529255,0.02387419823776543,0.09564725485767822,0.0717730395529227,0.0238741982377645,0.3756900987035156,0.3756900987035156,0.12496757027863109,0.0,4.851718512846503,4.801101457303616,5.003955686901293,4.852673455516651,4.80236968580823,5.003967968867983,24811.890494334453,21090.106920184284,0.85,1.0651310649094927,0.661781594129109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452585858355329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.143764155851,1536.4435681335356,0.3756900987035156,0.12496757027863109,6.112874298809886,3.4721534825665725
4007.0,-30.18182650762395,5.0147287056449015,35.00724135888798,24.103474930766993,4.989312543680629,-26.66473867882667,-40.18898808918891,1.472224714883401,-0.17429407258913443,-5.02731634799017,40.014369223746,42250.44583711596,25751.26517283995,25751.26517283995,68001.7110099559,77378.89862872663,77378.89862872663,25751.26517283995,103130.16380156658,103130.16380156658,103130.16380156658,127942.03021610137,91616.94771205835,56488.49492044789,39031.61421290051,24811.866414534783,0.0,63843.48062743529,21090.086452354564,1536.4419278395828,0.0,0.8867276666057777,2.815853256158638,0.0014959135982669303,354278.5391429317,1555152.880593896,4.389633321725079,1555152.880593896,4.389633321725079,0.85,0.09564710906302268,4.027634451161993,1.2674073624936861,1.0,0.0,4.0276344511624425,1.2848604211009693,1.2851546445218271,3.13468637138873,19335.02320022673,1971.6236635575585,4632.441516551485,4632.441516551485,5.5588969835521835,5.0147287056449015,-2.3648388855291165,7.379567591174018,3.472174908507749,3.472174908507749,0.9920499738593568,0.0,0.0,0.00022898059528507614,0.9996836562750424,0.00022905305478163867,199.0724998251007,0.0,0.0,0.0,0.0519700836671574,7.718578120191656e-05,0.00015179481408315957,0.0006113740227090632,0.0956471090630257,0.07177291340476406,0.023874195658261634,0.09564707365711064,0.0717729134047618,0.023874195658260877,0.37568952727717597,0.37568952727717597,0.12496758634300516,0.0,4.851972450998687,4.801429552941727,5.0039862377158215,4.853022275401031,4.8027762341239395,5.0041428378005435,24811.866414534783,21090.086452354564,0.85,1.0651316366472305,0.6617816795370614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525856421337269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.138425392443,1536.4419278395828,0.37568952727717597,0.12496758634300516,6.112874298809886,3.472174908507749
4008.0,-30.181790024948366,5.014718201202633,35.007237169090835,24.10346158957111,4.989326276004681,-26.664704471136616,-40.18894153470171,1.4722407221929206,-0.1741835399676006,-5.027292817736188,40.01436068106585,42250.4002951308,25751.26053307227,25751.26053307227,68001.66082820306,77378.78901990117,77378.78901990117,25751.26053307227,103130.04955297345,103130.04955297345,103130.04955297345,127941.88626084483,91616.8288935242,56488.440168753616,39031.54302752287,24811.836707871378,0.0,63843.37973539425,21090.06120169067,1536.4398332119056,0.0,0.8867278173748621,2.8158545499936873,0.0014959135982669303,354278.86414289946,1555152.5121473111,4.389628254876745,1555152.5121473111,4.389628254876745,0.85,0.09564697703648432,4.027634451161993,1.2674070569826292,1.0,0.0,4.027634451161625,1.2848603462084245,1.2851545696121325,3.134686554104805,19334.99812452653,1971.621106547754,4632.441516551485,4632.441516551485,5.558895981970692,5.014718201202633,-2.364802610335661,7.379520811538294,3.47219629341839,3.47219629341839,0.9920560838338257,0.0,0.0,0.00022898059528507614,0.9996798546838203,0.0002290539258265821,199.07246993354644,0.0,0.0,0.0,0.0519700836671574,7.718618849995778e-05,0.00015179440678511836,0.0006113723822614405,0.0956469770364855,0.07177278467385664,0.023874192362628867,0.09564700347249327,0.07177278467385576,0.023874192362628572,0.3756889574415445,0.3756889574415445,0.1249676036850451,0.0,4.8521909357037885,4.801716149375807,5.003999526552889,4.853109277768567,4.8029071576578986,5.00409743451246,24811.836707871378,21090.06120169067,0.85,1.065132533867149,0.6617820120150613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525854251125763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.133090514,1536.4398332119056,0.3756889574415445,0.1249676036850451,6.112874298809886,3.47219629341839
4009.0,-30.181753338123936,5.014707717199547,35.007232996303244,24.103464069217466,4.989339867887738,-26.66467009378647,-40.18889868222175,1.4722566235503094,-0.17380589950317926,-5.027270129275911,40.014352796912014,42250.37115480399,25751.25808037023,25751.25808037023,68001.62923517422,77378.74392737463,77378.74392737463,25751.25808037023,103130.00200774486,103130.00200774486,103130.00200774486,127941.81329463323,91616.77445166913,56488.4016790987,39031.52530285603,24811.81128688838,0.0,63843.33658974442,21090.039593855123,1536.438010566202,0.0,0.8867279614716097,2.8158522333772726,0.0014959135982669303,354279.1775162301,1555152.1721030867,4.389623412264591,1555152.1721030867,4.389623412264591,0.85,0.09564684631930168,4.027634451161993,1.26740680037532,1.0,0.0,4.027634451159632,1.284860271811601,1.2851544951982725,3.1346867356114854,19334.986635008954,1971.6199349430187,4632.441516551485,4632.441516551485,5.558895452508629,5.014707717199547,-2.364766954577449,7.379474671776997,3.472217672421047,3.472217672421047,0.9920621921202991,0.0,0.0,0.00022898059528507614,0.9996760318354794,0.00022905480174877332,199.07243987473487,0.0,0.0,0.0,0.0519700836671574,7.718656341146354e-05,0.0001517940318736126,0.0006113708722549438,0.09564684631930764,0.07177265687723769,0.023874189442069958,0.09564682686234748,0.0717726568772332,0.023874189442068466,0.37568838657959164,0.37568838657959164,0.12496762102235831,0.0,4.85243703322908,4.802041282392452,5.004007559899264,4.853464229772726,4.803384841995523,5.004082844855986,24811.81128688838,21090.039593855123,0.85,1.0651327588366954,0.661782002815795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852070009029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.127760500014,1536.438010566202,0.37568838657959164,0.12496762102235831,6.112874298809886,3.472217672421047
4010.0,-30.181716508252297,5.014697195539976,35.00722882667616,24.103456700127595,4.989349041559356,-26.664636029532822,-40.188855899590976,1.4722685628398673,-0.17349647509252009,-5.02725021461173,40.01434454339246,42250.34278367785,25751.262599148587,25751.262599148587,68001.60538282644,77378.67696998174,77378.67696998174,25751.262599148587,103129.93956913032,103129.93956913032,103129.93956913032,127941.72432172003,91616.69629836486,56488.36211206082,39031.4824292267,24811.784752589712,0.0,63843.26718181641,21090.017039701255,1536.436185323277,0.0,0.886728092781272,2.81585048988934,0.0014959135982669303,354279.45257802954,1555151.8161281464,4.389618999384748,1555151.8161281464,4.389618999384748,0.85,0.09564671680906404,4.027634451161993,1.2674065190413968,1.0,0.0,4.027634451163469,1.2848602159518963,1.2851544393257766,3.1346868718929835,19334.97014137989,1971.6182530609221,4632.441516551485,4632.441516551485,5.55889642797229,5.014697195539976,-2.364733358935461,7.379430554475437,3.472239040082121,3.472239040082121,0.9920682971663203,0.0,0.0,0.00022898059528507614,0.9996721940971648,0.00022905568108941518,199.07240969872873,0.0,0.0,0.0,0.0519700836671574,7.718693771354627e-05,0.00015179365757152986,0.0006113693647029802,0.0956467168090685,0.0717725301127328,0.02387418669633571,0.09564666817896042,0.07177253011272945,0.023874186696334593,0.3756878174255319,0.3756878174255319,0.12496763804591626,0.0,4.852692865583094,4.802373127733006,5.004034424700819,4.85375373951922,4.803738277193133,5.004179759983401,24811.784752589712,21090.017039701255,0.85,1.0651335431999067,0.6617822778924357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525849876687922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.122435791896,1536.436185323277,0.3756878174255319,0.12496763804591626,6.112874298809886,3.472239040082121
4011.0,-30.1816794930826,5.014686779728897,35.00722467525153,24.10345299812036,4.989368300235675,-26.66460078995151,-40.188809170480795,1.4722895971046024,-0.17334816486720683,-5.027223522670371,40.01433673432361,42250.298770710535,25751.249897329544,25751.249897329544,68001.54866804008,77378.58397923967,77378.58397923967,25751.249897329544,103129.83387656922,103129.83387656922,103129.83387656922,127941.59182815412,91616.596119598,56488.31091106873,39031.42800947697,24811.757951584907,0.0,63843.18596106188,21089.99425884717,1536.4341853904882,0.0,0.886728256992596,2.8158516561320406,0.0014959135982669303,354279.8212480001,1555151.4793224575,4.38961348079103,1555151.4793224575,4.38961348079103,0.85,0.09564658482670868,4.027634451161993,1.2674061794625597,1.0,0.0,4.027634451161313,1.2848601175400378,1.2851543408913826,3.1346871119894395,19334.94899945332,1971.6160971843924,4632.441516551485,4632.441516551485,5.558893686044736,5.014686779728897,-2.3646947844615673,7.379381564190464,3.4722603789101494,3.4722603789101494,0.9920743939743284,0.0,0.0,0.00022898059528507614,0.999668337066471,0.0002290565648573208,199.07237937091065,0.0,0.0,0.0,0.0519700836671574,7.718734654500435e-05,0.00015179324874007178,0.0006113677180793149,0.09564658482671105,0.07177240145953272,0.023874183367178337,0.09564660100515282,0.07177240145953094,0.02387418336717774,0.3756872502617564,0.3756872502617564,0.12496765596626719,0.0,4.852919282992275,4.802680170859276,5.004017996131381,4.85387535780319,4.803958962427771,5.004003047684876,24811.757951584907,21089.99425884717,0.85,1.065134009908503,0.6617824304144079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525847674815402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.117115172388,1536.4341853904882,0.3756872502617564,0.12496765596626719,6.112874298809886,3.4722603789101494
4012.0,-30.18164225455611,5.014676205878303,35.00722052240273,24.103436374012404,4.989369430728749,-26.664567162282363,-40.18876645769922,1.4722943384550515,-0.17301716435457593,-5.0272093161512865,40.014328389991476,42250.272319002084,25751.268862071203,25751.268862071203,68001.54118107329,77378.51214344865,77378.51214344865,25751.268862071203,103129.78100551985,103129.78100551985,103129.78100551985,127941.51420794072,91616.50966615509,56488.26984170876,39031.377582718145,24811.73320242087,0.0,63843.11078513901,21089.97322205774,1536.4325931375934,0.0,0.8867283595634976,2.81584896251862,0.0014959135982669303,354280.01746903127,1555151.1194308868,4.389610033726577,1555151.1194308868,4.389610033726577,0.85,0.09564645856169862,4.027634451161993,1.2674059212068096,1.0,0.0,4.027634451161823,1.2848600953569438,1.2851543187032086,3.134687166109775,19334.930754146462,1971.614236680871,4632.441516551485,4632.441516551485,5.558897779942434,5.014676205878303,-2.3646654124781743,7.379341618356477,3.4722817321330406,3.4722817321330406,0.9920804948951545,0.0,0.0,0.00022898059528507614,0.9996644567778962,0.00022905745396122518,199.07234886009786,0.0,0.0,0.0,0.0519700836671574,7.718772023948587e-05,0.00015179287504559028,0.000611366212974547,0.09564645856170309,0.07177227738242922,0.023874181179273875,0.09564642145304059,0.07177227738242586,0.023874181179272758,0.3756866834067708,0.3756866834067708,0.12496767199549784,0.0,4.853168513700666,4.802993283999001,5.004074763162919,4.854192151796724,4.804272680250904,5.004328851054936,24811.73320242087,21089.97322205774,0.85,1.065135146843475,0.6617827953464452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845461865519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.111799492679,1536.4325931375934,0.3756866834067708,0.12496767199549784,6.112874298809886,3.4722817321330406
4013.0,-30.181604898073484,5.0146657596148,35.0072163602887,24.10343791069465,4.989388780289879,-26.66453160639327,-40.18871969366444,1.472315488609664,-0.17278976821654624,-5.027181714634594,40.014319814423985,42250.22949564814,25751.25355162034,25751.25355162034,68001.48304726848,77378.4399926798,77378.4399926798,25751.25355162034,103129.69354430014,103129.69354430014,103129.69354430014,127941.39475755199,91616.43022613469,56488.219729102995,39031.34499670188,24811.70121325184,0.0,63843.046209953725,21089.946031264062,1536.4302760085895,0.0,0.8867285311829515,2.8158491950790117,0.0014959135982669303,354280.3987025689,1555150.749566185,4.389604266172767,1555150.749566185,4.389604266172767,0.85,0.0956463252763737,4.027634451161993,1.2674056261358784,1.0,0.0,4.027634451161606,1.2848599964028964,1.2851542197265016,3.1346874075290603,19334.913988966266,1971.6125271082649,4632.441516551485,4632.441516551485,5.558894474892425,5.0146657596148,-2.3646262296943856,7.379291989309186,3.472303020320993,3.472303020320993,0.9920865772345694,0.0,0.0,0.00022898059528507614,0.9996605642145089,0.0002290583458846348,199.07231825264898,0.0,0.0,0.0,0.0519700836671574,7.718812938033307e-05,0.00015179246590474305,0.0006113645651047753,0.09564632527637444,0.07177214765832741,0.023874177618047023,0.09564630361750232,0.07177214765832686,0.023874177618046843,0.37568611737176005,0.37568611737176005,0.12496769094141304,0.0,4.853402773906964,4.803306353071832,5.00407164542321,4.854391946418048,4.804610973837725,5.004111670232021,24811.70121325184,21089.946031264062,0.85,1.0651353136195814,0.6617827939585523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584323556294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.106489521391,1536.4302760085895,0.37568611737176005,0.12496769094141304,6.112874298809886,3.472303020320993
4014.0,-30.181567337068962,5.014655318806846,35.007212235053494,24.103429808188253,4.989402319524463,-26.664496447570173,-40.188676736410684,1.4723314300256833,-0.17258822037240407,-5.027159791793636,40.01431256437201,42250.20341960754,25751.252896954506,25751.252896954506,68001.45631656205,77378.35250329172,77378.35250329172,25751.252896954506,103129.60540024623,103129.60540024623,103129.60540024623,127941.28514218164,91616.33301211671,56488.183928432634,39031.27675964897,24811.679741935415,0.0,63842.956501584384,21089.927780645103,1536.4286919422102,0.0,0.8867286690832037,2.8158491045177545,0.0014959135982669303,354280.70150218095,1555150.436871094,4.389599631809244,1555150.436871094,4.389599631809244,0.85,0.09564619713817915,4.027634451161993,1.2674053684296087,1.0,0.0,4.027634451164284,1.2848599218186931,1.285154145125219,3.1346875894929918,19334.893472726202,1971.6104350340029,4632.441516551485,4632.441516551485,5.55889433357044,5.014655318806846,-2.3645911974639264,7.379246516270772,3.4723243293746333,3.4723243293746333,0.9920926655356095,0.0,0.0,0.00022898059528507614,0.9996566503563259,0.00022905924269443553,199.07228747763773,0.0,0.0,0.0,0.0519700836671574,7.718850521723254e-05,0.00015179209006784358,0.000611363051371131,0.09564619713818444,0.07177202201860637,0.023874175119578067,0.09564621680413052,0.0717720220186024,0.023874175119576745,0.37568555219879785,0.37568555219879785,0.1249677086255111,0.0,4.8536282619037365,4.803606215376817,5.004073101510414,4.854571571421218,4.804847240525248,5.004120621248603,24811.679741935415,21089.927780645103,0.85,1.0651363915904248,0.661783315416463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525841002209052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.10118315444,1536.4286919422102,0.37568555219879785,0.1249677086255111,6.112874298809886,3.4723243293746333
4015.0,-30.18152958096017,5.014644886388433,35.00720812268371,24.103421880304836,4.989415022562973,-26.66446119675306,-40.1886300073005,1.4723466383558508,-0.17236812041380745,-5.027137747469798,40.01430468863252,42250.16239925868,25751.251890209507,25751.251890209507,68001.41428946819,77378.2689227483,77378.2689227483,25751.251890209507,103129.52081295781,103129.52081295781,103129.52081295781,127941.17513509904,91616.23928952756,56488.13276603792,39031.22947054404,24811.654322141232,0.0,63842.88379268527,21089.906173820047,1536.426878471488,0.0,0.8867288098684887,2.8158487842065836,0.0014959135982669303,354281.00597992644,1555150.097190124,4.389594900490485,1555150.097190124,4.389594900490485,0.85,0.09564606782029682,4.027634451161993,1.2674050761060793,1.0,0.0,4.027634451161014,1.2848598506643456,1.2851540739545777,3.134687763089085,19334.873693324236,1971.608418096316,4632.441516551485,4632.441516551485,5.558894116245518,5.014644886388433,-2.364556090013366,7.379200976401799,3.4723456226635916,3.4723456226635916,0.9920987493324548,0.0,0.0,0.00022898059528507614,0.9996527161849235,0.00022906014416582403,199.07225654278048,0.0,0.0,0.0,0.0519700836671574,7.718891405636664e-05,0.00015179168122870948,0.0006113614047165495,0.09564606782029952,0.07177189560353174,0.023874172216767776,0.09564610821704592,0.07177189560352971,0.0238741722167671,0.37568498712297665,0.37568498712297665,0.12496772557555579,0.0,4.85384821706009,4.803898216524033,5.00407603232685,4.854769627055987,4.805108027365122,5.004129682020334,24811.654322141232,21089.906173820047,0.85,1.0651369463554743,0.661783426582924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583875662853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.095882129963,1536.426878471488,0.37568498712297665,0.12496772557555579,6.112874298809886,3.4723456226635916
4016.0,-30.181491692314154,5.0146344482381355,35.00720401615044,24.103414127044402,4.989426475519583,-26.664425951660895,-40.18858327819032,1.4723607348663172,-0.17211777304765974,-5.027116392532792,40.01429663389321,42250.12191891283,25751.2525780357,25751.2525780357,68001.37449694853,77378.19119712914,77378.19119712914,25751.2525780357,103129.44377516484,103129.44377516484,103129.44377516484,127941.07185797466,91616.15086214284,56488.08158392653,39031.18808690701,24811.62808280982,0.0,63842.816169716825,21089.88387038835,1536.4250343758201,0.0,0.8867289477915241,2.8158479856984884,0.0014959135982669303,354281.3009360088,1555149.7497889404,4.389590265363273,1555149.7497889404,4.389590265363273,0.8500000000000001,0.09564593846508791,4.027634451161993,1.2674047601548954,1.0,0.0,4.027634451162482,1.2848597847118128,1.2851540079869423,3.134687923994267,19334.855031432766,1971.6065151129862,4632.441516551485,4632.441516551485,5.558894264725791,5.0146344482381355,-2.364521506042863,7.379155954280998,3.472366901082049,3.472366901082049,0.9921048288805855,0.0,0.0,0.00022898059528507614,0.9996487682199844,0.00022906104880498015,199.07222549934068,0.0,0.0,0.0,0.0519700836671574,7.71893228975022e-05,0.00015179127238757395,0.000611359758053907,0.09564593846509038,0.07177176922218141,0.023874169242908975,0.09564598117181378,0.07177176922217955,0.02387416924290836,0.3756844218478662,0.3756844218478662,0.1249677420287954,0.0,4.85407024111521,4.804190556323135,5.0040862396078865,4.854998619485116,4.805400414664632,5.004167684001061,24811.62808280982,21089.88387038835,0.85,1.0651374512705827,0.6617834934880854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525836499384421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.090586266107,1536.4250343758201,0.3756844218478662,0.1249677420287954,6.112874298809886,3.472366901082049
4017.0,-30.181453612393828,5.014624006841383,35.00719991089424,24.103411647398048,4.9894378590957755,-26.6643905413544,-40.18853654908014,1.4723747880563403,-0.17177976583388954,-5.027094953784801,40.0142884580239,42250.08211255182,25751.25296761028,25751.25296761028,68001.3350801621,77378.13507401578,77378.13507401578,25751.25296761028,103129.38804162605,103129.38804162605,103129.38804162605,127940.98905605491,91616.08393176663,56488.03097030256,39031.16995718229,24811.601014428856,0.0,63842.77097161114,21089.860862264526,1536.4231428219778,0.0,0.8867290865800028,2.8158460443731896,0.0014959135982669303,354281.5970498887,1555149.397163477,4.389585601152426,1555149.397163477,4.389585601152426,0.85,0.09564580889135704,4.027634451161993,1.2674044865136969,1.0,0.0,4.027634451162418,1.284859718961967,1.2851539422220404,3.134688084404967,19334.840906312806,1971.6050747516028,4632.441516551485,4632.441516551485,5.5588943488228235,5.014624006841383,-2.364486881029664,7.379110887871047,3.472388160384023,3.472388160384023,0.9921109029668637,0.0,0.0,0.00022898059528507614,0.9996448003413723,0.00022906195801436743,199.07219429919317,0.0,0.0,0.0,0.0519700836671574,7.718973174064031e-05,0.00015179086354443584,0.0006113581113831988,0.09564580889136053,0.07177164267294331,0.023874166218417214,0.09564581244751297,0.0717716426729407,0.023874166218416343,0.3756838566285367,0.3756838566285367,0.1249677585279837,0.0,4.854311142077165,4.80450649313326,5.004101122581801,4.855315187950907,4.80581089925704,5.00420142914794,24811.601014428856,21089.860862264526,0.85,1.0651375879408513,0.6617833384979341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525834234217296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.085294315948,1536.4231428219778,0.3756838566285367,0.1249677585279837,6.112874298809886,3.472388160384023
4018.0,-30.181415394906626,5.014613630369358,35.0071958224141,24.103413603175454,4.989454438429187,-26.664354487642335,-40.188493452128,1.4723935311649112,-0.17148220336798659,-5.027070288244509,40.01428073615,42250.05815064614,25751.245176643013,25751.245176643013,68001.30332728915,77378.07585740648,77378.07585740648,25751.245176643013,103129.3210340495,103129.3210340495,103129.3210340495,127940.89628412278,91616.01595565541,56487.9982488953,39031.13078528901,24811.57525007328,0.0,63842.706035362295,21089.838962562288,1536.421251022602,0.0,0.8867292401553709,2.8158450115847637,0.0014959135982669303,354281.9377327494,1555149.0641189043,4.389580440005447,1555149.0641189043,4.389580440005447,0.85,0.09564567864376901,4.027634451161993,1.2674042304558681,1.0,0.0,4.027634451161542,1.284859631269682,1.2851538545096746,3.1346882983489297,19334.826560498845,1971.6036118856946,4632.441516551485,4632.441516551485,5.55889266699538,5.014613630369358,-2.3644498865458474,7.379063516915206,3.472409401309733,3.472409401309733,0.9921169718027808,0.0,0.0,0.00022898059528507614,0.9996408181455451,0.00022906287051169328,199.0721629863424,0.0,0.0,0.0,0.0519700836671574,7.719010880701322e-05,0.00015179048647806292,0.0006113565926976848,0.09564567864377203,0.07177151565084154,0.023874162992930496,0.09564567616322601,0.07177151565083927,0.02387416299292974,0.3756832930802771,0.3756832930802771,0.12496777535439449,0.0,4.854557217346098,4.804837177109107,5.004092377935194,4.855588084876501,4.806206691530576,5.004104311066328,24811.57525007328,21089.838962562288,0.85,1.0651381739618526,0.6617836362895387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525831957615578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.080007460609,1536.421251022602,0.3756832930802771,0.12496777535439449,6.112874298809886,3.472409401309733
4019.0,-30.18137700086716,5.014603221884652,35.007191749595734,24.10340078584852,4.989464668167429,-26.664318910037117,-40.188450494874246,1.472406577337352,-0.17129078495702288,-5.027050187957865,40.01427301537204,42250.035192563955,25751.249018164708,25751.249018164708,68001.28421072866,77377.98254334966,77377.98254334966,25751.249018164708,103129.23156151437,103129.23156151437,103129.23156151437,127940.7829666875,91615.91123997053,56487.9638891845,39031.05261198448,24811.55140517313,0.0,63842.60401715761,21089.81869439716,1536.419570737812,0.0,0.8867293704792389,2.8158448414458372,0.0014959135982669303,354282.21536006883,1555148.7311216532,4.389576060263436,1555148.7311216532,4.389576060263436,0.85,0.09564555115368012,4.027634451161993,1.267403972749599,1.0,0.0,4.027634451161032,1.284859570231326,1.285153793457341,3.1346884472649865,19334.804461092055,1971.6013583733545,4632.441516551485,4632.441516551485,5.558893496260399,5.014603221884652,-2.36441625330397,7.379019475188622,3.472430644418741,3.472430644418741,0.9921230412624975,0.0,0.0,0.00022898059528507614,0.999636817570516,0.00022906378722782833,199.0721315288464,0.0,0.0,0.0,0.0519700836671574,7.719048465282373e-05,0.0001517901106322524,0.0006113550789281501,0.09564555115368217,0.07177139098094772,0.02387416017273446,0.0956455798397925,0.07177139098094618,0.023874160172733947,0.37568273197415936,0.37568273197415936,0.12496779101909629,0.0,4.8547900733761935,4.805143235418882,5.004104737688294,4.855759403000832,4.806405589461747,5.004192405702668,24811.55140517313,21089.81869439716,0.85,1.0651395765820173,0.6617843341917776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525829672790165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.074724630524,1536.419570737812,0.37568273197415936,0.12496779101909629,6.112874298809886,3.472430644418741
4020.0,-30.181338482508163,5.014592761989217,35.007187662289226,24.103388387616747,4.989472228978098,-26.66428348741957,-40.18840369591487,1.4724172338895483,-0.17103838330831422,-5.027031087826979,40.01426444773582,42249.99715358817,25751.255187452218,25751.255187452218,68001.25234104038,77377.90174091513,77377.90174091513,25751.255187452218,103129.15692836735,103129.15692836735,103129.15692836735,127940.67968514691,91615.81790520187,56487.91331787492,39031.00509702994,24811.52275677957,0.0,63842.527853809515,21089.794343262634,1536.41763874249,0.0,0.8867294987776826,2.815843752698556,0.0014959135982669303,354282.47917328787,1555148.3615994556,4.389571748589904,1555148.3615994556,4.389571748589904,0.85,0.09564542306803718,4.027634451161993,1.2674036655901002,1.0,0.0,4.02763445116109,1.2848595203731488,1.2851537435877467,3.1346885689046284,19334.784763536496,1971.5993497816785,4632.441516551485,4632.441516551485,5.558894828017635,5.014592761989217,-2.3643833963004046,7.378976158289621,3.47245186057647,3.47245186057647,0.9921291030218485,0.0,0.0,0.00022898059528507614,0.9996328040590134,0.00022906470691567884,199.07209996950132,0.0,0.0,0.0,0.0519700836671574,7.719089411278599e-05,0.00015178970117229014,0.0006113534297730997,0.09564542306804213,0.07177126584713314,0.023874157220909,0.0956454364260585,0.07177126584712942,0.02387415722090776,0.37568217154825406,0.37568217154825406,0.1249678070289347,0.0,4.855023398040828,4.805442150656461,5.004140469224694,4.8559927045186555,4.806674035748927,5.00431972222691,24811.52275677957,21089.794343262634,0.85,1.0651403480882486,0.6617845278672982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452582737741033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.069446611284,1536.41763874249,0.37568217154825406,0.1249678070289347,6.112874298809886,3.47245186057647
4021.0,-30.181299772347522,5.014582299255634,35.00718356164648,24.10338601274418,4.989482897604567,-26.664247581376298,-40.1883568969555,1.4724307066333793,-0.17069078505141988,-5.027009767582963,40.014255884676885,42249.95959750202,25751.25552802992,25751.25552802992,68001.21512553195,77377.84892676598,77377.84892676598,25751.25552802992,103129.10445479589,103129.10445479589,103129.10445479589,127940.59757761419,91615.75373928582,56487.86441002208,39030.98814362638,24811.493122818294,0.0,63842.48126644468,21089.769154395548,1536.4156016702452,0.0,0.8867296383647552,2.8158416714652468,0.0014959135982669303,354282.77365114837,1555147.992274746,4.389567057544982,1555147.992274746,4.389567057544982,0.8499999999999999,0.0956452941538747,4.027634451161993,1.2674033600790424,1.0,0.0,4.0276344511624504,1.2848594573390293,1.2851536805391928,3.1346887226898015,19334.77122183372,1971.597968912291,4632.441516551485,4632.441516551485,5.558894901537766,5.014582299255634,-2.364348942287228,7.378931241542862,3.4724730438778217,3.4724730438778217,0.9921351553936634,0.0,0.0,0.00022898059528507614,0.999628770579793,0.00022906563118653086,199.07206825301702,0.0,0.0,0.0,0.0519700836671574,7.719130357475733e-05,0.00015178929171031882,0.0006113517806099576,0.09564529415387857,0.07177113986260718,0.023874154291271384,0.09564525397710716,0.07177113986260428,0.023874154291270423,0.3756816114372112,0.3756816114372112,0.12496782474101042,0.0,4.8552744709533044,4.805765335570186,5.004174326154157,4.856318982531548,4.80709851029269,5.004350303191643,24811.493122818294,21089.769154395548,0.85,1.065140542419254,0.6617844225253884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525825074598804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.06417236238,1536.4156016702452,0.3756816114372112,0.12496782474101042,6.112874298809886,3.4724730438778217
4022.0,-30.181260866310268,5.014571859568806,35.007179467150834,24.103377980086975,4.989496122548216,-26.664211243417785,-40.18830999322233,1.4724464996557154,-0.17049351210727082,-5.026987241045871,40.01424786243988,42249.92257208122,25751.252762419408,25751.252762419408,68001.17533450063,77377.76281571813,77377.76281571813,25751.252762419408,103129.01557813754,103129.01557813754,103129.01557813754,127940.4818235726,91615.65723201468,56487.81698837765,39030.93360404114,24811.46624543507,0.0,63842.39984947621,21089.746308619808,1536.4136912814383,0.0,0.8867297821352946,2.8158417076288145,0.0014959135982669303,354283.08479068807,1555147.646275743,4.389562225909065,1555147.646275743,4.389562225909065,0.85,0.09564516604347385,4.027634451161993,1.2674031045706946,1.0,0.0,4.027634451162093,1.2848593834491693,1.2851536066324127,3.134688902959887,19334.75085474692,1971.595892047429,4632.441516551485,4632.441516551485,5.558894304528499,5.014571859568806,-2.3643136145774513,7.378885474146257,3.47249420888984,3.47249420888984,0.9921412025399542,0.0,0.0,0.00022898059528507614,0.9996247167085331,0.00022906656013772962,199.07203637605488,0.0,0.0,0.0,0.0519700836671574,7.719171395544899e-05,0.00015178888132962715,0.0006113501277465457,0.09564516604347793,0.07177101439062487,0.023874151652853063,0.09564515178705058,0.0717710143906218,0.023874151652852043,0.3756810532496954,0.3756810532496954,0.12496784372497088,0.0,4.855509820840155,4.806071628077746,5.00419597876396,4.856493728938574,4.807339520431469,5.004325432754399,24811.46624543507,21089.746308619808,0.85,1.0651412775025646,0.6617846865358376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525822760321199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.05890323985,1536.4136912814383,0.3756810532496954,0.12496784372497088,6.112874298809886,3.47249420888984
4023.0,-30.181221797567503,5.014561442022154,35.007175388944795,24.10337511627006,4.989509769915498,-26.664174716786967,-40.18826308948917,1.472462689134977,-0.17021961419357012,-5.026964751034156,40.01424014791821,42249.886090746855,25751.250105598203,25751.250105598203,68001.13619634506,77377.696002055,77377.696002055,25751.250105598203,103128.9461076532,103128.9461076532,103128.9461076532,127940.38726565504,91615.58012724796,56487.77021593993,39030.89990145337,24811.441158001835,0.0,63842.341059455204,21089.72498430156,1536.411886084195,0.0,0.8867299246050039,2.8158407320306225,0.0014959135982669303,354283.39542594773,1555147.313548553,4.389557437990654,1555147.313548553,4.389557437990654,0.85,0.09564503863730406,4.027634451161993,1.2674027968617159,1.0,0.0,4.027634451162963,1.2848593077044388,1.2851535308703372,3.1346890877553464,19334.73458240331,1971.594232730169,4632.441516551485,4632.441516551485,5.558893731003459,5.014561442022154,-2.3642783187390304,7.378839760761184,3.4725153634164054,3.4725153634164054,0.9921472466904016,0.0,0.0,0.00022898059528507614,0.9996206459017644,0.00022906749297730964,199.0720043657931,0.0,0.0,0.0,0.0519700836671574,7.71921243381578e-05,0.00015178847094691832,0.0006113484748750095,0.09564503863730914,0.07177088943892962,0.02387414919837951,0.09564502163876892,0.07177088943892582,0.023874149198378245,0.37568049579165197,0.37568049579165197,0.12496786300861501,0.0,4.855748396096487,4.806385362868127,5.004208169785272,4.856745136840573,4.807682955472899,5.00429970793067,24811.441158001835,21089.72498430156,0.85,1.065141645307412,0.6617847245200534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45258204343339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.053639331716,1536.411886084195,0.37568049579165197,0.12496786300861501,6.112874298809886,3.4725153634164054
4024.0,-30.181182603970502,5.01455103640882,35.00717132613205,24.103367083612852,4.989522740361044,-26.66413814548802,-40.188219922687836,1.4724782818785425,-0.1700168635695718,-5.0269427432962015,40.01423243986817,42249.865765988776,25751.24867360004,25751.24867360004,68001.11443958881,77377.61106435755,77377.61106435755,25751.24867360004,103128.8597379576,103128.8597379576,103128.8597379576,127940.27600060911,91615.48457383398,56487.73927546509,39030.82810929877,24811.416262651514,0.0,63842.24437195028,21089.703823253785,1536.4101008166451,0.0,0.8867300645952845,2.815840635607869,0.0014959135982669303,354283.6994001799,1555146.9811005401,4.389552733398353,1555146.9811005401,4.389552733398353,0.85,0.09564491168235398,4.027634451161993,1.2674025446502495,1.0,0.0,4.027634451162119,1.284859234751628,1.2851534579008208,3.1346892657393415,19334.714416620427,1971.5921763925937,4632.441516551485,4632.441516551485,5.558893421879608,5.01455103640882,-2.3642433852666045,7.378794421675424,3.472536507222447,3.472536507222447,0.992153287777842,0.0,0.0,0.00022898059528507614,0.9996165621036612,0.00022906842880153342,199.07197225324475,0.0,0.0,0.0,0.0519700836671574,7.719250202648401e-05,0.00015178809325859212,0.0006113469536844951,0.09564491168235618,0.07177076493078101,0.023874146751575176,0.09564492232647029,0.07177076493077936,0.023874146751574628,0.3756799395728799,0.3756799395728799,0.1249678819724381,0.0,4.855975587699618,4.806685052336434,5.004216987487894,4.856925879726646,4.80792554888086,5.004294115102198,24811.416262651514,21089.703823253785,0.85,1.0651429176488316,0.6617854084176225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452581809862004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.048379979986,1536.4101008166451,0.3756799395728799,0.1249678819724381,6.112874298809886,3.472536507222447
4025.0,-30.18114322443211,5.014540669077761,35.007167281444005,24.10336931878703,4.989537613890366,-26.66410121651953,-40.188172984030075,1.4724956059777936,-0.16968659465987912,-5.026919485508636,40.014224842162676,42249.83029848574,25751.244079727046,25751.244079727046,68001.07437821278,77377.55976700455,77377.55976700455,25751.244079727046,103128.80384673161,103128.80384673161,103128.80384673161,127940.1952400335,91615.42335596248,56487.693887443544,39030.8105205766,24811.391393301885,0.0,63842.20191387848,21089.6826843066,1536.4082913545471,0.0,0.8867302105512195,2.815839008471486,0.0014959135982669303,354284.0206405109,1555146.6534117355,4.389547828321984,1555146.6534117355,4.389547828321984,0.85,0.09564478419481652,4.027634451161993,1.2674022649647672,1.0,0.0,4.0276344511611395,1.2848591536984395,1.2851533768290717,3.1346894634859654,19334.701497078844,1971.590858965992,4632.441516551485,4632.441516551485,5.5588924302053515,5.014540669077761,-2.3642075373060383,7.3787482063838,3.472557637265795,3.472557637265795,0.9921593249330842,0.0,0.0,0.00022898059528507614,0.9996124589494174,0.00022906936906902142,199.07193998835908,0.0,0.0,0.0,0.0519700836671574,7.719291271864145e-05,0.0001517876825664347,0.0006113452995666131,0.09564478419482046,0.07177064010447307,0.0238741440903474,0.09564477015815173,0.07177064010447011,0.023874144090346414,0.3756793837025985,0.3756793837025985,0.12496790048388375,0.0,4.856218268451244,4.807009705727694,5.00421278844135,4.857232890848763,4.808352429398667,5.004240226517197,24811.391393301885,21089.6826843066,0.85,1.0651429985128726,0.6617852929865998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525815755442568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.043124431793,1536.4082913545471,0.3756793837025985,0.12496790048388375,6.112874298809886,3.472557637265795
4026.0,-30.181103673756166,5.0145303123787635,35.00716325595447,24.10336125120523,4.98955077163238,-26.664064305123528,-40.188122203666694,1.4725114029997683,-0.16948853916386497,-5.026897520097199,40.01421731198357,42249.77985616419,25751.242803879803,25751.242803879803,68001.022660044,77377.47392514841,77377.47392514841,25751.242803879803,103128.71672902821,103128.71672902821,103128.71672902821,127940.08418532799,91615.32682964233,56487.63276065822,39030.771187760125,24811.36745629977,0.0,63842.138644059894,21089.662337854803,1536.4065613210291,0.0,0.8867303496813507,2.8158389688489716,0.0014959135982669303,354284.3240305435,1555146.3286353943,4.389543152638394,1555146.3286353943,4.389543152638394,0.85,0.09564465768704415,4.027634451161993,1.2674019215395678,1.0,0.0,4.027634451161869,1.2848590797899018,1.2851533029036095,3.1346896438017047,19334.6811259719,1971.5887816911893,4632.441516551485,4632.441516551485,5.558892154789626,5.0145303123787635,-2.3641726423272407,7.378702954706004,3.4725787615149404,3.4725787615149404,0.9921653604328401,0.0,0.0,0.00022898059528507614,0.9996083379817641,0.00022907031342635063,199.07190758326567,0.0,0.0,0.0,0.0519700836671574,7.719335702627209e-05,0.00015178723825880403,0.0006113435100578928,0.09564465768704772,0.07177051627266756,0.02387414141438016,0.09564467612082425,0.07177051627266488,0.02387414141437927,0.37567882982538076,0.37567882982538076,0.12496791784962309,0.0,4.85644812111326,4.807316735346433,5.004210193745848,4.8574089809333145,4.808586512783222,5.004241591224456,24811.36745629977,21089.662337854803,0.85,1.065143244012723,0.6617851587290969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525813401149397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.037873915082,1536.4065613210291,0.37567882982538076,0.12496791784962309,6.112874298809886,3.4725787615149404
4027.0,-30.181063976737892,5.014519906375966,35.007159228694725,24.10335395196455,4.989559061763738,-26.664027748792424,-40.18807907178996,1.4725228338182736,-0.1691735745859546,-5.02687843018417,40.014209209442285,42249.76157842346,25751.248720335712,25751.248720335712,68001.01029875917,77377.41090779722,77377.41090779722,25751.248720335712,103128.65962813294,103128.65962813294,103128.65962813294,127940.00081199086,91615.25109800583,56487.60176863231,39030.721477081686,24811.34118385792,0.0,63842.062660939606,21089.64000627923,1536.4047655799611,0.0,0.8867304762420949,2.8158370563516244,0.0014959135982669303,354284.5877038634,1555145.9791731534,4.389538899369387,1555145.9791731534,4.389538899369387,0.85,0.09564453183888112,4.027634451161993,1.2674016902083531,1.0,0.0,4.0276344511595985,1.2848590263092519,1.285153249410713,3.13468977427924,19334.66514341643,1971.5871519240955,4632.441516551485,4632.441516551485,5.558893431968383,5.014519906375966,-2.364139887956095,7.378659794332061,3.472599871692539,3.472599871692539,0.992171391912154,0.0,0.0,0.00022898059528507614,0.9996042017844575,0.00022907126128152342,199.07187505828006,0.0,0.0,0.0,0.0519700836671574,7.71937344145961e-05,0.00015178686087048004,0.0006113419900756776,0.09564453183888523,0.07177039308905214,0.023874138749833088,0.09564451302200783,0.07177039308904906,0.023874138749832064,0.37567827668987386,0.37567827668987386,0.12496793439332866,0.0,4.8566922691700825,4.8076343649100295,5.0042330154769274,4.857704855598229,4.8089410895245805,5.004360609746925,24811.34118385792,21089.64000627923,0.85,1.065144318094912,0.6617856600719304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525811036625595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.032628139474,1536.4047655799611,0.37567827668987386,0.12496793439332866,6.112874298809886,3.472599871692539
4028.0,-30.181024104627408,5.014509486692101,35.00715518868753,24.103341169562214,4.9895690930068675,-26.663990860736646,-40.1880320982076,1.4725358491160576,-0.16899184078567941,-5.026857735910469,40.0142007836257,42249.72812976767,25751.25036206377,25751.25036206377,68000.97849183144,77377.31841935488,77377.31841935488,25751.25036206377,103128.56878141865,103128.56878141865,103128.56878141865,127939.88103378224,91615.14652936584,56487.55623977841,39030.65587731937,24811.31225236359,0.0,63841.96812968296,21089.61541450905,1536.4027769767185,0.0,0.8867306121434898,2.8158370829334602,0.0014959135982669303,354284.8735370766,1555145.615768124,4.389534332194329,1555145.615768124,4.389534332194329,0.85,0.09564440504007193,4.027634451161993,1.2674013912910596,1.0,0.0,4.027634451162582,1.2848589654154043,1.285153188502921,3.1346899228428775,19334.643075042284,1971.5849015762044,4632.441516551485,4632.441516551485,5.558893786366396,5.014509486692101,-2.3641059912140423,7.378615477906143,3.4726209497356595,3.4726209497356595,0.9921774142101885,0.0,0.0,0.00022898059528507614,0.9996000473621444,0.00022907221332105332,199.07184238984667,0.0,0.0,0.0,0.0519700836671574,7.719414541839553e-05,0.0001517864498666806,0.0006113403347026155,0.0956444050400726,0.07177026913429631,0.023874135905776295,0.09564440478863388,0.07177026913429581,0.023874135905776132,0.37567772499548546,0.37567772499548546,0.1249679518196073,0.0,4.856919186650714,4.807927373167445,5.004260844089117,4.857865895124803,4.809138654552044,5.00441151725181,24811.31225236359,21089.61541450905,0.85,1.0651453970482274,0.6617861160537107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525808663353543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.027386613949,1536.4027769767185,0.37567772499548546,0.1249679518196073,6.112874298809886,3.4726209497356595
4029.0,-30.18098404815383,5.014499075958662,35.00715114870283,24.103333276603394,4.98958112991663,-26.663953606186347,-40.187985089700646,1.472550687949152,-0.16877222767891453,-5.026836006483326,40.0141927042674,42249.69520489321,25751.24928801262,25751.24928801262,68000.94449290582,77377.23779943449,77377.23779943449,25751.24928801262,103128.48708744711,103128.48708744711,103128.48708744711,127939.77205581224,91615.05456656082,56487.51197201954,39030.602882823645,24811.284968365133,0.0,63841.887851188774,21089.59222311036,1536.400860247112,0.0,0.8867307520609224,2.815836732324596,0.0014959135982669303,354285.17366821924,1555145.2673058836,4.389529630055152,1555145.2673058836,4.389529630055152,0.85,0.09564427839194858,4.027634451161993,1.2674011050118135,1.0,0.0,4.02763445116322,1.284858895989905,1.2851531190615237,3.134690092221331,19334.62366702867,1971.5829225095902,4632.441516551485,4632.441516551485,5.558893554512167,5.014499075958662,-2.3640713535202944,7.378570429478957,3.4726420063083205,3.4726420063083205,0.9921834303738059,0.0,0.0,0.00022898059528507614,0.9995958737491188,0.00022907316976635128,199.07180957036982,0.0,0.0,0.0,0.0519700836671574,7.719455672979979e-05,0.00015178603855527635,0.0006113386780906336,0.09564427839195301,0.07177014513953704,0.023874133252415965,0.09564428865081634,0.07177014513953373,0.023874133252414862,0.3756771731720523,0.3756771731720523,0.12496797027090968,0.0,4.857139904660528,4.808213881477684,5.004283376915055,4.858063778804421,4.809401126134048,5.004414835691421,24811.284968365133,21089.59222311036,0.85,1.0651462038749784,0.661786432496709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580627961444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.022149919336,1536.400860247112,0.3756771731720523,0.12496797027090968,6.112874298809886,3.4726420063083205
4030.0,-30.180943812890895,5.014488770302508,35.00714713853916,24.103334673587256,4.989600855783752,-26.66391542181264,-40.18793413471428,1.4725724647054972,-0.1685642255990274,-5.026809696527757,40.014185492899905,42249.64676087651,25751.23667873847,25751.23667873847,68000.88343961498,77377.16367764272,77377.16367764272,25751.23667873847,103128.40035638119,103128.40035638119,103128.40035638119,127939.66131566298,91614.97214225771,56487.45522549138,39030.57435196259,24811.260959281793,0.0,63841.83531124439,21089.571815389525,1536.3990264190397,0.0,0.8867309121588476,2.8158370691649077,0.0014959135982669303,354285.5370667928,1555144.9562800832,4.3895242497209095,1555144.9562800832,4.3895242497209095,0.85,0.09564415064052799,4.027634451161993,1.2674008000502366,1.0,0.0,4.027634451162429,1.2848587941044014,1.2851530171526893,3.1346903407929876,19334.606272039502,1971.5811487143421,4632.441516551485,4632.441516551485,5.558890832562178,5.014488770302508,-2.3640333372607683,7.378522107563276,3.472663048214886,3.472663048214886,0.9921894423471104,0.0,0.0,0.00022898059528507614,0.9995916815263701,0.00022907413048438362,199.07177660441633,0.0,0.0,0.0,0.0519700836671574,7.719500257409305e-05,0.0001517855927109831,0.0006113368823927981,0.09564415064052702,0.07177002022831824,0.02387413041220877,0.09564420320074751,0.07177002022831898,0.02387413041220901,0.37567662104639205,0.37567662104639205,0.12496798923950574,0.0,4.857351079015075,4.808501881631969,5.004263163310611,4.85824547092875,4.8097037804425895,5.004232348071071,24811.260959281793,21089.571815389525,0.85,1.0651461241377886,0.6617862183143587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452580388485405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.016918247204,1536.3990264190397,0.37567662104639205,0.12496798923950574,6.112874298809886,3.472663048214886
