time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4031.0,-30.180903455492025,5.014478386781392,35.00714314664366,24.10333282258364,4.989608170277486,-26.663878368734697,-40.18789093298835,1.4725830835201816,-0.1681382794787396,-5.026792003524463,40.01417800467055,42249.63085481595,25751.2460225339,25751.2460225339,68000.87687734985,77377.12648069786,77377.12648069786,25751.2460225339,103128.37250323176,103128.37250323176,103128.37250323176,127939.61136529899,91614.92156859716,56487.42594271536,39030.55069542422,24811.238862067232,0.0,63841.78955749146,21089.553032757147,1536.3975045327875,0.0,0.8867310293804709,2.81583353439434,0.0014959135982669303,354285.78144639573,1555144.6333132994,4.389520310310834,1555144.6333132994,4.389520310310834,0.85,0.09564402678435194,4.027634451161993,1.26740058190655,1.0,0.0,4.027634451160292,1.2848587444228448,1.285152967459756,3.1346904620018723,19334.595598873406,1971.580060354291,4632.441516551485,4632.441516551485,5.558892849596906,5.014478386781392,-2.3640016591604285,7.378480045941821,3.4726841044685446,3.4726841044685446,0.9921954584195841,0.0,0.0,0.00022898059528507614,0.999587476596999,0.0002290750941224463,199.07174353840423,0.0,0.0,0.0,0.0519700836671574,7.71953805810236e-05,0.00015178521470405254,0.000611335359919062,0.09564402678435732,0.07176989855223548,0.023874128232121847,0.09564400103992049,0.07176989855223144,0.023874128232120505,0.37567606896046085,0.37567606896046085,0.1249680060436752,0.0,4.857604938967313,4.808833131308063,5.004283942138045,4.858653724045723,4.810191688219845,5.0044007079698645,24811.238862067232,21089.553032757147,0.85,1.0651467847108673,0.6617864434512583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525801479405602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.011691492033,1536.3975045327875,0.37567606896046085,0.1249680060436752,6.112874298809886,3.4726841044685446
4032.0,-30.18086292388648,5.014468081605414,35.00713915839109,24.103324161283695,4.989625045493521,-26.663840202701998,-40.18784378478301,1.4726023243090405,-0.16803808038832813,-5.026766984486029,40.01417012698693,42249.599299856956,25751.236621117358,25751.236621117358,68000.83592097432,77377.0231293626,77377.0231293626,25751.236621117358,103128.25975047995,103128.25975047995,103128.25975047995,127939.47096493348,91614.80864083293,56487.38481132715,39030.47092167308,24811.211214453528,0.0,63841.682136126605,21089.529532285498,1536.395487817043,0.0,0.8867311853181974,2.815835137944548,0.0014959135982669303,354286.12701501226,1555144.2935494364,4.389515069788605,1555144.2935494364,4.389515069788605,0.85,0.09564389896731962,4.027634451161993,1.2674002709006893,1.0,0.0,4.027634451162225,1.2848586544022287,1.2851528774185257,3.134690681626627,19334.571766373025,1971.5776301155875,4632.441516551485,4632.441516551485,5.558890820123569,5.014468081605414,-2.3639646186112238,7.378432700216638,3.4727051200568453,3.4727051200568453,0.9922014628733844,0.0,0.0,0.00022898059528507614,0.9995832535358362,0.00022907606192390748,199.07171032967048,0.0,0.0,0.0,0.0519700836671574,7.719579312085563e-05,0.0001517848021642205,0.0006113336983594219,0.09564389896732453,0.07176977393343595,0.02387412503388859,0.09564394678164301,0.07176977393343226,0.023874125033887365,0.3756755197221173,0.3756755197221173,0.12496802358970183,0.0,4.8578202822878325,4.809123639722998,5.004272899006935,4.858728904097688,4.810333123930604,5.004276310417254,24811.211214453528,21089.529532285498,0.85,1.0651479354190472,0.6617870627182117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525799066656113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.006468524827,1536.395487817043,0.3756755197221173,0.12496802358970183,6.112874298809886,3.4727051200568453
4033.0,-30.180822238303097,5.014457715064925,35.00713518053248,24.10331693189221,4.989633081194818,-26.663802782122836,-40.187796706426866,1.472613625014581,-0.16771976108964282,-5.0267485549892825,40.014162453227925,42249.56882088884,25751.243984858644,25751.243984858644,68000.81280574748,77376.96123496011,77376.96123496011,25751.243984858644,103128.20521981874,103128.20521981874,103128.20521981874,127939.39279486482,91614.7335288786,56487.341114807336,39030.43601563473,24811.18757504607,0.0,63841.6235906808,21089.50943878916,1536.3938572802385,0.0,0.8867313069620111,2.8158331042774103,0.0014959135982669303,354286.3815675575,1555143.9625808802,4.38951098176585,1555143.9625808802,4.38951098176585,0.8499999999999999,0.09564377485036116,4.027634451161993,1.2674000000068917,1.0,0.0,4.027634451159631,1.2848586015303654,1.2851528245345551,3.1346908106189826,19334.555914596516,1971.5760136842364,4632.441516551485,4632.441516551485,5.558892409726214,5.014457715064925,-2.3639324302007365,7.378390145265661,3.472726141973394,3.472726141973394,0.9922074691352555,0.0,0.0,0.00022898059528507614,0.9995790144508068,0.00022907703340579202,199.0716769947893,0.0,0.0,0.0,0.0519700836671574,7.719620505155137e-05,0.00015178439023352477,0.0006113320392531603,0.09564377485036518,0.0717696522821183,0.023874122568246878,0.09564378932143078,0.07176965228211528,0.02387412256824587,0.37567497051104054,0.37567497051104054,0.12496803981253461,0.0,4.858055035547579,4.809429115785292,5.004294633933455,4.859028793899654,4.810685974509454,5.004416624889245,24811.18757504607,21089.50943878916,0.85,1.0651485501329545,0.6617871921893942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525796643492557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.001250392806,1536.3938572802385,0.37567497051104054,0.12496803981253461,6.112874298809886,3.472726141973394
4034.0,-30.180781393852133,5.014447336017084,35.007131188626865,24.10331459194424,4.989643161934984,-26.663765014008334,-40.18774962807072,1.4726267820912031,-0.16736939318769828,-5.026727906070302,40.014154088360726,42249.53877400285,25751.245485740907,25751.245485740907,68000.78425974376,77376.91102623304,77376.91102623304,25751.245485740907,103128.15651197394,103128.15651197394,103128.15651197394,127939.31519648043,91614.67086637382,56487.298614143736,39030.413613588986,24811.158684506492,0.0,63841.572298095474,21089.484881830518,1536.3918749485558,0.0,0.8867314424108708,2.8158309083606814,0.0014959135982669303,354286.6667754564,1555143.6018049482,4.389506429804721,1555143.6018049482,4.389506429804721,0.85,0.09564364880869909,4.027634451161993,1.267399741201662,1.0,0.0,4.027634451162312,1.2848585399732269,1.2851527629633206,3.13469096080096,19334.542690176648,1971.5746651687018,4632.441516551485,4632.441516551485,5.55889273372,5.014447336017084,-2.363898650785831,7.378345986802914,3.4727471282030224,3.4727471282030224,0.9922134652008635,0.0,0.0,0.00022898059528507614,0.9995747588326529,0.00022907800868490286,199.07164352975454,0.0,0.0,0.0,0.0519700836671574,7.719661698427956e-05,0.00015178397830079658,0.0006113303801387127,0.09564364880870264,0.07176952910786179,0.02387411970084086,0.09564360593934235,0.07176952910785912,0.023874119700839972,0.3756744224234867,0.3756744224234867,0.12496805695798571,0.0,4.858307939501572,4.809757233193352,5.004321008780039,4.859358512882579,4.811108867109681,5.004465780568694,24811.158684506492,21089.484881830518,0.85,1.06514895877294,0.6617872532450653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579421112432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.996036696533,1536.3918749485558,0.3756744224234867,0.12496805695798571,6.112874298809886,3.4727471282030224
4035.0,-30.18074040262871,5.014436971472444,35.00712719822454,24.103306629136227,4.989655659399424,-26.66372687212753,-40.18769870800895,1.4726421288982392,-0.16716678304862853,-5.026706010924189,40.01414614833685,42249.49341601292,25751.243745356856,25751.243745356856,68000.73716136978,77376.82817897723,77376.82817897723,25751.243745356856,103128.07192433409,103128.07192433409,103128.07192433409,127939.20374733406,91614.57648426825,56487.24172130393,39030.371958849246,24811.131822999974,0.0,63841.50378184922,21089.462049549977,1536.3899766585923,0.0,0.8867315826666177,2.815830800686236,0.0014959135982669303,354286.9691967435,1555143.2593525278,4.389501716301967,1555143.2593525278,4.389501716301967,0.85,0.09564352342520942,4.027634451161993,1.2673994049197064,1.0,0.0,4.027634451160277,1.2848584681711497,1.2851526911448012,3.1346911359777034,19334.52277158902,1971.5726340380274,4632.441516551485,4632.441516551485,5.55889235802523,5.014436971472444,-2.363863973431436,7.37830094490388,3.4727680933820317,3.4727680933820317,0.992219455252009,0.0,0.0,0.00022898059528507614,0.9995704879418016,0.00022907898747247544,199.0716099444762,0.0,0.0,0.0,0.0519700836671574,7.719706253398412e-05,0.000151783532751092,0.0006113285856273728,0.0956435234252101,0.07176940639733634,0.023874117027873766,0.09564349923760103,0.07176940639733582,0.023874117027873593,0.3756738768119769,0.3756738768119769,0.12496807513750992,0.0,4.858545932657137,4.810067862955691,5.004340226583054,4.859539227875587,4.811351909379255,5.004458740389907,24811.131822999974,21089.462049549977,0.85,1.0651493641774628,0.6617872530130606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452579176925908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.99082753909,1536.3899766585923,0.3756738768119769,0.12496807513750992,6.112874298809886,3.4727680933820317
4036.0,-30.18069925465937,5.014426649934532,35.00712322578377,24.10329821230846,4.989670793737026,-26.663688325488426,-40.18765148995442,1.4726598645660782,-0.16702835858779963,-5.026682758957349,40.014138690701486,42249.46412506004,25751.238584549334,25751.238584549334,68000.70270960938,77376.73295040609,77376.73295040609,25751.238584549334,103127.97153495543,103127.97153495543,103127.97153495543,127939.07880147776,91614.47072486338,56487.20189951721,39030.29869482907,24811.10726652234,0.0,63841.40596135141,21089.441176543987,1536.3881778148145,0.0,0.8867317280839424,2.8158316953428506,0.0014959135982669303,354287.29035900405,1555142.9377055254,4.389496829337791,1555142.9377055254,4.389496829337791,0.85,0.09564339835562306,4.027634451161993,1.2673991180909803,1.0,0.0,4.027634451162824,1.28485838519248,1.28515260814713,3.1346913384221935,19334.50045191348,1971.5703580645259,4632.441516551485,4632.441516551485,5.558891243967448,5.014426649934532,-2.3638283010497627,7.378254950984295,3.4727890456377604,3.4727890456377604,0.9922254416107886,0.0,0.0,0.00022898059528507614,0.999566200739327,0.00022907997000670002,199.07157623078277,0.0,0.0,0.0,0.0519700836671574,7.719747569330982e-05,0.00015178311959176632,0.0006113269215726389,0.09564339835563021,0.07176928391781191,0.02387411443781829,0.09564343332879038,0.07176928391780656,0.02387411443781651,0.37567333233913014,0.37567333233913014,0.12496809372768185,0.0,4.858758846693775,4.810350791033272,5.004342256733878,4.85965440036955,4.811526603311961,5.004394600446631,24811.10726652234,21089.441176543987,0.85,1.0651504565982763,0.6617878082233528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525789318619948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.98562268347,1536.3881778148145,0.37567333233913014,0.12496809372768185,6.112874298809886,3.4727890456377604
4037.0,-30.180657946404335,5.014416365998429,35.00711927991054,24.10329506909477,4.98968601797998,-26.66364962561475,-40.18760423697529,1.472677697190416,-0.16680325629459958,-5.026659729212408,40.01413151965577,42249.43538991689,25751.234072332376,25751.234072332376,68000.66946224927,77376.65857929927,77376.65857929927,25751.234072332376,103127.89265163164,103127.89265163164,103127.89265163164,127938.97713415608,91614.38579437778,56487.162604995516,39030.24798820252,24811.084482524446,0.0,63841.332470726964,21089.421810145777,1536.386487809149,0.0,0.8867318713313801,2.8158314244095015,0.0014959135982669303,354287.6084521027,1555142.6284191525,4.389492015296938,1555142.6284191525,4.389492015296938,0.85,0.09564327362086184,4.027634451161993,1.2673988301632932,1.0,0.0,4.027634451163653,1.284858301760197,1.2851525246957418,3.1346915419733974,19334.48252801457,1971.568530335494,4632.441516551485,4632.441516551485,5.55889026992019,5.014416365998429,-2.3637927865913495,7.378209152589778,3.4728099935929446,3.4728099935929446,0.9922314267408413,0.0,0.0,0.00022898059528507614,0.999561896856654,0.00022908095637214348,199.0715423857743,0.0,0.0,0.0,0.0519700836671574,7.719788916027428e-05,0.00015178270612480185,0.0006113252562788484,0.09564327362086494,0.0717691617632623,0.023874111857602638,0.09564333437048238,0.07176916176325997,0.02387411185760186,0.3756727873037314,0.3756727873037314,0.12496811161646626,0.0,4.858969676577146,4.810634576133339,5.004333355214612,4.859856472917784,4.811813395255001,5.004341549580261,24811.084482524446,21089.421810145777,0.85,1.065151161959683,0.661788119934518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452578685861067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.980422334369,1536.386487809149,0.3756727873037314,0.12496811161646626,6.112874298809886,3.4728099935929446
4038.0,-30.180616443149475,5.014406069498012,35.00711534858631,24.1032977932133,4.989697477412851,-26.663611126734878,-40.18755705384535,1.4726921609982504,-0.16639906321887565,-5.026639068621029,40.01412405167877,42249.40756621554,25751.23558005,25751.23558005,68000.64314626553,77376.62314644411,77376.62314644411,25751.23558005,103127.8587264941,103127.8587264941,103127.8587264941,127938.91952984751,91614.33819906322,56487.122618834524,39030.23953358744,24811.060803353408,0.0,63841.30033694085,21089.401682850395,1536.3848047828626,0.0,0.8867320035902216,2.815828522190361,0.0014959135982669303,354287.8938219984,1555142.3063262152,4.389487570544962,1555142.3063262152,4.389487570544962,0.85,0.09564314944523643,4.027634451161993,1.2673985966341572,1.0,0.0,4.027634451163676,1.2848582340893744,1.285152457009423,3.1346917070711102,19334.47248340455,1971.5675060703247,4632.441516551485,4632.441516551485,5.558890595389519,5.014406069498012,-2.363759022511381,7.378165092009393,3.4728309356887777,3.4728309356887777,0.9922374101967936,0.0,0.0,0.00022898059528507614,0.9995575726771992,0.0002290819473977653,199.0715083810086,0.0,0.0,0.0,0.0519700836671574,7.719830201809567e-05,0.00015178229326698046,0.0006113235934384635,0.09564314944524101,0.07176904019362489,0.023874109251616125,0.09564314528648485,0.07176904019362144,0.023874109251614983,0.3756722420589025,0.3756722420589025,0.12496812828230612,0.0,4.859215945724088,4.810961605852128,5.004336411476572,4.860240005402147,4.812308911759601,5.004387931043368,24811.060803353408,21089.401682850395,0.85,1.0651512858819066,0.6617880172119321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525784389019638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.975226567924,1536.3848047828626,0.3756722420589025,0.12496812828230612,6.112874298809886,3.4728309356887777
4039.0,-30.180574787563074,5.014395778315076,35.007111420758484,24.103284591715806,4.989709614896964,-26.663572422931406,-40.18750980086622,1.4727072502653216,-0.16627529158807874,-5.026617597961208,40.01411629086973,42249.38023473582,25751.234941952363,25751.234941952363,68000.61517668818,77376.52064977541,77376.52064977541,25751.234941952363,103127.75559172778,103127.75559172778,103127.75559172778,127938.79058850514,91614.22375284061,56487.08333780113,39030.156016710534,24811.03499677736,0.0,63841.1910134879,21089.37974726076,1536.3829737107137,0.0,0.886732141034677,2.8158294015411345,0.0014959135982669303,354288.1903809784,1555141.9716035207,4.389482951523793,1555141.9716035207,4.389482951523793,0.8500000000000001,0.09564302481605508,4.027634451161993,1.2673983059590683,1.0,0.0,4.027634451162646,1.2848581634922658,1.285152386396148,3.134691879308153,19334.44833044568,1971.5650431539498,4632.441516551485,4632.441516551485,5.55889045764409,5.014395778315076,-2.3637246833029564,7.378120461618032,3.4728518568544824,3.4728518568544824,0.9922433876727093,0.0,0.0,0.00022898059528507614,0.9995532326467711,0.0002290829420647723,199.07147425144515,0.0,0.0,0.0,0.0519700836671574,7.719871548915181e-05,0.00015178187979592432,0.0006113219281281933,0.0956430248160577,0.07176891844690526,0.023874106369152437,0.09564307599143776,0.0717689184469033,0.02387410636915178,0.3756716994592264,0.3756716994592264,0.12496814468929471,0.0,4.859433113515024,4.811249156090184,5.004341593127265,4.860342306373127,4.812440079443718,5.004403154914712,24811.03499677736,21089.37974726076,0.85,1.0651526717651854,0.6617887223596702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525781907771496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.970036084915,1536.3829737107137,0.3756716994592264,0.12496814468929471,6.112874298809886,3.4728518568544824
4040.0,-30.180533019155575,5.014385443191162,35.00710748801482,24.10327725755053,4.989718107898331,-26.66353398205415,-40.18745884587986,1.4727190707969062,-0.16597654681061158,-5.026598499942436,40.01410829202924,42249.337841324355,25751.240214869642,25751.240214869642,68000.578056194,77376.45653274593,77376.45653274593,25751.240214869642,103127.69674761557,103127.69674761557,103127.69674761557,127938.70543813665,91614.14616513846,56487.0274737169,39030.13187935729,24811.008690521074,0.0,63841.140569878364,21089.357386942913,1536.3811724578331,0.0,0.8867322672594528,2.815827703343082,0.0014959135982669303,354288.4541685157,1555141.6266146188,4.389478709557165,1555141.6266146188,4.389478709557165,0.85,0.09564290108870145,4.027634451161993,1.2673980268230665,1.0,0.0,4.027634451159865,1.284858108188369,1.2851523310795872,3.134692014234084,19334.43195618242,1971.5633734437774,4632.441516551485,4632.441516551485,5.55889159590288,5.014385443191162,-2.363692115208786,7.378077558399948,3.4728727624634605,3.4728727624634605,0.9922493607038458,0.0,0.0,0.00022898059528507614,0.9995488808821014,0.00022908393942975644,199.07144002945606,0.0,0.0,0.0,0.0519700836671574,7.719916135565173e-05,0.0001517814339294244,0.0006113201323409176,0.09564290108870474,0.07176879738492131,0.02387410370378343,0.09564291979295526,0.07176879738491884,0.023874103703782606,0.37567115679860386,0.37567115679860386,0.12496816102018003,0.0,4.85966367752377,4.811547373574058,5.004368382489531,4.86062195313184,4.812776466654043,5.004511862618244,24811.008690521074,21089.357386942913,0.85,1.0651529319367792,0.6617885812218479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525779417417153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.964850037057,1536.3811724578331,0.37567115679860386,0.12496816102018003,6.112874298809886,3.4728727624634605
4041.0,-30.180491033292125,5.014375150555674,35.00710355578075,24.103274254035227,4.9897324570239565,-26.663494759813712,-40.18741148812694,1.4727361835455384,-0.1657359452120204,-5.026575361573732,40.01410044138543,42249.31153203859,25751.235116258584,25751.235116258584,68000.54664829717,77376.38621860946,77376.38621860946,25751.235116258584,103127.62133486805,103127.62133486805,103127.62133486805,127938.60285030329,91614.06466316653,56486.989976595665,39030.082985078734,24810.981515435233,0.0,63841.06450051397,21089.334288119946,1536.3792273129764,0.0,0.8867324135212511,2.8158272413272285,0.0014959135982669303,354288.77376277937,1555141.2880174767,4.389473794218358,1555141.2880174767,4.389473794218358,0.85,0.09564277576417964,4.027634451161993,1.267397750434466,1.0,0.0,4.027634451163023,1.2848580281241542,1.2851522509970383,3.1346922095682372,19334.414755843864,1971.5616194973682,4632.441516551485,4632.441516551485,5.558890495271379,5.014375150555674,-2.363656598177473,7.378031748733147,3.4728936376649377,3.4728936376649377,0.9922553250471251,0.0,0.0,0.00022898059528507614,0.9995445064817349,0.0002290849419912853,199.0714056293112,0.0,0.0,0.0,0.0519700836671574,7.719957574776207e-05,0.00015178101953731407,0.0006113184633209777,0.09564277576418537,0.07176867498245654,0.02387410078172883,0.09564279878652293,0.07176867498245224,0.0238741007817274,0.3756706149280706,0.3756706149280706,0.12496817860450501,0.0,4.859890087939732,4.811846202175104,5.004376682691941,4.860839416361728,4.813085402417357,5.004453890508444,24810.981515435233,21089.334288119946,0.85,1.0651537091420165,0.6617889576653042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452577692031873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.959667637902,1536.3792273129764,0.3756706149280706,0.12496817860450501,6.112874298809886,3.4728936376649377
4042.0,-30.18044890989186,5.014364858112007,35.00709963832258,24.103276838455372,4.989744693115734,-26.663455625132574,-40.187364200223215,1.4727514083564435,-0.16535600586297505,-5.026554209166933,40.01409300729727,42249.28583268842,25751.23509324008,25751.23509324008,68000.5209259285,77376.34709798696,77376.34709798696,25751.23509324008,103127.58219122703,103127.58219122703,103127.58219122703,127938.53982016863,91614.01344346326,56486.952178164735,39030.06807255392,24810.957628941604,0.0,63841.02570149553,21089.31398460036,1536.3775196017843,0.0,0.886732548161208,2.8158247154563236,0.0014959135982669303,354289.06592652475,1555140.9673863703,4.38946926944928,1555140.9673863703,4.38946926944928,0.85,0.0956426523384796,4.027634451161993,1.2673975048167634,1.0,0.0,4.027634451162131,1.2848579568929088,1.2851521797494814,3.134692383352451,19334.40394633563,1971.5605172342882,4632.441516551485,4632.441516551485,5.558890490302401,5.014364858112007,-2.363622545077503,7.377987403189509,3.472914508458551,3.472914508458551,0.9922612881310146,0.0,0.0,0.00022898059528507614,0.9995401177725065,0.00022908594784105675,199.07137111649072,0.0,0.0,0.0,0.0519700836671574,7.719998953072666e-05,0.00015178060575434947,0.0006113167967544542,0.09564265233848063,0.07176855406072215,0.023874098277758472,0.09564262120616154,0.07176855406072138,0.02387409827775822,0.3756700739254948,0.3756700739254948,0.12496819608776562,0.0,4.860143727171646,4.812180322193512,5.004387955651055,4.861198203303957,4.813556922891905,5.004473277377485,24810.957628941604,21089.31398460036,0.85,1.0651539535702594,0.6617889573114847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525774410220693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.954490987395,1536.3775196017843,0.3756700739254948,0.12496819608776562,6.112874298809886,3.472914508458551
4043.0,-30.180406668891255,5.014354528824594,35.00709571901448,24.10326412590223,4.989753757143908,-26.663416701816047,-40.18731314046306,1.4727637900686887,-0.16516342527501138,-5.026534852684933,40.01408511849689,42249.24505943895,25751.239514489534,25751.239514489534,68000.4845739285,77376.25897770381,77376.25897770381,25751.239514489534,103127.49849219335,103127.49849219335,103127.49849219335,127938.43018560269,91613.91189236706,56486.897974102314,39030.01546473861,24810.931693409344,0.0,63840.94715814795,21089.291939397943,1536.3757300883701,0.0,0.8867326753031357,2.8158244432933777,0.0014959135982669303,354289.3332845527,1555140.6271436487,4.389464996663094,1555140.6271436487,4.389464996663094,0.85,0.09564252978010143,4.027634451161993,1.2673971696337687,1.0,0.0,4.027634451162501,1.2848578989634738,1.285152121806781,3.1346925246840014,19334.382514789933,1971.5583318248264,4632.441516551485,4632.441516551485,5.558891444712605,5.014354528824594,-2.363589838994072,7.377944367818666,3.4729353621556376,3.4729353621556376,0.9922672463301822,0.0,0.0,0.00022898059528507614,0.9995357168317373,0.00022908695650304903,199.0713365073292,0.0,0.0,0.0,0.0519700836671574,7.720043632083862e-05,0.0001517801589642375,0.0006113149972472069,0.0956425297801074,0.07176843391948722,0.023874095860620177,0.09564251427447071,0.07176843391948275,0.023874095860618685,0.37566953595751673,0.37566953595751673,0.12496821367605541,0.0,4.8603819648192825,4.812488428824906,5.004415756147068,4.861371427409949,4.8137575694088355,5.004563772376059,24810.931693409344,21089.291939397943,0.85,1.065154694611226,0.6617891328394354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525771891900983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.949318491737,1536.3757300883701,0.37566953595751673,0.12496821367605541,6.112874298809886,3.4729353621556376
4044.0,-30.180364271697165,5.01434424087375,35.00709180323407,24.10325581384825,4.98976813073957,-26.66337710693379,-40.18726578271014,1.4727809659761684,-0.16501573350535637,-5.026511839794995,40.01407738263238,42249.22018898749,25751.234554101255,25751.234554101255,68000.45474308875,77376.16722869704,77376.16722869704,25751.234554101255,103127.40178279829,103127.40178279829,103127.40178279829,127938.30684583494,91613.80879890305,56486.86175919338,39029.94115523296,24810.905063036662,0.0,63840.846218269624,21089.26930358116,1536.3738157066402,0.0,0.8867328205097817,2.815825188209318,0.0014959135982669303,354289.651146284,1555140.2934970811,4.389460116787248,1555140.2934970811,4.389460116787248,0.85,0.09564240586674222,4.027634451161993,1.2673968921462078,1.0,0.0,4.027634451162393,1.2848578186037882,1.2851520414286937,3.134692720739084,19334.360757739865,1971.5561132231564,4632.441516551485,4632.441516551485,5.558890373919102,5.01434424087375,-2.363554464243183,7.377898705116933,3.4729561875841215,3.4729561875841215,0.9922731964526061,0.0,0.0,0.00022898059528507614,0.99953129963873,0.00022908796889886164,199.07130177020628,0.0,0.0,0.0,0.0519700836671574,7.720085071927624e-05,0.0001517797445657999,0.000611313328201783,0.09564240586674545,0.07176831265578223,0.023874093210963215,0.09564243606405205,0.0717683126557798,0.02387409321096241,0.37566899906181805,0.37566899906181805,0.12496823235855443,0.0,4.860596103014984,4.812770740403835,5.004424558727408,4.861496106289621,4.813943634717077,5.004503537390292,24810.905063036662,21089.26930358116,0.85,1.0651559114770748,0.6617897896362289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525769366551493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.944149756118,1536.3738157066402,0.37566899906181805,0.12496823235855443,6.112874298809886,3.4729561875841215
4045.0,-30.180321748835365,5.014333948522214,35.00708790185512,24.103258468117588,4.98978004100019,-26.663337645320702,-40.18721845988182,1.4727959374855255,-0.16463221420650598,-5.026490978935036,40.01406997054513,42249.19590817922,25751.235082184234,25751.235082184234,68000.43099036346,77376.12960807815,77376.12960807815,25751.235082184234,103127.36469026239,103127.36469026239,103127.36469026239,127938.24592029602,91613.75878558551,56486.82508568647,39029.926333221156,24810.881230033625,0.0,63840.807563254784,21089.24904552858,1536.3721169017422,0.0,0.8867329535850668,2.8158225812581037,0.0014959135982669303,354289.93928365014,1555139.973815025,4.389455644603996,1555139.973815025,4.389455644603996,0.85,0.09564228350480429,4.027634451161993,1.267396650374867,1.0,0.0,4.027634451161257,1.28485774855767,1.2851519713665354,3.134692891631976,19334.35020282968,1971.555036921852,4632.441516551485,4632.441516551485,5.5588904879157885,5.014333948522214,-2.363520676995828,7.377854625518042,3.4729770082669913,3.4729770082669913,0.9922791452191404,0.0,0.0,0.00022898059528507614,0.999526869374061,0.00022908898429961354,199.07126693013277,0.0,0.0,0.0,0.0519700836671574,7.720126481416438e-05,0.00015177933047091176,0.0006113116603789454,0.09564228350480616,0.07176819256940419,0.023874090935401986,0.09564225611561651,0.07176819256940277,0.02387409093540152,0.37566846166444745,0.37566846166444745,0.12496825078241429,0.0,4.860840761879274,4.813092398481501,5.004437329434836,4.861858764728538,4.814418598632983,5.004528087651465,24810.881230033625,21089.24904552858,0.85,1.0651561843572739,0.6617898100101233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452576683186496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.938985557612,1536.3721169017422,0.37566846166444745,0.12496825078241429,6.112874298809886,3.4729770082669913
4046.0,-30.18027902615524,5.014323705688317,35.007084017117315,24.10325522013011,4.989795600044704,-26.663297638963712,-40.18716722549868,1.4728142128531918,-0.16442663719953998,-5.026467573977724,40.01406265249539,42249.15642716842,25751.22914006771,25751.22914006771,68000.38556723612,77376.05356531643,77376.05356531643,25751.22914006771,103127.28270538413,103127.28270538413,103127.28270538413,127938.1395305499,91613.67174646998,56486.77460832185,39029.88570905347,24810.856825165778,0.0,63840.74253421925,21089.22830139091,1536.370322210167,0.0,0.8867330992743783,2.81582261088966,0.0014959135982669303,354290.2625611829,1555139.6581888406,4.389450748509582,1555139.6581888406,4.389450748509582,0.85,0.09564216031538975,4.027634451161993,1.2673963553039358,1.0,0.0,4.027634451161367,1.284857663054039,1.2851518858433246,3.1346931002368916,19334.3318339213,1971.5531638144832,4632.441516551485,4632.441516551485,5.558889205197701,5.014323705688317,-2.3634850262719267,7.3778087319602434,3.472997810475734,3.472997810475734,0.9922850887073525,0.0,0.0,0.00022898059528507614,0.9995224183125533,0.00022909000447599097,199.0712319263552,0.0,0.0,0.0,0.0519700836671574,7.720171313913758e-05,0.00015177888214593855,0.0006113098546898381,0.09564216031539056,0.07176807196009495,0.023874088355295614,0.09564216111282485,0.07176807196009434,0.02387408835529541,0.37566792644096797,0.37566792644096797,0.12496826924596424,0.0,4.861071957503043,4.813402401167139,5.004431199667806,4.862040936778158,4.814686804582607,5.004451194585897,24810.856825165778,21089.22830139091,0.85,1.0651565578327549,0.6617898656883958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525764289666363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.933825289887,1536.370322210167,0.37566792644096797,0.12496826924596424,6.112874298809886,3.472997810475734
4047.0,-30.180236156137486,5.014313353448919,35.00708012750067,24.10323800230401,4.989799785619103,-26.663258637413012,-40.187119972519554,1.4728222668946696,-0.16420556916187934,-5.026451718161814,40.0140547409122,42249.13383106543,25751.242268727765,25751.242268727765,68000.3760997932,77375.96699521749,77375.96699521749,25751.242268727765,103127.20926394526,103127.20926394526,103127.20926394526,127938.0412781833,91613.56951585074,56486.736351699044,39029.81462683522,24810.832014238043,0.0,63840.64664107327,21089.207212102338,1536.368676927513,0.0,0.8867332086726205,2.815821555494194,0.0014959135982669303,354290.4815674406,1555139.3169637185,4.389447072028356,1555139.3169637185,4.389447072028356,0.85,0.09564204036488014,4.027634451161993,1.267396089904942,1.0,0.0,4.02763445115906,1.2848576253721855,1.2851518481528423,3.134693192170071,19334.310258967715,1971.5509637814866,4632.441516551485,4632.441516551485,5.558892039266949,5.014313353448919,-2.363454954016161,7.37776830746508,3.4730186104683787,3.4730186104683787,0.992291031562394,0.0,0.0,0.00022898059528507614,0.9995179519221697,0.00022909102817485598,199.0711968018726,0.0,0.0,0.0,0.0519700836671574,7.72021266270852e-05,0.00015177846865799092,0.0006113081893115351,0.09564204036488871,0.07176795399926059,0.023874086365628135,0.09564203464272271,0.07176795399925415,0.02387408636562599,0.37566739246394626,0.37566739246394626,0.1249682866031513,0.0,4.861300821491,4.8136928500685485,5.004474555495904,4.86224614899993,4.8148847206823575,5.004678135152346,24810.832014238043,21089.207212102338,0.85,1.0651580094748552,0.6617905057979713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761735522662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.928670442618,1536.368676927513,0.37566739246394626,0.1249682866031513,6.112874298809886,3.4730186104683787
4048.0,-30.180193112624632,5.014303114500883,35.007076237972065,24.10323953898626,4.989818693913364,-26.66321800733475,-40.187068668287225,1.4728435886234388,-0.16399957747563576,-5.026425404987143,40.01404696424339,42249.09527007972,25751.228673764217,25751.228673764217,68000.32394384393,77375.89650823477,77375.89650823477,25751.228673764217,103127.12518199898,103127.12518199898,103127.12518199898,127937.92865132114,91613.48925868316,56486.68802052787,39029.77915350587,24810.803469322153,0.0,63840.58262282802,21089.18294892383,1536.366577636182,0.0,0.8867333708318654,2.815821919212797,0.0014959135982669303,354290.8450147502,1555138.9815574815,4.389441622440841,1555138.9815574815,4.389441622440841,0.85,0.09564191528313898,4.027634451161993,1.2673958338471132,1.0,0.0,4.02763445116211,1.2848575256157873,1.2851517483736006,3.1346934355477964,19334.29332133515,1971.549236623633,4632.441516551485,4632.441516551485,5.558889104537284,5.014303114500883,-2.3634172190164286,7.377720333517312,3.473039360385641,3.473039360385641,0.9922969601101831,0.0,0.0,0.00022898059528507614,0.9995134674779502,0.00022909205602087354,199.07116153525357,0.0,0.0,0.0,0.0519700836671574,7.720257556790601e-05,0.00015177801971717013,0.0006113063811420187,0.09564191528313801,0.07176783188598856,0.02387408339714945,0.09564193380194115,0.07176783188598929,0.02387408339714969,0.3756668585044964,0.3756668585044964,0.12496830607328763,0.0,4.861515879455169,4.813982232465435,5.004465775784809,4.862425827511515,4.815189670134259,5.004480702069827,24810.803469322153,21089.18294892383,0.85,1.0651582606254049,0.6617905654102278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525759172571397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.923519971102,1536.366577636182,0.3756668585044964,0.12496830607328763,6.112874298809886,3.473039360385641
4049.0,-30.18014992205084,5.01429286860719,35.00707238054152,24.103242018632614,4.989831258245457,-26.663177879389938,-40.18702124068511,1.472859215584568,-0.16363351298377893,-5.026404699541266,40.01404012011175,42249.07328764321,25751.2295072432,25751.2295072432,68000.3027948864,77375.85577151887,77375.85577151887,25751.2295072432,103127.08527876207,103127.08527876207,103127.08527876207,127937.86823200044,91613.43612368072,56486.653639805154,39029.75831541729,24810.78295323837,0.0,63840.54126865566,21089.165510252613,1536.365071455489,0.0,0.8867335010578916,2.815819523645477,0.0014959135982669303,354291.13100623956,1555138.6863714408,4.389437246014642,1555138.6863714408,4.389437246014642,0.85,0.09564179451476118,4.027634451161993,1.2673955816356468,1.0,0.0,4.0276344511635225,1.2848574525030878,1.285151675244159,3.134693613922369,19334.282107618357,1971.548093142751,4632.441516551485,4632.441516551485,5.558889284459465,5.01429286860719,-2.363383589308193,7.377676457915383,3.473060127225398,3.473060127225398,0.9923028934929708,0.0,0.0,0.00022898059528507614,0.9995089677341539,0.00022909308738286343,199.0711261481564,0.0,0.0,0.0,0.0519700836671574,7.720299058818458e-05,0.00015177760469689154,0.0006113047095920467,0.09564179451476976,0.07176771322317689,0.02387408129159286,0.09564177271760059,0.07176771322317047,0.023874081291590722,0.37566632468803524,0.37566632468803524,0.12496832409979788,0.0,4.861759125659205,4.814306038259247,5.004466428020464,4.862771186557495,4.815640535238856,5.004508416716021,24810.78295323837,21089.165510252613,0.85,1.0651586193282025,0.6617906497667274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525756599248774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.918374404271,1536.365071455489,0.37566632468803524,0.12496832409979788,6.112874298809886,3.473060127225398
4050.0,-30.18010662461481,5.0142825716070005,35.00706851910462,24.103224207088374,4.9898393196633855,-26.663138105548533,-40.18697004122657,1.4728708005970959,-0.16350992192229796,-5.026386140730141,40.014032288554745,42249.03627450207,25751.23564002273,25751.23564002273,68000.2719145248,77375.75098852313,77375.75098852313,25751.23564002273,103126.98662854586,103126.98662854586,103126.98662854586,127937.74395410392,91613.3170762948,56486.60236227372,39029.68301557898,24810.75732555806,0.0,63840.440341137044,21089.143726724353,1536.3633143083828,0.0,0.8867336239298039,2.815820065434452,0.0014959135982669303,354291.3873477477,1555138.3485979908,4.389433116734434,1555138.3485979908,4.389433116734434,0.8500000000000001,0.09564167370814967,4.027634451161993,1.2673952590906996,1.0,0.0,4.027634451162918,1.2848573983011573,1.2851516210298166,3.1346937461599587,19334.25698362082,1971.5455312079887,4632.441516551485,4632.441516551485,5.558890608335763,5.0142825716070005,-2.363351570161931,7.377634141768931,3.473080874904969,3.473080874904969,0.9923088214014196,0.0,0.0,0.00022898059528507614,0.9995044568790005,0.00022909412130094826,199.071090673517,0.0,0.0,0.0,0.0519700836671574,7.720343861680978e-05,0.00015177715666826635,0.0006113029050965208,0.09564167370815063,0.07176759473028982,0.023874078977860813,0.09564169498679498,0.0717675947302891,0.023874078977860577,0.3756657932672395,0.3756657932672395,0.1249683415377589,0.0,4.861975543588585,4.814586083977417,5.004491195157698,4.862876218807855,4.815741468393924,5.00462556080231,24810.75732555806,21089.143726724353,0.85,1.06515981956201,0.6617911162382434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452575401713514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.913233218345,1536.3633143083828,0.3756657932672395,0.1249683415377589,6.112874298809886,3.473080874904969
4051.0,-30.180063190029976,5.014272310352803,35.00706465536952,24.103226512111746,4.98985307164985,-26.66309763917536,-40.18692254377527,1.472887520795228,-0.16317908886554733,-5.026363531768901,40.014024498741165,42249.01507434106,25751.23135050372,25751.23135050372,68000.24642484478,77375.70466288047,77375.70466288047,25751.23135050372,103126.93601338418,103126.93601338418,103126.93601338418,127937.66612944391,91613.25873459088,56486.56914605139,39029.65509837721,24810.730116059724,0.0,63840.38521443693,21089.120598650763,1536.361378836136,0.0,0.8867337672740602,2.8158183553285956,0.0014959135982669303,354291.69963169954,1555138.0126249813,4.389428299453839,1555138.0126249813,4.389428299453839,0.8499999999999999,0.09564155082975595,4.027634451161993,1.267394989295863,1.0,0.0,4.0276344511621875,1.284857320073627,1.285151542784373,3.134693937013329,19334.244671071378,1971.5442756773596,4632.441516551485,4632.441516551485,5.558889682362064,5.014272310352803,-2.3633165988661453,7.377588909218948,3.473101590090924,3.473101590090924,0.9923147400259783,0.0,0.0,0.00022898059528507614,0.9994999317573483,0.00022909515849838644,199.071055086521,0.0,0.0,0.0,0.0519700836671574,7.720385425260825e-05,0.00015177674103246787,0.0006113012310674596,0.09564155082975925,0.07176747451560167,0.02387407631415759,0.09564153187551708,0.07176747451559919,0.023874076314156764,0.37566526132406863,0.37566526132406863,0.12496835996828606,0.0,4.862208785504549,4.814893956823937,5.004499682137691,4.863184442903332,4.816168332059476,5.004576630111671,24810.730116059724,21089.120598650763,0.85,1.065160340064288,0.6617913556196215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525751428633755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.908095612911,1536.361378836136,0.37566526132406863,0.12496835996828606,6.112874298809886,3.473101590090924
4052.0,-30.180019572119633,5.0142620681953884,35.00706080889448,24.103223578445636,4.98986664421404,-26.66305702577431,-40.186871274467535,1.4729040978687322,-0.16292975544706678,-5.026341692746623,40.01401727400789,42248.97884870884,25751.229058889807,25751.229058889807,68000.20790759864,77375.63787514307,77375.63787514307,25751.229058889807,103126.86693403288,103126.86693403288,103126.86693403288,127937.57359062847,91613.17978385012,56486.520757415885,39029.621140482486,24810.706656595587,0.0,63840.32779707808,21089.100658106247,1536.359674042628,0.0,0.8867339046506517,2.8158176268693476,0.0014959135982669303,354292.00128115335,1555137.7010238147,4.389423682725802,1555137.7010238147,4.389423682725802,0.8499999999999999,0.09564142951459795,4.027634451161993,1.2673947216989476,1.0,0.0,4.027634451162654,1.2848572425157325,1.2851514652087181,3.134694126232998,19334.228009149727,1971.542576634195,4632.441516551485,4632.441516551485,5.558889187673916,5.0142620681953884,-2.363282194947425,7.377544263142814,3.473122298898586,3.473122298898586,0.9923206568281674,0.0,0.0,0.00022898059528507614,0.9994953875586287,0.00022909620007790634,199.0710193493348,0.0,0.0,0.0,0.0519700836671574,7.720430289710096e-05,0.00015177629238797516,0.0006112994240914445,0.09564142951460332,0.07176735556881524,0.023874073945788086,0.09564141582325168,0.0717673555688112,0.023874073945786743,0.37566473083787394,0.37566473083787394,0.12496837822171468,0.0,4.862441169928957,4.815202485322004,5.004502761010315,4.8634119372995315,4.816478023103116,5.004556612191891,24810.706656595587,21089.100658106247,0.85,1.0651606947217298,0.6617913833870155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525748831933971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.902962198274,1536.359674042628,0.37566473083787394,0.12496837822171468,6.112874298809886,3.473122298898586
4053.0,-30.179975817289776,5.0142517509437585,35.007056957452505,24.103206011373572,4.989873027795365,-26.663017008072043,-40.18682384686542,1.4729142185776425,-0.16276827770155933,-5.026324353406779,40.014009436384,42248.95921739376,25751.23807019564,25751.23807019564,68000.1972875894,77375.54093054266,77375.54093054266,25751.23807019564,103126.7790007383,103126.7790007383,103126.7790007383,127937.46037718363,91613.06771042448,56486.485997275835,39029.53523683183,24810.681376445333,0.0,63840.21661327716,21089.079169978533,1536.3579650883541,0.0,0.8867340213345667,2.815817528173031,0.0014959135982669303,354292.24077930744,1555137.3629888652,4.389419761404195,1555137.3629888652,4.389419761404195,0.85,0.09564130988439914,4.027634451161993,1.2673944227816536,1.0,0.0,4.027634451161027,1.284857195164745,1.2851514178468875,3.134694241756235,19334.204356950664,1971.5401647811093,4632.441516551485,4632.441516551485,5.558891132934488,5.0142517509437585,-2.36325112893282,7.3775028798765785,3.4731429963650204,3.4731429963650204,0.9923265703900058,0.0,0.0,0.00022898059528507614,0.9994908291177595,0.00022909724493139672,199.0709834999801,0.0,0.0,0.0,0.0519700836671574,7.720471792596518e-05,0.00015177587735911097,0.0006112977525068929,0.09564130988440013,0.07176723802019647,0.023874071864203667,0.09564131867047786,0.07176723802019573,0.02387407186420342,0.375664201762285,0.375664201762285,0.1249683960110306,0.0,4.862657612914688,4.815478728445498,5.004539071955776,4.863556075705219,4.816616589976206,5.004717293540466,24810.681376445333,21089.079169978533,0.85,1.0651623834472872,0.6617922284525433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574622427516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.897833904077,1536.3579650883541,0.375664201762285,0.1249683960110306,6.112874298809886,3.4731429963650204
4054.0,-30.179931924731868,5.014241503583243,35.00705310515369,24.10320796715098,4.989889022300191,-26.662975905255156,-40.1867724727839,1.47293300282344,-0.16249575182445142,-5.026300220730159,40.01400170854291,42248.923806372855,25751.22968326191,25751.22968326191,68000.15348963477,77375.48405207682,77375.48405207682,25751.22968326191,103126.71373533874,103126.71373533874,103126.71373533874,127937.36750620918,91612.9995383914,56486.4392926872,39029.51138411578,24810.65377087045,0.0,63840.16515498623,21089.05570523988,1536.3559699933396,0.0,0.8867341722127772,2.8158167625793484,0.0014959135982669303,354292.57411005883,1555137.029688874,4.389414690937835,1555137.029688874,4.389414690937835,0.85,0.09564118688681943,4.027634451161993,1.2673941661743449,1.0,0.0,4.027634451164488,1.2848571072803392,1.285151329942357,3.1346944561697594,19334.189969788964,1971.5386976989048,4632.441516551485,4632.441516551485,5.5588893224564275,5.014241503583243,-2.3632150934859784,7.377456597069221,3.473163654107771,3.473163654107771,0.9923324726022204,0.0,0.0,0.00022898059528507614,0.9994862563507239,0.00022909829307820508,199.07094753779455,0.0,0.0,0.0,0.0519700836671574,7.720516749195839e-05,0.00015177542779311776,0.0006112959418194105,0.09564118688682172,0.07176711767892395,0.02387406920789777,0.09564118474134112,0.07176711767892223,0.023874069207897197,0.3756636720622202,0.3756636720622202,0.12496841544718804,0.0,4.862877867622558,4.815771077689931,5.004542205151552,4.863804468905698,4.816986248506964,5.004600635926749,24810.65377087045,21089.05570523988,0.85,1.0651625559637767,0.6617922072069233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525743608431678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.892709806763,1536.3559699933396,0.3756636720622202,0.12496841544718804,6.112874298809886,3.473163654107771
4055.0,-30.179887857717016,5.014231293770625,35.0070492834939,24.103204754088097,4.989904383400222,-26.662934708810212,-40.18672109870238,1.4729512344934277,-0.16229110176624317,-5.026277558379207,40.01399489637342,42248.88904472252,25751.22517751407,25751.22517751407,68000.11422223659,77375.40884186115,77375.40884186115,25751.22517751407,103126.63401937523,103126.63401937523,103126.63401937523,127937.26638800063,91612.91270739224,56486.39291025361,39029.46644126514,24810.632368625404,0.0,63840.09880989054,21089.037513331594,1536.3543628895993,0.0,0.8867343122869445,2.8158167177334845,0.0014959135982669303,354292.8871322731,1555136.7358816352,4.389409983557006,1555136.7358816352,4.389409983557006,0.85,0.09564106614680389,4.027634451161993,1.267393871652894,1.0,0.0,4.027634451162464,1.284857021981238,1.285151244623723,3.134694664275887,19334.171644801885,1971.5368290702622,4632.441516551485,4632.441516551485,5.558888349805651,5.014231293770625,-2.363180124694768,7.377411418465393,3.4731843157389215,3.4731843157389215,0.9923383759254062,0.0,0.0,0.00022898059528507614,0.9994816654312955,0.00022909934539546217,199.07091143268542,0.0,0.0,0.0,0.0519700836671574,7.720561706037226e-05,0.00015177497822470388,0.0006112941311221786,0.09564106614681056,0.07176699915945528,0.023874066987355273,0.09564109828082237,0.07176699915945027,0.02387406698735361,0.37566314302384146,0.37566314302384146,0.1249684342122425,0.0,4.863091026777397,4.816057879645655,5.004533586782429,4.863986456612963,4.817248072706491,5.004542214856485,24810.632368625404,21089.037513331594,0.85,1.0651630478319616,0.6617923504557144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452574098435519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.887589927099,1536.3543628895993,0.37566314302384146,0.1249684342122425,6.112874298809886,3.4731843157389215
