time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4056.0,-30.17984363441468,5.01422105515842,35.0070454738768,24.103197070676856,4.989914616750311,-26.662893884498573,-40.18667353140188,1.4729648668342143,-0.16204885558386195,-5.0262580382089075,40.01398760382134,42248.87082004313,25751.228633464594,25751.228633464594,68000.09945350772,77375.33638511495,77375.33638511495,25751.228633464594,103126.56501857954,103126.56501857954,103126.56501857954,127937.1743410871,91612.82649068354,56486.36092561184,39029.406183413,24810.60932250756,0.0,63840.01550592056,21089.017924131425,1536.352733863245,0.0,0.8867344381009645,2.8158158117491734,0.0014959135982669303,354293.15675350075,1555136.4213556538,4.389405755408476,1555136.4213556538,4.389405755408476,0.85,0.09564094620986302,4.027634451161993,1.2673936046054592,1.0,0.0,4.0276344511620605,1.28485695820067,1.2851511808285496,3.1346948198827858,19334.153449455884,1971.5349736613302,4632.441516551485,4632.441516551485,5.5588890958378485,5.01422105515842,-2.3631474783740964,7.3773685335325165,3.4732049716180873,3.4732049716180873,0.9923442776051677,0.0,0.0,0.00022898059528507614,0.9994770582526448,0.00022910040144932985,199.07087519953964,0.0,0.0,0.0,0.0519700836671574,7.720603331826062e-05,0.0001517745619668155,0.0006112924545875669,0.09564094620986532,0.07176688143995702,0.02387406476990831,0.09564097966836729,0.07176688143995529,0.023874064769907728,0.3756626143731756,0.3756626143731756,0.12496845172957512,0.0,4.8633072916214815,4.81634304630461,5.004542339953559,4.864209182625018,4.81752073878846,5.004614478071346,24810.60932250756,21089.017924131425,0.85,1.0651642064090876,0.6617929285453408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525738349849906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.88247500547,1536.352733863245,0.3756626143731756,0.12496845172957512,6.112874298809886,3.4732049716180873
4057.0,-30.179799264281037,5.01421074286703,35.00704164533937,24.103190120682143,4.989920442250022,-26.66285336881967,-40.18662226209415,1.4729745467886368,-0.16170281523017138,-5.026240730671699,40.01397943349076,42248.83769884095,25751.237474966758,25751.237474966758,68000.07517380771,77375.28459601948,77375.28459601948,25751.237474966758,103126.52207098625,103126.52207098625,103126.52207098625,127937.10389173978,91612.75909779378,56486.31220061512,39029.38544130963,24810.581820753534,0.0,63839.96726206316,21088.994547640505,1536.3509020009708,0.0,0.8867345558276882,2.81581328281648,0.0014959135982669303,354293.39581299527,1555136.0689713578,4.389401799045096,1555136.0689713578,4.389401799045096,0.85,0.09564082618582356,4.027634451161993,1.267393360086717,1.0,0.0,4.027634451161636,1.2848569129118268,1.2851511355293357,3.134694930375013,19334.139226726144,1971.5335233465194,4632.441516551485,4632.441516551485,5.558891004443091,5.01421074286703,-2.363116503716332,7.377327246583363,3.473225601793023,3.473225601793023,0.9923501719408637,0.0,0.0,0.00022898059528507614,0.9994724358001453,0.00022910146101404153,199.07083884610492,0.0,0.0,0.0,0.0519700836671574,7.720648197446067e-05,0.00015177411331061548,0.0006112906475643989,0.0956408261858275,0.07176676366713716,0.023874062518690342,0.09564079243231449,0.0717667636671342,0.023874062518689357,0.37566208612467333,0.37566208612467333,0.1249684692968581,0.0,4.863546889749557,4.816648950012336,5.004582238154342,4.864537915441531,4.81790539484399,5.00477474826431,24810.581820753534,21088.994547640505,0.85,1.06516463103227,0.6617929098461064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525735706002085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.877364683705,1536.3509020009708,0.37566208612467333,0.1249684692968581,6.112874298809886,3.473225601793023
4058.0,-30.17975474852316,5.014200570567862,35.00703782964273,24.103191203344636,4.98994164311244,-26.66281118445823,-40.18657074831424,1.4729980790475203,-0.1615598260096931,-5.026213345435076,40.0139721504328,42248.80415385518,25751.22067590018,25751.22067590018,68000.02482975536,77375.20324895298,77375.20324895298,25751.22067590018,103126.42392485315,103126.42392485315,103126.42392485315,127936.97930007889,91612.66831265275,56486.269217554815,39029.332327886594,24810.555375225744,0.0,63839.88770311234,21088.972068941883,1536.3488951192373,0.0,0.8867347216563118,2.8158146000570556,0.0014959135982669303,354293.77407046984,1555135.7548549566,4.389396226154504,1555135.7548549566,4.389396226154504,0.85,0.09564070273205927,4.027634451161993,1.2673930683126677,1.0,0.0,4.027634451161525,1.2848568028133074,1.2851510254056044,3.1346951989849234,19334.12006724908,1971.5315696235803,4632.441516551485,4632.441516551485,5.558887378047265,5.014200570567862,-2.363078127433121,7.377278698000984,3.4732461926770513,3.4732461926770513,0.9923560550505861,0.0,0.0,0.00022898059528507614,0.9994677981997725,0.00022910252406081798,199.07080237337033,0.0,0.0,0.0,0.0519700836671574,7.720693277245741e-05,0.00015177366251261872,0.0006112888319148566,0.09564070273206146,0.07176664312771684,0.023874059604344612,0.09564073012669713,0.0717666431277152,0.023874059604344067,0.3756615596460606,0.3756615596460606,0.12496848879940199,0.0,4.863757863993499,4.816937283447658,5.00456025706751,4.86465351942536,4.81814256056947,5.004524416717857,24810.555375225744,21088.972068941883,0.85,1.0651651698698117,0.6617932091349129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525733053377063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.872258777566,1536.3488951192373,0.3756615596460606,0.12496848879940199,6.112874298809886,3.4732461926770513
4059.0,-30.17971011460733,5.0141903452065515,35.00703404456177,24.10318365963178,4.98995112414573,-26.66277006585951,-40.18651937423272,1.4730110753979377,-0.16129982551427702,-5.026195008615821,40.01396541078684,42248.77173435292,25751.227043357216,25751.227043357216,67999.99877771013,77375.1342921224,77375.1342921224,25751.227043357216,103126.36133547961,103126.36133547961,103126.36133547961,127936.89740802054,91612.58512494108,56486.22256717182,39029.29173085473,24810.536072540926,0.0,63839.82780339566,21088.955661659787,1536.3475079633145,0.0,0.8867348394414782,2.8158133225102056,0.0014959135982669303,354294.02734722145,1555135.4641758192,4.3893922678288,1555135.4641758192,4.3893922678288,0.85,0.0956405848057218,4.027634451161993,1.2673927699448542,1.0,0.0,4.02763445116252,1.2848567420083181,1.2851509645866912,3.134695347332285,19334.102511148652,1971.5297793995558,4632.441516551485,4632.441516551485,5.558888752583136,5.0141903452065515,-2.363046388362861,7.377236733569413,3.4732668086049143,3.4732668086049143,0.9923619453156898,0.0,0.0,0.00022898059528507614,0.9994631483131574,0.0002291035899337938,199.0707658038398,0.0,0.0,0.0,0.0519700836671574,7.720738235037468e-05,0.00015177321293470146,0.0006112870211793486,0.09564058480572742,0.07176652707478119,0.023874057730946224,0.09564061308492403,0.07176652707477697,0.02387405773094482,0.37566103372136556,0.37566103372136556,0.12496850612274327,0.0,4.863978410150878,4.817228092916935,5.004569199462367,4.8648951831015665,4.818426112837358,5.004639843835207,24810.536072540926,21088.955661659787,0.85,1.065165761209857,0.6617933222574528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573039204701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.867157267774,1536.3475079633145,0.37566103372136556,0.12496850612274327,6.112874298809886,3.4732668086049143
4060.0,-30.17966532614779,5.014180060461359,35.00703024074145,24.103181808628165,4.989957897396963,-26.662729078903254,-40.18647180693222,1.4730216501524016,-0.1608931385948722,-5.026177076995907,40.01395729479838,42248.75569873408,25751.234169423118,25751.234169423118,67999.9898681572,77375.0993177388,77375.0993177388,25751.234169423118,103126.33348716192,103126.33348716192,103126.33348716192,127936.84191188001,91612.5347611239,56486.19114211918,39029.27068778301,24810.5084247181,0.0,63839.77911250111,21088.932161010383,1536.3456541211228,0.0,0.8867349601488701,2.8158100691203853,0.0014959135982669303,354294.2750273079,1555135.1141354484,4.389388211298598,1555135.1141354484,4.389388211298598,0.85,0.09564046509456607,4.027634451161993,1.2673925529001284,1.0,0.0,4.027634451161667,1.2848566925330611,1.2851509151001048,3.134695468038243,19334.09188226832,1971.5286955553956,4632.441516551485,4632.441516551485,5.558890290879061,5.014180060461359,-2.3630149965087064,7.3771950569700655,3.473287391571865,3.473287391571865,0.99236782616339,0.0,0.0,0.00022898059528507614,0.9994584823498855,0.0002291046595019199,199.07072910770174,0.0,0.0,0.0,0.0519700836671574,7.720779861706283e-05,0.0001517727966680133,0.0006112853446092945,0.09564046509456853,0.07176640970311143,0.023874055391457094,0.0956404001957639,0.07176640970310959,0.02387405539145648,0.3756605085822396,0.3756605085822396,0.12496852356409295,0.0,4.864232751685051,4.817555593951511,5.0046032251107135,4.865283938401035,4.818899612769599,5.004773431910735,24810.5084247181,21088.932161010383,0.85,1.0651664340555562,0.6617935758249033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452572772365398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.862059608937,1536.3456541211228,0.3756605085822396,0.12496852356409295,6.112874298809886,3.473287391571865
4061.0,-30.17962041799383,5.014169847906388,35.00702643850787,24.1031784209423,4.989974143059436,-26.662687036932454,-40.18642029315231,1.4730407619980397,-0.16072067004125756,-5.026152970182019,40.013949733376315,42248.72382867128,25751.22550659655,25751.22550659655,67999.94933526783,77375.01989779889,77375.01989779889,25751.22550659655,103126.24540439545,103126.24540439545,103126.24540439545,127936.72688717933,91612.4437381595,56486.14766903177,39029.21785458637,24810.48148278389,0.0,63839.69933737026,21088.909260366305,1536.343693472816,0.0,0.8867351102915481,2.8158106160412735,0.0014959135982669303,354294.6080023325,1555134.7880134282,4.389383165558054,1555134.7880134282,4.389383165558054,0.85,0.09564034375756493,4.027634451161993,1.2673922440921888,1.0,0.0,4.027634451161165,1.284856603116009,1.2851508256625768,3.13469568619117,19334.07267260054,1971.5267367144277,4632.441516551485,4632.441516551485,5.558888420844321,5.014169847906388,-2.3629790840403477,7.377148931946735,3.47330793958241,3.47330793958241,0.9923736970235456,0.0,0.0,0.00022898059528507614,0.9994538039406936,0.00022910573193302245,199.0706923135091,0.0,0.0,0.0,0.0519700836671574,7.72082494221669e-05,0.00015177234586290922,0.0006112835289311266,0.09564034375757065,0.0717662910243002,0.02387405273327045,0.09564031291203777,0.07176629102429591,0.02387405273326902,0.37565998649139687,0.37565998649139687,0.12496854262752834,0.0,4.86446355334499,4.817862804223807,5.004603936340118,4.865432300140753,4.819137371801617,5.004652629993643,24810.48148278389,21088.909260366305,0.85,1.0651671301882566,0.6617939035928365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257250460227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.856966533922,1536.343693472816,0.37565998649139687,0.12496854262752834,6.112874298809886,3.47330793958241
4062.0,-30.179575374861724,5.01415958901149,35.00702264947709,24.10316567346456,4.989983186965067,-26.662645593728513,-40.18636888414619,1.4730534058318605,-0.16054488215507945,-5.026134448889184,40.01394251346913,42248.692868606944,25751.23106738773,25751.23106738773,67999.92393599468,77374.93167171805,77374.93167171805,25751.23106738773,103126.16273910578,103126.16273910578,103126.16273910578,127936.62172051179,91612.34093867101,56486.102135560024,39029.154225678874,24810.458981406002,0.0,63839.613207084876,21088.890134195102,1536.3421153311058,0.0,0.8867352307554102,2.8158104672240447,0.0014959135982669303,354294.86382759333,1555134.4766208993,4.389379117213671,1555134.4766208993,4.389379117213671,0.85,0.09564022617245757,4.027634451161993,1.267391951219179,1.0,0.0,4.027634451160822,1.2848565439603292,1.2851507664933508,3.134695830514717,19334.050977591654,1971.5245244391974,4632.441516551485,4632.441516551485,5.55888962124613,5.01415958901149,-2.3629472833343974,7.3771068723458875,3.4733284922290957,3.4733284922290957,0.992379569208313,0.0,0.0,0.00022898059528507614,0.9994491114935865,0.00022910680759211972,199.07065540873973,0.0,0.0,0.0,0.0519700836671574,7.720869931280586e-05,0.00015177189597227026,0.0006112817169360898,0.09564022617245906,0.07176617532928366,0.023874050843175395,0.09564022260789722,0.07176617532928255,0.023874050843175024,0.3756594658265418,0.3756594658265418,0.1249685609902413,0.0,4.864681767915158,4.818145836483893,5.004626933722989,4.865589566734116,4.819313097696863,5.004754148917186,24810.458981406002,21088.890134195102,0.85,1.0651681694156645,0.6617943114968343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525722361236604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.851877349736,1536.3421153311058,0.3756594658265418,0.1249685609902413,6.112874298809886,3.4733284922290957
4063.0,-30.1795301677701,5.014149340024695,35.00701885706531,24.103168222960107,4.989995117055169,-26.662603714295454,-40.18631740529088,1.4730686635805006,-0.1601819981991639,-5.026113333072855,40.0139348369277,42248.66230737661,25751.22987841535,25751.22987841535,67999.89218579196,77374.89376633603,77374.89376633603,25751.22987841535,103126.12364475138,103126.12364475138,103126.12364475138,127936.55609946589,91612.28956209718,56486.05810313766,39029.146065510584,24810.432454714504,0.0,63839.578520225085,21088.867586507327,1536.340251128879,0.0,0.8867353660846063,2.8158081615047763,0.0014959135982669303,354295.15548987413,1555134.1455339165,4.389374569301337,1555134.1455339165,4.389374569301337,0.85,0.09564010656502941,4.027634451161993,1.2673917050519963,1.0,0.0,4.02763445116153,1.284856472575146,1.2851506950918208,3.1346960046748986,19334.040134977142,1971.5234188002164,4632.441516551485,4632.441516551485,5.558889364583987,5.014149340024695,-2.3629136054263475,7.377062945451042,3.4733490138756458,3.4733490138756458,0.9923854325358988,0.0,0.0,0.00022898059528507614,0.999444401989599,0.0002291078871713557,199.07061836964866,0.0,0.0,0.0,0.0519700836671574,7.720914981713733e-05,0.0001517714454679388,0.000611279902469324,0.09564010656503492,0.07176605799748059,0.023874048567554335,0.09564004283921285,0.07176605799747646,0.02387404856755296,0.37565894504048436,0.37565894504048436,0.12496858014487713,0.0,4.864923708335766,4.818462613914903,5.004643514105567,4.865931334873665,4.819769777818976,5.004749995808083,24810.432454714504,21088.867586507327,0.85,1.0651682508249776,0.6617941923597094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525719668381982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.846792366548,1536.340251128879,0.37565894504048436,0.12496858014487713,6.112874298809886,3.4733490138756458
4064.0,-30.179484796525006,5.014139212539119,35.007015098635094,24.103169375471794,4.9900161015320075,-26.662560781666073,-40.186265751812584,1.4730920866730701,-0.16003883098454708,-5.026086896287417,40.01392824189101,42248.63177112008,25751.21529826919,25751.21529826919,67999.84706938927,77374.81337324026,77374.81337324026,25751.21529826919,103126.02867150946,103126.02867150946,103126.02867150946,127936.43887598382,91612.19929687638,56486.017694756214,39029.09066902241,24810.41020447437,0.0,63839.50087349678,21088.848673803215,1536.3385050251618,0.0,0.8867355245904933,2.815809365686806,0.0014959135982669303,354295.52064832207,1555133.8610919574,4.389369242507589,1555133.8610919574,4.389369242507589,0.85,0.09563998620235743,4.027634451161993,1.2673914149263878,1.0,0.0,4.027634451163706,1.284856362987449,1.2851505854790293,3.1346962720387266,19334.021085225082,1971.5214762661137,4632.441516551485,4632.441516551485,5.5588862171840425,5.014139212539119,-2.3628760002992903,7.377015212838409,3.473369521412981,3.473369521412981,0.9923912918322804,0.0,0.0,0.00022898059528507614,0.9994396754087936,0.00022910897067541155,199.07058119607717,0.0,0.0,0.0,0.0519700836671574,7.720960185208171e-05,0.00015177099343299441,0.0006112780818378089,0.0956399862023613,0.07176594016376213,0.023874046038599175,0.09563999213733279,0.07176594016375923,0.023874046038598207,0.3756584263933602,0.3756584263933602,0.12496859955908482,0.0,4.865138586851401,4.818759673416423,5.004610940152645,4.866048065302891,4.819998057414125,5.0045309244346186,24810.41020447437,21088.848673803215,0.85,1.0651688396520607,0.6617945189583988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571696572622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.841712169457,1536.3385050251618,0.3756584263933602,0.12496859955908482,6.112874298809886,3.473369521412981
4065.0,-30.17943930878359,5.014129003650067,35.00701136351225,24.103156907390826,4.990023435488671,-26.662519109337882,-40.186214342806466,1.4731032360429648,-0.15982088216122747,-5.026070005196026,40.0139214039061,42248.602471751416,25751.225066686162,25751.225066686162,67999.82753843757,77374.73313709993,77374.73313709993,25751.225066686162,103125.9582037861,103125.9582037861,103125.9582037861,127936.34871902943,91612.1036149914,56485.97294964276,39029.0340726096,24810.39051524332,0.0,63839.42458785292,21088.831937956824,1536.3371257601314,0.0,0.8867356353695581,2.815808472255102,0.0014959135982669303,354295.75395690056,1555133.5661717593,4.389365519635718,1555133.5661717593,4.389365519635718,0.85,0.09563987031621518,4.027634451161993,1.2673911462305116,1.0,0.0,4.027634451159594,1.2848563108238158,1.285150533303451,3.134696399303655,19334.000892329423,1971.5194171638045,4632.441516551485,4632.441516551485,5.5588883258813535,5.014129003650067,-2.36284541072567,7.376974414375738,3.4733900485215403,3.4733900485215403,0.99239715672044,0.0,0.0,0.00022898059528507614,0.9994349367160983,0.00022911005696624038,199.0705439270718,0.0,0.0,0.0,0.0519700836671574,7.721005175000664e-05,0.0001517705435350695,0.000611276269813427,0.09563987031621696,0.07176582611989066,0.0238740441963263,0.09563988787795953,0.07176582611988933,0.02387404419632586,0.3756579084723466,0.3756579084723466,0.12496861620997389,0.0,4.865354323959366,4.819043139214216,5.004622708113175,4.866249123034777,4.820209043034367,5.004701905082243,24810.39051524332,21088.831937956824,0.85,1.0651698065489186,0.6617948508231117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452571425325774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.836636767806,1536.3371257601314,0.3756579084723466,0.12496861620997389,6.112874298809886,3.4733900485215403
4066.0,-30.179393670889503,5.014118768220193,35.00700760847474,24.103149398602568,4.9900323250116605,-26.66247714624355,-40.18616663580758,1.4731158003657348,-0.15955969410367743,-5.026050636572124,40.01391335360124,42248.58928199783,25751.228251584922,25751.228251584922,67999.81753358275,77374.66688348987,77374.66688348987,25751.228251584922,103125.8951350748,103125.8951350748,103125.8951350748,127936.25745129577,91612.02248487479,56485.944883382865,39028.97511276881,24810.36231622097,0.0,63839.33742898978,21088.807968787823,1536.335202104062,0.0,0.886735763155566,2.8158072995981978,0.0014959135982669303,354296.0214866001,1555133.218964624,4.389361225224599,1555133.218964624,4.389361225224599,0.85,0.09563975122554536,4.027634451161993,1.2673908967664467,1.0,0.0,4.027634451163221,1.2848562520401647,1.285150474506339,3.13469654271962,19333.983770467952,1971.5176712198308,4632.441516551485,4632.441516551485,5.558889013401906,5.014118768220193,-2.3628130502031133,7.376931818423307,3.473410534194242,3.473410534194242,0.9924030097697835,0.0,0.0,0.00022898059528507614,0.9994301824055876,0.00022911114684762593,199.07050653505746,0.0,0.0,0.0,0.0519700836671574,7.721046925255909e-05,0.00015177012603251704,0.0006112745882657633,0.09563975122554964,0.07176570960364063,0.02387404162190901,0.09563974207958031,0.07176570960363741,0.023874041621907937,0.3756573905055764,0.3756573905055764,0.1249686333185682,0.0,4.86557433707145,4.819328562465444,5.004645727608192,4.866490942468431,4.820506995402184,5.0047746427521815,24810.36231622097,21088.807968787823,0.85,1.065171104089556,0.6617955477528582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525711533825671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.831565212344,1536.335202104062,0.3756573905055764,0.1249686333185682,6.112874298809886,3.473410534194242
4067.0,-30.179347915072782,5.014108620800607,35.00700386654884,24.103151040058606,4.990050164972253,-26.6624341819483,-40.18611117554826,1.4731364318477693,-0.1593420233903089,-5.026025858540591,40.013906225431555,42248.544604949515,25751.21769035035,25751.21769035035,67999.76229529986,77374.60121449866,77374.60121449866,25751.21769035035,103125.818904849,103125.818904849,103125.818904849,127936.15631226047,91611.94551510841,56485.88890555916,39028.95178838806,24810.33740741147,0.0,63839.28919579953,21088.786796299748,1536.3333426460954,0.0,0.8867359151458295,2.8158073306156615,0.0014959135982669303,354296.36373413587,1555132.911528941,4.38935611739982,1555132.911528941,4.38935611739982,0.85,0.0956396308739541,4.027634451161993,1.2673905637813734,1.0,0.0,4.027634451162049,1.284856155513379,1.2851503779574494,3.1346967782184967,19333.967526615084,1971.5160148078178,4632.441516551485,4632.441516551485,5.558886733559943,5.014108620800607,-2.3627767174934764,7.376885338294083,3.4734309948456468,3.4734309948456468,0.9924088556701848,0.0,0.0,0.00022898059528507614,0.9994254158350216,0.00022911223954992426,199.07046904644093,0.0,0.0,0.0,0.0519700836671574,7.72109546095405e-05,0.00015176964067553563,0.0006112726334252638,0.09563963087395627,0.07176559200270004,0.023874038871256234,0.09563964377139453,0.07176559200269841,0.023874038871255693,0.37565687280993026,0.37565687280993026,0.12496865148376507,0.0,4.865786872849128,4.819616188728162,5.004632146946278,4.8666838351502975,4.820813693950527,5.004624949549168,24810.33740741147,21088.786796299748,0.85,1.0651710435988702,0.6617953479301797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525708805417925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.826498181195,1536.3333426460954,0.37565687280993026,0.12496865148376507,6.112874298809886,3.4734309948456468
4068.0,-30.179302053358096,5.014098386784186,35.00700013395882,24.103143950365506,4.990056453276676,-26.662392277597615,-40.18606346854938,1.4731466775162125,-0.15901472434745756,-5.026009322528918,40.01389901350657,42248.532356911644,25751.22808197056,25751.22808197056,67999.76043888221,77374.54714770998,77374.54714770998,25751.22808197056,103125.77522968054,103125.77522968054,103125.77522968054,127936.09070674822,91611.87542792255,56485.86063712443,39028.90532310902,24810.315477067677,0.0,63839.2208001767,21088.768155507525,1536.3318451700684,0.0,0.8867360254710654,2.8158049580963893,0.0014959135982669303,354296.59213859274,1555132.600480962,4.389352409781661,1555132.600480962,4.389352409781661,0.85,0.09563951476673674,4.027634451161993,1.267390309921466,1.0,0.0,4.027634451162706,1.2848561075778338,1.285150330010927,3.1346968951680902,19333.95273527573,1971.5145065109625,4632.441516551485,4632.441516551485,5.558888976787445,5.014098386784186,-2.362746454047323,7.376844840831509,3.4734514649877717,3.4734514649877717,0.9924147042822205,0.0,0.0,0.00022898059528507614,0.9994206382572328,0.00022911333478600895,199.07043147107427,0.0,0.0,0.0,0.0519700836671574,7.721137211660638e-05,0.00015176922316846976,0.0006112709518594217,0.09563951476673926,0.07176547780736492,0.023874036959374352,0.09563948186672219,0.07176547780736302,0.023874036959373717,0.37565635565511496,0.37565635565511496,0.12496866828918082,0.0,4.8660221822298695,4.819920125391036,5.004660786535794,4.8669945981814635,4.8211672401023975,5.0048067947159325,24810.315477067677,21088.768155507525,0.85,1.0651721557148766,0.6617958651023307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525706069961344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.821435033693,1536.3318451700684,0.37565635565511496,0.12496866828918082,6.112874298809886,3.4734514649877717
4069.0,-30.179255979756427,5.014088169409926,35.00699638780836,24.103141261171572,4.990068385608471,-26.662349618069335,-40.18601191984487,1.4731620239213457,-0.15874441229055947,-5.025988004869283,40.01389115334866,42248.504829707126,25751.22608491116,25751.22608491116,67999.73091461828,77374.48787922825,77374.48787922825,25751.22608491116,103125.71396413942,103125.71396413942,103125.71396413942,127936.00142361352,91611.80233842017,56485.81928889892,39028.8700550236,24810.287459474104,0.0,63839.15751449771,21088.74434055299,1536.3298870251956,0.0,0.886736162492401,2.8158038930501847,0.0014959135982669303,354296.8865899622,1555132.2614749651,4.389347805008413,1555132.2614749651,4.389347805008413,0.85,0.09563939559063328,4.027634451161993,1.267390062105842,1.0,0.0,4.027634451163645,1.2848560357779093,1.285150258194561,3.134697070340245,19333.937310321508,1971.5129336033722,4632.441516551485,4632.441516551485,5.558888545684452,5.014088169409926,-2.362712716922211,7.376800886332138,3.4734718920941523,3.4734718920941523,0.9924205405983292,0.0,0.0,0.00022898059528507614,0.9994158386312364,0.0002291144350870801,199.07039372211895,0.0,0.0,0.0,0.0519700836671574,7.721182324664608e-05,0.00015176877203843005,0.0006112691348725319,0.09563939559064036,0.0717653611762598,0.02387403441438056,0.09563933857260302,0.07176536117625448,0.02387403441437879,0.37565584011421277,0.37565584011421277,0.12496868655907982,0.0,4.866258413606715,4.820228667572735,5.004679266435119,4.867243592578745,4.821503274060774,5.0047937300332705,24810.287459474104,21088.74434055299,0.85,1.065172749173197,0.6617960899642605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452570332817481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.816375532875,1536.3298870251956,0.37565584011421277,0.12496868655907982,6.112874298809886,3.4734718920941523
4070.0,-30.17920981767294,5.014077974043878,35.006992653005376,24.103138327505462,4.990081772188827,-26.662306733504963,-40.18596026636658,1.4731786880208444,-0.15850932137607288,-5.0259664326799145,40.01388399156869,42248.4775240284,25751.22344392579,25751.22344392579,67999.7009679542,77374.42178222869,77374.42178222869,25751.22344392579,103125.64522615448,103125.64522615448,103125.64522615448,127935.9087667559,91611.72297320547,56485.778715004955,39028.82695355613,24810.263540601427,0.0,63839.09049415756,21088.724009511214,1536.328157293047,0.0,0.8867362982799055,2.81580332078236,0.0014959135982669303,354297.1845572338,1555131.9525898257,4.389343241700547,1555131.9525898257,4.389343241700547,0.8500000000000001,0.09563927782936603,4.027634451161993,1.2673897928604858,1.0,0.0,4.027634451161673,1.284855957813009,1.2851501802118073,3.1346972605532746,19333.920560928455,1971.5112256406067,4632.441516551485,4632.441516551485,5.558887975577877,5.014077974043878,-2.362678799407163,7.37675677345104,3.473492307164224,3.473492307164224,0.9924263734754926,0.0,0.0,0.00022898059528507614,0.9994110298127473,0.0002291155375061036,199.07035590068318,0.0,0.0,0.0,0.0519700836671574,7.721227529606148e-05,0.00015176831998901466,0.0006112673141827328,0.0956392778293652,0.07176524560904451,0.023874032220320685,0.09563922610185692,0.07176524560904514,0.023874032220320893,0.3756553263464669,0.3756553263464669,0.12496870540330395,0.0,4.866490005758294,4.820534187888484,5.004688242404939,4.86745711130385,4.8217971897750544,5.0047651743502115,24810.263540601427,21088.724009511214,0.85,1.0651733983299372,0.6617963570125566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525700573721914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.811321805582,1536.328157293047,0.3756553263464669,0.12496870540330395,6.112874298809886,3.473492307164224
4071.0,-30.17916352362177,5.014067780081621,35.006988930714385,24.103130294848256,4.990093901036927,-26.662263855952432,-40.18590484103186,1.473194233367625,-0.15833124865548598,-5.025945839147118,40.013876886400816,42248.43507847271,25751.22327547074,25751.22327547074,67999.65835394345,77374.34028538782,77374.34028538782,25751.22327547074,103125.56356085856,103125.56356085856,103125.56356085856,127935.80388886823,91611.62764552534,56485.722438610464,39028.78356323875,24810.240328009673,0.0,63839.02389124842,21088.70427880822,1536.3264887056366,0.0,0.8867364288789195,2.8158033838864633,0.0014959135982669303,354297.4690069308,1555131.6461463892,4.389338852759254,1555131.6461463892,4.389338852759254,0.85,0.09563916095135928,4.027634451161993,1.2673894950421527,1.0,0.0,4.027634451160653,1.2848558850823297,1.2851501074644733,3.1346974379962576,19333.90044278489,1971.5091741608899,4632.441516551485,4632.441516551485,5.558887939213672,5.014067780081621,-2.362645611354504,7.376713391436125,3.473512711844483,3.473512711844483,0.992432203384138,0.0,0.0,0.00022898059528507614,0.999406207271932,0.00022911664308161736,199.0703179711383,0.0,0.0,0.0,0.0519700836671574,7.721276035789125e-05,0.00015176783492718487,0.0006112653605309962,0.0956391609513659,0.07176513078836581,0.02387403016300009,0.09563913845837368,0.07176513078836085,0.023874030162998442,0.3756548140196145,0.3756548140196145,0.12496872414273637,0.0,4.8667071466566085,4.82082025985801,5.004697801965108,4.867614590491655,4.82200361176001,5.004775206962222,24810.240328009673,21088.70427880822,0.85,1.0651738420966899,0.6617963825769659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525697813980294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.806271386664,1536.3264887056366,0.3756548140196145,0.12496872414273637,6.112874298809886,3.473512711844483
4072.0,-30.179117102500925,5.014057615281233,35.006985221782315,24.103121982794278,4.990107889113749,-26.662220678102447,-40.18585318755356,1.4732114647152648,-0.15819890313946416,-5.025923943116392,40.01386983092546,42248.40864330551,25751.219776046546,25751.219776046546,67999.62841935206,77374.2500574511,77374.2500574511,25751.219776046546,103125.46983349766,103125.46983349766,103125.46983349766,127935.68666131586,91611.52428801905,56485.68287387356,39028.71268238388,24810.21682781821,0.0,63838.929510202084,21088.684303645477,1536.3247725042356,0.0,0.8867365659300855,2.815804200235239,0.0014959135982669303,354297.77144767443,1555131.3418462214,4.389334246986354,1555131.3418462214,4.389334246986354,0.85,0.0956390434612974,4.027634451161993,1.2673892164556309,1.0,0.0,4.027634451161948,1.2848558044635126,1.285150026827195,3.1346976346841653,19333.878630010815,1971.5069498769524,4632.441516551485,4632.441516551485,5.558887183796862,5.014057615281233,-2.3626114756503265,7.37666909093156,3.473533099955942,3.473533099955942,0.9924380285588406,0.0,0.0,0.00022898059528507614,0.9994013715192188,0.00022911775169669432,199.07027993749753,0.0,0.0,0.0,0.0519700836671574,7.7213212412379e-05,0.00015176738287269714,0.0006112635398207676,0.0956390434613001,0.0717650155229243,0.023874027938375803,0.09563907413072603,0.07176501552292226,0.023874027938375127,0.3756543018692906,0.3756543018692906,0.12496874283972388,0.0,4.866902454811168,4.821080834589225,5.004696554011161,4.867725039976904,4.822164667564607,5.00473320614401,24810.21682781821,21088.684303645477,0.85,1.0651749479678392,0.6617969469014013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525695046350202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.801225150233,1536.3247725042356,0.3756543018692906,0.12496874283972388,6.112874298809886,3.473533099955942
4073.0,-30.179070532765977,5.014047491190088,35.00698153552759,24.103129282034956,4.990123102506171,-26.66217724397058,-40.185801464226074,1.4732298137107485,-0.1578334057762163,-5.02590147887286,40.01386307358732,42248.38265412094,25751.214890937405,25751.214890937405,67999.59754505835,77374.2179427536,77374.2179427536,25751.214890937405,103125.43283369101,103125.43283369101,103125.43283369101,127935.62763691293,91611.47947961808,56485.6441909854,39028.70587625854,24810.19480322192,0.0,63838.90067948046,21088.66558273863,1536.323133780445,0.0,0.8867367047944846,2.8158020176627385,0.0014959135982669303,354298.08173711406,1555131.0504046502,4.389329580278516,1555131.0504046502,4.389329580278516,0.85,0.09563892576839605,4.027634451161993,1.2673889669915663,1.0,0.0,4.027634451162135,1.2848557186156644,1.2851499409596883,3.134697844129508,19333.869173556588,1971.5059855869833,4632.441516551485,4632.441516551485,5.558886129253781,5.014047491190088,-2.36257692021595,7.376624411406038,3.4735534798746275,3.4735534798746275,0.9924438513927507,0.0,0.0,0.00022898059528507614,0.9993965203105319,0.0002291188638658932,199.07024178210918,0.0,0.0,0.0,0.0519700836671574,7.721366508061571e-05,0.00015176693020446043,0.0006112617166385824,0.09563892576840172,0.07176490014530221,0.023874025623099517,0.0956389129631143,0.07176490014529795,0.0238740256230981,0.3756537885040718,0.3756537885040718,0.12496876085347267,0.0,4.867127092007763,4.821384648605942,5.0046827889513,4.8680680730966515,4.822642517727047,5.00467045332357,24810.19480322192,21088.66558273863,0.85,1.0651749453905501,0.6617968386742711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525692271124477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.796183002567,1536.323133780445,0.3756537885040718,0.12496876085347267,6.112874298809886,3.4735534798746275
4074.0,-30.17902380090028,5.014037273997044,35.006977846213445,24.10311185466128,4.990128416264541,-26.662134653929193,-40.18574991552157,1.4732392692934415,-0.15766285972233618,-5.025885375623284,40.01385561196417,42248.35783382527,25751.226063165348,25751.226063165348,67999.58389699062,77374.12580422756,77374.12580422756,25751.226063165348,103125.3518673929,103125.3518673929,103125.3518673929,127935.52311539283,91611.37057395374,56485.602603551364,39028.63107822486,24810.17124799992,0.0,63838.80232622478,21088.64556079993,1536.3215474500319,0.0,0.886736813819988,2.8158016555007124,0.0014959135982669303,354298.30416486884,1555130.728587564,4.389325916343932,1555130.728587564,4.389325916343932,0.85,0.09563881055766166,4.027634451161993,1.2673886790638793,1.0,0.0,4.027634451162393,1.2848556743766568,1.2851498967105504,3.1346979520606357,19333.84618988818,1971.5036419050523,4632.441516551485,4632.441516551485,5.558888540990208,5.014037273997044,-2.3625470680203926,7.376584342017436,3.473573855132601,3.473573855132601,0.992449672895029,0.0,0.0,0.00022898059528507614,0.9993916522380785,0.00022911997991206714,199.07020349389896,0.0,0.0,0.0,0.0519700836671574,7.721411622304201e-05,0.00015176647906203414,0.000611259899601804,0.09563881055766263,0.07176478690460024,0.023874023653062383,0.0956388136692341,0.07176478690459952,0.02387402365306214,0.37565327696383677,0.37565327696383677,0.1249687775604274,0.0,4.867340104537902,4.8216582678664395,5.004713268022101,4.868222515900925,4.822783292100155,5.004865811026946,24810.17124799992,21088.64556079993,0.85,1.0651763726628782,0.6617974694752344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525689487015119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.791145379508,1536.3215474500319,0.37565327696383677,0.1249687775604274,6.112874298809886,3.473573855132601
4075.0,-30.178976923085298,5.014027137819206,35.006974153624014,24.103113635815703,4.990145030216931,-26.66209080242411,-40.185698157269485,1.4732589095557456,-0.15742357682370312,-5.02586111325019,40.01384813793621,42248.33283834029,25751.216341340547,25751.216341340547,67999.54917968083,77374.06580654797,77374.06580654797,25751.216341340547,103125.28214788852,103125.28214788852,103125.28214788852,127935.42618542655,91611.29832501653,56485.56535680887,39028.5921868974,24810.14403753803,0.0,63838.73622443543,21088.622431907326,1536.3195663150923,0.0,0.8867369644362102,2.8158013422132897,0.0014959135982669303,354298.6392915441,1555130.4062355133,4.389320854703686,1555130.4062355133,4.389320854703686,0.8500000000000001,0.09563869111839443,4.027634451161993,1.2673883620137354,1.0,0.0,4.027634451160751,1.2848555824874903,1.2851498048003418,3.1346981762451946,19333.83094232851,1971.502087086672,4632.441516551485,4632.441516551485,5.558886442350697,5.014027137819206,-2.362511245570823,7.376538383390029,3.4735941854313497,3.4735941854313497,0.9924554815518142,0.0,0.0,0.00022898059528507614,0.9993867689877424,0.00022912109944882072,199.07016508612486,0.0,0.0,0.0,0.0519700836671574,7.721456920183208e-05,0.00015176602608324405,0.0006112580751688234,0.09563869111840081,0.0717646702492733,0.02387402086912751,0.09563869594382937,0.07176467024926851,0.023874020869125916,0.3756527652543163,0.3756527652543163,0.12496879589691412,0.0,4.867550421698468,4.821940381807337,5.0047073869436645,4.868437536426484,4.823114861014744,5.004730007075295,24810.14403753803,21088.622431907326,0.85,1.0651769317709767,0.6617977631920755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525686693214057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.78611255679,1536.3195663150923,0.3756527652543163,0.12496879589691412,6.112874298809886,3.4735941854313497
4076.0,-30.178929932718972,5.014016945856949,35.00697047259449,24.103100958187156,4.9901533881323505,-26.662047675311463,-40.185646468866594,1.473271130724841,-0.15724077212428256,-5.025843296168281,40.013841089464854,42248.30873834909,25751.2230354709,25751.2230354709,67999.53177382,77373.98065947693,77373.98065947693,25751.2230354709,103125.20369494784,103125.20369494784,103125.20369494784,127935.32591702585,91611.19753853057,56485.52561740282,39028.524356808615,24810.12222207802,0.0,63838.64657888663,21088.603888766316,1536.3180408799028,0.0,0.8867370806916918,2.815801018977908,0.0014959135982669303,354298.88539209054,1555130.1022376092,4.3893169477984655,1555130.1022376092,4.3893169477984655,0.85,0.09563857583745,4.027634451161993,1.2673881174949932,1.0,0.0,4.027634451163177,1.2848555253093883,1.2851497476091465,3.134698315744219,19333.809672147687,1971.499918131848,4632.441516551485,4632.441516551485,5.558887887405174,5.014016945856949,-2.3624801660940906,7.376497111951039,3.47361452314103,3.47361452314103,0.9924612923260085,0.0,0.0,0.00022898059528507614,0.9993818740387985,0.00022912222167858383,199.07012658615048,0.0,0.0,0.0,0.0519700836671574,7.721502157176712e-05,0.000151765573713309,0.0006112562531880884,0.09563857583745192,0.07176455686748284,0.023874018969969067,0.09563860254270573,0.07176455686748141,0.02387401896996859,0.3756522541071243,0.3756522541071243,0.12496881335149676,0.0,4.867754119348206,4.822204434718856,5.004729308546928,4.868602524043979,4.823294444304395,5.004850881174377,24810.12222207802,21088.603888766316,0.85,1.0651781548938648,0.6617983150087942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256838906887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.781084215654,1536.3180408799028,0.3756522541071243,0.12496881335149676,6.112874298809886,3.47361452314103
4077.0,-30.17888280943228,5.014006769676781,35.006966785783604,24.10309819914403,4.990165584876375,-26.66200404463463,-40.185594745539106,1.4732868200787101,-0.1569810570321124,-5.025822166199156,40.01383355901045,42248.284870649426,25751.2211416201,25751.2211416201,67999.50601226953,77373.92007558703,77373.92007558703,25751.2211416201,103125.14121720713,103125.14121720713,103125.14121720713,127935.23719330657,91611.1228156846,56485.487610747,39028.48356104179,24810.095976099445,0.0,63838.57953714123,21088.581579684527,1536.316187060549,0.0,0.886737215562003,2.815800071378449,0.0014959135982669303,354299.17725245625,1555129.777452007,4.3893124153203935,1555129.777452007,4.3893124153203935,0.85,0.09563845807001431,4.027634451161993,1.267387864184566,1.0,0.0,4.027634451161019,1.284855451905005,1.2851496741879542,3.134698494830976,19333.79390248938,1971.4983100742231,4632.441516551485,4632.441516551485,5.558887478581708,5.014006769676781,-2.362446682896341,7.376453452573122,3.473634827128781,3.473634827128781,0.992467093465366,0.0,0.0,0.00022898059528507614,0.9993769652696077,0.0002291233470878556,199.0700879772872,0.0,0.0,0.0,0.0519700836671574,7.721547424981036e-05,0.0001517651210352658,0.0006112544299664062,0.09563845807001642,0.0717644414579935,0.02387401661202291,0.09563846950026697,0.07176444145799192,0.023874016612022382,0.3756517425021685,0.3756517425021685,0.12496883178333143,0.0,4.8679635370368715,4.822478912636029,5.004742795532422,4.868841109167022,4.823616906426366,5.004836930428155,24810.095976099445,21088.581579684527,0.85,1.0651788699763827,0.6617986361377199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525681081435704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.77605969189,1536.316187060549,0.3756517425021685,0.12496883178333143,6.112874298809886,3.473634827128781
4078.0,-30.178835546748605,5.013996680569459,35.006963125087154,24.10309970090168,4.990183918600302,-26.661959674794694,-40.185539110656805,1.4733080466463857,-0.15678207764682384,-5.025797632619731,40.013826946028615,42248.24544003123,25751.21069287865,25751.21069287865,67999.45613290988,77373.85198259135,77373.85198259135,25751.21069287865,103125.06267547,103125.06267547,103125.06267547,127935.1365104597,91611.04301173575,56485.43646917559,39028.45171395573,24810.073834989693,0.0,63838.52554894542,21088.56275974124,1536.314489504727,0.0,0.8867373644397812,2.8158003196336305,0.0014959135982669303,354299.5161258551,1555129.492236688,4.389307412105726,1555129.492236688,4.389307412105726,0.85,0.09563834002276728,4.027634451161993,1.2673875680146742,1.0,0.0,4.027634451160782,1.284855352594166,1.2851495748543738,3.134698737122482,19333.777060505,1971.49659266977,4632.441516551485,4632.441516551485,5.558885223023507,5.013996680569459,-2.3624106885582385,7.376407369127698,3.4736551188908584,3.4736551188908584,0.9924728911116738,0.0,0.0,0.00022898059528507614,0.99937204200575,0.00022912447583135276,199.07004925422876,0.0,0.0,0.0,0.0519700836671574,7.721596116417802e-05,0.00015176463412089813,0.0006112524688533242,0.09563834002277212,0.07176432581883414,0.02387401420393798,0.09563838831340002,0.07176432581883051,0.02387401420393677,0.3756512313394873,0.3756512313394873,0.12496885049988198,0.0,4.868164668278268,4.822753834303228,5.004721733395797,4.869015554972918,4.823900059167158,5.004684145076226,24810.073834989693,21088.56275974124,0.85,1.0651789894610622,0.6617985781585638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567826423734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.77103939731,1536.314489504727,0.3756512313394873,0.12496885049988198,6.112874298809886,3.4736551188908584
4079.0,-30.178788135152512,5.013986506449021,35.006959475453996,24.103097849898063,4.990190382834406,-26.66191635795786,-40.18549119411034,1.4733186056397538,-0.1563795118483995,-5.025781221521227,40.01381994687633,42248.23860837922,25751.220894452475,25751.220894452475,67999.4595028317,77373.8182704459,77373.8182704459,25751.220894452475,103125.03916489838,103125.03916489838,103125.03916489838,127935.09188814006,91610.99272298304,56485.41306091637,39028.42184674074,24810.052723241675,0.0,63838.47456998241,21088.544814755423,1536.313041502262,0.0,0.8867374733571128,2.8157969430898433,0.0014959135982669303,354299.74280652497,1555129.1903660276,4.3893037518100835,1555129.1903660276,4.3893037518100835,0.85,0.09563822558403681,4.027634451161993,1.267387350969948,1.0,0.0,4.027634451162189,1.284855303192756,1.2851495254416512,3.1346988576485337,19333.766447466423,1971.4955104410196,4632.441516551485,4632.441516551485,5.558887425225906,5.013986506449021,-2.362380675235538,7.376367181684559,3.473675419959611,3.473675419959611,0.9924786914170317,0.0,0.0,0.00022898059528507614,0.9993671032562437,0.00022912560813637684,199.07001040917916,0.0,0.0,0.0,0.0519700836671574,7.721638053024081e-05,0.0001517642147548353,0.000611250779800122,0.09563822558404003,0.0717642131808171,0.02387401240322293,0.09563819523588976,0.07176421318081469,0.023874012403222126,0.3756507207405319,0.3756507207405319,0.12496886735721648,0.0,4.86840588691291,4.823067958820559,5.004743422766865,4.869401709672843,4.8243555896396515,5.004861392408941,24810.052723241675,21088.544814755423,0.85,1.0651798928605012,0.6617989996309347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525675438706422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.76602346609,1536.313041502262,0.3756507207405319,0.12496886735721648,6.112874298809886,3.473675419959611
4080.0,-30.178740634614662,5.013976409748275,35.00695582617752,24.103094392363005,4.990206960257662,-26.661871949660096,-40.185435594152636,1.473338275303088,-0.15622956774080876,-5.025757197901279,40.013812657998365,42248.20011725703,25751.21160408955,25751.21160408955,67999.41172134658,77373.73710895237,77373.73710895237,25751.21160408955,103124.94871304191,103124.94871304191,103124.94871304191,127934.97523064591,91610.89904333008,56485.36205163473,39028.374435217054,24810.026517604,0.0,63838.40095282106,21088.5225399634,1536.3111201567003,0.0,0.8867376220862419,2.815797776477626,0.0014959135982669303,354300.0746364531,1555128.8759996637,4.389298753592924,1555128.8759996637,4.389298753592924,0.85,0.09563810728332196,4.027634451161993,1.2673870333703237,1.0,0.0,4.02763445116172,1.2848552111660863,1.285149433393908,3.134699082168693,19333.746677125797,1971.4934944273323,4632.441516551485,4632.441516551485,5.55888541972559,5.013976409748275,-2.362345091747883,7.376321501496157,3.4736956785675615,3.4736956785675615,0.9924844795907318,0.0,0.0,0.00022898059528507614,0.9993621552683013,0.00022912674257071614,199.06997149127346,0.0,0.0,0.0,0.0519700836671574,7.721686714422967e-05,0.00015176372814084646,0.000611248819896856,0.09563810728332782,0.07176409763199394,0.02387400965133388,0.09563811997563715,0.07176409763198954,0.023874009651332417,0.37565021315414454,0.37565021315414454,0.1249688853067282,0.0,4.86862115613593,4.823358478697116,5.004732109798681,4.869527630160462,4.824566129883067,5.004732548229185,24810.026517604,21088.5225399634,0.85,1.0651803727289577,0.6617991598580298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672604274098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.761012093508,1536.3111201567003,0.37565021315414454,0.1249688853067282,6.112874298809886,3.4736956785675615
