time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4081.0,-30.178692987178795,5.013966238628894,35.00695218389446,24.10308188935744,4.990213906405849,-26.66182837236495,-40.18538383590055,1.4733492915919977,-0.15601688624821008,-5.0257403432129175,40.013805563144025,42248.17840377629,25751.220534325705,25751.220534325705,67999.398938102,77373.65853782996,77373.65853782996,25751.220534325705,103124.87907215567,103124.87907215567,103124.87907215567,127934.88361457267,91610.80399526266,56485.323861209006,39028.311260059614,24810.00454241699,0.0,63838.3158024766,21088.503861054443,1536.3096070225765,0.0,0.8867377336087623,2.8157969481187863,0.0014959135982669303,354300.3074445614,1555128.5700015072,4.389295005748319,1555128.5700015072,4.389295005748319,0.8500000000000001,0.09563799324727201,4.027634451161993,1.2673867668723688,1.0,0.0,4.0276344511607896,1.2848551596251803,1.2851493818411996,3.1346992079145637,19333.72661799226,1971.4914489649636,4632.441516551485,4632.441516551485,5.55888734748574,5.013966238628894,-2.362314788805818,7.376281027434713,3.473715943573585,3.473715943573585,0.9924902695924528,0.0,0.0,0.00022898059528507614,0.9993571920049803,0.00022912788051855537,199.06993245302726,0.0,0.0,0.0,0.0519700836671574,7.721732013794055e-05,0.0001517632751471356,0.00061124699540378,0.09563799324727414,0.07176398549957376,0.02387400774770038,0.09563800967340381,0.07176398549957216,0.023874007747699853,0.37564970675521303,0.37564970675521303,0.12496890214229935,0.0,4.868835257896194,4.823635289009417,5.004757362497287,4.869723456964721,4.824774503686456,5.004890429103284,24810.00454241699,21088.503861054443,0.85,1.0651815932691626,0.661799702462346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452566976452563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.75600408311,1536.3096070225765,0.37564970675521303,0.12496890214229935,6.112874298809886,3.473715943573585
4082.0,-30.17864519507022,5.013956110001644,35.00694853630161,24.10308412453162,4.990227890669895,-26.661783960981083,-40.18532823594285,1.4733666565807466,-0.15571919405653034,-5.025718035916079,40.013798123918036,42248.14109108535,25751.21543527013,25751.21543527013,67999.35652635548,77373.61081123356,77373.61081123356,25751.21543527013,103124.8262465037,103124.8262465037,103124.8262465037,127934.80426979036,91610.74258264888,56485.27286250078,39028.29968905344,24809.978023286665,0.0,63838.2777123401,21088.481319793664,1536.3077101810388,0.0,0.886737874142846,2.8157956387195058,0.0014959135982669303,354300.61556789075,1555128.249150789,4.389290282937138,1555128.249150789,4.389290282937138,0.85,0.09563787597823879,4.027634451161993,1.2673864866374065,1.0,0.0,4.027634451163397,1.2848550783811998,1.2851493005786148,3.1346994061279227,19333.713657351873,1971.4901273474504,4632.441516551485,4632.441516551485,5.558886246758282,5.013956110001644,-2.3622805086646657,7.37623661866631,3.473736169302152,3.473736169302152,0.9924960483720434,0.0,0.0,0.00022898059528507614,0.9993522136983326,0.00022912902192679475,199.069893296264,0.0,0.0,0.0,0.0519700836671574,7.721780675740374e-05,0.0001517627885276724,0.0006112450354784655,0.09563787597824265,0.07176387076693991,0.02387400521130274,0.09563786227530106,0.07176387076693702,0.023874005211301775,0.37564920066821256,0.37564920066821256,0.12496892029749318,0.0,4.869059546531446,4.823932268319027,5.004762772274603,4.869998841859569,4.8251625022138,5.004826837422456,24809.978023286665,21088.481319793664,0.85,1.0651815644645912,0.6617995128480523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256669159962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.751000598922,1536.3077101810388,0.37564920066821256,0.12496892029749318,6.112874298809886,3.473736169302152
4083.0,-30.178597298396156,5.013946044597752,35.006944916941926,24.10308056222277,4.990244799319931,-26.661739163070667,-40.18527630306778,1.4733866639944118,-0.15557761319468,-5.025694702131527,40.01379165108508,42248.1196453376,25751.207848466995,25751.207848466995,67999.3274938046,77373.52806756338,77373.52806756338,25751.207848466995,103124.73591603037,103124.73591603037,103124.73591603037,127934.69285768957,91610.64729441065,56485.23887218451,39028.23158025126,24809.956941659195,0.0,63838.18852191046,21088.463400410314,1536.3060979717495,0.0,0.8867380164030106,2.8157965015273074,0.0014959135982669303,354300.9378699812,1555127.9699802408,4.389285502120038,1555127.9699802408,4.389285502120038,0.8499999999999999,0.0956377599671258,4.027634451161993,1.26738625145983,1.0,0.0,4.027634451161284,1.2848549847743613,1.2851492069503412,3.134699634503346,19333.69354753221,1971.4880767165353,4632.441516551485,4632.441516551485,5.558884609003525,5.013946044597752,-2.3622454620022753,7.376191506600027,3.473756390897313,3.473756390897313,0.9925018259706608,0.0,0.0,0.00022898059528507614,0.9993472245263552,0.0002291301658376071,199.06985405384415,0.0,0.0,0.0,0.0519700836671574,7.721826128455103e-05,0.0001517623340005251,0.000611243204809268,0.09563775996712953,0.07176375707609492,0.023874002891034612,0.09563780656073084,0.07176375707609212,0.02387400289103368,0.375648696238883,0.375648696238883,0.1249689383214164,0.0,4.869262237028295,4.824208053789675,5.004745369368209,4.8701170889368655,4.825355459018965,5.004720136025469,24809.956941659195,21088.463400410314,0.85,1.0651825978812972,0.6618001015307202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452566405881886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.74600160126,1536.3060979717495,0.375648696238883,0.1249689383214164,6.112874298809886,3.473756390897313
4084.0,-30.178549256629534,5.013935912245949,35.00694130719408,24.103078536596172,4.990252407003575,-26.66169516472616,-40.1852245098911,1.473398315100248,-0.15520900576643726,-5.025677522391849,40.01378469232963,42248.09927246663,25751.215882216395,25751.215882216395,67999.31515468302,77373.48894624705,77373.48894624705,25751.215882216395,103124.70482846344,103124.70482846344,103124.70482846344,127934.64024811932,91610.5918043123,56485.20213053209,39028.21074864467,24809.93541965588,0.0,63838.14616830055,21088.4451067075,1536.3046064953776,0.0,0.8867381290873615,2.8157936612103773,0.0014959135982669303,354301.1751683689,1555127.6698521054,4.389281715233055,1555127.6698521054,4.389281715233055,0.85,0.09563764633304107,4.027634451161993,1.2673859750712295,1.0,0.0,4.027634451160389,1.2848549302634145,1.2851491524269116,3.1346997674953605,19333.681836791282,1971.4868825532963,4632.441516551485,4632.441516551485,5.558886343240075,5.013935912245949,-2.3622149524944125,7.376150864740362,3.4737766146838083,3.4737766146838083,0.9925076041953738,0.0,0.0,0.00022898059528507614,0.9993422202677702,0.00022913131321893076,199.06981469256345,0.0,0.0,0.0,0.0519700836671574,7.721871459149315e-05,0.000151761880693583,0.0006112413790546109,0.09563764633304214,0.07176364539320916,0.023874000939832985,0.09563762939649063,0.07176364539320836,0.023874000939832715,0.3756481920479167,0.3756481920479167,0.12496895485996017,0.0,4.8694970105999005,4.824515068069843,5.004762621981627,4.870468516625408,4.825775716341923,5.004864306412628,24809.93541965588,21088.4451067075,0.85,1.0651831112923003,0.6618002214708004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525661195391355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.741006291459,1536.3046064953776,0.3756481920479167,0.12496895485996017,6.112874298809886,3.4737766146838083
4085.0,-30.17850108312516,5.013925819523267,35.006937693985016,24.103070189617597,4.990266349360421,-26.661650414279407,-40.1851688400842,1.473415680514662,-0.15508687252940945,-5.025655372938834,40.013777372017536,42248.063297801455,25751.21112672176,25751.21112672176,67999.27442452322,77373.39880761954,77373.39880761954,25751.21112672176,103124.6099343413,103124.6099343413,103124.6099343413,127934.51947449605,91610.48780829356,56485.15229847559,39028.150566464414,24809.909540154746,0.0,63838.06010661916,21088.423109131534,1536.3027446709464,0.0,0.8867382683865824,2.815794641428633,0.0014959135982669303,354301.4811120408,1555127.3541302334,4.389277033923703,1555127.3541302334,4.389277033923703,0.85,0.09563752999857988,4.027634451161993,1.2673856942867863,1.0,0.0,4.02763445116362,1.2848548490174716,1.285149071162364,3.1346999657135783,19333.659889264265,1971.484644528383,4632.441516551485,4632.441516551485,5.5588853166767365,5.013925819523267,-2.3621808190184446,7.376106638541712,3.4737968014986778,3.4737968014986778,0.992513371856765,0.0,0.0,0.00022898059528507614,0.9993372023139004,0.00022913246375186116,199.06977522336382,0.0,0.0,0.0,0.0519700836671574,7.721920183042433e-05,0.00015176139345465182,0.0006112394166343059,0.0956375299985863,0.0717635316628928,0.0238739983356935,0.09563756181134739,0.07176353166288799,0.023873998335691902,0.37564769012604593,0.37564769012604593,0.12496897230103331,0.0,4.869702939673573,4.824789179812058,5.004763238613521,4.8705685004094335,4.825927643953833,5.004807830932862,24809.909540154746,21088.423109131534,0.85,1.0651839092690818,0.6618005501301393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525658323290853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.736015484905,1536.3027446709464,0.37564769012604593,0.12496897230103331,6.112874298809886,3.4737968014986778
4086.0,-30.178452768957182,5.013915624819302,35.00693407110481,24.10306337932127,4.990270699385814,-26.661606496536134,-40.18511708183212,1.4734244269647394,-0.15473058526464456,-5.0256399584118725,40.0137698639067,42248.04407658093,25751.2233644758,25751.2233644758,67999.26744105673,77373.35365850502,77373.35365850502,25751.2233644758,103124.57702298081,103124.57702298081,103124.57702298081,127934.46236830647,91610.42486135494,56485.11527943086,39028.12175769343,24809.885345325656,0.0,63838.00710301909,21088.40254352681,1536.3011393317447,0.0,0.8867383740723744,2.8157917570172923,0.0014959135982669303,354301.69402834564,1555127.0303087323,4.389273482232674,1555127.0303087323,4.389273482232674,0.8500000000000001,0.09563741702304557,4.027634451161993,1.2673854184476658,1.0,0.0,4.027634451161439,1.2848548080962765,1.2851490302317983,3.134700065550282,19333.646604816913,1971.4832898917484,4632.441516551485,4632.441516551485,5.558887958427095,5.013915624819302,-2.3621516659825286,7.3760672908018305,3.473816983381078,3.473816983381078,0.9925191381088795,0.0,0.0,0.00022898059528507614,0.9993321697352051,0.0002291336176496245,199.06973563893237,0.0,0.0,0.0,0.0519700836671574,7.721965483679844e-05,0.0001517609404482777,0.0006112375920902269,0.09563741702304779,0.07176342049368263,0.023873996529365164,0.09563737530666795,0.07176342049368095,0.02387399652936461,0.3756471882280404,0.3756471882280404,0.12496898946638214,0.0,4.869938413937177,4.825087877708086,5.004808319652113,4.870909373147242,4.826311912145172,5.005017960626333,24809.885345325656,21088.40254352681,0.85,1.0651846842794195,0.6618007985180806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525655443315761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.731028918888,1536.3011393317447,0.3756471882280404,0.12496898946638214,6.112874298809886,3.473816983381078
4087.0,-30.178404335197943,5.013905472184594,35.00693043356628,24.103055137116485,4.990284121667349,-26.661561563853766,-40.185065114032454,1.473441350323154,-0.15460136172839611,-5.025617834568389,40.01376219119167,42248.02472316639,25751.21831616501,25751.21831616501,67999.2430393314,77373.26594107544,77373.26594107544,25751.21831616501,103124.48425724046,103124.48425724046,103124.48425724046,127934.34151667292,91610.3229706928,56485.081752783626,39028.04579767685,24809.85725943246,0.0,63837.90305710932,21088.37867051759,1536.2991512659573,0.0,0.8867385145174572,2.8157926410351664,0.0014959135982669303,354301.9996186325,1555126.6993879797,4.389268762417102,1555126.6993879797,4.389268762417102,0.85,0.09563730089314522,4.027634451161993,1.2673851448064672,1.0,0.0,4.027634451161881,1.284854728918555,1.2851489510359457,3.134700258722633,19333.625101608548,1971.4810971747283,4632.441516551485,4632.441516551485,5.5588868686538575,5.013905472184594,-2.362117621057598,7.376023093242192,3.473837117677921,3.473837117677921,0.9925248907651202,0.0,0.0,0.00022898059528507614,0.999327124726888,0.00022913477440898603,199.06969595653408,0.0,0.0,0.0,0.0519700836671574,7.722010967967829e-05,0.00015176048560539785,0.0006112357601493741,0.09563730089315235,0.07176330668318068,0.023873994209971678,0.09563729671889273,0.07176330668317532,0.023873994209969898,0.37564668802342815,0.37564668802342815,0.12496900910906997,0.0,4.870145666732185,4.825357269110157,5.004828442020084,4.871016472839983,4.826476803528919,5.0049510086142845,24809.85725943246,21088.37867051759,0.85,1.0651860381206342,0.6618015739860903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452565255493247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.726046776617,1536.2991512659573,0.37564668802342815,0.12496900910906997,6.112874298809886,3.473837117677921
4088.0,-30.178355816727297,5.013895425698805,35.00692683289073,24.103061633091443,4.99030413367976,-26.66151589598026,-40.18500930452717,1.4734642129327302,-0.154367616344814,-5.025592613569987,40.01375598982941,42247.98958784699,25751.205578294695,25751.205578294695,67999.19516614168,77373.21117585455,77373.21117585455,25751.205578294695,103124.41675414925,103124.41675414925,103124.41675414925,127934.25348872357,91610.25666554325,56485.0350775358,39028.02398667494,24809.836734574317,0.0,63837.86072124926,21088.36122438817,1536.297529073145,0.0,0.8867386654031056,2.8157925125230583,0.0014959135982669303,354302.34798928123,1555126.4319260481,4.389263691735668,1555126.4319260481,4.389263691735668,0.85,0.09563718544280769,4.027634451161993,1.2673848640220244,1.0,0.0,4.027634451161337,1.2848546219534338,1.2851488440463303,3.134700519688806,19333.611108437668,1971.4796702684066,4632.441516551485,4632.441516551485,5.558884118943956,5.013895425698805,-2.362081277088673,7.375976702787478,3.473857247674483,3.473857247674483,0.9925306421927094,0.0,0.0,0.00022898059528507614,0.9993220709223243,0.0002291359331969307,199.0696562047464,0.0,0.0,0.0,0.0519700836671574,7.722059814945416e-05,0.00015175999713562196,0.0006112337927716764,0.09563718544280829,0.0717631933005657,0.02387399214224259,0.09563720764313996,0.07176319330056526,0.023873992142242444,0.3756461875947352,0.3756461875947352,0.12496902924952365,0.0,4.870351998141871,4.8256401763319445,5.004804212384613,4.87122499722517,4.826819649384731,5.004755261371088,24809.836734574317,21088.36122438817,0.85,1.0651859946100493,0.6618014624945632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525649659400768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.721068640627,1536.297529073145,0.3756461875947352,0.12496902924952365,6.112874298809886,3.473857247674483
4089.0,-30.17830712845846,5.01388526120767,35.006923243731485,24.103054822795116,4.99030840497848,-26.661471649443893,-40.18495747642589,1.4734729259638963,-0.15401011611641025,-5.025577975024611,40.01374912391357,42247.97168136195,25751.219738936175,25751.219738936175,67999.19142029813,77373.16636931979,77373.16636931979,25751.219738936175,103124.38610825597,103124.38610825597,103124.38610825597,127934.20272601298,91610.19387776719,56484.99918980945,39027.99409773082,24809.816617757013,0.0,63837.81071548784,21088.34412509346,1536.2961749166811,0.0,0.8867387648111846,2.81578952159815,0.0014959135982669303,354302.550187568,1555126.1358022643,4.389260351016326,1555126.1358022643,4.389260351016326,0.85,0.09563707448188107,4.027634451161993,1.2673846348887312,1.0,0.0,4.027634451160523,1.2848545811886067,1.2851488032721683,3.134700619144049,19333.5978575803,1971.478319056997,4632.441516551485,4632.441516551485,5.558887175785886,5.01388526120767,-2.362052724158,7.37593798536567,3.473877392771578,3.473877392771578,0.9925363979347365,0.0,0.0,0.00022898059528507614,0.9993169994588655,0.0002291370960456693,199.06961631385695,0.0,0.0,0.0,0.0519700836671574,7.72210517747579e-05,0.00015175954351031825,0.0006112319657347752,0.095637074481884,0.07176308365250697,0.02387399082937702,0.09563703248053022,0.07176308365250478,0.023873990829376288,0.37564568798633174,0.37564568798633174,0.12496904711091672,0.0,4.870589652193189,4.825946281981828,5.004835748690766,4.871567858908179,4.827198476041076,5.004989734838318,24809.816617757013,21088.34412509346,0.85,1.065186770319501,0.6618017004006072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525646758805888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.71609381615,1536.2961749166811,0.37564568798633174,0.12496904711091672,6.112874298809886,3.473877392771578
4090.0,-30.17825831992923,5.013875207624843,35.00691965465661,24.103051016014092,4.990327107464735,-26.661425851429676,-40.18490543877704,1.4734946389651462,-0.15392400106861714,-5.025552595343403,40.01374194805179,42247.953319585344,25751.20642993922,25751.20642993922,67999.15974952457,77373.07514528655,77373.07514528655,25751.20642993922,103124.28157522577,103124.28157522577,103124.28157522577,127934.07152922479,91610.09046641829,56484.96864071684,39027.91313966827,24809.789953999014,0.0,63837.70309366728,21088.321460899162,1536.2941920808476,0.0,0.8867389200344624,2.8157913524575524,0.0014959135982669303,354302.9007504863,1555125.8263107024,4.389255134566007,1555125.8263107024,4.389255134566007,0.85,0.09563695784707996,4.027634451161993,1.2673843722371387,1.0,0.0,4.027634451162103,1.2848544796020724,1.2851487016623715,3.1347008669879695,19333.57603344317,1971.4760936143505,4632.441516551485,4632.441516551485,5.558884302787511,5.013875207624843,-2.3620163038030872,7.37589151142793,3.47389748552625,3.47389748552625,0.9925421387217856,0.0,0.0,0.00022898059528507614,0.9993119154967252,0.00022913826177210886,199.06957632445275,0.0,0.0,0.0,0.0519700836671574,7.722150723660534e-05,0.0001517590880484708,0.0006112301313009474,0.09563695784708785,0.07176296963307616,0.023873988214011696,0.09563698797110536,0.07176296963307023,0.02387398821400973,0.37564519063013596,0.37564519063013596,0.124969066516042,0.0,4.870787845147049,4.826216386478393,5.004817415644425,4.871628594274796,4.827344949697647,5.004792352752531,24809.789953999014,21088.321460899162,0.85,1.0651880699678573,0.6618025284775064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525643848061078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.711124010579,1536.2941920808476,0.37564519063013596,0.124969066516042,6.112874298809886,3.47389748552625
4091.0,-30.17820936766814,5.013865098718279,35.006916086038075,24.103043472301238,4.990335889115894,-26.66138091624366,-40.18484973404554,1.4735074376914314,-0.15367791099237138,-5.025535023443967,40.01373536573716,42247.92038520537,25751.21306878773,25751.21306878773,67999.1334539931,77373.00916091133,77373.00916091133,25751.21306878773,103124.22222969905,103124.22222969905,103124.22222969905,127933.99246698426,91610.00821992065,56484.91944421455,39027.87641745122,24809.770237285215,0.0,63837.64665473643,21088.304701692432,1536.2927906486232,0.0,0.8867390333513488,2.8157901686652136,0.0014959135982669303,354303.1434667108,1555125.5424185903,4.3892513264272095,1555125.5424185903,4.3892513264272095,0.85,0.09563684607511003,4.027634451161993,1.2673840771662075,1.0,0.0,4.027634451162385,1.2848544197219078,1.2851486417684947,3.134701013079543,19333.558675978424,1971.4743236455288,4632.441516551485,4632.441516551485,5.558885735908356,5.013865098718279,-2.361985617849262,7.375850716567541,3.4739175947974434,3.4739175947974434,0.992547884227841,0.0,0.0,0.00022898059528507614,0.9993068165912894,0.00022913943093688297,199.06953621730347,0.0,0.0,0.0,0.0519700836671574,7.722199479750986e-05,0.0001517586004875663,0.0006112281675838512,0.09563684607510983,0.07176285950770679,0.023873986567403038,0.095636872744104,0.07176285950770694,0.023873986567403086,0.37564469309570675,0.37564469309570675,0.12496908415176988,0.0,4.870995066696651,4.826488568094987,5.004829025542961,4.8718571124516075,4.827610629588037,5.0049088849055465,24809.770237285215,21088.304701692432,0.85,1.0651885997891481,0.6618025976693924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525640930127874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.706158237164,1536.2927906486232,0.37564469309570675,0.12496908415176988,6.112874298809886,3.4739175947974434
4092.0,-30.17816031439666,5.013854927063699,35.00691249577793,24.103041586373024,4.990342213007993,-26.66133613588835,-40.18479783609507,1.4735180344997216,-0.15329018547373607,-5.025517912346739,40.013727598140186,42247.903632124595,25751.220598549644,25751.220598549644,67999.12423067424,77372.97598989055,77372.97598989055,25751.220598549644,103124.19658844019,103124.19658844019,103124.19658844019,127933.93999131565,91609.95775106888,56484.885393303055,39027.85817529536,24809.743402875458,0.0,63837.60157817082,21088.281892444138,1536.290994334473,0.0,0.8867391486152172,2.8157870690686355,0.0014959135982669303,354303.3798181159,1555125.207405864,4.389247452858616,1555125.207405864,4.389247452858616,0.85,0.09563673278450148,4.027634451161993,1.2673838595720008,1.0,0.0,4.027634451161201,1.2848543701436488,1.2851485921788828,3.134701134037235,19333.548024931384,1971.4732375409938,4632.441516551485,4632.441516551485,5.55888736134969,5.013854927063699,-2.361955321306734,7.375810248370433,3.4739376706233376,3.4739376706233376,0.9925536201780965,0.0,0.0,0.00022898059528507614,0.9993017071926976,0.00022914060251967656,199.06949602741142,0.0,0.0,0.0,0.0519700836671574,7.722244904176589e-05,0.00015175814624331026,0.0006112263380540363,0.09563673278450865,0.07176274819488501,0.023873984589623642,0.09563666807581331,0.07176274819487963,0.023873984589621852,0.3756441957247725,0.3756441957247725,0.12496910217629646,0.0,4.871235141617262,4.8267962711319115,5.004865463116744,4.872227726873007,4.828059545261908,5.005043756854491,24809.743402875458,21088.281892444138,0.85,1.0651892074517795,0.6618028025440607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525638003603087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.70119697013,1536.290994334473,0.3756441957247725,0.12496910217629646,6.112874298809886,3.4739376706233376
4093.0,-30.17811113935166,5.013844902476332,35.00690892281401,24.103042564261727,4.990363997736243,-26.661289699782724,-40.18473814995957,1.4735425581673103,-0.15319413084330336,-5.025490892610521,40.01372092141118,42247.85500977828,25751.202950484123,25751.202950484123,67999.0579602624,77372.8915709299,77372.8915709299,25751.202950484123,103124.09452141402,103124.09452141402,103124.09452141402,127933.81347818152,91609.86224419848,56484.82568304689,39027.81840127954,24809.718956767494,0.0,63837.53735804703,21088.26111325237,1536.28910111527,0.0,0.8867393103810098,2.8157889607280238,0.0014959135982669303,354303.7530353817,1555124.919441792,4.389242016543056,1555124.919441792,4.389242016543056,0.85,0.0956366165918016,4.027634451161993,1.2673835101025182,1.0,0.0,4.027634451161854,1.284854255407158,1.2851484774161182,3.1347014139636205,19333.52786897115,1971.4711822050497,4632.441516551485,4632.441516551485,5.558883551681407,5.013844902476332,-2.361917742591243,7.375762645067574,3.47395771067207,3.47395771067207,0.9925593459063057,0.0,0.0,0.00022898059528507614,0.9992965851384326,0.00022914177701643547,199.06945573776534,0.0,0.0,0.0,0.0519700836671574,7.722297145628262e-05,0.0001517576238287935,0.0006112242339593309,0.09563661659180105,0.07176263456047674,0.023873982031324303,0.09563663191563711,0.07176263456047716,0.02387398203132444,0.3756437008210547,0.3756437008210547,0.12496912202581423,0.0,4.871437247215397,4.827074952576538,5.004837014527993,4.872296761767245,4.828240935376357,5.0047746086467555,24809.718956767494,21088.26111325237,0.85,1.0651892409143944,0.6618027066555181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525635071040757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.696239358413,1536.28910111527,0.3756437008210547,0.12496912202581423,6.112874298809886,3.47395771067207
4094.0,-30.178061856517,5.013834762501733,35.006905369428246,24.10303041050213,4.990368786538168,-26.66124486639481,-40.18468998894093,1.473551796415983,-0.1529401249428588,-5.025476225823666,40.013714345738386,42247.85483217164,25751.216796951798,25751.216796951798,67999.07162912344,77372.82300351029,77372.82300351029,25751.216796951798,103124.03980046208,103124.03980046208,103124.03980046208,127933.74018242134,91609.77566430825,56484.80749296949,39027.74241259862,24809.700381959257,0.0,63837.44279455788,21088.245324665368,1536.2878311705635,0.0,0.8867394088811019,2.815787333727342,0.0014959135982669303,354303.9556243915,1555124.6358362655,4.389238706340894,1555124.6358362655,4.389238706340894,0.85,0.0956365069653125,4.027634451161993,1.2673833139380442,1.0,0.0,4.027634451162706,1.284854212185071,1.2851484341841335,3.134701519413979,19333.509596978598,1971.469318980345,4632.441516551485,4632.441516551485,5.55888654070299,5.013834762501733,-2.3618892423499673,7.3757240048517,3.47397777813332,3.47397777813332,0.9925650794666628,0.0,0.0,0.00022898059528507614,0.9992914518852424,0.00022914295409320887,199.06941535982227,0.0,0.0,0.0,0.0519700836671574,7.722339299735353e-05,0.0001517572022877226,0.0006112225361459911,0.09563650696531494,0.07176252622462191,0.023873980740693027,0.09563650822273553,0.07176252622462008,0.023873980740692424,0.37564320633560216,0.37564320633560216,0.12496913942318948,0.0,4.871651488368855,4.827351093901086,5.004864852645824,4.8725361008807795,4.82848348399682,5.005004099708913,24809.700381959257,21088.245324665368,0.85,1.0651910329171321,0.6618036842129468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525632131199606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.691285821335,1536.2878311705635,0.37564320633560216,0.12496913942318948,6.112874298809886,3.47397777813332
4095.0,-30.178012459374408,5.013824636370278,35.00690179605144,24.103027721308194,4.990380159790886,-26.661199271580678,-40.184634214360244,1.4735669719971805,-0.15268000055795028,-5.025455577337822,40.01370665668325,42247.82329814038,25751.215135774626,25751.215135774626,67999.038433915,77372.76612035622,77372.76612035622,25751.215135774626,103123.98125613085,103123.98125613085,103123.98125613085,127933.65362613984,91609.70338837977,56484.76056616393,39027.714246906486,24809.672370008993,0.0,63837.38661691548,21088.221514507644,1536.2858824529824,0.0,0.8867395418720332,2.8157863246348245,0.0014959135982669303,354304.2408374092,1555124.3042111576,4.389234237037559,1555124.3042111576,4.389234237037559,0.85,0.09563639262887233,4.027634451161993,1.2673829809529709,1.0,0.0,4.027634451162374,1.2848541411845753,1.2851483631673792,3.1347016926362574,19333.494343722632,1971.467763581104,4632.441516551485,4632.441516551485,5.558886182106521,5.013824636370278,-2.361856396375973,7.37568103274625,3.4739977940784437,3.4739977940784437,0.9925707983081268,0.0,0.0,0.00022898059528507614,0.9992863067543909,0.0002291441339057156,199.069374888242,0.0,0.0,0.0,0.0519700836671574,7.7223881180643e-05,0.00015175671410443315,0.0006112205699221561,0.09563639262887783,0.0717624141664832,0.02387397846239462,0.09563636698190629,0.07176241416647908,0.023873978462393253,0.3756427122164489,0.3756427122164489,0.12496915825461184,0.0,4.871868505832367,4.8276343145074065,5.0048825222381765,4.872775576779873,4.828806368762912,5.004992471686194,24809.672370008993,21088.221514507644,0.85,1.0651914503012687,0.6618037726335377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525629184915632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.686336082812,1536.2858824529824,0.3756427122164489,0.12496915825461184,6.112874298809886,3.4739977940784437
4096.0,-30.17796289723594,5.01381459180969,35.00689824543581,24.10302401930096,4.990397893565507,-26.66115289222447,-40.184578265156574,1.4735878885540528,-0.15257257451065698,-5.025431698346503,40.01370017289963,42247.791955626366,25751.20534727048,25751.20534727048,67998.99730289684,77372.67938688697,77372.67938688697,25751.20534727048,103123.88473415744,103123.88473415744,103123.88473415744,127933.53507584988,91609.60377021371,56484.71633895324,39027.65270140052,24809.65034169244,0.0,63837.30304309296,21088.202790438572,1536.2841996408222,0.0,0.8867396869462738,2.815787700133842,0.0014959135982669303,354304.5706729175,1555124.024568848,4.389229361662647,1555124.024568848,4.389229361662647,0.85,0.09563627870290198,4.027634451161993,1.2673827309394259,1.0,0.0,4.02763445116157,1.2848540433243552,1.28514826528475,3.134701931389133,19333.47332010637,1971.465619768868,4632.441516551485,4632.441516551485,5.558884069073013,5.01381459180969,-2.3618211685190458,7.375635760328736,3.474017797299624,3.474017797299624,0.9925765135141783,0.0,0.0,0.00022898059528507614,0.9992811444665424,0.00022914531766464528,199.0693342814955,0.0,0.0,0.0,0.0519700836671574,7.72243708952379e-05,0.00015175622438983824,0.0006112185975307824,0.09563627870290572,0.07176230238090744,0.02387397632199828,0.09563632458841335,0.07176230238090463,0.023873976321997344,0.3756422190039057,0.3756422190039057,0.1249691776349401,0.0,4.872057602887708,4.827891633563752,5.00486619891177,4.872859123835838,4.828966209140674,5.004846320699926,24809.65034169244,21088.202790438572,0.85,1.0651922005068817,0.6618041480716575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525626231799171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.681390277017,1536.2841996408222,0.3756422190039057,0.1249691776349401,6.112874298809886,3.474017797299624
4097.0,-30.177913272905357,5.013804464001364,35.00689470496848,24.103022133372747,4.990404313739793,-26.6611075883283,-40.18452629735691,1.4735986291627272,-0.15218738315667224,-5.025415602010682,40.01369336725802,42247.77719631512,25751.21533699913,25751.21533699913,67998.99253331425,77372.64572336111,77372.64572336111,25751.21533699913,103123.86106036024,103123.86106036024,103123.86106036024,127933.49065700812,91609.55261649161,56484.68408944549,39027.63169671791,24809.62959664788,0.0,63837.26129336579,21088.185157150696,1536.2827751903772,0.0,0.8867397935581522,2.815784515424857,0.0014959135982669303,354304.79300837027,1555123.7310450086,4.389225778857216,1555123.7310450086,4.389225778857216,0.85,0.09563616811450429,4.027634451161993,1.2673824693867939,1.0,0.0,4.027634451160671,1.2848539930733405,1.2851482150222282,3.1347020539882404,19333.462524522925,1971.4645189257214,4632.441516551485,4632.441516551485,5.558886225544631,5.013804464001364,-2.3617916728492694,7.375596136850634,3.4740378082511305,3.4740378082511305,0.9925822309288944,0.0,0.0,0.00022898059528507614,0.9992759757297102,0.00022914650291463838,199.06929362381098,0.0,0.0,0.0,0.0519700836671574,7.722482576380002e-05,0.00015175576952127613,0.0006112167654864909,0.09563616811450733,0.0717621932993874,0.02387397481511992,0.09563613924578718,0.07176219329938513,0.023873974815119162,0.37564172513410354,0.37564172513410354,0.12496919540393572,0.0,4.872285653560937,4.828187542529349,5.004889925562736,4.873228218854024,4.82940171575143,5.005015445570621,24809.62959664788,21088.185157150696,0.85,1.0651928224305098,0.661804349691074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525623268819945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.676449423212,1536.2827751903772,0.37564172513410354,0.12496919540393572,6.112874298809886,3.4740378082511305
4098.0,-30.177863473669923,5.0137944044826215,35.006891163547856,24.103023984376364,4.990420128063706,-26.661061187513262,-40.18447038307784,1.473617841907052,-0.15194953700199676,-5.025392411473498,40.01368625855594,42247.74680055236,25751.207142249117,25751.207142249117,67998.95394280148,77372.58926819464,77372.58926819464,25751.207142249117,103123.79641044376,103123.79641044376,103123.79641044376,127933.40030114702,91609.48240367115,56484.639936029,39027.60274182461,24809.603890703256,0.0,63837.206632527865,21088.163307097766,1536.2808996226242,0.0,0.8867399373902488,2.8157840960006517,0.0014959135982669303,354305.11333479435,1555123.4244503689,4.389220945227743,1555123.4244503689,4.389220945227743,0.85,0.09563605373933326,4.027634451161993,1.2673822473967453,1.0,0.0,4.027634451161547,1.2848539031845994,1.285148125112903,3.1347022732928798,19333.447706669394,1971.4630079251729,4632.441516551485,4632.441516551485,5.558884456553057,5.0137944044826215,-2.3617569898828594,7.3755513943654805,3.474057777348635,3.474057777348635,0.9925879363853243,0.0,0.0,0.00022898059528507614,0.9992707888042497,0.00022914769234781652,199.06925282284195,0.0,0.0,0.0,0.0519700836671574,7.722531517823887e-05,0.00015175528010683725,0.000611214794304036,0.09563605373933748,0.07176208130921612,0.023873972430121355,0.09563602375564087,0.07176208130921295,0.023873972430120308,0.37564123325116144,0.37564123325116144,0.12496921430268165,0.0,4.872508332065934,4.828486524166522,5.004882876866077,4.873442874471493,4.829726445506083,5.0048987877868285,24809.603890703256,21088.163307097766,0.85,1.0651931299912647,0.6618044402184928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525620302123892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.671511467393,1536.2808996226242,0.37564123325116144,0.12496921430268165,6.112874298809886,3.474057777348635
4099.0,-30.17781357203782,5.013784286955906,35.00688763088581,24.103011341672413,4.9904281051241375,-26.66101547834228,-40.18441834542898,1.4736300114285779,-0.1517802993261057,-5.0253751822347885,40.01367943082735,42247.732917686466,25751.214103205788,25751.214103205788,67998.94702089226,77372.50569981661,77372.50569981661,25751.214103205788,103123.7198030224,103123.7198030224,103123.7198030224,127933.30225346485,91609.38186316469,56484.60908103443,39027.52531347806,24809.58245044245,0.0,63837.1077639205,21088.145082876083,1536.2794033351504,0.0,0.886740049850498,2.8157838825772443,0.0014959135982669303,354305.35131909774,1555123.1299740137,4.389217165883064,1555123.1299740137,4.389217165883064,0.8500000000000001,0.09563594328421529,4.027634451161993,1.2673819622164593,1.0,0.0,4.027634451161285,1.2848538462482857,1.2851480681635514,3.134702412202369,19333.42648840057,1971.4608442638998,4632.441516551485,4632.441516551485,5.558885959207034,5.013784286955906,-2.361726698347228,7.375510985303134,3.47407775016715,3.47407775016715,0.9925936429049,0.0,0.0,0.00022898059528507614,0.9992655912426184,0.00022914888423240063,199.06921193799514,0.0,0.0,0.0,0.0519700836671574,7.722577066333493e-05,0.0001517548246217412,0.0006112129597765711,0.09563594328421895,0.0717619724904434,0.023873970793775557,0.09563593548948025,0.07176197249044065,0.023873970793774645,0.37564074334138875,0.37564074334138875,0.12496923225400784,0.0,4.872719139289757,4.828760401427644,5.004903766899304,4.873594882908662,4.829888596571266,5.00502009506522,24809.58245044245,21088.145082876083,0.85,1.0651946712931117,0.6618052477240215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525617324972704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.666578669647,1536.2794033351504,0.37564074334138875,0.12496923225400784,6.112874298809886,3.47407775016715
4100.0,-30.177763565142683,5.013774182523739,35.006884091436646,24.10300854770469,4.990439989382131,-26.660969283663476,-40.18436243114991,1.473645707902933,-0.1515360922097102,-5.025354665522164,40.0136721678134,42247.70348770973,25751.21253186005,25751.21253186005,67998.91601956978,77372.44637586112,77372.44637586112,25751.21253186005,103123.65890772117,103123.65890772117,103123.65890772117,127933.2157693387,91609.30710640605,56484.5642182549,39027.492097945724,24809.556861617526,0.0,63837.04895956325,21088.123332374897,1536.2775953298174,0.0,0.8867401806266292,2.815783067380939,0.0014959135982669303,354305.6347128363,1555122.8167240776,4.389212771014777,1555122.8167240776,4.389212771014777,0.85,0.09563583055813127,4.027634451161993,1.2673816622002052,1.0,0.0,4.027634451162058,1.2848537728107798,1.285147994709229,3.134702591370405,19333.41071158527,1971.4592354764648,4632.441516551485,4632.441516551485,5.558885620002376,5.013774182523739,-2.3616940231680066,7.375468205691746,3.4740976887207284,3.4740976887207284,0.9925993396344939,0.0,0.0,0.00022898059528507614,0.9992603827464457,0.0002291500786368893,199.0691709669223,0.0,0.0,0.0,0.0519700836671574,7.722626008331034e-05,0.0001517543352017658,0.0006112109885718171,0.09563583055813946,0.07176186184613789,0.023873968712001564,0.09563580935500816,0.07176186184613174,0.02387396871199952,0.3756402536864739,0.3756402536864739,0.12496925113764873,0.0,4.872931275206383,4.8290387006998685,5.00491668030503,4.873818573312462,4.8301908202817,5.005007354339682,24809.556861617526,21088.123332374897,0.85,1.0651951668793902,0.6618053963376501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561434170115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.66164958322,1536.2775953298174,0.3756402536864739,0.12496925113764873,6.112874298809886,3.4740976887207284
4101.0,-30.177713404554833,5.013764162622808,35.006880577462816,24.103010084386938,4.990458042573066,-26.660922333763633,-40.18430267516521,1.4736669717818216,-0.15135351673200148,-5.025330742157599,40.013665830939686,42247.65854289234,25751.20238811171,25751.20238811171,67998.86093100405,77372.37939187809,77372.37939187809,25751.20238811171,103123.58177998979,103123.58177998979,103123.58177998979,127933.11720589832,91609.22712475703,56484.50627577117,39027.46760998429,24809.535425908525,0.0,63837.00303589282,21088.105112022247,1536.2759462533334,0.0,0.8867403253940012,2.815783460128119,0.0014959135982669303,354305.9651622831,1555122.5434181143,4.389207905957271,1555122.5434181143,4.389207905957271,0.8500000000000001,0.09563571760316839,4.027634451161993,1.267381365480833,1.0,0.0,4.027634451161066,1.2848536733256362,1.285147895201304,3.134702834087801,19333.393832098693,1971.4575142478516,4632.441516551485,4632.441516551485,5.558883430282699,5.013764162622808,-2.3616588361321904,7.375422998754998,3.4741176143619517,3.4741176143619517,0.9926050326748433,0.0,0.0,0.00022898059528507614,0.9992551582717422,0.0002291512767180593,199.0691298699446,0.0,0.0,0.0,0.0519700836671574,7.722678313306273e-05,0.00015175381215201341,0.0006112088819186148,0.09563571760316894,0.07176175102177265,0.02387396658139629,0.09563573564990066,0.07176175102177224,0.02387396658139615,0.37563976468629884,0.37563976468629884,0.12496927029715264,0.0,4.87313142104864,4.829312410824741,5.004895341313954,4.8739772254256195,4.830452636115581,5.0048554847875835,24809.535425908525,21088.105112022247,0.85,1.0651950702129798,0.6618051683776303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525611352137884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.656724268953,1536.2759462533334,0.37563976468629884,0.12496927029715264,6.112874298809886,3.4741176143619517
4102.0,-30.177663141135447,5.0137540410607055,35.0068770708549,24.103003099467628,4.990463126123033,-26.660876588354256,-40.184254409372784,1.4736765733418336,-0.15102765723520406,-5.025315618251649,40.01365901753853,42247.66178096692,25751.214587452236,25751.214587452236,67998.87636841915,77372.33066238507,77372.33066238507,25751.214587452236,103123.5452498373,103123.5452498373,103123.5452498373,127933.06004630083,91609.16010523212,56484.49122381396,39027.4098682424,24809.514796463525,0.0,63836.924664705926,21088.087576993996,1536.274547945987,0.0,0.8867404270820685,2.8157809419322986,0.0014959135982669303,354306.1740664005,1555122.249559822,4.389204488625074,1555122.249559822,4.389204488625074,0.85,0.09563560846258545,4.027634451161993,1.2673811638215562,1.0,0.0,4.027634451163718,1.2848536284038006,1.2851478502691815,3.1347029436851916,19333.379688164612,1971.4560719679619,4632.441516551485,4632.441516551485,5.5588860637407755,5.0137540410607055,-2.361630132158141,7.375384173218847,3.47413754866271,3.47413754866271,0.9926107281893458,0.0,0.0,0.00022898059528507614,0.9992499231161859,0.00022915247726113845,199.06908868873322,0.0,0.0,0.0,0.0519700836671574,7.722720561047297e-05,0.00015175338967460315,0.0006112071803340423,0.09563560846258831,0.0717616433451622,0.02387396511742611,0.09563557404172719,0.07176164334516005,0.023873965117425396,0.3756392761170401,0.3756392761170401,0.1249692876079772,0.0,4.8733570248453475,4.829603885650158,5.0049226056497105,4.874287961016421,4.830798478124507,5.005060426920409,24809.514796463525,21088.087576993996,0.85,1.0651966197553104,0.6618060315854274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525608353387636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.651803700557,1536.274547945987,0.3756392761170401,0.1249692876079772,6.112874298809886,3.47413754866271
4103.0,-30.177612783951055,5.013743922338473,35.0068735433489,24.102995276358,4.990473668123662,-26.660830212631787,-40.18419472323728,1.4736910968043957,-0.15084173324453332,-5.025295674421397,40.01365139562044,42247.617980633906,25751.21424666789,25751.21424666789,67998.8322273018,77372.25631952948,77372.25631952948,25751.21424666789,103123.47056619737,103123.47056619737,103123.47056619737,127932.9577028972,91609.06964442544,56484.43130552962,39027.375932106464,24809.48713669983,0.0,63836.8630688063,21088.064066194856,1536.2726319826797,0.0,0.8867405562408763,2.815780826074757,0.0014959135982669303,354306.4495475155,1555121.9208306815,4.389200148111124,1555121.9208306815,4.389200148111124,0.85,0.095635495974741,4.027634451161993,1.2673808407271285,1.0,0.0,4.027634451162348,1.2848535604543696,1.2851477823041908,3.134703109463836,19333.36059713572,1971.4541252247936,4632.441516551485,4632.441516551485,5.558885990176038,5.013743922338473,-2.3615979347609857,7.375341857099459,3.4741574355958473,3.4741574355958473,0.992616410170242,0.0,0.0,0.00022898059528507614,0.9992446782242498,0.0002291536800496109,199.06904743071652,0.0,0.0,0.0,0.0519700836671574,7.722772805474041e-05,0.00015175286723033573,0.000611205076119512,0.09563549597474749,0.07176153302479976,0.02387396294994773,0.09563546476476704,0.07176153302479489,0.023873962949946106,0.37563878915271315,0.37563878915271315,0.12496930637423408,0.0,4.8735688742553975,4.8298788926672955,5.004944277786137,4.874453941176853,4.831016756857082,5.005068897181047,24809.48713669983,21088.064066194856,0.85,1.0651969560911778,0.661805984029909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525605348491053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.64688686424,1536.2726319826797,0.37563878915271315,0.12496930637423408,6.112874298809886,3.4741574355958473
4104.0,-30.177562285580684,5.013733851003278,35.00687002795321,24.102992028370522,4.990488593854143,-26.66078327147441,-40.18414247604085,1.4737095797479198,-0.15067423766976162,-5.025273623706237,40.013644693348596,42247.60576529678,25751.2085602234,25751.2085602234,67998.81432552019,77372.18269228953,77372.18269228953,25751.2085602234,103123.39125251293,103123.39125251293,103123.39125251293,127932.85541959375,91608.98161669922,56484.404689706804,39027.307696658245,24809.46416708082,0.0,63836.771863739064,21088.044542018695,1536.2709367000655,0.0,0.8867406927962436,2.8157811984522607,0.0014959135982669303,354306.7541309091,1555121.6317654222,4.389195559029158,1555121.6317654222,4.389195559029158,0.85,0.09563538403751717,4.027634451161993,1.267380630276166,1.0,0.0,4.027634451162998,1.2848534739801323,1.2851476958101515,3.1347033204381347,19333.342019588974,1971.452230842232,4632.441516551485,4632.441516551485,5.558884762649587,5.013733851003278,-2.3615641934256004,7.375298044428878,3.474177306516408,3.474177306516408,0.9926220875761166,0.0,0.0,0.00022898059528507614,0.9992394186570857,0.0002291548862161698,199.06900605704226,0.0,0.0,0.0,0.0519700836671574,7.722818538722029e-05,0.00015175240989785584,0.0006112032341514604,0.09563538403751932,0.07176142301958345,0.02387396101793587,0.09563538660568444,0.07176142301958184,0.023873961017935336,0.375638302667601,0.375638302667601,0.12496932598375296,0.0,4.873766643016893,4.83014231804782,5.004944351996926,4.874599386036493,4.8312378522620065,5.004986586697214,24809.46416708082,21088.044542018695,0.85,1.0651981975320601,0.6618067382146952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525602337990167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.641973581796,1536.2709367000655,0.375638302667601,0.12496932598375296,6.112874298809886,3.474177306516408
4105.0,-30.17751167996345,5.0137237288365,35.00686651972639,24.10298455450686,4.9904968849319085,-26.660736897309775,-40.184086561761774,1.4737221022782034,-0.1504310348975082,-5.025256222893198,40.01363787136526,42247.578649988536,25751.214660013342,25751.214660013342,67998.79331000187,77372.11889119132,77372.11889119132,25751.214660013342,103123.33355120466,103123.33355120466,103123.33355120466,127932.775978511,91608.90068562563,56484.36044442263,39027.26693467,24809.44242730634,0.0,63836.70936197634,21088.02606321039,1536.2694200834746,0.0,0.8867408061087045,2.8157800327166553,0.0014959135982669303,354306.9944860117,1555121.3375371138,4.389191751049418,1555121.3375371138,4.389191751049418,0.85,0.09563527432368646,4.027634451161993,1.2673803396010772,1.0,0.0,4.027634451163281,1.284853415392271,1.2851476372088741,3.134703463377057,19333.324939733946,1971.4504891817232,4632.441516551485,4632.441516551485,5.558886079404463,5.0137237288365,-2.361533884505334,7.375257613341834,3.474197174867522,3.474197174867522,0.9926277642478635,0.0,0.0,0.00022898059528507614,0.999234147949763,0.00022915609495021807,199.06896459551717,0.0,0.0,0.0,0.0519700836671574,7.722867482134437e-05,0.00015175192046373176,0.0006112012628897206,0.09563527432368903,0.0717613147653073,0.023873959558381733,0.09563526482151109,0.07176131476530537,0.02387395955838109,0.37563781604657953,0.37563781604657953,0.12496934497205538,0.0,4.873971783485672,4.83040806592777,5.004966987919033,4.874825187995668,4.831504069560708,5.005090625927494,24809.44242730634,21088.02606321039,0.85,1.0651989112475249,0.6618069614213676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452559931905002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.637064806351,1536.2694200834746,0.37563781604657953,0.12496934497205538,6.112874298809886,3.474197174867522
