time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4106.0,-30.177460929683864,5.013713620494216,35.006863006541714,24.102981795463734,4.990508793035682,-26.66069003120191,-40.184034349489934,1.473737894553754,-0.15019228526409734,-5.025235832274079,40.01363071050318,42247.56749997341,25751.21300107405,25751.21300107405,67998.78050104747,77372.05940226218,77372.05940226218,25751.21300107405,103123.27240333623,103123.27240333623,103123.27240333623,127932.6896963078,91608.82547259991,56484.33357031124,39027.2132247652,24809.41729297157,0.0,63836.63051773677,21088.004699025834,1536.2676399232366,0.0,0.8867409358720719,2.8157792745730976,0.0014959135982669303,354307.27613906766,1555121.0286932008,4.389187390221156,1555121.0286932008,4.389187390221156,0.85,0.09563516263479316,4.027634451161993,1.2673800846422094,1.0,0.0,4.027634451160437,1.2848533415065997,1.2851475633062834,3.1347036436386193,19333.309066627124,1971.4488705752856,4632.441516551485,4632.441516551485,5.558885721291083,5.013713620494216,-2.361501408287772,7.375215028781988,3.4742170110988826,3.4742170110988826,0.9926334317425379,0.0,0.0,0.00022898059528507614,0.9992288622056039,0.00022915730714547804,199.0689230154866,0.0,0.0,0.0,0.0519700836671574,7.722913185330004e-05,0.0001517514634317761,0.0006111994221320708,0.09563516263479784,0.0717612049139625,0.02387395772083534,0.09563514224905746,0.07176120491395899,0.023873957720834175,0.37563732963334573,0.37563732963334573,0.12496936483217791,0.0,4.8741784326982724,4.83067891870877,5.0049803148286856,4.875043547009966,4.831801013819984,5.005072403023632,24809.41729297157,21088.004699025834,0.85,1.065200026216206,0.6618076041503331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525596293699603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.632159862696,1536.2676399232366,0.37563732963334573,0.12496936483217791,6.112874298809886,3.4742170110988826
4107.0,-30.17741003034515,5.013703593867089,35.00685951860778,24.102988570835464,4.990526543500472,-26.660642446700127,-40.18397826058788,1.4737589598554486,-0.14992043685867884,-5.025212203440717,40.01362441961668,42247.54083871516,25751.203195255162,25751.203195255162,67998.74403397032,77372.01507634184,77372.01507634184,25751.203195255162,103123.218271597,103123.218271597,103123.218271597,127932.61427381088,91608.76772739278,56484.29348976602,39027.19359736307,24809.396002213885,0.0,63836.58959957695,21087.986601881803,1536.2660070902846,0.0,0.8867410789723902,2.8157784593583184,0.0014959135982669303,354307.6025213891,1555120.7573708778,4.3891825811922764,1555120.7573708778,4.3891825811922764,0.85,0.09563505069590916,4.027634451161993,1.2673798329802235,1.0,0.0,4.027634451162487,1.2848532429505852,1.2851474647277004,3.134703884089347,19333.29687996355,1971.4476278814427,4632.441516551485,4632.441516551485,5.55888360451986,5.013703593867089,-2.3614665445264835,7.375170138393573,3.4742368346303545,3.4742368346303545,0.9926390956086727,0.0,0.0,0.00022898059528507614,0.9992235609669198,0.00022915852290702416,199.0688813133483,0.0,0.0,0.0,0.0519700836671574,7.722962282151791e-05,0.00015175097246355822,0.0006111974446915621,0.09563505069591335,0.0717610948850032,0.02387395581091016,0.09563502834800869,0.07176109488500004,0.023873955810909113,0.3756368438732047,0.3756368438732047,0.12496938484010041,0.0,4.874392166497842,4.83097048062848,5.00495974312355,4.875291766582052,4.83218155584575,5.004922395533072,24809.396002213885,21087.986601881803,0.85,1.065200137734503,0.6618076107091275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525593259702116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.627259503966,1536.2660070902846,0.3756368438732047,0.12496938484010041,6.112874298809886,3.4742368346303545
4108.0,-30.17735908556605,5.013693477678445,35.00685604015146,24.102970968838804,4.990532434167106,-26.66059600735096,-40.183922346308805,1.4737693559520346,-0.14979384171112997,-5.025196665322642,40.01361771980315,42247.51505676668,25751.21394263727,25751.21394263727,67998.72899940395,77371.91993044701,77371.91993044701,25751.21394263727,103123.13387308428,103123.13387308428,103123.13387308428,127932.50957121034,91608.65434239335,56484.24946871302,39027.116526311474,24809.37569812605,0.0,63836.49222443752,21087.96934340714,1536.2646118963207,0.0,0.8867411823575593,2.8157786091169656,0.0014959135982669303,354307.817147732,1555120.4684118074,4.389179106831237,1555120.4684118074,4.389179106831237,0.85,0.09563494256524004,4.027634451161993,1.2673795296670871,1.0,0.0,4.027634451163365,1.2848531943114654,1.2851474160774425,3.1347040027560076,19333.272950967337,1971.4451878029029,4632.441516551485,4632.441516551485,5.558885924545287,5.013693477678445,-2.3614376406973245,7.375131118375769,3.4742566659653282,3.4742566659653282,0.9926447617043795,0.0,0.0,0.00022898059528507614,0.999218255025936,0.00022915973975989125,199.06883957399802,0.0,0.0,0.0,0.0519700836671574,7.723011226406438e-05,0.00015175048302101175,0.0006111954733959,0.09563494256524495,0.07176098808362229,0.023873954481622665,0.09563495773141738,0.0717609880836186,0.023873954481621443,0.3756363600724608,0.3756363600724608,0.12496940291863151,0.0,4.874588435971532,4.831224491592991,5.004982133273529,4.875402823611523,4.832270014123026,5.0051012455431305,24809.37569812605,21087.96934340714,0.85,1.0652015270565425,0.6618082163448469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525590216794717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.622363823062,1536.2646118963207,0.3756363600724608,0.12496940291863151,6.112874298809886,3.4742566659653282
4109.0,-30.177308010724687,5.013683418911403,35.006852556346864,24.102972994465404,4.990547207135031,-26.660548562627792,-40.18386625740675,1.4737877590381432,-0.1495399557362589,-5.025174259956662,40.013610607109705,42247.48919081811,25751.207052045076,25751.207052045076,67998.69624286318,77371.86826936672,77371.86826936672,25751.207052045076,103123.0753214118,103123.0753214118,103123.0753214118,127932.42515729083,91608.58798568878,56484.208907140295,39027.087865053865,24809.34983587903,0.0,63836.4377009329,21087.947360497175,1536.2627436194678,0.0,0.8867413222047624,2.815777887213556,0.0014959135982669303,354308.1266308067,1555120.1616455081,4.389174407128295,1555120.1616455081,4.389174407128295,0.85,0.09563483010509002,4.027634451161993,1.2673792791040621,1.0,0.0,4.027634451162255,1.2848531082108978,1.2851473299571585,3.1347042128187703,19333.258946916183,1971.443759787102,4632.441516551485,4632.441516551485,5.5588844370808115,5.013683418911403,-2.361403721242439,7.375087140153841,3.4742764535715325,3.4742764535715325,0.9926504153061522,0.0,0.0,0.00022898059528507614,0.9992129355693748,0.00022916095972536389,199.0687977281044,0.0,0.0,0.0,0.0519700836671574,7.723060323804463e-05,0.0001517499920470315,0.0006111934959321826,0.09563483010508891,0.07176087785855474,0.023873952246534175,0.09563483199198676,0.07176087785855557,0.023873952246534453,0.375635875755518,0.375635875755518,0.12496942204628758,0.0,4.87478914072625,4.831493259178842,5.004977910617754,4.875634304220398,4.832610835886101,5.005003632307876,24809.34983587903,21087.947360497175,0.85,1.0652019237262274,0.661808376412594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525587171172043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.617470749125,1536.2627436194678,0.375635875755518,0.12496942204628758,6.112874298809886,3.4742764535715325
4110.0,-30.177256800187255,5.013673310890844,35.00684907918187,24.102970759291225,4.990555533924293,-26.660501640461312,-40.18381027327848,1.4738003741983305,-0.1492138380203869,-5.025156893884905,40.013603832893594,42247.464191493236,25751.212962467118,25751.212962467118,67998.67715396035,77371.82554821389,77371.82554821389,25751.212962467118,103123.03851068101,103123.03851068101,103123.03851068101,127932.36669235847,91608.52790414047,56484.16654741971,39027.06817413418,24809.328181677458,0.0,63836.39635581164,21087.92895442584,1536.261233917548,0.0,0.8867414351667994,2.815775627442538,0.0014959135982669303,354308.366506761,1555119.8694775824,4.3891706109285655,1555119.8694775824,4.3891706109285655,0.85,0.09563472093221101,4.027634451161993,1.2673790290905167,1.0,0.0,4.027634451162632,1.2848530491896921,1.2851472709224374,3.1347043568150217,19333.24626718651,1971.4424668145098,4632.441516551485,4632.441516551485,5.5588857129570455,5.013673310890844,-2.3613735167220757,7.37504682761292,3.474296241639605,3.474296241639605,0.9926560690398871,0.0,0.0,0.00022898059528507614,0.9992076020106939,0.00022916218293806125,199.06875577105203,0.0,0.0,0.0,0.0519700836671574,7.723109329776587e-05,0.00015174950198731027,0.0006111915221507662,0.0956347209322188,0.07176077024021907,0.023873950691999726,0.09563467344292656,0.07176077024021323,0.023873950691997783,0.37563539209019164,0.37563539209019164,0.12496944041366016,0.0,4.87501336763421,4.831785621138749,5.00499699468071,4.875943055864525,4.832988016460149,5.005106359133549,24809.328181677458,21087.92895442584,0.85,1.0652023146004197,0.6618084134325832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525584117775157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.612581978929,1536.261233917548,0.37563539209019164,0.12496944041366016,6.112874298809886,3.474296241639605
4111.0,-30.17720547998526,5.013663213139029,35.00684559652767,24.10296272663402,4.990567160806548,-26.660454289545473,-40.18375799115745,1.473815970366771,-0.14905955250236502,-5.025136781016726,40.01359671867822,42247.45505416414,25751.211730217674,25751.211730217674,67998.66678438181,77371.74604714902,77371.74604714902,25751.211730217674,103122.9577773667,103122.9577773667,103122.9577773667,127932.26102104444,91608.43233441474,56484.141341430004,39026.989992205265,24809.303243677743,0.0,63836.29323588301,21087.907757126082,1536.2594682188794,0.0,0.8867415633463757,2.815775947266523,0.0014959135982669303,354308.64432412153,1555119.5626457352,4.389166303329342,1555119.5626457352,4.389166303329342,0.85,0.09563461027057646,4.027634451161993,1.2673787768790499,1.0,0.0,4.027634451161077,1.2848529762215686,1.2851471979376048,3.13470453483811,19333.226097961164,1971.4404101259008,4632.441516551485,4632.441516551485,5.558885446952729,5.013663213139029,-2.3613413238968985,7.375004537035927,3.4743159980849225,3.4743159980849225,0.9926617137385493,0.0,0.0,0.00022898059528507614,0.9992022570612942,0.00022916340877623714,199.06871372416867,0.0,0.0,0.0,0.0519700836671574,7.723155095438736e-05,0.00015174904433068876,0.0006111896788771906,0.09563461027057983,0.07176066149135256,0.023873948779227275,0.09563458821196105,0.07176066149135003,0.023873948779226432,0.37563491055672893,0.37563491055672893,0.1249694595839318,0.0,4.875218540891012,4.832054856516265,5.005009277522504,4.876077228514362,4.833169955801736,5.005096661150446,24809.303243677743,21087.907757126082,0.85,1.065203872867717,0.6618093393683521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525581056267272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.60769762967,1536.2594682188794,0.37563491055672893,0.1249694595839318,6.112874298809886,3.4743159980849225
4112.0,-30.177154015987185,5.0136532182853255,35.00684214288428,24.10296401884409,4.990586451915846,-26.66040604277573,-40.183698025625176,1.473838478704373,-0.14891624816999638,-5.025112253084948,40.013590598372986,42247.41459809202,25751.199382444458,25751.199382444458,67998.61398053648,77371.67316272584,77371.67316272584,25751.199382444458,103122.8725451703,103122.8725451703,103122.8725451703,127932.15495973047,91608.34642584887,56484.0878612148,39026.953960704515,24809.282414560163,0.0,63836.23637526468,21087.890052376137,1536.257837107682,0.0,0.88674171040617,2.8157769268856563,0.0014959135982669303,354308.98312661616,1555119.2986806708,4.389161361243082,1555119.2986806708,4.389161361243082,0.85,0.09563449889627962,4.027634451161993,1.267378459828906,1.0,0.0,4.0276344511622995,1.2848528709142335,1.285147092606155,3.1347047917604303,19333.20796764624,1971.4385613482934,4632.441516551485,4632.441516551485,5.55888278145265,5.0136532182853255,-2.3613058744330484,7.374959092718374,3.4743357407812763,3.4743357407812763,0.9926673545089361,0.0,0.0,0.00022898059528507614,0.9991968971666463,0.00022916463805520274,199.06867155949027,0.0,0.0,0.0,0.0519700836671574,7.723207587158177e-05,0.00015174851941349436,0.0006111875647026144,0.0956344988962807,0.07176055219671251,0.02387394669956819,0.09563453580460932,0.0717605521967117,0.023873946699567918,0.3756344295206524,0.3756344295206524,0.12496947899663796,0.0,4.87540475861141,4.832312754453767,5.004979689839445,4.876196004914959,4.833390879363321,5.004907988271611,24809.282414560163,21087.890052376137,0.85,1.0652039944962144,0.6618092951116098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525577988204632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.60281718438,1536.257837107682,0.3756344295206524,0.12496947899663796,6.112874298809886,3.4743357407812763
4113.0,-30.177102500591882,5.013643211450254,35.0068387218729,24.10296118995177,4.9905984985186205,-26.6603584742633,-40.18364193672312,1.4738544721900788,-0.14867950563990462,-5.025093090253906,40.01358464156248,42247.3904403509,25751.20082020857,25751.20082020857,67998.59126055948,77371.61296937434,77371.61296937434,25751.20082020857,103122.81378958291,103122.81378958291,103122.81378958291,127932.07861594507,91608.27025453043,56484.04772550699,39026.91392113716,24809.264826362145,0.0,63836.1787474993,21087.875102407823,1536.2565168524798,0.0,0.8867418295557542,2.815776051820373,0.0014959135982669303,354309.2478215512,1555119.0417670712,4.389157357107176,1555119.0417670712,4.389157357107176,0.85,0.09563439026429021,4.027634451161993,1.2673782015731563,1.0,0.0,4.0276344511608935,1.2848527960872451,1.2851470177620319,3.134704974318712,19333.191892299415,1971.4369221191148,4632.441516551485,4632.441516551485,5.558883091821191,5.013643211450254,-2.361274355357744,7.374917566807998,3.474355497688974,3.474355497688974,0.9926729993397069,0.0,0.0,0.00022898059528507614,0.9991915319501231,0.0002291658685679356,199.06862935271982,0.0,0.0,0.0,0.0519700836671574,7.723256685710334e-05,0.0001517480284279728,0.0006111855871924127,0.09563439026429599,0.07176044528969772,0.023873944974598275,0.09563443674624698,0.07176044528969339,0.023873944974596835,0.3756339483741704,0.3756339483741704,0.12496949607133513,0.0,4.875599284996213,4.832576862700307,5.004964726040328,4.876413584613999,4.833669651353603,5.004941316195357,24809.264826362145,21087.875102407823,0.85,1.065204600192696,0.6618095141229907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525574911546764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.597941330474,1536.2565168524798,0.3756339483741704,0.12496949607133513,6.112874298809886,3.474355497688974
4114.0,-30.177050863656373,5.013633213771157,35.006835307973674,24.102963599748932,4.990610812564799,-26.660310769582345,-40.18358581289647,1.4738707184907995,-0.148364691388565,-5.025072960343605,40.01357800669439,42247.36669192426,25751.19972149167,25751.19972149167,67998.56641341593,77371.57280342383,77371.57280342383,25751.19972149167,103122.77252491549,103122.77252491549,103122.77252491549,127932.01511966129,91608.21416983227,56484.008058332816,39026.895679443835,24809.242594745792,0.0,63836.13827418962,21087.856205533924,1536.2549094940393,0.0,0.8867419560854448,2.815774263332954,0.0014959135982669303,354309.52587485587,1555118.7556092977,4.389153104956525,1555118.7556092977,4.389153104956525,0.8500000000000001,0.09563427992263768,4.027634451161993,1.2673779394710443,1.0,0.0,4.0276344511627755,1.284852720077447,1.2851469417348282,3.134705159762762,19333.180056072964,1971.4357151599136,4632.441516551485,4632.441516551485,5.558882854642396,5.013633213771157,-2.3612421442083136,7.37487535797947,3.474375234324203,3.474375234324203,0.9926786383783437,0.0,0.0,0.00022898059528507614,0.9991861541066239,0.00022916710198992753,199.068587046389,0.0,0.0,0.0,0.0519700836671574,7.72330581512329e-05,0.00015174753713384325,0.0006111836084392509,0.09563427992264231,0.07176033726554845,0.023873942657093854,0.0956342895879558,0.07176033726554498,0.0238739426570927,0.3756334676880547,0.3756334676880547,0.12496951214308229,0.0,4.875813475430107,4.832866264334314,5.00495249499437,4.876708268955042,4.83406206188954,5.004941855407083,24809.242594745792,21087.856205533924,0.85,1.0652048863192163,0.6618095617009748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525571831817536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.593068221693,1536.2549094940393,0.3756334676880547,0.12496951214308229,6.112874298809886,3.474375234324203
4115.0,-30.176999084502125,5.013623079315607,35.00683186958984,24.102946696244203,4.990612071221065,-26.660264042492813,-40.183533635549225,1.4738770292117493,-0.14813152586583556,-5.025059815253309,40.01357046572824,42247.35979127115,25751.21613466596,25751.21613466596,67998.57592593711,77371.49932764265,77371.49932764265,25751.21613466596,103122.71546230861,103122.71546230861,103122.71546230861,127931.93331765343,91608.12024203266,56483.980705661044,39026.82170707957,24809.217855344825,0.0,63836.0395624244,21087.8351770431,1536.2533155697897,0.0,0.8867420503320885,2.8157727327662676,0.0014959135982669303,354309.707447332,1555118.4303721227,4.389149937708919,1555118.4303721227,4.389149937708919,0.85,0.09563417226123579,4.027634451161993,1.2673777020955463,1.0,0.0,4.027634451161671,1.2848526905521667,1.2851469122027868,3.1347052317967385,19333.160233362978,1971.4336938060376,4632.441516551485,4632.441516551485,5.558886397736083,5.013623079315607,-2.3612151150480734,7.374838194363681,3.474394957043426,3.474394957043426,0.9926842734409789,0.0,0.0,0.00022898059528507614,0.9991807614827922,0.00022916833881515803,199.06854462355585,0.0,0.0,0.0,0.0519700836671574,7.723351490144761e-05,0.00015174708038362853,0.0006111817688163506,0.09563417226124281,0.07176023144439257,0.023873940816850237,0.09563414854430492,0.0717602314443873,0.023873940816848488,0.3756329890807698,0.3756329890807698,0.12496952756828057,0.0,4.876031483285999,4.833140439275212,5.005001369116485,4.876928289387479,4.834262079249072,5.005221866059287,24809.217855344825,21087.8351770431,0.85,1.06520668249543,0.6618104769791996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568744823623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.588199264947,1536.2533155697897,0.3756329890807698,0.12496952756828057,6.112874298809886,3.474394957043426
4116.0,-30.176947203674967,5.013613027404897,35.00682841325968,24.10294854724782,4.990627829253699,-26.660215773849142,-40.18347367001695,1.4738963994278962,-0.14790978840284197,-5.0250364153008436,40.01356306623662,42247.321009241685,25751.20622928518,25751.20622928518,67998.52723852686,77371.44298785983,77371.44298785983,25751.20622928518,103122.64921714501,103122.64921714501,103122.64921714501,127931.83872633358,91608.04927922979,56483.92730061165,39026.8021984646,24809.189509188564,0.0,63835.99170765316,21087.81108281028,1536.2512797096451,0.0,0.8867421962814573,2.8157725496330506,0.0014959135982669303,354310.0306698879,1555118.111236703,4.389145032943232,1555118.111236703,4.389145032943232,0.8500000000000001,0.095634059969282,4.027634451161993,1.2673773894412448,1.0,0.0,4.027634451159524,1.284852599926862,1.2851468215567297,3.1347054528988454,19333.14525723166,1971.4321666656463,4632.441516551485,4632.441516551485,5.558884259472546,5.013613027404897,-2.3611805894393236,7.3747936168442205,3.4744146218389536,3.4744146218389536,0.9926898919539867,0.0,0.0,0.00022898059528507614,0.9991753583015598,0.00022916957807517086,199.0685021174399,0.0,0.0,0.0,0.0519700836671574,7.72340398309832e-05,0.00015174655545409295,0.0006111796545920686,0.09563405996928272,0.07176012173702886,0.02387393823225385,0.09563403132943422,0.07176012173702832,0.02387393823225367,0.3756325114057312,0.3756325114057312,0.1249695461751326,0.0,4.876241664345798,4.833418156880214,5.005008214440863,4.8771266268980185,4.834573421788775,5.005080099560757,24809.189509188564,21087.81108281028,0.85,1.0652067183343321,0.6618103655805937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525565649328807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.583334878549,1536.2512797096451,0.3756325114057312,0.1249695461751326,6.112874298809886,3.4744146218389536
4117.0,-30.176895227836223,5.0136029981885475,35.00682498477706,24.10295067764821,4.990641772143295,-26.660167601285412,-40.18342124819753,1.4739141455924971,-0.14763971572637047,-5.0250157807915805,40.01355696469735,42247.314027026376,25751.203505961934,25751.203505961934,67998.5175329883,77371.39515644635,77371.39515644635,25751.203505961934,103122.59866240829,103122.59866240829,103122.59866240829,127931.76886818092,91607.98605121001,56483.90492179005,39026.75681046663,24809.170205772636,0.0,63835.927016239264,21087.79467490674,1536.2498273263402,0.0,0.8867423234482817,2.815771408245461,0.0014959135982669303,354310.31569368584,1555117.8480811906,4.389140759383496,1555117.8480811906,4.389140759383496,0.85,0.09563395147836695,4.027634451161993,1.2673771910788494,1.0,0.0,4.027634451162521,1.2848525168998397,1.2851467385106947,3.1347056554631525,19333.131913464378,1971.4308059800624,4632.441516551485,4632.441516551485,5.5588836715917855,5.0136029981885475,-2.361148081469919,7.374751079658466,3.474434294644749,3.474434294644749,0.9926955127556426,0.0,0.0,0.00022898059528507614,0.9991699452568535,0.00022917081961088492,199.06845953349887,0.0,0.0,0.0,0.0519700836671574,7.723449872665782e-05,0.00015174609655841832,0.00061117780632804,0.09563395147837148,0.07176001493233586,0.023873936546035614,0.09563391586537863,0.07176001493233247,0.023873936546034487,0.3756320348741945,0.3756320348741945,0.12496956481014332,0.0,4.876460746548389,4.833710258577867,5.005007469230577,4.877376065065221,4.83491781415961,5.0050437326623864,24809.170205772636,21087.79467490674,0.85,1.0652076457774338,0.6618109268825854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525562547757038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.57847425497,1536.2498273263402,0.3756320348741945,0.12496956481014332,6.112874298809886,3.474434294644749
4118.0,-30.176843123289427,5.013593001291588,35.006821578437275,24.102947464585327,4.990656180385085,-26.660119266336963,-40.18336128266526,1.4739323234326291,-0.1474695076812509,-5.024994679000492,40.013550752688246,42247.2761103557,25751.19962763507,25751.19962763507,67998.47573799077,77371.32384209467,77371.32384209467,25751.19962763507,103122.52346972974,103122.52346972974,103122.52346972974,127931.67340110028,91607.89947658376,56483.8517448448,39026.719701932176,24809.14993137054,0.0,63835.86963330272,21087.77744166496,1536.2483054357338,0.0,0.886742453394413,2.8157716342225085,0.0014959135982669303,354310.6071722185,1555117.5801612216,4.389136392423417,1555117.5801612216,4.389136392423417,0.8500000000000001,0.09563384284950617,4.027634451161993,1.267376897656359,1.0,0.0,4.027634451159724,1.2848524318531964,1.2851466534445763,3.1347058629548354,19333.113642582746,1971.42894286864,4632.441516551485,4632.441516551485,5.558882834381677,5.013593001291588,-2.36111523191755,7.374708233209138,3.4744539575434916,3.4744539575434916,0.9927011307267118,0.0,0.0,0.00022898059528507614,0.9991645188395406,0.0002291720642272416,199.06841684412527,0.0,0.0,0.0,0.0519700836671574,7.723502366237545e-05,0.00015174557162270068,0.0006111756920788589,0.09563384284951229,0.07175990818034378,0.023873934669168515,0.09563384281484266,0.07175990818033919,0.02387393466916699,0.37563156031523937,0.37563156031523937,0.1249695830117521,0.0,4.876665655902116,4.833986964919063,5.004996230535141,4.877525171319235,4.8351338253044105,5.004991408720002,24809.14993137054,21087.77744166496,0.85,1.0652079485812542,0.6618109278222412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555944050656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.57361726415,1536.2483054357338,0.37563156031523937,0.1249695830117521,6.112874298809886,3.4744539575434916
4119.0,-30.17679094435843,5.0135829469966815,35.00681817523612,24.10293478695678,4.990663869537631,-26.6600715363812,-40.18330515883861,1.4739444615604007,-0.14731039493864273,-5.024977842403937,40.01354403142674,42247.25454059503,25751.206515388832,25751.206515388832,67998.46105598386,77371.24146166716,77371.24146166716,25751.206515388832,103122.447977056,103122.447977056,103122.447977056,127931.57632546089,91607.79908559444,56483.81216452231,39026.652134524586,24809.128348404884,0.0,63835.78048292947,21087.75909614415,1536.2468053610464,0.0,0.8867425634677824,2.815771508122616,0.0014959135982669303,354310.83973585645,1555117.290277559,4.38913269330659,1555117.290277559,4.38913269330659,0.85,0.09563373573230802,4.027634451161993,1.267376613025554,1.0,0.0,4.027634451160782,1.2848523750638914,1.285146596642267,3.13470600150598,19333.092455868322,1971.42678242502,4632.441516551485,4632.441516551485,5.558884321233424,5.0135829469966815,-2.3610855382389673,7.374668485235649,3.474473613476557,3.474473613476557,0.9927067467075876,0.0,0.0,0.00022898059528507614,0.9991590847073616,0.00022917331062664666,199.06837409382692,0.0,0.0,0.0,0.0519700836671574,7.72355149709544e-05,0.00015174508031412173,0.0006111737132675002,0.09563373573230922,0.07175980274368246,0.02387393298862676,0.09563375702129266,0.07175980274368156,0.023873932988626462,0.37563108659509903,0.37563108659509903,0.12496960022953775,0.0,4.876859657618525,4.834239787610045,5.005013118338752,4.877667447465285,4.835283021555654,5.005112690667829,24809.128348404884,21087.75909614415,0.85,1.0652092062094791,0.6618115141850972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452555632556291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.56876458431,1536.2468053610464,0.37563108659509903,0.12496960022953775,6.112874298809886,3.474473613476557
4120.0,-30.17673864360715,5.0135729091600565,35.00681476476474,24.102931992989056,4.990675853463903,-26.6600232672613,-40.18324896516276,1.47396047711805,-0.14708465712720908,-5.024957585891041,40.0135370132633,42247.23313656884,25751.20454039497,25751.20454039497,67998.4376769638,77371.18150627748,77371.18150627748,25751.20454039497,103122.38604667246,103122.38604667246,103122.38604667246,127931.48949426488,91607.72280915506,56483.774439446315,39026.609299676384,24809.103447592417,0.0,63835.7127472688,21087.737930453553,1536.24503823149,0.0,0.8867426920298107,2.815770905437968,0.0014959135982669303,354311.11953890236,1555116.9875887523,4.389128372862158,1555116.9875887523,4.389128372862158,0.85,0.09563362632453876,4.027634451161993,1.2673763542203234,1.0,0.0,4.027634451161551,1.284852300133695,1.285146521694912,3.134706184316204,19333.07635833657,1971.4251409336084,4632.441516551485,4632.441516551485,5.558883894893696,5.0135729091600565,-2.3610533625548107,7.374626271714867,3.4744932354330786,3.4744932354330786,0.9927123529808796,0.0,0.0,0.00022898059528507614,0.9991536379202914,0.00022917455994224514,199.06833124373932,0.0,0.0,0.0,0.0519700836671574,7.723600689388853e-05,0.0001517445883911876,0.0006111717319817434,0.09563362632454125,0.07175969542927904,0.023873930895262217,0.09563364041059241,0.07175969542927717,0.023873930895261592,0.37563061228153993,0.37563061228153993,0.12496961835911338,0.0,4.8770546570138436,4.834496727526243,5.005021619771981,4.87787292876385,4.835562918456844,5.005094150852358,24809.103447592417,21087.737930453553,0.85,1.065209970258742,0.6618118811303846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525553206173725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.563915131452,1536.24503823149,0.37563061228153993,0.12496961835911338,6.112874298809886,3.4744932354330786
4121.0,-30.17668622007574,5.013562941010608,35.00681137662273,24.102938908059173,4.990692670004201,-26.65997440437998,-40.183192666713126,1.4739808543084651,-0.1468007249540051,-5.024934787811926,40.01353084271219,42247.21186900914,25751.19617793379,25751.19617793379,67998.40804694293,77371.1414527012,77371.1414527012,25751.19617793379,103122.33763063498,103122.33763063498,103122.33763063498,127931.4202031855,91607.66834117853,56483.73875748671,39026.58842632425,24809.082572550506,0.0,63835.67099887475,21087.720186667928,1536.2434455559774,0.0,0.8867428304624696,2.8157698344591764,0.0014959135982669303,354311.43444879,1555116.7214569491,4.389123720707118,1555116.7214569491,4.389123720707118,0.85,0.09563351689505104,4.027634451161993,1.267376113547944,1.0,0.0,4.027634451161069,1.2848522047972284,1.2851464263366141,3.134706416912459,19333.064863306266,1971.4239687667316,4632.441516551485,4632.441516551485,5.558882089698497,5.013562941010608,-2.361019313457415,7.374582254468024,3.474512845597358,3.474512845597358,0.9927179558849595,0.0,0.0,0.00022898059528507614,0.9991481783786058,0.00022917581219700613,199.06828829307636,0.0,0.0,0.0,0.0519700836671574,7.723649973692379e-05,0.00015174409554815233,0.0006111697469901556,0.09563351689505359,0.07175958806265491,0.023873928832398677,0.0956335198195365,0.07175958806265299,0.02387392883239804,0.3756301379115727,0.3756301379115727,0.1249696367206064,0.0,4.877261918358329,4.834779076486768,5.005002837233235,4.878134062857896,4.83595172594363,5.0049710661439235,24809.082572550506,21087.720186667928,0.85,1.065210202742939,0.6618119807928993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525550079503151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.559069858356,1536.2434455559774,0.3756301379115727,0.1249696367206064,6.112874298809886,3.474512845597358
4122.0,-30.17663369028032,5.013552974296392,35.006808014281184,24.10293073570358,4.9907052699026035,-26.65992586756052,-40.18313643811268,1.4739974471827801,-0.14667355894977163,-5.024915174995143,40.01352481792135,42247.19122960588,25751.19600570596,25751.19600570596,67998.38723531183,77371.05730058055,77371.05730058055,25751.19600570596,103122.25330628651,103122.25330628651,103122.25330628651,127931.31724177078,91607.56802449512,56483.70195352035,39026.51785663863,24809.06393548427,0.0,63835.5817921229,21087.70434516163,1536.2420499220345,0.0,0.8867429521485412,2.8157704524388882,0.0014959135982669303,354311.70536082075,1555116.4616117214,4.389119631337147,1555116.4616117214,4.389119631337147,0.85,0.0956334094874144,4.027634451161993,1.2673758454015482,1.0,0.0,4.027634451162637,1.2848521271660258,1.2851463486876347,3.1347066063124873,19333.04369227351,1971.4218099221969,4632.441516551485,4632.441516551485,5.558882052519867,5.013552974296392,-2.3609875998022423,7.374540574098634,3.474532460054208,3.474532460054208,0.992723560015488,0.0,0.0,0.00022898059528507614,0.9991427078025424,0.0002291770669964484,199.06824525536976,0.0,0.0,0.0,0.0519700836671574,7.723699197139362e-05,0.00015174360331368251,0.0006111677644496468,0.0956334094874215,0.0717594825025573,0.0238739269848642,0.09563346705153741,0.07175948250255197,0.023873926984862428,0.37562966520925417,0.37562966520925417,0.12496965361807331,0.0,4.877450446952594,4.835034227849803,5.004990787097199,4.878241616045386,4.836092043651831,5.004979887626462,24809.06393548427,21087.70434516163,0.85,1.0652113652969417,0.6618125823178296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452554694549383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.554228788315,1536.2420499220345,0.37562966520925417,0.12496965361807331,6.112874298809886,3.474532460054208
4123.0,-30.176581065234256,5.013542989143718,35.00680465533845,24.102933389972918,4.990715576985478,-26.659877474289104,-40.18308024443684,1.4740119860403234,-0.14631818946111252,-5.02489653500872,40.01351819223446,42247.17106294491,25751.198218320773,25751.198218320773,67998.36928126568,77371.02647911054,77371.02647911054,25751.198218320773,103122.22469743132,103122.22469743132,103122.22469743132,127931.26662532173,91607.52007174544,56483.66465557981,39026.506017961816,24809.041927890423,0.0,63835.54794585224,21087.68563870686,1536.2404884223936,0.0,0.8867430710576876,2.815767956942524,0.0014959135982669303,354311.9628352874,1555116.175850287,4.389115635288978,1555116.175850287,4.389115635288978,0.85,0.09563330149054083,4.027634451161993,1.2673756107734522,1.0,0.0,4.027634451162772,1.2848520591447272,1.2851462806507596,3.134706772266857,19333.03357222967,1971.4207779649187,4632.441516551485,4632.441516551485,5.558882530154567,5.013542989143718,-2.3609566223577048,7.374499611501423,3.474552058330437,3.474552058330437,0.992729159522982,0.0,0.0,0.00022898059528507614,0.999137227339256,0.00022917832407752533,199.06820213964284,0.0,0.0,0.0,0.0519700836671574,7.723748390302505e-05,0.00015174311138205107,0.0006111657831288605,0.09563330149054514,0.0717593766053765,0.023873924885168644,0.09563329791409031,0.07175937660537327,0.02387392488516757,0.3756291923792997,0.3756291923792997,0.12496966974023008,0.0,4.877668984739273,4.835325012751127,5.004991829743403,4.8785783455476235,4.836523518142712,5.005031451189041,24809.041927890423,21087.68563870686,0.85,1.0652116488284005,0.6618126173018923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525543805133136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.549391594548,1536.2404884223936,0.3756291923792997,0.12496966974023008,6.112874298809886,3.474552058330437
4124.0,-30.176528302990945,5.013532911387526,35.00680127434312,24.102921306062512,4.990719789029943,-26.6598295670559,-40.18302408568559,1.474021053094898,-0.14607936781123954,-5.024881490708586,40.01351083201908,42247.15174680917,25751.209330743037,25751.209330743037,67998.36107755221,77370.96036884947,77370.96036884947,25751.209330743037,103122.1696995925,103122.1696995925,103122.1696995925,127931.18668632,91607.43430719209,56483.62568515178,39026.45402448923,24809.0169867275,0.0,63835.47101121672,21087.664438718373,1536.2388375005942,0.0,0.8867431743191236,2.8157665737885704,0.0014959135982669303,354312.17064258206,1555115.858409175,4.389112165096701,1555115.858409175,4.389112165096701,0.85,0.09563319476560088,4.027634451161993,1.2673753294395285,1.0,0.0,4.027634451164713,1.2848520167237336,1.285146238220052,3.1347068757631154,19333.015472307434,1971.418932286503,4632.441516551485,4632.441516551485,5.558884928980806,5.013532911387526,-2.3609283337079843,7.37446124509551,3.474571634433208,3.474571634433208,0.9927347526952023,0.0,0.0,0.00022898059528507614,0.9991317326205612,0.0002291795844422807,199.0681589115289,0.0,0.0,0.0,0.0519700836671574,7.723797553181306e-05,0.00015174261975326307,0.0006111638030278167,0.09563319476560497,0.07175927174515721,0.023873923020447753,0.0956331593015287,0.07175927174515415,0.02387392302044673,0.37562872177910533,0.37562872177910533,0.12496968602840075,0.0,4.87788993537265,4.835605780425112,5.0050326759768495,4.878802122897355,4.836757395355676,5.005224673329394,24809.0169867275,21087.664438718373,0.85,1.065212804110179,0.6618131123272482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525540659079483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.544558059963,1536.2388375005942,0.37562872177910533,0.12496968602840075,6.112874298809886,3.474571634433208
4125.0,-30.176475463857066,5.013522904349157,35.00679788507806,24.10291788345205,4.9907352166306245,-26.659780468998225,-40.18296778723595,1.4740402217717865,-0.145944030034741,-5.024858803161773,40.01350382915581,42247.13201880882,25751.200844604256,25751.200844604256,67998.33286341307,77370.88422002767,77370.88422002767,25751.200844604256,103122.08506463193,103122.08506463193,103122.08506463193,127931.07597122819,91607.34301356052,56483.59081234144,39026.39133468786,24808.990906596264,0.0,63835.382241284125,21087.642270606822,1536.2369437132681,0.0,0.886743315203295,2.815767443305752,0.0014959135982669303,354312.48402641574,1555115.5563804656,4.389107430559867,1555115.5563804656,4.389107430559867,0.85,0.09563308515118622,4.027634451161993,1.2673750662384555,1.0,0.0,4.027634451162451,1.2848519270414425,1.2851461485172242,3.134707094564744,19332.996205517517,1971.416967620698,4632.441516551485,4632.441516551485,5.558883097087461,5.013522904349157,-2.3608944569081047,7.374417361257262,3.4745911659586626,3.4745911659586626,0.9927403331310465,0.0,0.0,0.00022898059528507614,0.999126229927059,0.00022918084665017033,199.06811562043734,0.0,0.0,0.0,0.0519700836671574,7.723846838646276e-05,0.00015174212689861337,0.0006111618179894502,0.09563308515118629,0.07175916441685098,0.023873920734335315,0.0956330861362247,0.07175916441685093,0.023873920734335294,0.37562825254886395,0.37562825254886395,0.12496970486482863,0.0,4.878086324525157,4.835865662903814,5.005037901202684,4.878914773127008,4.836948236846524,5.005101950914536,24808.990906596264,21087.642270606822,0.85,1.0652138434198433,0.661813723604312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525537504825214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.539729028062,1536.2369437132681,0.37562825254886395,0.12496970486482863,6.112874298809886,3.4745911659586626
4126.0,-30.176422466830026,5.0135129234913265,35.006794522987754,24.102919978927844,4.99074936536702,-26.65973135677449,-40.18290768200529,1.4740582553115351,-0.14568670428826636,-5.024838166388398,40.01349784214997,42247.09724292279,25751.197702939673,25751.197702939673,67998.29494586246,77370.83534999513,77370.83534999513,25751.197702939673,103122.0330529348,103122.0330529348,103122.0330529348,127931.00488473273,91607.27841687454,56483.54030980232,39026.37567452469,24808.971831797928,0.0,63835.347506322614,21087.62605702824,1536.2355019765466,0.0,0.8867434419657669,2.815766469796074,0.0014959135982669303,354312.7690830363,1555115.2981650268,4.3891031705960675,1555115.2981650268,4.3891031705960675,0.85,0.09563297825890066,4.027634451161993,1.2673747750138866,1.0,0.0,4.027634451161004,1.2848518426699984,1.2851460641264598,3.134707300409306,19332.982572904195,1971.4155774810151,4632.441516551485,4632.441516551485,5.558882418899821,5.0135129234913265,-2.3608620752900205,7.374374998781347,3.4746107020210673,3.4746107020210673,0.9927459148631621,0.0,0.0,0.00022898059528507614,0.9991207108233228,0.00022918211263620516,199.06807220000286,0.0,0.0,0.0,0.0519700836671574,7.723899457010109e-05,0.00015174160071497505,0.0006111596987141008,0.09563297825890699,0.07175905914554927,0.023873919113357716,0.09563297699323957,0.07175905914554452,0.023873919113356134,0.3756277833347281,0.3756277833347281,0.12496972360608527,0.0,4.87829155211665,4.8361403452545915,5.005034033983122,4.87915146210014,4.837278228606124,5.0050578135872,24808.971831797928,21087.62605702824,0.85,1.0652138290486712,0.6618135389446795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525534345975615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.534903295276,1536.2355019765466,0.3756277833347281,0.12496972360608527,6.112874298809886,3.4746107020210673
4127.0,-30.176369393393127,5.013502897034592,35.006791166032414,24.102907196525507,4.990757852258291,-26.659682741982984,-40.18285145340485,1.4740712008481667,-0.1455539547592366,-5.02482094652959,40.01349126753476,42247.0787568472,25751.20317480811,25751.20317480811,67998.2819316553,77370.74916331176,77370.74916331176,25751.20317480811,103121.95233811987,103121.95233811987,103121.95233811987,127930.90295915274,91607.17418048221,56483.50377401777,39026.300451627154,24808.950621032865,0.0,63835.251072660016,21087.608027877934,1536.2340122294174,0.0,0.8867435534586433,2.815766735023634,0.0014959135982669303,354313.0069418101,1555115.0146064388,4.389099423781076,1555115.0146064388,4.389099423781076,0.8499999999999999,0.09563287240310125,4.027634451161993,1.267374518956058,1.0,0.0,4.027634451160665,1.2848517821032153,1.2851460035458073,3.1347074481766515,19332.960574648256,1971.4133342831913,4632.441516551485,4632.441516551485,5.558883600105977,5.013502897034592,-2.360832225027688,7.374335122062281,3.4746302293028704,3.4746302293028704,0.9927514940865344,0.0,0.0,0.00022898059528507614,0.9991151837952357,0.00022918338045396447,199.0680287169848,0.0,0.0,0.0,0.0519700836671574,7.723948681927089e-05,0.00015174110846580524,0.000611157716114386,0.09563287240310413,0.0717589547931703,0.023873917609933834,0.09563290528645903,0.07175895479316814,0.02387391760993312,0.3756273152045907,0.3756273152045907,0.12496974172308006,0.0,4.878480137183885,4.836385839725551,5.005051261858114,4.879266991770351,4.83740048866548,5.005152923325454,24808.950621032865,21087.608027877934,0.85,1.0652152343578434,0.6618142491326582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525531177688165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.530082486925,1536.2340122294174,0.3756273152045907,0.12496974172308006,6.112874298809886,3.4746302293028704
4128.0,-30.176316220535167,5.013492868295749,35.00678780106994,24.10290978094565,4.990768520028482,-26.659633819590297,-40.18279892681164,1.4740861190836037,-0.1452159633414567,-5.024801748753977,40.01348432039857,42247.076164896265,25751.20344866115,25751.20344866115,67998.27961355742,77370.71661066296,77370.71661066296,25751.20344866115,103121.92005932411,103121.92005932411,103121.92005932411,127930.84625795232,91607.12442088964,56483.48397512293,39026.267161963005,24808.926198628204,0.0,63835.193360591205,21087.587268833973,1536.2322978944592,0.0,0.8867436763717227,2.815764533129711,0.0014959135982669303,354313.2721217954,1555114.7149813229,4.3890952931809775,1555114.7149813229,4.3890952931809775,0.85,0.09563276488024751,4.027634451161993,1.2673742782836785,1.0,0.0,4.027634451161703,1.2848517123070016,1.2851459337336109,3.134707618461447,19332.950073284686,1971.4122634421221,4632.441516551485,4632.441516551485,5.558883659222328,5.013492868295749,-2.36080095345383,7.374293821749579,3.474649726194241,3.474649726194241,0.992757064626926,0.0,0.0,0.00022898059528507614,0.9991096464465833,0.00022918465065317376,199.06798515253016,0.0,0.0,0.0,0.0519700836671574,7.723994666210919e-05,0.00015174064862296695,0.0006111558640355283,0.09563276488024851,0.07175884904406521,0.023873915836183302,0.09563273703868119,0.07175884904406446,0.023873915836183052,0.37562684635404214,0.37562684635404214,0.12496976061785631,0.0,4.87869401307006,4.836665548699727,5.005066938232176,4.87958578541253,4.837820808961396,5.0051661554312545,24808.926198628204,21087.587268833973,0.85,1.06521616108296,0.6618148068613448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525528004834136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.525264975882,1536.2322978944592,0.37562684635404214,0.12496976061785631,6.112874298809886,3.474649726194241
4129.0,-30.176262946695605,5.0134828710581125,35.00678444524643,24.102901433967077,4.990782162159777,-26.659584508878655,-40.18273878665639,1.4741037243428292,-0.14512478229403314,-5.024780965707072,40.01347785666624,42247.04238901004,25751.199668516383,25751.199668516383,67998.24205752643,77370.62751607875,77370.62751607875,25751.199668516383,103121.82718459514,103121.82718459514,103121.82718459514,127930.73126250859,91607.0192825747,56483.43415550598,39026.20569674303,24808.904077913456,0.0,63835.10977465649,21087.568466226436,1536.2306731652732,0.0,0.8867438056054344,2.815765760782782,0.0014959135982669303,354313.5591994008,1555114.4362051145,4.389090950171416,1555114.4362051145,4.389090950171416,0.85,0.0956326576719826,4.027634451161993,1.2673739936528734,1.0,0.0,4.027634451163294,1.284851629939332,1.2851458513470797,3.1347078194173825,19332.927884685207,1971.4100008346588,4632.441516551485,4632.441516551485,5.55888284320668,5.0134828710581125,-2.360768526843862,7.374251397901975,3.474669205686414,3.474669205686414,0.9927626301961183,0.0,0.0,0.00022898059528507614,0.9991040986150331,0.00022918592327114966,199.06794150536058,0.0,0.0,0.0,0.0519700836671574,7.724047316080731e-05,0.00015174012212426882,0.0006111537434912332,0.09563265767199057,0.07175874353299531,0.023873914138995256,0.0956326915294955,0.07175874353298933,0.023873914138993268,0.3756263791665076,0.3756263791665076,0.12496978005221857,0.0,4.878878591532612,4.836911068494089,5.005068032091344,4.879656183413033,4.837932578867367,5.005111934187482,24808.904077913456,21087.568466226436,0.85,1.065216967552279,0.6618151443327315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525524826037874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.52045122569,1536.2306731652732,0.3756263791665076,0.12496978005221857,6.112874298809886,3.474669205686414
4130.0,-30.176209516425303,5.013472907116653,35.00678111049147,24.102903494518273,4.990796489918903,-26.65953498882558,-40.18268241835756,1.4741219623191897,-0.1448746327613435,-5.024760076628972,40.013471758685725,42247.02479770484,25751.195672975122,25751.195672975122,67998.22047067997,77370.5777752687,77370.5777752687,25751.195672975122,103121.77344824382,103121.77344824382,103121.77344824382,127930.6575055151,91606.95371222966,56483.4007346658,39026.16997507095,24808.884057271276,0.0,63835.05403234223,21087.551448680584,1536.2291704421157,0.0,0.886743934054087,2.8157649110814202,0.0014959135982669303,354313.8477418057,1555114.1732035605,4.38908663354529,1555114.1732035605,4.38908663354529,0.85,0.09563255079380654,4.027634451161993,1.267373745837249,1.0,0.0,4.027634451161537,1.2848515446114537,1.285145765999662,3.1347080275954933,19332.914046588936,1971.4085897415464,4632.441516551485,4632.441516551485,5.558881980693632,5.013472907116653,-2.3607360210367716,7.374208928153425,3.474688677966887,3.474688677966887,0.9927681937048248,0.0,0.0,0.00022898059528507614,0.9990985345264861,0.0002291871996325162,199.0678977300468,0.0,0.0,0.0,0.0519700836671574,7.724096664169406e-05,0.00015173962864338208,0.0006111517559306128,0.09563255079380817,0.07175863830647367,0.023873912487334503,0.09563258297685417,0.07175863830647244,0.0238739124873341,0.37562591142171325,0.37562591142171325,0.12496979904402798,0.0,4.8790720659841895,4.837172377475781,5.005057288675687,4.879885443867636,4.83825724624711,5.005054043312725,24808.884057271276,21087.551448680584,0.85,1.065217559559493,0.6618154466713579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525521641206096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.515641270924,1536.2291704421157,0.37562591142171325,0.12496979904402798,6.112874298809886,3.474688677966887
