time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4131.0,-30.176155986671688,5.013462907629538,35.00677778337393,24.102895811107032,4.990805736076576,-26.659485887420068,-40.18262611990792,1.4741356368249652,-0.14467479623169766,-5.024742453702902,40.01346531163105,42247.007863327504,25751.19993845375,25751.19993845375,67998.20780178125,77370.50928480104,77370.50928480104,25751.19993845375,103121.70922325479,103121.70922325479,103121.70922325479,127930.57251834286,91606.8672947041,56483.365873230476,39026.11269052626,24808.863295088075,0.0,63834.975985614336,21087.533800824862,1536.2276983280185,0.0,0.8867440471368184,2.8157643414763123,0.0014959135982669303,354314.0911687507,1555113.8951467222,4.389082833304705,1555113.8951467222,4.389082833304705,0.85,0.0956324450836191,4.027634451161993,1.2673734782403336,1.0,0.0,4.027634451162959,1.2848514806341569,1.2851457020077148,3.1347081836836863,19332.895808862148,1971.406730010977,4632.441516551485,4632.441516551485,5.5588829014777605,5.013462907629538,-2.3607059309390945,7.374168838568632,3.4747081436296434,3.4747081436296434,0.9927737553227552,0.0,0.0,0.00022898059528507614,0.9990929601115135,0.00022918847837694555,199.0678538732458,0.0,0.0,0.0,0.0519700836671574,7.724145951398956e-05,0.00015173913577108656,0.0006111497708211754,0.09563244508362503,0.07175853414219463,0.023873910941430404,0.09563248418550557,0.07175853414219018,0.023873910941428923,0.3756254443526683,0.3756254443526683,0.12496981696439637,0.0,4.879264527985185,4.837426144832648,5.0050651741365755,4.880067657471216,4.83847465064548,5.005130232478962,24808.863295088075,21087.533800824862,0.85,1.0652186634660146,0.6618159905448726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525518447023935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.510836225783,1536.2276983280185,0.3756254443526683,0.12496981696439637,6.112874298809886,3.4747081436296434
4132.0,-30.17610237270415,5.013452941464746,35.00677445885038,24.1029032151215,4.990819248042914,-26.659436283600506,-40.1825697166845,1.4741531589392984,-0.1443200866810912,-5.024721617447606,40.01345873295111,42246.99096476076,25751.195939775094,25751.195939775094,67998.18690453585,77370.4846486224,77370.4846486224,25751.195939775094,103121.68058839749,103121.68058839749,103121.68058839749,127930.52083246181,91606.82642444548,56483.33274058406,39026.10409317935,24808.84024406433,0.0,63834.94433724368,21087.51420745468,1536.2260250045647,0.0,0.8867441770574667,2.815762111123425,0.0014959135982669303,354314.3789818495,1555113.6114130174,4.389078467212535,1555113.6114130174,4.389078467212535,0.85,0.09563233749742997,4.027634451161993,1.2673732419637966,1.0,0.0,4.027634451161925,1.2848513986555168,1.2851456200103022,3.1347083836905623,19332.88718352133,1971.4058504709897,4632.441516551485,4632.441516551485,5.558882038287443,5.013452941464746,-2.360673499438869,7.374126440903615,3.4747275819628918,3.4747275819628918,0.9927793091322548,0.0,0.0,0.00022898059528507614,0.9990873769604129,0.00022918975913970444,199.06780994746796,0.0,0.0,0.0,0.0519700836671574,7.724195330645656e-05,0.00015173864197861957,0.0006111477820056236,0.09563233749743649,0.07175842854441473,0.02387390895302176,0.09563231828016967,0.07175842854440984,0.023873908953020134,0.3756249775409037,0.3756249775409037,0.12496983515060149,0.0,4.879484052110172,4.837720419885159,5.005059679159501,4.880401530766505,4.838937053827806,5.005077327063589,24808.84024406433,21087.51420745468,0.85,1.0652188642211,0.6618160539401033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525515246895844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.506034954633,1536.2260250045647,0.3756249775409037,0.12496983515060149,6.112874298809886,3.4747275819628918
4133.0,-30.176048666886963,5.0134429705111065,35.00677114595754,24.10290049100297,4.990830678197142,-26.65938680533026,-40.18250957652924,1.4741688166404177,-0.1440891410749714,-5.024702579056332,40.013452422673566,42246.958835775105,25751.19651443671,25751.19651443671,67998.15535021182,77370.42719069179,77370.42719069179,25751.19651443671,103121.6237051285,103121.6237051285,103121.6237051285,127930.44326684094,91606.75185235034,56483.283497433666,39026.07594990741,24808.819561712447,0.0,63834.89551161986,21087.49662745558,1536.2245253161166,0.0,0.8867442968516597,2.8157612978304702,0.0014959135982669303,354314.64196104824,1555113.339255353,4.3890744414291385,1555113.339255353,4.3890744414291385,0.85,0.09563223175300274,4.027634451161993,1.2673729892028498,1.0,0.0,4.027634451160503,1.2848513253996952,1.2851455467377055,3.1347085624160176,19332.871445677778,1971.404245657567,4632.441516551485,4632.441516551485,5.558882162339009,5.0134429705111065,-2.360642396854019,7.374085367365126,3.474747013682562,3.474747013682562,0.9927848610521606,0.0,0.0,0.00022898059528507614,0.9990817842781812,0.00022919104210323538,199.06776594645734,0.0,0.0,0.0,0.0519700836671574,7.724247981780089e-05,0.00015173811546727523,0.0006111456614103942,0.09563223175300561,0.07175832454882769,0.02387390720417792,0.09563221021973357,0.07175832454882554,0.023873907204177206,0.37562451356160836,0.37562451356160836,0.1249698527429864,0.0,4.879702735058572,4.838011717858535,5.005059770045989,4.880613437981367,4.83921303269608,5.005096342092202,24808.819561712447,21087.49662745558,0.85,1.0652191846673285,0.6618160568318764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551204173467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.501237154893,1536.2245253161166,0.37562451356160836,0.1249698527429864,6.112874298809886,3.474747013682562
4134.0,-30.175994840081753,5.013432937134876,35.00676782346872,24.10289319176229,4.990837353951635,-26.65933769361232,-40.18245701501144,1.4741802074821806,-0.14383288866565636,-5.024686326574331,40.01344551738324,42246.958776066684,25751.204005147683,25751.204005147683,67998.16278121437,77370.3707373002,77370.3707373002,25751.204005147683,103121.57474244788,103121.57474244788,103121.57474244788,127930.37110319032,91606.6763111091,56483.26434987549,39026.013290259565,24808.79636074244,0.0,63834.809651002004,21087.476906631073,1536.2229448952185,0.0,0.8867444046160569,2.8157598266379966,0.0014959135982669303,354314.86645832553,1555113.0414352594,4.389070819917661,1555113.0414352594,4.389070819917661,0.85,0.09563212700756829,4.027634451161993,1.2673727584211156,1.0,0.0,4.027634451162586,1.2848512721067253,1.285145493432532,3.1347086924372367,19332.855503303705,1971.4026199878354,4632.441516551485,4632.441516551485,5.558883779350458,5.013432937134876,-2.3606133759282373,7.374046313063113,3.4747664273473218,3.4747664273473218,0.9927904078135205,0.0,0.0,0.00022898059528507614,0.9990761790306827,0.0002291923279636556,199.06772184634116,0.0,0.0,0.0,0.0519700836671574,7.724293998287205e-05,0.0001517376553022041,0.0006111438080337005,0.0956321270075712,0.07175822143171086,0.02387390557586035,0.09563207349189815,0.07175822143170867,0.02387390557585962,0.37562405186386244,0.37562405186386244,0.12496987019552755,0.0,4.879926738850372,4.838301106597726,5.005086930846687,4.880853437908684,4.839489499200454,5.005226484159664,24808.79636074244,21087.476906631073,0.85,1.0652207338437174,0.6618169460681322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525508831083938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.496442982341,1536.2229448952185,0.37562405186386244,0.12496987019552755,6.112874298809886,3.4747664273473218
4135.0,-30.17594090348031,5.013423010942788,35.00676451145027,24.102889280207478,4.99085599198911,-26.65928728678244,-40.182396735157795,1.4742023752912372,-0.14378398040963702,-5.024662086850171,40.01343917737855,42246.92701744585,25751.191143050593,25751.191143050593,67998.11816049644,77370.27944925836,77370.27944925836,25751.191143050593,103121.47059230896,103121.47059230896,103121.47059230896,127930.24374045909,91606.57073367128,56483.21830185854,39025.947146458595,24808.773148150118,0.0,63834.72029460871,21087.4571759276,1536.2211757818318,0.0,0.886744551001173,2.815762013533386,0.0014959135982669303,354315.20128444285,1555112.7679955594,4.389065900526015,1555112.7679955594,4.389065900526015,0.85,0.09563201942032855,4.027634451161993,1.267372446865775,1.0,0.0,4.0276344511597495,1.2848511683928596,1.2851453896949165,3.1347089454725796,19332.833222030855,1971.4003479303183,4632.441516551485,4632.441516551485,5.558881002823859,5.013423010942788,-2.3605784953393534,7.374001506282141,3.4747858055630108,3.4747858055630108,0.9927959444465745,0.0,0.0,0.00022898059528507614,0.99907056238359,0.00022919361645364918,199.06767765628888,0.0,0.0,0.0,0.0519700836671574,7.724346772347564e-05,0.00015173712756160048,0.000611141682487464,0.09563201942033031,0.07175811605364081,0.023873903366689493,0.09563205342291492,0.07175811605363949,0.023873903366689053,0.3756235920697278,0.3756235920697278,0.12496988917849573,0.0,4.880107843320161,4.8385491212700344,5.0050666044642185,4.880878106440548,4.839587170078062,5.005031399669633,24808.773148150118,21087.4571759276,0.85,1.065221525945017,0.6618173749719383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525505613201706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.491653023775,1536.2211757818318,0.3756235920697278,0.12496988917849573,6.112874298809886,3.4747858055630108
4136.0,-30.175886839222073,5.013413007995665,35.00676121591273,24.1028819809668,4.990862914905942,-26.659237936680174,-40.18234040178356,1.474214012364089,-0.14353216402480484,-5.0246465049387785,40.01343303338318,42246.9120957375,25751.20035365478,25751.20035365478,67998.11244939228,77370.22181938514,77370.22181938514,25751.20035365478,103121.42217303993,103121.42217303993,103121.42217303993,127930.17697954764,91606.49401971819,56483.18429607068,39025.899692941675,24808.75480650771,0.0,63834.65449944939,21087.441585531553,1536.2198893015507,0.0,0.8867446525935276,2.8157605223758035,0.0014959135982669303,354315.41651932074,1555112.5030096322,4.38906248643243,1555112.5030096322,4.38906248643243,0.85,0.09563191644103369,4.027634451161993,1.267372212237679,1.0,0.0,4.027634451161187,1.2848511139478913,1.2851453352374809,3.134709078304413,19332.817032165334,1971.3986970234826,4632.441516551485,4632.441516551485,5.558882991106745,5.013413007995665,-2.360549979485106,7.3739629874807715,3.474805199390289,3.474805199390289,0.9928014855400826,0.0,0.0,0.00022898059528507614,0.9990649324772425,0.00022919490799992826,199.06763336166756,0.0,0.0,0.0,0.0519700836671574,7.72439609162881e-05,0.00015173663436878805,0.0006111396960871017,0.09563191644103944,0.07175801433017417,0.02387390211086526,0.09563193364962441,0.07175801433016987,0.023873902110863827,0.37562313148138127,0.37562313148138127,0.12496990652302364,0.0,4.880303260529445,4.838803556219318,5.005084332522642,4.881114340913996,4.83985086083203,5.005184879488411,24808.75480650771,21087.441585531553,0.85,1.0652225344147326,0.6618178233595969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525502388757046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.486867059022,1536.2198893015507,0.37562313148138127,0.12496990652302364,6.112874298809886,3.474805199390289
4137.0,-30.17583268368296,5.013403042390339,35.006757915054834,24.102878907602303,4.990876284403536,-26.659187859682913,-40.18228015685452,1.4742314604035038,-0.14335481838389796,-5.024625608645754,40.0134262873401,42246.881423664316,25751.195872639248,25751.195872639248,67998.07729630356,77370.15523149648,77370.15523149648,25751.195872639248,103121.35110413573,103121.35110413573,103121.35110413573,127930.08158591163,91606.41092087449,56483.13711304245,39025.85978648005,24808.730481775907,0.0,63834.59026825595,21087.42090950952,1536.2181357548698,0.0,0.8867447834255205,2.8157606305875427,0.0014959135982669303,354315.70516257384,1555112.212057875,4.389058089717838,1555112.212057875,4.389058089717838,0.85,0.09563180975761619,4.027634451161993,1.2673719303542748,1.0,0.0,4.027634451160936,1.2848510323158633,1.2851452535867596,3.134709277465758,19332.799494819777,1971.3969087119228,4632.441516551485,4632.441516551485,5.5588820237949035,5.013403042390339,-2.360517590332097,7.373920632722436,3.474824553519478,3.474824553519478,0.9928070152912795,0.0,0.0,0.00022898059528507614,0.999059293099786,0.0002291962017335497,199.06758899227998,0.0,0.0,0.0,0.0519700836671574,7.724448835757684e-05,0.0001517361069274993,0.0006111375717463961,0.09563180975761837,0.07175790968235965,0.023873900075258726,0.09563184227368324,0.07175790968235801,0.02387390007525818,0.3756226708125051,0.3756226708125051,0.1249699248518845,0.0,4.880488866604878,4.8390507791116875,5.005084431436671,4.881270790261851,4.840079317917116,5.005124569039367,24808.730481775907,21087.42090950952,0.85,1.06522305556519,0.661818008796292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499156682231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.482085449547,1536.2181357548698,0.3756226708125051,0.1249699248518845,6.112874298809886,3.474824553519478
4138.0,-30.175778439826193,5.013393098088426,35.00675463134136,24.10288107292729,4.990889629163955,-26.659137705705476,-40.18221991192547,1.4742488950432189,-0.1430872297809742,-5.02460544978487,40.01342018499318,42246.851062350084,25751.193316229514,25751.193316229514,67998.0443785796,77370.11004401172,77370.11004401172,25751.193316229514,103121.30336024123,103121.30336024123,103121.30336024123,127930.01372691085,91606.34917653799,56483.09019487624,39025.8433129575,24808.710366669617,0.0,63834.55367962712,21087.403811669174,1536.2166430424188,0.0,0.8867449081710785,2.815759466434123,0.0014959135982669303,354315.98361975397,1555111.948868282,4.389053897543618,1555111.948868282,4.389053897543618,0.85,0.09563170438438767,4.027634451161993,1.2673716490203515,1.0,0.0,4.02763445116191,1.2848509507465375,1.285145171998755,3.1347094764741503,19332.78646417197,1971.3955799556395,4632.441516551485,4632.441516551485,5.558881471945577,5.013393098088426,-2.3604857429338413,7.373878841022267,3.4748439022418642,3.4748439022418642,0.9928125434976754,0.0,0.0,0.00022898059528507614,0.9990536445599765,0.0002291974975837543,199.06754455055398,0.0,0.0,0.0,0.0519700836671574,7.72450158021947e-05,0.00015173557948288145,0.0006111354473922822,0.0956317043843926,0.07175780604055423,0.02387389834383837,0.09563172326524777,0.07175780604055053,0.023873898343837137,0.3756222098112972,0.3756222098112972,0.12496994291052899,0.0,4.880687117252478,4.83931693273513,5.005078267862018,4.881518220003898,4.840419795970888,5.005091952999578,24808.710366669617,21087.403811669174,0.85,1.065223150456228,0.661817912511437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525495919151894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.477307470872,1536.2166430424188,0.3756222098112972,0.12496994291052899,6.112874298809886,3.4748439022418642
4139.0,-30.17572413349398,5.01338307523439,35.00675134181217,24.10286870962011,4.990895378927937,-26.659088255029637,-40.18216354362664,1.4742595004636088,-0.14289720363717606,-5.0245900560808785,40.0134134481698,42246.83705947036,25751.202742484293,25751.202742484293,67998.03980195466,77370.03660967463,77370.03660967463,25751.202742484293,103121.23935215893,103121.23935215893,103121.23935215893,127929.92777899708,91606.25608529196,56483.05653508792,39025.77727800448,24808.688426838147,0.0,63834.46570484263,21087.385162812425,1536.2151523059829,0.0,0.8867450109522036,2.8157587655752825,0.0014959135982669303,354316.19625526795,1555111.6583142425,4.38905044350233,1555111.6583142425,4.38905044350233,0.85,0.09563160071340082,4.027634451161993,1.2673713891161609,1.0,0.0,4.0276344511623785,1.2848509011282536,1.285145122369109,3.1347095975301458,19332.766818009917,1971.3935766046427,4632.441516551485,4632.441516551485,5.558883506780717,5.01338307523439,-2.360457427389915,7.373840502624305,3.474863240781438,3.474863240781438,0.9928180687946966,0.0,0.0,0.00022898059528507614,0.9990479895489567,0.0002291987949332191,199.06750005766202,0.0,0.0,0.0,0.0519700836671574,7.724550930991394e-05,0.0001517350859751622,0.0006111334597235902,0.0956316007134033,0.07175770381143327,0.023873896901970035,0.0956316177459671,0.0717577038114314,0.023873896901969414,0.37562174985750335,0.37562174985750335,0.124969960373142,0.0,4.8808824532207495,4.839567603015382,5.005106996087704,4.881692852443678,4.840599492102797,5.005251185786449,24808.688426838147,21087.385162812425,0.85,1.0652245468202637,0.6618186052470619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525492676343195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.47253306668,1536.2151523059829,0.37562174985750335,0.124969960373142,6.112874298809886,3.474863240781438
4140.0,-30.17566971709336,5.013373144976888,35.00674805498515,24.10287548499184,4.9909126648781035,-26.659037551592153,-40.18210700070483,1.4742804993768708,-0.14264330958565097,-5.024566624953514,40.01340694781852,42246.82274142743,25751.191630900295,25751.191630900295,67998.01437232773,77369.99421165291,77369.99421165291,25751.191630900295,103121.18584255321,103121.18584255321,103121.18584255321,127929.85023517863,91606.19865626955,56483.02718604387,39025.74607802853,24808.664392625415,0.0,63834.41047065395,21087.364733731603,1536.2133590474152,0.0,0.886745153800396,2.81575816346522,0.0014959135982669303,354316.51991309284,1555111.3779591022,4.389045642976347,1555111.3779591022,4.389045642976347,0.8500000000000001,0.09563149332314366,4.027634451161993,1.2673711385531354,1.0,0.0,4.02763445115999,1.2848508028832168,1.2851450241015747,3.1347098372230806,19332.754698074597,1971.392340715188,4632.441516551485,4632.441516551485,5.558881108135431,5.013373144976888,-2.3604232241667393,7.373796369143627,3.474882539050618,3.474882539050618,0.9928235825858909,0.0,0.0,0.00022898059528507614,0.9990423231109602,0.00022920009491894574,199.0674554746115,0.0,0.0,0.0,0.0519700836671574,7.724600434939629e-05,0.00015173459093567983,0.0006111314658855164,0.09563149332315074,0.07175759856068996,0.023873894762460778,0.09563150106912278,0.07175759856068464,0.023873894762459012,0.3756212899797538,0.3756212899797538,0.12496997947159,0.0,4.881081763199802,4.839837640149028,5.005093397993505,4.881923315367885,4.840962246019728,5.005083568446935,24808.664392625415,21087.364733731603,0.85,1.0652250701616157,0.6618189536010394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548942980103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.467761722208,1536.2133590474152,0.3756212899797538,0.12496997947159,6.112874298809886,3.474882539050618
4141.0,-30.175615207756696,5.013363119253196,35.00674477501957,24.102868465147935,4.990917848414236,-26.658987974852156,-40.18204682562498,1.4742906155097213,-0.14235324587167497,-5.024552069697859,40.013400574018384,42246.79380528328,25751.203086843096,25751.203086843096,67997.99689212638,77369.9447097817,77369.9447097817,25751.203086843096,103121.1477966248,103121.1477966248,103121.1477966248,127929.79271278785,91606.12918601588,56482.9782815176,39025.72322722031,24808.64491616304,0.0,63834.368143383355,21087.348178738583,1536.2120310776168,0.0,0.8867452509973454,2.815756049708912,0.0014959135982669303,354316.720967232,1555111.1030620516,4.38904237659693,1555111.1030620516,4.38904237659693,0.8499999999999999,0.09563139104659654,4.027634451161993,1.2673708868911495,1.0,0.0,4.027634451160766,1.2848507555541133,1.2851449767616332,3.1347099526940845,19332.740036933836,1971.3908456948946,4632.441516551485,4632.441516551485,5.558883581117067,5.013363119253196,-2.360395555198105,7.373758674451301,3.4749018485483285,3.4749018485483285,0.9928290995852367,0.0,0.0,0.00022898059528507614,0.999036647030184,0.00022920139713168892,199.06741081543908,0.0,0.0,0.0,0.0519700836671574,7.724653119204173e-05,0.00015173406409303442,0.0006111293439559274,0.0956313910465996,0.07175749739170041,0.02387389365489918,0.09563135709395053,0.07175749739169812,0.02387389365489842,0.37562083150487563,0.37562083150487563,0.12496999733006141,0.0,4.881299682359156,4.840117972121959,5.005123419801976,4.882198823826172,4.841266918162262,5.005271189207292,24808.64491616304,21087.348178738583,0.85,1.065225502653849,0.661818939139328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525486176680213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.462994392983,1536.2120310776168,0.37562083150487563,0.12496999733006141,6.112874298809886,3.4749018485483285
4142.0,-30.175560586042035,5.013353211446529,35.00674150172959,24.10286972243341,4.990936957667833,-26.658936904291878,-40.181990212853975,1.4743132759176736,-0.14223397129569548,-5.024527483800461,40.01339420852841,42246.78009542258,25751.188936799972,25751.188936799972,67997.96903222255,77369.87245291733,77369.87245291733,25751.188936799972,103121.0613897173,103121.0613897173,103121.0613897173,127929.68249359165,91606.04255319267,56482.95019569793,39025.65817499416,24808.621103874342,0.0,63834.279278868504,21087.32793829319,1536.2102201631544,0.0,0.8867453992364682,2.8157573520298356,0.0014959135982669303,354317.06057647715,1555110.828523451,4.389037394906334,1555110.828523451,4.389037394906334,0.85,0.09563128394837363,4.027634451161993,1.2673706088541081,1.0,0.0,4.0276344511626645,1.2848506495356697,1.2851448707189124,3.134710211352217,19332.7217537702,1971.3889813310564,4632.441516551485,4632.441516551485,5.558880526562989,5.013353211446529,-2.360360532826336,7.373713744272865,3.474921112696643,3.474921112696643,0.9928346036276122,0.0,0.0,0.00022898059528507614,0.9990309592823309,0.00022920270203594876,199.06736606421612,0.0,0.0,0.0,0.0519700836671574,7.72470268491253e-05,0.00015173356843595085,0.0006111273476303816,0.09563128394837653,0.07175739246081504,0.02387389148756149,0.09563130457946746,0.07175739246081286,0.023873891487560764,0.3756203749568729,0.3756203749568729,0.12497001683376026,0.0,4.881489147232571,4.8403780895981185,5.005100203180973,4.882293512504759,4.841465207812632,5.005054095732362,24808.621103874342,21087.32793829319,0.85,1.0652265491267539,0.6618196456932165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525482918004955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.458230739458,1536.2102201631544,0.3756203749568729,0.12497001683376026,6.112874298809886,3.474921112696643
4143.0,-30.175505860602144,5.013343260554626,35.00673825452618,24.102867242787056,4.990946489732155,-26.658886698198707,-40.18193373978136,1.4743273273287132,-0.14196345227611573,-5.024510444081501,40.01338842177568,42246.76733038046,25751.19410702843,25751.19410702843,67997.9614374089,77369.8238264571,77369.8238264571,25751.19410702843,103121.01793348553,103121.01793348553,103121.01793348553,127929.62193288267,91605.97563128936,56482.9191352126,39025.618328974175,24808.60399939713,0.0,63834.22232837131,21087.31339948756,1536.208970523891,0.0,0.8867455069568422,2.8157557852462802,0.0014959135982669303,354317.2959492067,1555110.5789453639,4.389033774880404,1555110.5789453639,4.389033774880404,0.85,0.09563118165179946,4.027634451161993,1.2673703819187359,1.0,0.0,4.027634451162252,1.2848505837950823,1.2851448049632708,3.134710371742611,19332.707630438377,1971.387541152012,4632.441516551485,4632.441516551485,5.558881642654459,5.013343260554626,-2.360331046238064,7.37367430679269,3.4749403957070535,3.4749403957070535,0.9928401130591581,0.0,0.0,0.00022898059528507614,0.9990252607686219,0.0002292040094250519,199.0673212280319,0.0,0.0,0.0,0.0519700836671574,7.724752128604832e-05,0.0001517330739990278,0.0006111253562191964,0.09563118165180232,0.07175729142826306,0.023873890223539244,0.09563118519225595,0.07175729142826093,0.023873890223538537,0.37561991891091234,0.37561991891091234,0.12497003444385753,0.0,4.881694279580984,4.8406507641274175,5.005102012495854,4.882546991805384,4.841773794048208,5.005141656965293,24808.60399939713,21087.31339948756,0.85,1.0652273805047516,0.6618200361720983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525479652612985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.453471154216,1536.208970523891,0.37561991891091234,0.12497003444385753,6.112874298809886,3.4749403957070535
4144.0,-30.175451046973226,5.013333343789262,35.00673501168438,24.102864099573367,4.990960101166681,-26.65883600473902,-40.18187342500312,1.4743450589324893,-0.14179640700365326,-5.024489803316483,40.01338205440875,42246.738947894126,25751.19001184361,25751.19001184361,67997.92895973774,77369.75605656975,77369.75605656975,25751.19001184361,103120.94606841335,103120.94606841335,103120.94606841335,127929.52781400736,91605.89118192885,56482.87407325322,39025.574565195144,24808.58174559401,0.0,63834.156310789156,21087.294483754908,1536.207339915293,0.0,0.8867456351153666,2.8157559990489456,0.0014959135982669303,354317.5810640029,1555110.3043258786,4.389029468015498,1555110.3043258786,4.389029468015498,0.85,0.09563107670787105,4.027634451161993,1.2673700956394898,1.0,0.0,4.0276344511620294,1.2848505008364448,1.2851447219856362,3.134710574140712,19332.689808077062,1971.3857237769334,4632.441516551485,4632.441516551485,5.558880758631464,5.013333343789262,-2.360298935508456,7.373632279297718,3.474959649207074,3.474959649207074,0.992845614059164,0.0,0.0,0.00022898059528507614,0.9990195531070126,0.00022920531892787514,199.06727631961525,0.0,0.0,0.0,0.0519700836671574,7.72480493613678e-05,0.00015173254592370833,0.0006111232293248469,0.0956310767078777,0.07175718847476294,0.02387388823311476,0.09563110476716666,0.07175718847475795,0.023873888233113098,0.3756194642017917,0.3756194642017917,0.1249700520418359,0.0,4.881886298996449,4.840910129353517,5.005091300784898,4.882693396312845,4.84198675396766,5.005087709829354,24808.58174559401,21087.294483754908,0.85,1.0652279733858536,0.6618202760009478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525476381021591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44871546766,1536.207339915293,0.3756194642017917,0.1249700520418359,6.112874298809886,3.474959649207074
4145.0,-30.17539613112635,5.013323323591397,35.00673175855801,24.10285201566296,4.990964003332607,-26.658786190265335,-40.1818169868551,1.47435406247161,-0.14156685230335597,-5.0244757102665885,40.01337526916449,42246.727191423444,25751.20242374386,25751.20242374386,67997.9296151673,77369.6912461498,77369.6912461498,25751.20242374386,103120.89366989366,103120.89366989366,103120.89366989366,127929.45342324146,91605.8057198772,56482.84166515096,39025.515616362485,24808.559753347796,0.0,63834.07536971028,21087.275790345626,1536.2058755062667,0.0,0.8867457314489167,2.815754626759581,0.0014959135982669303,354317.77573407395,1555110.011683718,4.389026230653679,1555110.011683718,4.389026230653679,0.85,0.09563097464159559,4.027634451161993,1.2673698615608737,1.0,0.0,4.0276344511607824,1.2848504587127163,1.2851446798522619,3.1347106769119693,19332.671771995392,1971.3838846084436,4632.441516551485,4632.441516551485,5.558883437974573,5.013323323591397,-2.3602716686598106,7.373594992251208,3.4749788964171135,3.4749788964171135,0.9928511132620325,0.0,0.0,0.00022898059528507614,0.9990138348368705,0.0002292066308796079,199.0672313274725,0.0,0.0,0.0,0.0519700836671574,7.72485434985629e-05,0.00015173205178651325,0.0006111212391208564,0.09563097464159692,0.07175708781179518,0.023873886829801745,0.09563097738787234,0.07175708781179417,0.023873886829801412,0.375619009936495,0.375619009936495,0.12497006887171645,0.0,4.882085492628903,4.841163690760652,5.005126800441758,4.88290885796323,4.842204677380664,5.005295602171998,24808.559753347796,21087.275790345626,0.85,1.0652293343538082,0.661820931011242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525473104159567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.443963372009,1536.2058755062667,0.375619009936495,0.12497006887171645,6.112874298809886,3.4749788964171135
4146.0,-30.175341114982963,5.013313303552552,35.00672848024307,24.102849466167413,4.990973872852895,-26.658735688721496,-40.181756707001455,1.4743684465914142,-0.14131416056750368,-5.024456843612573,40.013368029240546,42246.69974525139,25751.202404661366,25751.202404661366,67997.90214991276,77369.64101589724,77369.64101589724,25751.202404661366,103120.84342055861,103120.84342055861,103120.84342055861,127929.3763243452,91605.73721339951,56482.795942753524,39025.490300717756,24808.53290378659,0.0,63834.023204504345,21087.2529682186,1536.2040235936445,0.0,0.8867458537346659,2.8157535076163827,0.0014959135982669303,354318.0363430086,1555109.6994316305,4.389022121149255,1555109.6994316305,4.389022121149255,0.85,0.09563086967984108,4.027634451161993,1.2673695829743523,1.0,0.0,4.027634451161381,1.2848503914155458,1.2851446125396808,3.1347108411000804,19332.657314251835,1971.3824103288928,4632.441516551485,4632.441516551485,5.558883433855257,5.013313303552552,-2.360240943877241,7.373554247429793,3.474998095897073,3.474998095897073,0.9928565988277352,0.0,0.0,0.00022898059528507614,0.9990081061584626,0.00022920794523438557,199.06718625317797,0.0,0.0,0.0,0.0519700836671574,7.724907127456213e-05,0.00015173152401051402,0.0006111191134320593,0.09563086967984433,0.07175698467183549,0.023873885008008845,0.09563083728235812,0.07175698467183304,0.023873885008008033,0.37561855584706927,0.37561855584706927,0.12497008788346728,0.0,4.882289800434307,4.841426439675047,5.005155160986703,4.883142683045094,4.842513233432726,5.005304484995349,24808.53290378659,21087.2529682186,0.85,1.0652297745994896,0.6618210418902489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525469821188244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.439215151242,1536.2040235936445,0.37561855584706927,0.12497008788346728,6.112874298809886,3.474998095897073
4147.0,-30.175286026241217,5.013303323991408,35.00672521115929,24.10285152671861,4.990987890107893,-26.65868470707958,-40.18170012915505,1.4743865709462751,-0.1410748026676174,-5.024436075957297,40.01336174148987,42246.68797990445,25751.197547337222,25751.197547337222,67997.88552724167,77369.5926132564,77369.5926132564,25751.197547337222,103120.79016059363,103120.79016059363,103120.79016059363,127929.30117394848,91605.67218419362,56482.767550841796,39025.44959261314,24808.511013354844,0.0,63833.960605967986,21087.234361351617,1536.2024125684234,0.0,0.8867459822505694,2.815752785681035,0.0014959135982669303,354318.32321103575,1555109.428246047,4.389017802276648,1555109.428246047,4.389017802276648,0.85,0.09563076560166786,4.027634451161993,1.2673693368071692,1.0,0.0,4.027634451161814,1.2848503066194188,1.285144527724136,3.1347110479812534,19332.64359035865,1971.381010881254,4632.441516551485,4632.441516551485,5.558882385310092,5.013303323991408,-2.360208829035234,7.373512153026642,3.475017278724674,3.475017278724674,0.9928620796356211,0.0,0.0,0.00022898059528507614,0.9990023699560991,0.00022920926133051977,199.0671411194246,0.0,0.0,0.0,0.0519700836671574,7.724956664093175e-05,0.0001517310286441444,0.0006111171182774032,0.095630765601671,0.07175688204472065,0.023873883556950345,0.09563072633462683,0.07175688204471829,0.02387388355694956,0.37561810262475664,0.37561810262475664,0.12497010823127463,0.0,4.882496243077981,4.841699201281415,5.005161961014494,4.883361273289665,4.842829652900036,5.0052286583502905,24808.511013354844,21087.234361351617,0.85,1.0652305588082904,0.6618215065908774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525466532222497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.434470770275,1536.2024125684234,0.37561810262475664,0.12497010823127463,6.112874298809886,3.475017278724674
4148.0,-30.175230818997154,5.013293302374628,35.00672194943532,24.102843913156562,4.9909964281354116,-26.658634166745696,-40.18163977945221,1.4743997758839478,-0.14087631403657497,-5.024419218019903,40.01335541769206,42246.661283747475,25751.202594013717,25751.202594013717,67997.86387776119,77369.52732493416,77369.52732493416,25751.202594013717,103120.72991894788,103120.72991894788,103120.72991894788,127929.22045292279,91605.58800305455,56482.72196186799,39025.40671242952,24808.490533974913,0.0,63833.897246404435,21087.216953878677,1536.200970567536,0.0,0.8867460909901832,2.815752144553385,0.0014959135982669303,354318.5560734342,1555109.155505818,4.389014148001649,1555109.155505818,4.389014148001649,0.85,0.09563066385687431,4.027634451161993,1.2673690769029786,1.0,0.0,4.027634451163119,1.2848502448391534,1.2851444659297235,3.1347111987095433,19332.62582460332,1971.3791992783797,4632.441516551485,4632.441516551485,5.558883474730537,5.013293302374628,-2.3601796021020696,7.373472904476698,3.475036457062983,3.475036457062983,0.9928675591608522,0.0,0.0,0.00022898059528507614,0.9989966214501398,0.00022921058026471476,199.0670958886038,0.0,0.0,0.0,0.0519700836671574,7.725009503496309e-05,0.00015173050025011305,0.0006111149900993987,0.09563066385688238,0.07175678127045866,0.023873882586423714,0.09563062652059562,0.07175678127045261,0.023873882586421702,0.3756176508787371,0.3756176508787371,0.12497012835882952,0.0,4.882699207591713,4.841962005909636,5.00518477139633,4.883542903983312,4.84304521168491,5.005308074428626,24808.490533974913,21087.216953878677,0.85,1.0652312769700318,0.6618217452816905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525463238918181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.429729677568,1536.200970567536,0.3756176508787371,0.12497012835882952,6.112874298809886,3.475036457062983
4149.0,-30.175175534864337,5.013283338449305,35.00671869555521,24.102845799084776,4.991011508771377,-26.658582902901692,-40.18158316668121,1.4744188768086954,-0.14066585299622147,-5.0243976811319,40.0133491227132,42246.650137979224,25751.1956710387,25751.1956710387,67997.84580901792,77369.47391980322,77369.47391980322,25751.1956710387,103120.66959084192,103120.66959084192,103120.66959084192,127929.13772404521,91605.51832279157,56482.69454096747,39025.35975758233,24808.468133203292,0.0,63833.82789078562,21087.197913222797,1536.1993112948892,0.0,0.8867462234486752,2.815751892280518,0.0014959135982669303,354318.8535673811,1555108.8840085599,4.3890096966370535,1555108.8840085599,4.3890096966370535,0.85,0.09563055988186796,4.027634451161993,1.2673688148008662,1.0,0.0,4.027634451160646,1.2848501554740932,1.2851443765441992,3.134711416737812,19332.611119141777,1971.3776997386242,4632.441516551485,4632.441516551485,5.558881980275617,5.013283338449305,-2.3601469528086927,7.373430291257998,3.4750556060819062,3.4750556060819062,0.9928730303091161,0.0,0.0,0.00022898059528507614,0.9989908649738063,0.00022921190104283892,199.0670505948093,0.0,0.0,0.0,0.0519700836671574,7.72505907131879e-05,0.00015173000457188824,0.0006111129936887037,0.09563055988187037,0.07175667874431872,0.023873881137551654,0.0956305289456158,0.0717566787443169,0.023873881137551053,0.37561719989153647,0.37561719989153647,0.1249701492860106,0.0,4.882897587556954,4.842228125817826,5.005179236426386,4.883731828135694,4.843333470225161,5.005198056728716,24808.468133203292,21087.197913222797,0.85,1.0652321512875051,0.6618222897467426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545993853108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.42499279515,1536.1993112948892,0.37561719989153647,0.1249701492860106,6.112874298809886,3.4750556060819062
4150.0,-30.175120141058983,5.013273379946766,35.00671546386857,24.102837626729183,4.991023867799948,-26.658531812555534,-40.181522782053776,1.4744355392964912,-0.14056076136120055,-5.024378583021064,40.01334326138541,42246.62386302751,25751.195020304647,25751.195020304647,67997.81888333216,77369.39069305209,77369.39069305209,25751.195020304647,103120.58571335673,103120.58571335673,103120.58571335673,127929.03513978553,91605.41767456358,56482.65084453913,39025.29647780494,24808.44942642879,0.0,63833.74590423373,21087.18201246447,1536.1979170778325,0.0,0.8867463419190367,2.815752740392387,0.0014959135982669303,354319.1173741071,1555108.6312143488,4.389005715354587,1555108.6312143488,4.389005715354587,0.8499999999999999,0.09563045791969742,4.027634451161993,1.2673685455555095,1.0,0.0,4.027634451161421,1.2848500775174465,1.2851442985697012,3.1347116069324463,19332.589878139188,1971.3755337591522,4632.441516551485,4632.441516551485,5.55888183980238,5.013273379946766,-2.360116093017894,7.373389472964661,3.475074755801725,3.475074755801725,0.9928785016576357,0.0,0.0,0.00022898059528507614,0.9989850971136858,0.00022921322444814996,199.06700521118174,0.0,0.0,0.0,0.0519700836671574,7.72511194194837e-05,0.00015172947586559245,0.0006111108642530124,0.09563045791970326,0.07175657792805379,0.023873879991649475,0.09563048373416469,0.0717565779280494,0.023873879991648014,0.375616749887721,0.375616749887721,0.12497016914848157,0.0,4.883074415931787,4.842465572266576,5.005173573020272,4.883817821659875,4.84345159525634,5.005187241345936,24808.44942642879,21087.18201246447,0.85,1.0652330976368762,0.66182272816024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525456633548934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.420259293312,1536.1979170778325,0.375616749887721,0.12497016914848157,6.112874298809886,3.475074755801725
4151.0,-30.175064659089646,5.013263457360716,35.00671224926127,24.102839652355783,4.991038024241066,-26.658480463098073,-40.181466134358175,1.4744538282494635,-0.14032516699455755,-5.024358045524993,40.01333729548367,42246.61346611354,25751.19071032609,25751.19071032609,67997.80417643962,77369.3416093625,77369.3416093625,25751.19071032609,103120.53231968859,103120.53231968859,103120.53231968859,127928.96170951724,91605.35186143497,56482.62371818602,39025.253492498836,24808.42938982866,0.0,63833.6828823275,21087.16498135436,1536.1964167429308,0.0,0.886746468096838,2.815752041074247,0.0014959135982669303,354319.4010635743,1555108.3739099829,4.389001475058813,1555108.3739099829,4.389001475058813,0.85,0.09563035468714125,4.027634451161993,1.2673683384014294,1.0,0.0,4.0276344511608,1.2848499919512768,1.2851442129839374,3.1347118156924316,19332.57598880539,1971.374117441266,4632.441516551485,4632.441516551485,5.5588809094121014,5.013263457360716,-2.360084181771995,7.37334763913271,3.475093890550875,3.475093890550875,0.9928839687288215,0.0,0.0,0.00022898059528507614,0.9989793201095296,0.0002292145499668305,199.066959755343,0.0,0.0,0.0,0.0519700836671574,7.725161540957685e-05,0.00015172897987549927,0.0006111088665862256,0.09563035468714097,0.07175647624531675,0.023873878441824217,0.09563038019304769,0.07175647624531696,0.023873878441824287,0.3756162991085037,0.3756162991085037,0.12497018814770264,0.0,4.8832583432803744,4.842716566398053,5.005155613651027,4.884032878530434,4.843759511475696,5.005122835619716,24808.42938982866,21087.16498135436,0.85,1.0652339189294209,0.661823218691485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545332201188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.415529831384,1536.1964167429308,0.3756162991085037,0.12497018814770264,6.112874298809886,3.475093890550875
4152.0,-30.175009079032,5.01325349673899,35.00670904162303,24.102837277483218,4.991046913718925,-26.658429552087156,-40.18140578465534,1.4744673867740594,-0.14004756083210168,-5.024341014210148,40.01333106925692,42246.588054003354,25751.195274607035,25751.195274607035,67997.78332861039,77369.29593636903,77369.29593636903,25751.195274607035,103120.49121097606,103120.49121097606,103120.49121097606,127928.90045908454,91605.28728697552,56482.57940460962,39025.23098040656,24808.409248108477,0.0,63833.64022851504,21087.147860892204,1536.194991450407,0.0,0.8867465773654278,2.815750380196919,0.0014959135982669303,354319.63632143557,1555108.1053780508,4.388997803009909,1555108.1053780508,4.388997803009909,0.85,0.09563025276437165,4.027634451161993,1.267368031241931,1.0,0.0,4.027634451160454,1.2848499285167605,1.2851441495348952,3.1347119704567534,19332.5623608828,1971.3727277799044,4632.441516551485,4632.441516551485,5.558881894698353,5.01325349673899,-2.3600548622053483,7.373308358944339,3.4751130195373277,3.4751130195373277,0.9928894341535222,0.0,0.0,0.00022898059528507614,0.9989735329281534,0.00022921587783601921,199.06691421916227,0.0,0.0,0.0,0.0519700836671574,7.725214381656364e-05,0.00015172845146851249,0.0006111067383560414,0.09563025276437709,0.07175637576902699,0.02387387699535009,0.09563024684281506,0.07175637576902291,0.02387387699534873,0.3756158486891553,0.3756158486891553,0.12497020570659312,0.0,4.8834589309522585,4.8429828016609235,5.005158585466461,4.8842934533780635,4.844080059449027,5.005202863890929,24808.409248108477,21087.147860892204,0.85,1.0652343041253534,0.6618232628245355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545000520575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.410803982133,1536.194991450407,0.3756158486891553,0.12497020570659312,6.112874298809886,3.4751130195373277
4153.0,-30.174953435983767,5.013243523917182,35.006705825700955,24.10282945437359,4.9910567488535635,-26.658378489790707,-40.18134540002791,1.4744818026605304,-0.13988325518874944,-5.024322829118404,40.013324412695226,42246.562805000925,25751.19673861703,25751.19673861703,67997.75954361795,77369.22453193554,77369.22453193554,25751.19673861703,103120.42127055257,103120.42127055257,103120.42127055257,127928.80725401337,91605.19733851557,56482.535611580955,39025.179696594016,24808.385983460797,0.0,63833.56568005482,21087.128085941677,1536.1933574547922,0.0,0.8867466940672067,2.8157503433562647,0.0014959135982669303,354319.88751684455,1555107.8182861712,4.388993881164067,1555107.8182861712,4.388993881164067,0.85,0.09563014980911144,4.027634451161993,1.267367798262276,1.0,0.0,4.027634451164342,1.284849861071023,1.285144082073713,3.134712135007466,19332.54337798058,1971.3707920625882,4632.441516551485,4632.441516551485,5.558882210732565,5.013243523917182,-2.360024727012462,7.373268250929644,3.4751321205120416,3.4751321205120416,0.992894891574869,0.0,0.0,0.00022898059528507614,0.9989677392242132,0.00022921720721722185,199.0668686313948,0.0,0.0,0.0,0.0519700836671574,7.725267253268736e-05,0.00015172792275238876,0.0006111046088807666,0.09563014980911066,0.07175627456867892,0.02387387524043175,0.09563015645870789,0.0717562745686795,0.02387387524043194,0.3756153996496602,0.3756153996496602,0.1249702233710714,0.0,4.883648187023823,4.843232060775108,5.005167204197278,4.884439573929683,4.844263602772514,5.005236264605401,24808.385983460797,21087.128085941677,0.85,1.0652351755569291,0.6618236401950067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525446682537249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.406081947318,1536.1933574547922,0.3756153996496602,0.1249702233710714,6.112874298809886,3.4751321205120416
4154.0,-30.174897618707977,5.013233575652773,35.00670261404633,24.102826450858288,4.991069518062637,-26.65832697727118,-40.18128871740771,1.4744988766258647,-0.13970357665073152,-5.024302931006359,40.01331810515045,42246.553666398446,25751.193791729074,25751.193791729074,67997.74745812752,77369.16064140193,77369.16064140193,25751.193791729074,103120.35443313101,103120.35443313101,103120.35443313101,127928.71852436523,91605.11602125452,56482.509046251165,39025.11886111484,24808.364091234223,0.0,63833.48295234906,21087.10947754909,1536.1917634710342,0.0,0.8867468182266864,2.8157503044219467,0.0014959135982669303,354320.16237481014,1555107.546247134,4.388989708697684,1555107.546247134,4.388989708697684,0.85,0.09563004659450258,4.027634451161993,1.267367522423156,1.0,0.0,4.027634451161361,1.284849781189286,1.2851440021736837,3.134712329898927,19332.526216623777,1971.3690420912114,4632.441516551485,4632.441516551485,5.558881574591137,5.013233575652773,-2.3599933477809527,7.373226923433726,3.475151201205361,3.475151201205361,0.9929003432015318,0.0,0.0,0.00022898059528507614,0.9989619274156439,0.00022921854076807358,199.06682290090563,0.0,0.0,0.0,0.0519700836671574,7.725316883779483e-05,0.0001517274264472813,0.0006111026099452175,0.09563004659451255,0.07175617312424576,0.02387387347026679,0.09563006929852988,0.07175617312423828,0.023873873470264307,0.3756149508616515,0.3756149508616515,0.12497024146458068,0.0,4.8838308975718405,4.84347595394604,5.005165729877035,4.8845993543556006,4.844489282314726,5.005197675985642,24808.364091234223,21087.10947754909,0.85,1.0652363667651823,0.6618243547502335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525443356104586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.401363027084,1536.1917634710342,0.3756149508616515,0.12497024146458068,6.112874298809886,3.475151201205361
4155.0,-30.174841736923145,5.013223666795385,35.00669942168719,24.102828406635695,4.991083970967123,-26.658275238335406,-40.18122822800649,1.474517472379383,-0.1394764959143231,-5.0242823131222885,40.01331224386365,42246.52897292721,25751.189062886508,25751.189062886508,67997.71803581371,77369.11013837745,77369.11013837745,25751.189062886508,103120.29920126396,103120.29920126396,103120.29920126396,127928.64376168196,91605.04874694346,56482.467581493205,39025.090183833614,24808.344560417998,0.0,63833.434744251615,21087.0928763553,1536.1902896878553,0.0,0.8867469444344311,2.815749726417057,0.0014959135982669303,354320.44717535545,1555107.293454855,4.388985467398731,1555107.293454855,4.388985467398731,0.85,0.09562994364860136,4.027634451161993,1.267367310323753,1.0,0.0,4.027634451162521,1.2848496941877683,1.2851439151522432,3.1347125421608992,19332.51201891912,1971.3675943282487,4632.441516551485,4632.441516551485,5.55888055378115,5.013223666795385,-2.359961438927232,7.373185105722618,3.4751702726854594,3.4751702726854594,0.9929057921958455,0.0,0.0,0.00022898059528507614,0.9989561089267988,0.0002292198758672943,199.06677711758584,0.0,0.0,0.0,0.0519700836671574,7.725369847779667e-05,0.00015172689680727946,0.0006111004767488993,0.09562994364860464,0.07175607192117855,0.023873871727426083,0.09562997153367458,0.0717560719211761,0.023873871727425264,0.3756145021154707,0.3756145021154707,0.1249702592947488,0.0,4.884018085152718,4.843730306791315,5.00515073932786,4.884805817207962,4.84478683986265,5.005129989409909,24808.344560417998,21087.0928763553,0.85,1.0652367103265912,0.6618244677289848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525440019257854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.396649451975,1536.1902896878553,0.3756145021154707,0.1249702592947488,6.112874298809886,3.4751702726854594
