time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4156.0,-30.174785762546758,5.0132137127357135,35.00669623576716,24.10282086292284,4.991092319505226,-26.658224026536736,-40.18116784337906,1.474530583495203,-0.139274857192504,-5.024265705417094,40.01330604669738,42246.50497435943,25751.194487160617,25751.194487160617,67997.69946152004,77369.04568418168,77369.04568418168,25751.194487160617,103120.2401713423,103120.2401713423,103120.2401713423,127928.56484866749,91604.96501264484,56482.424302822474,39025.04523313596,24808.324677325185,0.0,63833.369910461144,21087.075975726406,1536.1888864642497,0.0,0.8867470514405532,2.8157490146957205,0.0014959135982669303,354320.6765823194,1555107.0261764163,4.388981871384291,1555107.0261764163,4.388981871384291,0.85,0.0956298423380282,4.027634451161993,1.267367010307498,1.0,0.0,4.027634451161933,1.284849632846514,1.2851438537969424,3.1347126918182555,19332.49434746589,1971.3657923415124,4632.441516551485,4632.441516551485,5.558881724713171,5.0132137127357135,-2.359932492756641,7.373146205492354,3.475189339472902,3.475189339472902,0.9929112398494006,0.0,0.0,0.00022898059528507614,0.9989502808338314,0.00022922121318584974,199.06673125842798,0.0,0.0,0.0,0.0519700836671574,7.72542272037573e-05,0.00015172636808131882,0.000611098347234005,0.09562984233803029,0.07175597213268967,0.023873870205340625,0.09562987154914189,0.0717559721326881,0.0238738702053401,0.37561405419990135,0.37561405419990135,0.12497027609327656,0.0,4.8842063637268325,4.843978247830933,5.005159408204122,4.884990848224618,4.845001525021644,5.005225669195056,24808.324677325185,21087.075975726406,0.85,1.0652375012771562,0.6618247639693543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525436678556194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.391939029774,1536.1888864642497,0.37561405419990135,0.12497027609327656,6.112874298809886,3.475189339472902
4157.0,-30.17472971608352,5.013203809243982,35.00669305331891,24.102822818700247,4.991106792597539,-26.65817213735064,-40.18111112583426,1.4745492138646845,-0.13905092219988546,-5.024244613247989,40.013299775980194,42246.49653476377,25751.188419007838,25751.188419007838,67997.6849537716,77368.9950747023,77368.9950747023,25751.188419007838,103120.18349371014,103120.18349371014,103120.18349371014,127928.48584662496,91604.89757347004,56482.39903353163,39024.998377709344,24808.302352914823,0.0,63833.30073062416,21087.056999977598,1536.1872409212194,0.0,0.8867471815459393,2.8157485334183643,0.0014959135982669303,354320.96793462953,1555106.7557258266,4.388977499103965,1555106.7557258266,4.388977499103965,0.85,0.095629738643987,4.027634451161993,1.2673667976586147,1.0,0.0,4.027634451162865,1.284849545683063,1.2851437666135317,3.1347129044753537,19332.48011496806,1971.3643410306336,4632.441516551485,4632.441516551485,5.558880414787777,5.013203809243982,-2.359900269891485,7.373104079135467,3.4752083761095602,3.4752083761095602,0.9929166788884458,0.0,0.0,0.00022898059528507614,0.99894444527188,0.00022922255223387834,199.06668534023134,0.0,0.0,0.0,0.0519700836671574,7.725472382390133e-05,0.0001517258714611748,0.0006110963470296038,0.09562973864399507,0.07175587049099322,0.023873868153001854,0.09562976679745828,0.07175587049098715,0.02387386815299984,0.3756136067294068,0.3756136067294068,0.12497029349183682,0.0,4.88439585244771,4.844234606490488,5.005147609376934,4.88519369104813,4.845300063009745,5.005140528340064,24808.302352914823,21087.056999977598,0.85,1.0652384284610488,0.661825349014044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525433332320807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.387232325218,1536.1872409212194,0.3756136067294068,0.12497029349183682,6.112874298809886,3.4752083761095602
4158.0,-30.174673570033914,5.0131938593223575,35.006689877202454,24.102815274987393,4.991115045316926,-26.658120780627637,-40.181050706282235,1.4745622559106528,-0.13884839079736366,-5.024228106878242,40.01329359551043,42246.47314311503,25751.193990594937,25751.193990594937,67997.66713370997,77368.93105774798,77368.93105774798,25751.193990594937,103120.12504834292,103120.12504834292,103120.12504834292,127928.40758586343,91604.81416812679,56482.35625349395,39024.953238480935,24808.28253752051,0.0,63833.23577600144,21087.04015689243,1536.1858435766003,0.0,0.8867472879754494,2.815747798140266,0.0014959135982669303,354321.19594208145,1555106.4891675634,4.388973922468264,1555106.4891675634,4.388973922468264,0.8499999999999999,0.0956296376680581,4.027634451161993,1.2673664987413211,1.0,0.0,4.027634451161962,1.284849484664971,1.2851437055814667,3.134713053344309,19332.46251293823,1971.3625461231134,4632.441516551485,4632.441516551485,5.5588816175200915,5.0131938593223575,-2.3598714294338463,7.373065288756203,3.475227411410781,3.475227411410781,0.9929221175459374,0.0,0.0,0.00022898059528507614,0.9989385993778627,0.00022922389366842455,199.06663934046608,0.0,0.0,0.0,0.0519700836671574,7.725525286215333e-05,0.00015172534242292282,0.0006110942162569142,0.09562963766805918,0.07175577104640891,0.023873866621650273,0.09562966631669909,0.0717557710464081,0.02387386662165,0.37561316029093506,0.37561316029093506,0.12497031013449497,0.0,4.884586389345884,4.8444844592587515,5.0051595810385265,4.885379716080877,4.8455151913541386,5.005238860428108,24808.28253752051,21087.04015689243,0.85,1.0652392332471132,0.661825656016609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525429981777502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.382528930613,1536.1858435766003,0.37561316029093506,0.12497031013449497,6.112874298809886,3.475227411410781
4159.0,-30.17461736979969,5.013183896838936,35.00668669014669,24.10281276041644,4.9911246701085945,-26.658069237896513,-40.18099402366204,1.4745765382054035,-0.13859609516708815,-5.024210075152954,40.01328692464602,42246.46553635349,25751.195498010577,25751.195498010577,67997.66103436406,77368.88189096162,77368.88189096162,25751.195498010577,103120.0773889722,103120.0773889722,103120.0773889722,127928.3363991756,91604.74614660602,56482.329791997785,39024.90706067582,24808.2590102034,0.0,63833.16607087922,21087.02015867289,1536.184199251002,0.0,0.8867474039475709,2.815746586793916,0.0014959135982669303,354321.4450198596,1555106.2014590458,4.388970025147314,1555106.2014590458,4.388970025147314,0.85,0.09562953534976924,4.027634451161993,1.2673662679595874,1.0,0.0,4.02763445116586,1.2848494178442982,1.2851436387454926,3.134713216370133,19332.448157540948,1971.3610822799783,4632.441516551485,4632.441516551485,5.558881942924228,5.013183896838936,-2.359841503052478,7.373025399891414,3.4752464161998304,3.4752464161998304,0.9929275474856658,0.0,0.0,0.00022898059528507614,0.9989327478791242,0.0002292252364047874,199.06659329632927,0.0,0.0,0.0,0.0519700836671574,7.725574918258692e-05,0.00015172484610248923,0.0006110922172596371,0.09562953534977263,0.07175567050440078,0.023873864845371847,0.09562953532173747,0.07175567050439824,0.023873864845371004,0.37561271445429656,0.37561271445429656,0.1249703276066419,0.0,4.884785092503762,4.844743886116078,5.005175484661947,4.885613979985862,4.845815809032899,5.005273392910112,24808.2590102034,21087.02015867289,0.85,1.0652403009253946,0.6618262595567289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525426625282323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.377829399271,1536.184199251002,0.37561271445429656,0.1249703276066419,6.112874298809886,3.4752464161998304
4160.0,-30.174561035906528,5.013173971916449,35.0066835098058,24.102814855892234,4.991138343175461,-26.658017170032107,-40.180929692555196,1.4745944773010473,-0.13835635035070482,-5.024189692419775,40.01328074612062,42246.4267947425,25751.190990698487,25751.190990698487,67997.61778544099,77368.83501402866,77368.83501402866,25751.190990698487,103120.02600472714,103120.02600472714,103120.02600472714,127928.26342549651,91604.68199972414,56482.273780437856,39024.8980214292,24808.23742076937,0.0,63833.135442198574,21087.001807653964,1536.182611947137,0.0,0.8867475301065724,2.8157458148915864,0.0014959135982669303,354321.72657299956,1555105.9349847138,4.388965785490214,1555105.9349847138,4.388965785490214,0.85,0.09562943292686454,4.027634451161993,1.2673659783834594,1.0,0.0,4.0276344511617115,1.2848493339150469,1.285143554797022,3.134713421136658,19332.434619855176,1971.3597018202115,4632.441516551485,4632.441516551485,5.558880969935778,5.013173971916449,-2.359809860654168,7.3729838325706165,3.4752654006162027,3.4752654006162027,0.9929329716046293,0.0,0.0,0.00022898059528507614,0.9989268825010884,0.00022922658234180284,199.06654714270877,0.0,0.0,0.0,0.0519700836671574,7.725631247774171e-05,0.0001517242828073344,0.0006110899485126653,0.09562943292687286,0.07175556981205437,0.023873863114818483,0.0956294238996515,0.07175556981204814,0.02387386311481641,0.3756122698465213,0.3756122698465213,0.12497034598889994,0.0,4.884987034795472,4.8450132916578355,5.0051743570583085,4.885833342069077,4.846129590379064,5.005208611649152,24808.23742076937,21087.001807653964,0.85,1.0652401345225067,0.6618259701968892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525423265549458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.373132824963,1536.182611947137,0.3756122698465213,0.12497034598889994,6.112874298809886,3.4752654006162027
4161.0,-30.174504618237588,5.013164010992811,35.00668033606864,24.102807172480993,4.991147215868661,-26.657965506847905,-40.180873044859595,1.474608104479006,-0.13817400922050638,-5.024172794756752,40.013274577786525,42246.41999501594,25751.195310836585,25751.195310836585,67997.61530585252,77368.76806924929,77368.76806924929,25751.195310836585,103119.96338008587,103119.96338008587,103119.96338008587,127928.1807279488,91604.59580760404,56482.247733370794,39024.831193592494,24808.217347862923,0.0,63833.04854145541,21086.984745683483,1536.1811896127394,0.0,0.8867476384841507,2.8157453907035412,0.0014959135982669303,354321.9599858967,1555105.6689499577,4.388962143390312,1555105.6689499577,4.388962143390312,0.85,0.09562933271729006,4.027634451161993,1.2673657580418514,1.0,0.0,4.027634451161799,1.2848492701593963,1.285143491026772,3.1347135766846264,19332.416429698405,1971.357846940434,4632.441516551485,4632.441516551485,5.558881902519187,5.013164010992811,-2.3597807933269803,7.372944804319792,3.475284379759317,3.475284379759317,0.9929383942169477,0.0,0.0,0.00022898059528507614,0.9989210084377089,0.000229227930287698,199.06650092047335,0.0,0.0,0.0,0.0519700836671574,7.725680849866051e-05,0.00015172378678641562,0.0006110879507217244,0.0956293327172908,0.0717554709067072,0.023873861810583596,0.09562933263874954,0.07175547090670664,0.023873861810583413,0.3756118270001614,0.3756118270001614,0.12497036407662153,0.0,4.88518300037282,4.8452693171742,5.005189521263844,4.885998785536231,4.846325483162161,5.005282315002887,24808.217347862923,21086.984745683483,0.85,1.0652415458693392,0.6618267646668894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525419897827823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.368440801627,1536.1811896127394,0.3756118270001614,0.12497036407662153,6.112874298809886,3.475284379759317
4162.0,-30.174448099927282,5.01315402250768,35.00667715165709,24.102799558918946,4.991155791548707,-26.6579137827636,-40.180812555458374,1.4746214743850241,-0.13798799991815258,-5.024155571453392,40.01326791939672,42246.39788718736,25751.19861821569,25751.19861821569,67997.59650540305,77368.70251064746,77368.70251064746,25751.19861821569,103119.90112886316,103119.90112886316,103119.90112886316,127928.0952262007,91604.5108407793,56482.20621731908,39024.7829149558,24808.194097337542,0.0,63832.97701229334,21086.96498273691,1536.179577235105,0.0,0.8867477502946853,2.8157449563165033,0.0014959135982669303,354322.19789709325,1555105.3817795718,4.388958385924286,1555105.3817795718,4.388958385924286,0.85,0.09562923184444592,4.027634451161993,1.2673654953902593,1.0,0.0,4.027634451161737,1.2848492076074158,1.2851434284604675,3.1347137292959535,19332.398498130406,1971.3560184293726,4632.441516551485,4632.441516551485,5.55888261647944,5.01315402250768,-2.3597515221548853,7.372905544662565,3.4753033315005473,3.4753033315005473,0.9929438090001563,0.0,0.0,0.00022898059528507614,0.9989151239331593,0.00022922928064546751,199.0664546158053,0.0,0.0,0.0,0.0519700836671574,7.725733816173299e-05,0.00015172325712334316,0.0006110858174324862,0.09562923184444937,0.07175537143295749,0.02387386041149188,0.09562922957124151,0.0717553714329549,0.023873860411491022,0.37561138493081586,0.37561138493081586,0.12497038291633197,0.0,4.885373406438873,4.845515146326761,5.005213072359481,4.886167571535225,4.846531144604285,5.005340032998788,24808.194097337542,21086.96498273691,0.85,1.0652424450187818,0.6618271599498061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525416525099517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.3637523344,1536.179577235105,0.37561138493081586,0.12497038291633197,6.112874298809886,3.4753033315005473
4163.0,-30.174391505160227,5.0131441418499545,35.00667398648275,24.1028060898185,4.991174583276987,-26.657860968226988,-40.180755698215194,1.4746440463437718,-0.13778975263670645,-5.024131945523679,40.013262110900115,42246.39110520434,25751.18567892711,25751.18567892711,67997.57678413145,77368.65289308138,77368.65289308138,25751.18567892711,103119.83857200849,103119.83857200849,103119.83857200849,127928.01179033141,91604.44591989701,56482.18413202009,39024.73531986325,24808.17321832292,0.0,63832.908538186166,21086.947235574484,1536.177954882651,0.0,0.8867478916259519,2.8157451085164027,0.0014959135982669303,354322.52425009327,1555105.1312643522,4.388953636395705,1555105.1312643522,4.388953636395705,0.85,0.09562912904342996,4.027634451161993,1.2673652657074852,1.0,0.0,4.027634451162408,1.2848491020030428,1.285143322831912,3.13471398694448,19332.38479709805,1971.3546213128898,4632.441516551485,4632.441516551485,5.5588798232895975,5.0131441418499545,-2.3597175448340026,7.372861686683957,3.4753222583258543,3.4753222583258543,0.9929492166645298,0.0,0.0,0.00022898059528507614,0.998909231505651,0.00022923063283731475,199.0664082485189,0.0,0.0,0.0,0.0519700836671574,7.725783602361731e-05,0.00015172275926145882,0.0006110838122268089,0.09562912904343371,0.07175527036008052,0.02387385868335319,0.09562914898821485,0.0717552703600777,0.023873858683352258,0.37561094303518616,0.37561094303518616,0.12497040287654765,0.0,4.885558224649856,4.845769438273408,5.005188775347847,4.886342192886957,4.846831436241473,5.0051365203834735,24808.17321832292,21086.947235574484,0.85,1.0652432787619868,0.6618277636515917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525413146356296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.35906776394,1536.177954882651,0.37561094303518616,0.12497040287654765,6.112874298809886,3.4753222583258543
4164.0,-30.174334836692143,5.013134132164761,35.0066708275954,24.102799384295963,4.991177326668791,-26.657809692297086,-40.180695278663165,1.4746521822737348,-0.13745925223884115,-5.024119503619723,40.01325596367214,42246.3698773346,25751.201162223253,25751.201162223253,67997.57103955785,77368.6146841742,77368.6146841742,25751.201162223253,103119.81584639745,103119.81584639745,103119.81584639745,127927.97086996857,91604.38588064977,56482.141073810264,39024.7164520439,24808.15502357112,0.0,63832.871475615015,21086.93177003545,1536.1767453480659,0.0,0.8867479772401581,2.8157422166520822,0.0014959135982669303,354322.69611443754,1555104.8661399884,4.388950759275459,1555104.8661399884,4.388950759275459,0.85,0.09562903163318819,4.027634451161993,1.2673649997590113,1.0,0.0,4.027634451162018,1.284849063938571,1.2851432847587236,3.1347140798123783,19332.37212629568,1971.3533292506288,4632.441516551485,4632.441516551485,5.5588831656515225,5.013134132164761,-2.3596918009981533,7.372825933162915,3.4753412010316196,3.4753412010316196,0.992954628866177,0.0,0.0,0.00022898059528507614,0.9989033314422421,0.00022923198679742927,199.06636182087195,0.0,0.0,0.0,0.0519700836671574,7.725836508157338e-05,0.00015172223020350277,0.0006110816813747585,0.09562903163319122,0.07175517365645866,0.023873857976732565,0.09562898471163882,0.07175517365645638,0.023873857976731805,0.37561050195582474,0.37561050195582474,0.12497042084608305,0.0,4.885773936876603,4.846045386490118,5.005223159388265,4.886660251380874,4.847172789780984,5.005384358293725,24808.15502357112,21086.93177003545,0.85,1.0652438072683885,0.6618278153674045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525409763043962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.354386609111,1536.1767453480659,0.37561050195582474,0.12497042084608305,6.112874298809886,3.4753412010316196
4165.0,-30.17427809487109,5.013124212956065,35.00666766041573,24.102801060676597,4.991193691421053,-26.657756988089975,-40.18063464956356,1.4746725846399231,-0.13729430644622198,-5.024096787942711,40.01324940436524,42246.348079084986,25751.19030504356,25751.19030504356,67997.53838412855,77368.555150874,77368.555150874,25751.19030504356,103119.74545591757,103119.74545591757,103119.74545591757,127927.87528480173,91604.31000208129,56482.10293029203,39024.674524210284,24808.129828884164,0.0,63832.80435309445,21086.91035455154,1536.1748944896647,0.0,0.886748116656116,2.8157427003349538,0.0014959135982669303,354323.00989414926,1555104.583243072,4.388946074113688,1555104.583243072,4.388946074113688,0.85,0.09562892870011086,4.027634451161993,1.267364716776647,1.0,0.0,4.027634451162598,1.2848489684847983,1.285143189283093,3.134714312696003,19332.356112731388,1971.3516963215154,4632.441516551485,4632.441516551485,5.558880821924211,5.013124212956065,-2.3596585430845347,7.3727827560406,3.4753600883463363,3.4753600883463363,0.9929600252418104,0.0,0.0,0.00022898059528507614,0.998897423779318,0.0002292333425175234,199.06631533314967,0.0,0.0,0.0,0.0519700836671574,7.725889597777976e-05,0.00015172169930729638,0.0006110795431189075,0.09562892870011765,0.07175507263098377,0.023873856069133875,0.09562890095519011,0.07175507263097868,0.02387385606913218,0.3756100630128196,0.3756100630128196,0.12497044076686005,0.0,4.885971051955892,4.846311266178361,5.005213294571661,4.886802481496488,4.847417888603275,5.005217037193177,24808.129828884164,21086.91035455154,0.85,1.065244415833537,0.661828169813708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406375327257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.34970881725,1536.1748944896647,0.3756100630128196,0.12497044076686005,6.112874298809886,3.4753600883463363
4166.0,-30.174221265302577,5.0131142800794715,35.00666451671927,24.10279830163347,4.9912047309835,-26.657704737511075,-40.180574090313144,1.4746882031920365,-0.13708241929231235,-5.02407894150681,40.01324375400601,42246.32691149124,25751.19194519119,25751.19194519119,67997.51885668244,77368.49930212446,77368.49930212446,25751.19194519119,103119.69124731564,103119.69124731564,103119.69124731564,127927.803477543,91604.23561643886,56482.063225805876,39024.63598959221,24808.11223022736,0.0,63832.748219819565,21086.895395693256,1536.173592122293,0.0,0.886748227987794,2.815741998550445,0.0014959135982669303,354323.256413458,1555104.3395482688,4.38894233274269,1555104.3395482688,4.38894233274269,0.85,0.09562882991985727,4.027634451161993,1.2673644645651803,1.0,0.0,4.027634451162007,1.2848488954124146,1.2851431161939761,3.134714490974591,19332.34041423719,1971.3500955206102,4632.441516551485,4632.441516551485,5.558881175981059,5.0131142800794715,-2.359628854868517,7.372743134947989,3.4753789862719873,3.4753789862719873,0.9929654246491392,0.0,0.0,0.00022898059528507614,0.9988915070183576,0.00022923470034155364,199.06626877355896,0.0,0.0,0.0,0.0519700836671574,7.725942626572138e-05,0.00015172116901935475,0.0006110774073129248,0.09562882991986,0.07175497494048477,0.023873854979375234,0.09562880805321139,0.07175497494048272,0.02387385497937455,0.37560962535204084,0.37560962535204084,0.12497045958712237,0.0,4.88616940065458,4.846575746348037,5.005212585194329,4.886996522214474,4.847667531920251,5.005243688977771,24808.11223022736,21086.895395693256,0.85,1.06524504667292,0.6618284202022511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402983226998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.345034383841,1536.173592122293,0.37560962535204084,0.12497045958712237,6.112874298809886,3.4753789862719873
4167.0,-30.17416432440654,5.013104417727303,35.00666139342421,24.102799943089508,4.991221185172674,-26.65765184522915,-40.180513461213536,1.4747087059952686,-0.13691728248358004,-5.024057118027916,40.01323806084667,42246.30580488538,25751.183482260247,25751.183482260247,67997.48928714562,77368.43933500955,77368.43933500955,25751.183482260247,103119.62281726979,103119.62281726979,103119.62281726979,127927.71539227916,91604.15925952399,56482.02572939994,39024.59281124895,24808.092575009377,0.0,63832.68538625832,21086.87868875797,1536.1720792005651,0.0,0.8867483597235997,2.8157423755707516,0.0014959135982669303,354323.55786928977,1555104.0940075663,4.388937905678982,1555104.0940075663,4.388937905678982,0.85,0.09562872903455494,4.027634451161993,1.2673642216948795,1.0,0.0,4.027634451161386,1.2848487994887658,1.2851430202483616,3.134714725004659,19332.32429972173,1971.3484522973424,4632.441516551485,4632.441516551485,5.558879349097563,5.013104417727303,-2.359596247811715,7.372700665539018,3.475397863542475,3.475397863542475,0.9929708181549929,0.0,0.0,0.00022898059528507614,0.9988855787045514,0.00022923606083295313,199.06622212278117,0.0,0.0,0.0,0.0519700836671574,7.725995716866929e-05,0.00015172063811640685,0.0006110752690299217,0.09562872903455882,0.07175487577133179,0.023873853263227038,0.09562874088294704,0.07175487577132887,0.02387385326322607,0.37560918880939226,0.37560918880939226,0.12497047807582638,0.0,4.88635523202197,4.846832612173671,5.005184613462063,4.88713983554436,4.847901486381431,5.005114231572634,24808.092575009377,21086.87868875797,0.85,1.0652456320094577,0.6618287410164325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539958588267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.340363599702,1536.1720792005651,0.37560918880939226,0.12497047807582638,6.112874298809886,3.475397863542475
4168.0,-30.1741073198061,5.013094447679265,35.00665827137567,24.102793062943988,4.991225139354145,-26.65760014568952,-40.18045674366874,1.4747179652375286,-0.136620540139063,-5.024043731383799,40.013231850562754,42246.30135895153,25751.196405764545,25751.196405764545,67997.49776471607,77368.39542203286,77368.39542203286,25751.196405764545,103119.59182779741,103119.59182779741,103119.59182779741,127927.66517072823,91604.09387033765,56481.99980725621,39024.54895897937,24808.073342930817,0.0,63832.62230191019,21086.862341491193,1536.1707865203928,0.0,0.8867484503760773,2.8157400377625676,0.0014959135982669303,354323.7427840846,1555103.8261637918,4.388934859246592,1555103.8261637918,4.388934859246592,0.85,0.09562863172033657,4.027634451161993,1.2673639837699016,1.0,0.0,4.027634451162848,1.284848756168826,1.2851429769185017,3.13471483069465,19332.310499857547,1971.347045102818,4632.441516551485,4632.441516551485,5.558882138880068,5.013094447679265,-2.3595698619158836,7.372664309595148,3.4754167455330367,3.4754167455330367,0.9929762130094391,0.0,0.0,0.00022898059528507614,0.9988796437962669,0.00022923742285389827,199.06617541983329,0.0,0.0,0.0,0.0519700836671574,7.726045382286788e-05,0.00015172014146220826,0.0006110732686883611,0.09562863172034125,0.07175477958595214,0.023873852134389115,0.09562859079104111,0.07175477958594863,0.023873852134387946,0.37560875287563106,0.37560875287563106,0.12497049464489464,0.0,4.8865637712004855,4.847102655060269,5.005208017431926,4.88742319124475,4.848208229796285,5.005327092745233,24808.073342930817,21086.862341491193,0.85,1.0652468175771819,0.661829325437055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539618188463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.335696940143,1536.1707865203928,0.37560875287563106,0.12497049464489464,6.112874298809886,3.4754167455330367
4169.0,-30.174050191722515,5.013084493270046,35.006655128615876,24.10279030390086,4.99123605695501,-26.657547638585772,-40.18039614949373,1.474733503818257,-0.13641313191084237,-5.024024634294825,40.01322500320537,42246.28124396878,25751.194529106215,25751.194529106215,67997.47577307498,77368.34012414537,77368.34012414537,25751.194529106215,103119.53465325158,103119.53465325158,103119.53465325158,127927.58238777067,91604.01986557078,56481.960985394064,39024.509866863016,24808.04773451908,0.0,63832.5576013821,21086.84057434122,1536.1689947186192,0.0,0.8867485724108233,2.815739540866561,0.0014959135982669303,354324.0065795519,1555103.5308436705,4.388930758194401,1555103.5308436705,4.388930758194401,0.85,0.09562853083299132,4.027634451161993,1.2673637326573952,1.0,0.0,4.0276344511611475,1.2848486834706176,1.285142904203646,3.134715008060401,19332.29488174409,1971.3454524984668,4632.441516551485,4632.441516551485,5.5588817337679215,5.013084493270046,-2.359539327245358,7.372623820515404,3.475435578598091,3.475435578598091,0.9929815938851688,0.0,0.0,0.00022898059528507614,0.9988736960699682,0.00022923878783272786,199.06612861573967,0.0,0.0,0.0,0.0519700836671574,7.726098442651915e-05,0.000151719610858557,0.0006110711316108154,0.09562853083299376,0.0717546805650492,0.023873850267944554,0.09562847553389212,0.07175468056504737,0.023873850267943947,0.375608318399632,0.375608318399632,0.12497051277639906,0.0,4.886766096648046,4.847368030080645,5.005220557940163,4.887611502384004,4.848465768457288,5.005307039808542,24808.04773451908,21086.84057434122,0.85,1.0652475527880574,0.6618296811446274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525392774079864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.331033454824,1536.1689947186192,0.375608318399632,0.12497051277639906,6.112874298809886,3.475435578598091
4170.0,-30.173992960114564,5.013074614822302,35.00665200781054,24.102786636818223,4.991252847818622,-26.657494450995,-40.18033548546953,1.4747543386990696,-0.13634666994875033,-5.0240026580424715,40.01321935715834,42246.261134833716,25751.18541372935,25751.18541372935,67997.44654856306,77368.25726616429,77368.25726616429,25751.18541372935,103119.44267989363,103119.44267989363,103119.44267989363,127927.4709073882,91603.9206363988,56481.924505068455,39024.440145922614,24808.02822749457,0.0,63832.468373417185,21086.823993370384,1536.1674838797549,0.0,0.886748704753506,2.815741232771445,0.0014959135982669303,354324.310146206,1555103.287334973,4.388926310738559,1555103.287334973,4.388926310738559,0.85,0.0956284305838667,4.027634451161993,1.2673634842922912,1.0,0.0,4.027634451163491,1.2848485859933554,1.2851428067040622,3.134715245880982,19332.273940221912,1971.343317057498,4632.441516551485,4632.441516551485,5.558879766041652,5.013074614822302,-2.359506669844076,7.372581284666378,3.4754543997641085,3.4754543997641085,0.9929869713611739,0.0,0.0,0.00022898059528507614,0.998867737603834,0.0002292401552926052,199.06608172685227,0.0,0.0,0.0,0.0519700836671574,7.72615156451933e-05,0.00015171907963988283,0.0006110689920561822,0.09562843058387183,0.07175458198680963,0.02387384859706219,0.09562845321491914,0.07175458198680579,0.023873848597060914,0.37560788498668735,0.37560788498668735,0.12497053151440506,0.0,4.886935761000302,4.847600452616405,5.005201314250826,4.887655988093741,4.848571843453385,5.005166135042089,24808.02822749457,21086.823993370384,0.85,1.0652485840087045,0.6618302912507614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389358894727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.326374343438,1536.1674838797549,0.37560788498668735,0.12497053151440506,6.112874298809886,3.4754543997641085
4171.0,-30.173935651008634,5.013064683302202,35.006648902428566,24.10278433179485,4.991260948319496,-26.657442062752416,-40.180274891294516,1.4747673600632425,-0.13606588373670547,-5.023986760946869,40.01321356478527,42246.24182479619,25751.191782411945,25751.191782411945,67997.43360720814,77368.2151708923,77368.2151708923,25751.191782411945,103119.40695330425,103119.40695330425,103119.40695330425,127927.41731914933,91603.85862024454,56481.885274148335,39024.41482899579,24808.01036584509,0.0,63832.42519484088,21086.808810968327,1536.1662117027035,0.0,0.8867488066740301,2.815739397787299,0.0014959135982669303,354324.52973919443,1555103.0375154007,4.388922885638362,1555103.0375154007,4.388922885638362,0.85,0.095628332987049,4.027634451161993,1.267363185924478,1.0,0.0,4.027634451162372,1.2848485250721153,1.2851427457688716,3.1347153945138646,19332.260852209143,1971.3419824516163,4632.441516551485,4632.441516551485,5.558881140842082,5.013064683302202,-2.3594784856323185,7.372543168934521,3.475473227254489,3.475473227254489,0.9929923506441397,0.0,0.0,0.00022898059528507614,0.9988617711076836,0.00022924152461170784,199.06603477449428,0.0,0.0,0.0,0.0519700836671574,7.726204625558737e-05,0.00015171854902948877,0.0006110668549514789,0.09562833298705127,0.07175448555803422,0.023873847429017048,0.0956283226916386,0.07175448555803252,0.02387384742901648,0.3756074506019855,0.3756074506019855,0.12497054881773131,0.0,4.887126778259017,4.847852231281706,5.005209430735533,4.887920877210149,4.848889512387132,5.0052721305669365,24808.01036584509,21086.808810968327,0.85,1.0652491018421133,0.6618304364254463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525385937522388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.32171921026,1536.1662117027035,0.3756074506019855,0.12497054881773131,6.112874298809886,3.475473227254489
4172.0,-30.173878295188118,5.013054747404477,35.00664578819872,24.102781677525513,4.991271095997393,-26.657389427697833,-40.180214297119505,1.4747822285070982,-0.13583905450326483,-5.023968639827487,40.013207096306814,42246.22255396998,25751.192307727048,25751.192307727048,67997.41486169703,77368.16346858907,77368.16346858907,25751.192307727048,103119.35577631612,103119.35577631612,103119.35577631612,127927.34317049819,91603.78780710284,56481.84689248361,39024.37879402136,24807.987394182066,0.0,63832.36618820342,21086.789285054754,1536.164593711254,0.0,0.8867489223669934,2.8157385316849814,0.0014959135982669303,354324.780053649,1555102.7585360801,4.3889189977077505,1555102.7585360801,4.3889189977077505,0.8499999999999999,0.09562823329677693,4.027634451161993,1.2673629458015787,1.0,0.0,4.027634451161108,1.2848484555092086,1.2851426761900355,3.1347155642303117,19332.245907662615,1971.3404585319774,4632.441516551485,4632.441516551485,5.55888125424127,5.013054747404477,-2.3594487021563895,7.372503449560867,3.47549202227063,3.47549202227063,0.9929977206487514,0.0,0.0,0.00022898059528507614,0.9988557997865305,0.0002292428950545339,199.0659877838859,0.0,0.0,0.0,0.0519700836671574,7.726257686935005e-05,0.0001517180184157261,0.0006110647178332082,0.09562823329678194,0.07175438751320329,0.023873845783578655,0.0956282050314838,0.07175438751319953,0.023873845783577406,0.3756070167690982,0.3756070167690982,0.12497056662033522,0.0,4.887320489195702,4.848107322093824,5.005218381147529,4.888129585324236,4.849162071925434,5.00528864644258,24807.987394182066,21086.789285054754,0.85,1.0652497928905436,0.6618307463240697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452538251151875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.317067537344,1536.164593711254,0.3756070167690982,0.12497056662033522,6.112874298809886,3.47549202227063
4173.0,-30.173820834528552,5.013044882911163,35.00664269100727,24.102783353906148,4.991287375471646,-26.657336085098922,-40.18015356324611,1.4748026260420282,-0.13567405646637098,-5.023946930032214,40.013201364128065,42246.20327788314,25751.183739197728,25751.183739197728,67997.38701708087,77368.104283967,77368.104283967,25751.183739197728,103119.28802316473,103119.28802316473,103119.28802316473,127927.25536843244,91603.71195154353,56481.81094545977,39024.33445120418,24807.967345267705,0.0,63832.30179647189,21086.77224347755,1536.1630598619247,0.0,0.8867490536646532,2.815738897272602,0.0014959135982669303,354325.0799401392,1555102.5113126962,4.388914585372901,1555102.5113126962,4.388914585372901,0.85,0.09562813304071957,4.027634451161993,1.2673627045797184,1.0,0.0,4.027634451161845,1.2848483600781293,1.285142580737103,3.1347157970587904,19332.229898954232,1971.3388260980287,4632.441516551485,4632.441516551485,5.558879404562372,5.013044882911163,-2.359416282087804,7.372461164998967,3.475510799413653,3.475510799413653,0.993003085546758,0.0,0.0,0.00022898059528507614,0.9988498175891851,0.00022924426800992128,199.06594070740715,0.0,0.0,0.0,0.0519700836671574,7.726310870981106e-05,0.00015171748657526508,0.0006110625757742448,0.09562813304072405,0.07175428901720493,0.02387384402351912,0.09562813612279857,0.07175428901720157,0.023873844023518005,0.3756065837464518,0.3756065837464518,0.12497058487836384,0.0,4.8875027529480235,4.848356882247344,5.005198090316924,4.888272873565825,4.849396318757556,5.005158215746462,24807.967345267705,21086.77224347755,0.85,1.0652504312611077,0.6618311119750057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525379082724068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.312418710582,1536.1630598619247,0.3756065837464518,0.12497058487836384,6.112874298809886,3.475510799413653
4174.0,-30.173763312439906,5.013034937022258,35.00663960049375,24.102770920749776,4.991293216992562,-26.657283731075402,-40.18009677585212,1.4748136356280535,-0.13551422426024828,-5.023932441276698,40.01319536425318,42246.200529291156,25751.193506668562,25751.193506668562,67997.39403595972,77368.03018944008,77368.03018944008,25751.193506668562,103119.22369610865,103119.22369610865,103119.22369610865,127927.17245764291,91603.61693539975,56481.78727525073,39024.255177943356,24807.948761534273,0.0,63832.20393947763,21086.75644730413,1536.1617749021107,0.0,0.8867491491659608,2.815738487777375,0.0014959135982669303,354325.2800794944,1555102.2525438664,4.388911375996012,1555102.2525438664,4.388911375996012,0.85,0.09562803615657918,4.027634451161993,1.267362438081764,1.0,0.0,4.027634451164126,1.2848483085691331,1.285142529216312,3.1347159227281503,19332.20984655792,1971.3367813226657,4632.441516551485,4632.441516551485,5.558881513055442,5.013034937022258,-2.359389182802208,7.372424119824466,3.4755295815371774,3.4755295815371774,0.993008451867765,0.0,0.0,0.00022898059528507614,0.9988438290352029,0.00022924564244067232,199.06589358062286,0.0,0.0,0.0,0.0519700836671574,7.726360599440815e-05,0.00015171698929066798,0.0006110605728936695,0.09562803615658211,0.07175419327555088,0.023873842881031223,0.09562805252409355,0.07175419327554869,0.02387384288103049,0.375606151206532,0.375606151206532,0.12497060173273043,0.0,4.887680374191575,4.848587262784747,5.005216881005822,4.888418217016465,4.849536278970561,5.005319599194024,24807.948761534273,21086.75644730413,0.85,1.0652521742854328,0.6618320835255321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525375647663628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.307773895955,1536.1617749021107,0.375606151206532,0.12497060173273043,6.112874298809886,3.4755295815371774
4175.0,-30.173705663429427,5.013025074911549,35.006636511746734,24.102777800895296,4.991309603661998,-26.657230208218458,-40.180036041978724,1.4748341484510363,-0.13526672703790155,-5.02391020521329,40.01318923467912,42246.181906183185,25751.18345328513,25751.18345328513,67997.36535946831,77367.99177919276,77367.99177919276,25751.18345328513,103119.1752324779,103119.1752324779,103119.1752324779,127927.10120927359,91603.56182145333,56481.75194844364,39024.23319223299,24807.925976795694,0.0,63832.15916902869,21086.73708027634,1536.160073722279,0.0,0.8867492845822826,2.8157378303952756,0.0014959135982669303,354325.5872358893,1555101.9881812672,4.388906825252705,1555101.9881812672,4.388906825252705,0.85,0.09562793492478985,4.027634451161993,1.2673621952114629,1.0,0.0,4.027634451161458,1.284848212598694,1.285142433223896,3.1347161568725888,19332.19821520085,1971.3355952543275,4632.441516551485,4632.441516551485,5.558879342842737,5.013025074911549,-2.3593564125281437,7.372381487439693,3.4755483226655426,3.4755483226655426,0.9930138064758693,0.0,0.0,0.00022898059528507614,0.9988378273063946,0.00022924701991170794,199.0658463498763,0.0,0.0,0.0,0.0519700836671574,7.726413784141872e-05,0.00015171645744365743,0.0006110584308083271,0.09562793492479588,0.07175409406556935,0.023873840859226534,0.09562793890091448,0.07175409406556482,0.023873840859225032,0.37560571805560367,0.37560571805560367,0.12497061982158572,0.0,4.8878645818739415,4.848838697233532,5.005198745071937,4.888643478175368,4.849886629808395,5.005168490942992,24807.925976795694,21086.73708027634,0.85,1.0652524721811476,0.6618322559685714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537220893251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.303132227313,1536.160073722279,0.37560571805560367,0.12497061982158572,6.112874298809886,3.4755483226655426
4176.0,-30.173647939516865,5.0130151990855065,35.006633445244184,24.10277504185217,4.991320586932529,-26.657177158360874,-40.17997534302992,1.4748498057765667,-0.1350580338769305,-5.023892530101219,40.01318370510314,42246.16387349269,25751.185099125072,25751.185099125072,67997.34897261776,77367.93613062715,77367.93613062715,25751.185099125072,103119.12122975221,103119.12122975221,103119.12122975221,127927.03003481735,91603.48725114689,56481.714994012415,39024.19139681608,24807.908805065137,0.0,63832.100201881214,21086.722484305366,1536.1587979898704,0.0,0.8867493946032541,2.8157371506303455,0.0014959135982669303,354325.8313900326,1555101.7496960363,4.388903127935431,1555101.7496960363,4.388903127935431,0.85,0.09562783709520603,4.027634451161993,1.2673619424505156,1.0,0.0,4.027634451162331,1.2848481393449926,1.2851423599534202,3.1347163355937577,19332.182477734787,1971.333990479398,4632.441516551485,4632.441516551485,5.558879698128376,5.0130151990855065,-2.3593269873687652,7.372342186454272,3.475567072490516,3.475567072490516,0.9930191635687189,0.0,0.0,0.00022898059528507614,0.9988318178186504,0.00022924839918010126,199.06579905778628,0.0,0.0,0.0,0.0519700836671574,7.72646693859759e-05,0.00015171592589910025,0.0006110562899411563,0.0956278370952073,0.07175399763111305,0.023873839464094243,0.09562784826357112,0.0717539976311121,0.023873839464093927,0.37560528584672603,0.37560528584672603,0.12497063667034397,0.0,4.888051883103401,4.849090314185958,5.005192460107764,4.888834496224263,4.85013032267392,5.0052009355980545,24807.908805065137,21086.722484305366,0.85,1.0652531995275598,0.6618325848574796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525368762615507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.298495018742,1536.1587979898704,0.37560528584672603,0.12497063667034397,6.112874298809886,3.475567072490516
4177.0,-30.173590142895495,5.013005254872719,35.0066303664086,24.1027625737712,4.991326392297072,-26.65712456085003,-40.17991474885491,1.4748608102516307,-0.13490073275579562,-5.02387751172399,40.013177212870325,42246.146409799716,25751.193305534507,25751.193305534507,67997.33971533422,77367.86218612154,77367.86218612154,25751.193305534507,103119.05549165604,103119.05549165604,103119.05549165604,127926.94237287762,91603.39225934453,56481.676483022835,39024.12864035744,24807.886881221584,0.0,63832.01552157903,21086.703849038346,1536.157308562232,0.0,0.8867494945842362,2.8157368362412893,0.0014959135982669303,354326.0388456255,1555101.4696923888,4.388899768018243,1555101.4696923888,4.388899768018243,0.85,0.09562773932570773,4.027634451161993,1.2673616759525612,1.0,0.0,4.027634451162006,1.2848480878599258,1.2851423084565636,3.134716461204779,19332.16243047554,1971.3319462278698,4632.441516551485,4632.441516551485,5.558881469636857,5.013005254872719,-2.3592995528860867,7.372304807758805,3.475585801741179,3.475585801741179,0.993024514783194,0.0,0.0,0.00022898059528507614,0.9988258008004546,0.00022924978019347528,199.06575170614985,0.0,0.0,0.0,0.0519700836671574,7.726520001639489e-05,0.00015171539526868125,0.0006110541527557999,0.09562773932570995,0.07175390132710328,0.02387383799860667,0.09562775564957764,0.0717539013271016,0.023873837998606116,0.3756048545701839,0.3756048545701839,0.1249706532338928,0.0,4.888231189281271,4.8493211908191824,5.005216513759422,4.8889767789681855,4.850273196614921,5.005341291046022,24807.886881221584,21086.703849038346,0.85,1.0652544676792646,0.6618331892640613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525365311822416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.293861232343,1536.157308562232,0.3756048545701839,0.1249706532338928,6.112874298809886,3.475585801741179
4178.0,-30.17353227066303,5.012995394162774,35.00662728928136,24.10276421522724,4.991342714669998,-26.657070843520422,-40.17985398005692,1.4748812875273878,-0.1347405119583982,-5.023855361828578,40.01317110495929,42246.12857217591,25751.183285193438,25751.183285193438,67997.31185736935,77367.80277086842,77367.80277086842,25751.183285193438,103118.98605606187,103118.98605606187,103118.98605606187,127926.8502659977,91603.31602400797,56481.6418253156,39024.08244299152,24807.864209935833,0.0,63831.946652927356,21086.684578445456,1536.1556133084352,0.0,0.8867496294830355,2.815737316011314,0.0014959135982669303,354326.3448122578,1555101.206264195,4.388895234668977,1555101.206264195,4.388895234668977,0.85,0.09562763848376934,4.027634451161993,1.2673614336317405,1.0,0.0,4.027634451162123,1.2848479920558293,1.285142212630529,3.134716694943462,19332.14634161821,1971.3303056210032,4632.441516551485,4632.441516551485,5.55887930655697,5.012995394162774,-2.3592668958708596,7.372262290033634,3.4756044939021304,3.4756044939021304,0.9930298554006087,0.0,0.0,0.00022898059528507614,0.9988197759498106,0.00022925116302120765,199.06570429258934,0.0,0.0,0.0,0.0519700836671574,7.726573217939144e-05,0.0001517148631056847,0.0006110520093977812,0.09562763848377454,0.07175380247075308,0.02387383601302145,0.09562768095932087,0.07175380247074918,0.023873836013020157,0.3756044229490087,0.3756044229490087,0.12497067140562679,0.0,4.888399540771729,4.849550021077391,5.005202819278622,4.889114849870168,4.850507373319772,5.00519016704402,24807.864209935833,21086.684578445456,0.85,1.0652551805617065,0.6618336238730155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525361856684367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.289230826675,1536.1556133084352,0.3756044229490087,0.12497067140562679,6.112874298809886,3.4756044939021304
4179.0,-30.173474283801067,5.0129855087905675,35.006624231643464,24.102766869496577,4.991352800256389,-26.65701764677963,-40.17979328110812,1.4748961632349196,-0.13442453227560236,-5.023838283036747,40.01316551837393,42246.11151469428,25751.18624466473,25751.18624466473,67997.297759359,77367.77260542676,77367.77260542676,25751.18624466473,103118.95885009148,103118.95885009148,103118.95885009148,127926.80569308976,91603.2664669608,56481.605376228224,39024.067878591755,24807.84684299827,0.0,63831.91472159003,21086.66981654853,1536.1543423621679,0.0,0.8867497366740819,2.815735156423785,0.0014959135982669303,354326.5807295592,1555100.9653202961,4.388891632454839,1555100.9653202961,4.388891632454839,0.8499999999999999,0.09562754102133286,4.027634451161993,1.2673611935088411,1.0,0.0,4.027634451163152,1.2848479224589966,1.285142143017759,3.134716864742821,19332.13588300023,1971.329239138771,4632.441516551485,4632.441516551485,5.558879945414748,5.0129855087905675,-2.359237961647246,7.372223470437813,3.4756231946794185,3.4756231946794185,0.9930351984798339,0.0,0.0,0.00022898059528507614,0.9988137392048445,0.00022925254859566466,199.0656567851378,0.0,0.0,0.0,0.0519700836671574,7.726626373408953e-05,0.0001517143315509866,0.0006110498684897666,0.09562754102133952,0.07175370628002391,0.023873834741315617,0.09562754005725058,0.07175370628001891,0.023873834741313955,0.37560399108189807,0.37560399108189807,0.12497068858989131,0.0,4.8885959273872,4.849811203905574,5.005204176405414,4.88941375076115,4.850888344929729,5.0052420861289875,24807.84684299827,21086.66981654853,0.85,1.0652554925844973,0.6618336877243206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525358397027857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.284603862301,1536.1543423621679,0.37560399108189807,0.12497068858989131,6.112874298809886,3.4756231946794185
4180.0,-30.173416201671618,5.012975654327167,35.00662118071582,24.102763726282888,4.991365960085567,-26.656964056832575,-40.17973254723472,1.4749138152465333,-0.13427387221804565,-5.023818610438691,40.01315959854755,42246.09460408188,25751.182535608128,25751.182535608128,67997.27713969,77367.70672061115,77367.70672061115,25751.182535608128,103118.88925621928,103118.88925621928,103118.88925621928,127926.71553855106,91603.18239666989,56481.57028014063,39024.01346281028,24807.826282331782,0.0,63831.83974514206,21086.652339982014,1536.1528241856806,0.0,0.8867498582783286,2.8157354726694392,0.0014959135982669303,354326.85247646633,1555100.7100040722,4.38888754587788,1555100.7100040722,4.38888754587788,0.85,0.09562744199265337,4.027634451161993,1.267360908328556,1.0,0.0,4.027634451161078,1.2848478398730794,1.2851420604129302,3.1347170662324135,19332.11814063851,1971.327429921381,4632.441516551485,4632.441516551485,5.5588791447448225,5.012975654327167,-2.359207138471414,7.372182792798581,3.475641871582407,3.475641871582407,0.9930405347378306,0.0,0.0,0.00022898059528507614,0.998807692581476,0.00022925393645423638,199.06560919965833,0.0,0.0,0.0,0.0519700836671574,7.72667955980139e-05,0.00015171379968706222,0.0006110477263363014,0.09562744199265288,0.07175360898922928,0.023873833003423613,0.09562746940297952,0.07175360898922964,0.02387383300342373,0.3756035611333152,0.3756035611333152,0.12497070588818147,0.0,4.888778249146242,4.85005743982839,5.005194122716489,4.88954473822065,4.851079714731441,5.005191322179826,24807.826282331782,21086.652339982014,0.85,1.0652564207953126,0.6618342001852928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535493052034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.279981123414,1536.1528241856806,0.3756035611333152,0.12497070588818147,6.112874298809886,3.475641871582407
