time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4181.0,-30.173358060335694,5.012965766190877,35.006618134245635,24.102756042871647,4.991374802569682,-26.656910845363566,-40.17967184828592,1.4749275875975594,-0.13410477785214425,-5.023802003174157,40.01315362652523,42246.078162950456,25751.18657635474,25751.18657635474,67997.26473930519,77367.63979441428,77367.63979441428,25751.18657635474,103118.82637076902,103118.82637076902,103118.82637076902,127926.63305965487,91603.09551314167,56481.53388167786,39023.95736829312,24807.80668888584,0.0,63831.76405717897,21086.635685552963,1536.1514319033113,0.0,0.8867499644645092,2.81573518876239,0.0014959135982669303,354327.08188059786,1555100.4524367233,4.388883977434063,1555100.4524367233,4.388883977434063,0.8499999999999999,0.09562734460596281,4.027634451161993,1.2673606857890265,1.0,0.0,4.027634451163085,1.284847775438377,1.2851419959634727,3.1347172234374656,19332.099804565594,1971.3255601622975,4632.441516551485,4632.441516551485,5.558880017016303,5.012965766190877,-2.3591785832165972,7.372144349407474,3.4756605413339323,3.4756605413339323,0.9930458689525521,0.0,0.0,0.00022898059528507614,0.9988016398339871,0.00022925532573528362,199.06556156569496,0.0,0.0,0.0,0.0519700836671574,7.726732715947608e-05,0.00015171326812560005,0.0006110455854010435,0.09562734460596788,0.07175351305479415,0.02387383155117373,0.09562738454079081,0.07175351305479034,0.023873831551172463,0.37560313198689754,0.37560313198689754,0.12497072258634075,0.0,4.88895576771921,4.850291414382468,5.005201698213966,4.889697225322038,4.851258827210188,5.00526358463469,24807.80668888584,21086.635685552963,0.85,1.0652574896472369,0.6618347273797326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452535145831931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.275362225948,1536.1514319033113,0.37560313198689754,0.12497072258634075,6.112874298809886,3.4756605413339323
4182.0,-30.17329981550954,5.012955898210413,35.00661508701152,24.102753109205537,4.991386878677624,-26.656857217358734,-40.17961107948793,1.4749442805268185,-0.1339295582774298,-5.023782898429223,40.0131475113334,42246.06188780944,25751.184157655665,25751.184157655665,67997.2460454651,77367.578981938,77367.578981938,25751.184157655665,103118.76313959366,103118.76313959366,103118.76313959366,127926.54825503203,91603.01601062088,56481.49891649234,39023.90788236504,24807.785115438364,0.0,63831.6929978034,21086.61734812261,1536.1498688921356,0.0,0.8867500838849827,2.815735115901438,0.0014959135982669303,354327.34578377235,1555100.1886946468,4.38887996424539,1555100.1886946468,4.38887996424539,0.8500000000000001,0.09562724574197021,4.027634451161993,1.2673604159941902,1.0,0.0,4.027634451162484,1.2848476973395973,1.2851419178468089,3.1347174139795744,19332.083026195192,1971.3238492446649,4632.441516551485,4632.441516551485,5.558879494894421,5.012955898210413,-2.3591482153770964,7.372104113587509,3.4756791845033637,3.4756791845033637,0.9930511955723896,0.0,0.0,0.00022898059528507614,0.9987955763524141,0.00022925671749699745,199.06551384696712,0.0,0.0,0.0,0.0519700836671574,7.72678593360179e-05,0.00015171273594905823,0.0006110434419884695,0.09562724574197634,0.07175341593131188,0.02387382981066447,0.09562729764519433,0.07175341593130727,0.023873829810662932,0.3756027029025129,0.3756027029025129,0.12497073986719683,0.0,4.8891280572697156,4.850521217800917,5.005200863137304,4.889853340151774,4.851476685074999,5.0052338570606025,24807.785115438364,21086.61734812261,0.85,1.065258382662748,0.6618352091846166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534798258052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.270746450655,1536.1498688921356,0.3756027029025129,0.12497073986719683,6.112874298809886,3.4756791845033637
4183.0,-30.173241514935246,5.012945942073928,35.00661202776483,24.102746124286227,4.991391310179986,-26.656804303685302,-40.17955045038832,1.4749540989300423,-0.1336553738483417,-5.0237689636610074,40.01314106697295,42246.04627209196,25751.194736378242,25751.194736378242,67997.2410084702,77367.53273718432,77367.53273718432,25751.194736378242,103118.72747356255,103118.72747356255,103118.72747356255,127926.491214266,91602.94795834845,56481.461493256014,39023.873850102704,24807.763740703445,0.0,63831.637590806145,21086.599179597928,1536.1484379094927,0.0,0.8867501781749416,2.8157331386751934,0.0014959135982669303,354327.5382716297,1555099.9107558967,4.388876795581571,1555099.9107558967,4.388876795581571,0.85,0.09562714918376972,4.027634451161993,1.2673601692775263,1.0,0.0,4.027634451161953,1.2848476514036669,1.2851418719003596,3.134717526052131,19332.068664308015,1971.3223847397446,4632.441516551485,4632.441516551485,5.558881778511504,5.012945942073928,-2.3591216790934793,7.372067621167408,3.4756978172729087,3.4756978172729087,0.993056519220831,0.0,0.0,0.00022898059528507614,0.998789507107031,0.00022925811059861128,199.06546608258898,0.0,0.0,0.0,0.0519700836671574,7.726839029254235e-05,0.00015171220499253377,0.0006110413034896796,0.09562714918377047,0.0717533205413059,0.02387382864246457,0.09562715158291696,0.07175332054130533,0.02387382864246438,0.37560227377068883,0.37560227377068883,0.12497075710901918,0.0,4.889319901847443,4.850764764438907,5.005237062925346,4.890113589812643,4.851765394918459,5.005408363895242,24807.763740703445,21086.599179597928,0.85,1.0652592284153468,0.6618355390302062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534450065667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.26613468666,1536.1484379094927,0.37560227377068883,0.12497075710901918,6.112874298809886,3.4756978172729087
4184.0,-30.173183169121362,5.012936041265677,35.00660895909498,24.102748149912827,4.991405147295277,-26.656750408667392,-40.17948961174113,1.4749723868413214,-0.13344092175856304,-5.023748327725771,40.013134674010324,42246.03024357893,25751.188096990143,25751.188096990143,67997.21834056907,77367.48494694964,77367.48494694964,25751.188096990143,103118.67304393978,103118.67304393978,103118.67304393978,127926.41279822512,91602.88215018089,56481.42744681029,39023.83855930066,24807.73975428535,0.0,63831.57831358601,21086.578791142547,1536.146702127405,0.0,0.8867503063973019,2.8157327288880825,0.0014959135982669303,354327.8233261773,1555099.6350339197,4.388872486602242,1555099.6350339197,4.388872486602242,0.85,0.0956270496255289,4.027634451161993,1.2673599621234461,1.0,0.0,4.027634451162149,1.2848475658426939,1.2851417863197938,3.1347177348002258,19332.054776021203,1971.3209685286213,4632.441516551485,4632.441516551485,5.558880345274175,5.012936041265677,-2.3590902499771746,7.372026291242852,3.4757164070020865,3.4757164070020865,0.9930618305720247,0.0,0.0,0.00022898059528507614,0.9987834331919111,0.00022925950478904137,199.06541828116994,0.0,0.0,0.0,0.0519700836671574,7.726892308756107e-05,0.00015171167219751506,0.0006110391575861068,0.09562704962553407,0.0717532226280105,0.023873826997523575,0.09562704343874476,0.07175322262800661,0.023873826997522284,0.3756018455878708,0.3756018455878708,0.12497077656583964,0.0,4.88950959648372,4.851015462604096,5.005243137112529,4.890307405967235,4.852057415009483,5.005306680182855,24807.73975428535,21086.578791142547,0.85,1.0652598625482592,0.6618359025377133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452534101540182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.261525980983,1536.146702127405,0.3756018455878708,0.12497077656583964,6.112874298809886,3.4757164070020865
4185.0,-30.17312469636952,5.012926159465051,35.00660591133181,24.102750315237813,4.99141800937475,-26.656696496949625,-40.17942884294314,1.474989809954848,-0.1332004823240709,-5.023729371726504,40.01312914562347,42246.01471877392,25751.185816075104,25751.185816075104,67997.20053484902,77367.44172171206,77367.44172171206,25751.185816075104,103118.62753778716,103118.62753778716,103118.62753778716,127926.34923548422,91602.82046073957,56481.39345780133,39023.807781042495,24807.72169769705,0.0,63831.52947873954,21086.56344304249,1536.145345644749,0.0,0.8867504229347242,2.815731781405194,0.0014959135982669303,354328.0851750842,1555099.3966002467,4.388868570302083,1555099.3966002467,4.388868570302083,0.85,0.09562695261376486,4.027634451161993,1.2673596807895229,1.0,0.0,4.027634451161116,1.284847484327734,1.2851417047861675,3.1347179336770523,19332.041756958588,1971.3196409536986,4632.441516551485,4632.441516551485,5.558879852895583,5.012926159465051,-2.3590600498223115,7.371986209287362,3.475734996828387,3.475734996828387,0.9930671419509677,0.0,0.0,0.00022898059528507614,0.9987773461022712,0.00022926090202052835,199.06537037577655,0.0,0.0,0.0,0.0519700836671574,7.726945527426591e-05,0.00015171114001081022,0.0006110370141325999,0.0956269526137671,0.07175312669461215,0.023873825919154948,0.09562693938528542,0.07175312669461047,0.023873825919154393,0.37560141876048136,0.37560141876048136,0.12497079599117197,0.0,4.889706286604621,4.851278197726572,5.005241045551088,4.890528889402447,4.852365110657956,5.005268730636033,24807.72169769705,21086.56344304249,0.85,1.065260398585576,0.6618361656655096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525337527444182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.256920124957,1536.145345644749,0.37560141876048136,0.12497079599117197,6.112874298809886,3.475734996828387
4186.0,-30.173066128276222,5.012916315507646,35.006602884435566,24.102747032325738,4.991432168925417,-26.656642369668997,-40.17936800429595,1.4750084103182124,-0.13307976410152378,-5.023709513465155,40.013123657890354,42245.999449009345,25751.18127488855,25751.18127488855,67997.1807238979,77367.37111227462,77367.37111227462,25751.18127488855,103118.55238716316,103118.55238716316,103118.55238716316,127926.25581837614,91602.73187378433,56481.36021051906,39023.74629251697,24807.703431212987,0.0,63831.44972372995,21086.54791653104,1536.1439530189002,0.0,0.8867505439186091,2.815732512901171,0.0014959135982669303,354328.359487561,1555099.1599199548,4.388864504576998,1555099.1599199548,4.388864504576998,0.85,0.09562685545003774,4.027634451161993,1.2673594269296156,1.0,0.0,4.027634451163908,1.2848473973049601,1.2851416177434662,3.1347181459916436,19332.02306139104,1971.3177345363647,4632.441516551485,4632.441516551485,5.558878872594689,5.012916315507646,-2.359029188028677,7.371945503536324,3.4757535758873077,3.4757535758873077,0.9930724502535165,0.0,0.0,0.00022898059528507614,0.9987712491275776,0.00022926230153810464,199.06532239229512,0.0,0.0,0.0,0.0519700836671574,7.726998807607382e-05,0.0001517106072090023,0.0006110348682016827,0.09562685545004226,0.07175303081575714,0.023873824634285126,0.09562689058227307,0.07175303081575375,0.023873824634283995,0.37560099391480894,0.37560099391480894,0.12497081489997452,0.0,4.8898834678649905,4.851519675200564,5.005224706487297,4.890629749363654,4.8525232692501845,5.005197117511102,24807.703431212987,21086.54791653104,0.85,1.0652614192251268,0.6618367533849696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525334031899781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.25231875678,1536.1439530189002,0.37560099391480894,0.12497081489997452,6.112874298809886,3.4757535758873077
4187.0,-30.173007494272714,5.012906403538441,35.006599859035326,24.10273973308506,4.991438537142888,-26.656588962242065,-40.179307270422555,1.4750200051122617,-0.13285647543602863,-5.023694682037259,40.01311764767101,42245.984883160185,25751.1894363047,25751.1894363047,67997.17431946489,77367.31575816683,77367.31575816683,25751.1894363047,103118.50519447154,103118.50519447154,103118.50519447154,127926.18927591448,91602.65536119038,56481.324486183854,39023.700972229475,24807.684081442952,0.0,63831.38505367243,21086.53146922651,1536.1426154384658,0.0,0.8867506412010707,2.8157313093581346,0.0014959135982669303,354328.56436188566,1555098.9007054023,4.38886123535086,1555098.9007054023,4.38886123535086,0.85,0.09562676006930221,4.027634451161993,1.2673591928509995,1.0,0.0,4.027634451161391,1.2848473430581149,1.2851415634841987,3.134718278340884,19332.00691402075,1971.3160879628365,4632.441516551485,4632.441516551485,5.55888063439052,5.012906403538441,-2.3590020418314825,7.3719084453699235,3.475772149892599,3.475772149892599,0.9930777571121711,0.0,0.0,0.00022898059528507614,0.9987651453318084,0.00022926370263852622,199.0652743548382,0.0,0.0,0.0,0.0519700836671574,7.72705199637007e-05,0.00015171007532137543,0.0006110327259527526,0.09562676006930752,0.0717529364805553,0.023873823588752226,0.09562677693284807,0.07175293648055131,0.0238738235887509,0.3756005695400363,0.3756005695400363,0.1249708325298104,0.0,4.890068812762252,4.8517614491181575,5.005240193730344,4.890838206601245,4.852756690481101,5.005330349743929,24807.684081442952,21086.53146922651,0.85,1.065262398149275,0.6618371957249208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525330530657479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.247721247702,1536.1426154384658,0.3756005695400363,0.1249708325298104,6.112874298809886,3.475772149892599
4188.0,-30.17294880562338,5.012896434553063,35.00659680654951,24.10273253861817,4.991444207038139,-26.65653557543194,-40.17924653654916,1.4750309768466934,-0.1326210767688849,-5.0236794491875685,40.01311080794422,42245.97055102269,25751.196278245334,25751.196278245334,67997.16682926803,77367.2636761534,77367.2636761534,25751.196278245334,103118.45995439873,103118.45995439873,103118.45995439873,127926.11943908682,91602.5818160089,56481.28869087828,39023.659027922906,24807.65948468809,0.0,63831.318512611,21086.510561984876,1536.140967619863,0.0,0.8867507435317789,2.815729993505748,0.0014959135982669303,354328.77478135785,1555098.6057150855,4.38885779647638,1555098.6057150855,4.38885779647638,0.85,0.09562666343130898,4.027634451161993,1.2673589274520056,1.0,0.0,4.027634451162126,1.2848472917262903,1.2851415121406196,3.1347184035781863,19331.991392899105,1971.314505248898,4632.441516551485,4632.441516551485,5.558882111352638,5.012896434553063,-2.3589746536281067,7.3718710881811695,3.4757906869744013,3.4757906869744013,0.9930830534212575,0.0,0.0,0.00022898059528507614,0.9987590358876994,0.00022926510505264929,199.06522627263445,0.0,0.0,0.0,0.0519700836671574,7.727105185471227e-05,0.00015170954343036387,0.0006110305836901901,0.09562666343131615,0.07175284109995114,0.023873822331365008,0.09562664070096033,0.07175284109994576,0.023873822331363214,0.3756001457209526,0.3756001457209526,0.12497085105637616,0.0,4.890260969465373,4.852005825677452,5.005275151782087,4.891058372418684,4.853012239473173,5.005443954522434,24807.65948468809,21086.510561984876,0.85,1.065263391290186,0.6618376611267439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532702547671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.2431270113,1536.140967619863,0.3756001457209526,0.12497085105637616,6.112874298809886,3.4757906869744013
4189.0,-30.172889991080694,5.012886563152429,35.00659376041457,24.10273404037582,4.991461433503115,-26.656480919612243,-40.17918562805278,1.4750523620346458,-0.13249431234476106,-5.023656939069063,40.01310488795722,42245.95595791506,25751.18456807616,25751.18456807616,67997.14052599121,77367.19995230026,77367.19995230026,25751.18456807616,103118.38452037642,103118.38452037642,103118.38452037642,127926.02188792753,91602.50125660759,56481.257262222345,39023.604438205824,24807.637367551113,0.0,63831.24180575694,21086.491762418445,1536.139293128348,0.0,0.8867508795827503,2.8157309551100624,0.0014959135982669303,354329.08572580264,1555098.350392229,4.38885322441647,1555098.350392229,4.38885322441647,0.85,0.0956265647579814,4.027634451161993,1.267358670295216,1.0,0.0,4.027634451161887,1.2848471916745994,1.2851414120660176,3.13471864768027,19331.97439148253,1971.3127715868857,4632.441516551485,4632.441516551485,5.5588795834914375,5.012886563152429,-2.358941928815687,7.371828491968116,3.475809190336377,3.475809190336377,0.9930883400961077,0.0,0.0,0.00022898059528507614,0.9987529133786297,0.00022926651048302778,199.0651780873126,0.0,0.0,0.0,0.0519700836671574,7.727158527842497e-05,0.00015170901000665117,0.0006110284352544678,0.095626564757983,0.0717527439549404,0.023873820803042605,0.09562658379103667,0.07175274395493919,0.0238738208030422,0.37559972266549635,0.37559972266549635,0.12497087149187973,0.0,4.890432782651487,4.852238749901687,5.00526302518665,4.891162626724281,4.853213163168732,5.005257329480685,24807.637367551113,21086.491762418445,0.85,1.0652642593561223,0.6618382278457396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532351703087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.238535824097,1536.139293128348,0.37559972266549635,0.12497087149187973,6.112874298809886,3.475809190336377
4190.0,-30.172831134025742,5.012876703825317,35.006590747512675,24.10274144439029,4.991474379942919,-26.656426653603635,-40.17912478940559,1.4750698995208054,-0.13217158565726095,-5.02363839731622,40.013099763671654,42245.94177358793,25751.183119253503,25751.183119253503,67997.12489284144,77367.17759453238,77367.17759453238,25751.183119253503,103118.36071378588,103118.36071378588,103118.36071378588,127925.98241988869,91602.46031313867,56481.2244921941,39023.595356605074,24807.621706102822,0.0,63831.217062707896,21086.4784501874,1536.1380847277258,0.0,0.8867509925469257,2.815728877692105,0.0014959135982669303,354329.3418532258,1555098.1293871682,4.38884942820044,1555098.1293871682,4.38884942820044,0.85,0.0956264692934311,4.027634451161993,1.267358434018679,1.0,0.0,4.027634451162552,1.2848471096245893,1.2851413299972185,3.134718847862607,19331.965750691266,1971.311890471391,4632.441516551485,4632.441516551485,5.5588792707357,5.012876703825317,-2.358912102701848,7.371788806527165,3.4758277065214407,3.4758277065214407,0.9930936304346973,0.0,0.0,0.00022898059528507614,0.9987467864846196,0.00022926791693722497,199.06512986718485,0.0,0.0,0.0,0.0519700836671574,7.727211809381239e-05,0.00015170847719126374,0.0006110262892688572,0.09562646929343721,0.07175264940860737,0.02387381988482984,0.09562645019627543,0.07175264940860279,0.023873819884828316,0.37559929968908473,0.37559929968908473,0.12497089062137032,0.0,4.890632576669361,4.85250939283884,5.005249594726365,4.891466811658972,4.8536271517610885,5.005231136344094,24807.621706102822,21086.4784501874,0.85,1.0652644273732232,0.6618382621795453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525320001060746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.233949115249,1536.1380847277258,0.37559929968908473,0.12497089062137032,6.112874298809886,3.4758277065214407
4191.0,-30.172772165132603,5.012866749627668,35.00658772579961,24.102729255706095,4.991478414361443,-26.656373178155505,-40.17906028367577,1.4750794273843657,-0.1319837973589415,-5.02362497178584,40.01309348122149,42245.91284346391,25751.194503717747,25751.194503717747,67997.10734718166,77367.11187414496,77367.11187414496,25751.194503717747,103118.30637786271,103118.30637786271,103118.30637786271,127925.90752203466,91602.3723539151,56481.17332323415,39023.55447853438,24807.60114417195,0.0,63831.15562270633,21086.460972546156,1536.136708003083,0.0,0.8867510836570969,2.8157279766659333,0.0014959135982669303,354329.52730754693,1555097.8584317162,4.388846366399321,1555097.8584317162,4.388846366399321,0.85,0.09562637507112831,4.027634451161993,1.267358144992031,1.0,0.0,4.027634451162189,1.284847065048005,1.2851412854104267,3.1347189566187867,19331.947187601458,1971.309997563027,4632.441516551485,4632.441516551485,5.558881728287342,5.012866749627668,-2.358886072814081,7.371752822441749,3.4758462098963485,3.4758462098963485,0.9930989171132424,0.0,0.0,0.00022898059528507614,0.9987406479891511,0.00022926932607189075,199.06508155545427,0.0,0.0,0.0,0.0519700836671574,7.727268302864718e-05,0.00015170791225642896,0.000611024013917854,0.09562637507113127,0.07175255607620795,0.02387381899492332,0.09562634371853698,0.07175255607620573,0.02387381899492258,0.3755988792194602,0.3755988792194602,0.12497090861886499,0.0,4.890829226777498,4.852762115762687,5.005277461802791,4.891641174426923,4.853798485997174,5.005414463363536,24807.60114417195,21086.460972546156,0.85,1.0652651778560844,0.6618384459960489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525316482550914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.229365218547,1536.136708003083,0.3755988792194602,0.12497090861886499,6.112874298809886,3.4758462098963485
4192.0,-30.17271318229381,5.012856853943731,35.00658469477168,24.102726007718616,4.991492392133424,-26.65631869574236,-40.178999410103984,1.4750979055819753,-0.13186868781838257,-5.023604382043153,40.013087166480126,42245.89903687489,25751.18748207242,25751.18748207242,67997.08651894731,77367.04208786799,77367.04208786799,25751.18748207242,103118.2295699404,103118.2295699404,103118.2295699404,127925.80684513433,91602.28434879225,56481.14129779914,39023.49227888123,24807.577275193922,0.0,63831.069554075155,21086.440683914832,1536.1349756941265,0.0,0.8867512113601224,2.8157288672846597,0.0014959135982669303,354329.81172526703,1555097.586083614,4.388842074878457,1555097.586083614,4.388842074878457,0.85,0.09562627737089072,4.027634451161993,1.267357934541069,1.0,0.0,4.027634451162913,1.2848469785968462,1.2851411989394712,3.134719167538913,19331.928614824974,1971.308103666897,4632.441516551485,4632.441516551485,5.5588802125325705,5.012856853943731,-2.358854811282998,7.371711665226729,3.475864668219767,3.475864668219767,0.9931041909199335,0.0,0.0,0.00022898059528507614,0.9987345080826935,0.00022927073554778677,199.0650332323218,0.0,0.0,0.0,0.0519700836671574,7.727321615690164e-05,0.0001517073791281745,0.0006110218666721295,0.09562627737089183,0.07175245995854387,0.023873817412347946,0.09562627989830425,0.07175245995854306,0.02387381741234767,0.37559845984854656,0.37559845984854656,0.12497092820719319,0.0,4.891002730625303,4.8529939946178615,5.005275258337292,4.891735694224792,4.853960582787522,5.00530560287342,24807.577275193922,21086.440683914832,0.85,1.0652662879374577,0.6618391221078607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452531295735704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.224785524239,1536.1349756941265,0.37559845984854656,0.12497092820719319,6.112874298809886,3.475864668219767
4193.0,-30.172654125388057,5.012846956179678,35.006581681036764,24.102723178826295,4.991503595302929,-26.656264424190223,-40.1789385714568,1.4751138941050983,-0.1316823621351091,-5.023586627080976,40.013081608121375,42245.88565814245,25751.187731686314,25751.187731686314,67997.07338982876,77366.98531249004,77366.98531249004,25751.187731686314,103118.17304417635,103118.17304417635,103118.17304417635,127925.73227099827,91602.20820110866,56481.10854676118,39023.44406038609,24807.55922682192,0.0,63831.00328720801,21086.42534279863,1536.1336442254799,0.0,0.8867513218903795,2.8157284909022806,0.0014959135982669303,354330.05698471033,1555097.3463575207,4.388838360457308,1555097.3463575207,4.388838360457308,0.85,0.09562618228472788,4.027634451161993,1.2673576762853194,1.0,0.0,4.027634451162128,1.2848469037937615,1.2851411241192572,3.13471935004055,19331.912544466097,1971.3064649463474,4632.441516551485,4632.441516551485,5.558880266416445,5.012846956179678,-2.358825631527846,7.371672587707524,3.4758831276044924,3.4758831276044924,0.993109465029855,0.0,0.0,0.00022898059528507614,0.9987283605069126,0.000229272146801614,199.06498484853168,0.0,0.0,0.0,0.0519700836671574,7.727374898268564e-05,0.0001517068463023905,0.0006110197206446455,0.09562618228473259,0.07175236586839713,0.023873816416335455,0.09562619614971725,0.0717523658683936,0.02387381641633428,0.37559804026054333,0.37559804026054333,0.1249709472624867,0.0,4.891176324145476,4.8532253230091555,5.005275070781124,4.891904264945879,4.854184330230339,5.005308087642732,24807.55922682192,21086.42534279863,0.85,1.0652671881699163,0.6618395996073697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525309431331197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.220208074938,1536.1336442254799,0.37559804026054333,0.1249709472624867,6.112874298809886,3.4758831276044924
4194.0,-30.17259498945738,5.0128370489245135,35.00657867116407,24.102725798171036,4.991513718143465,-26.656210189534296,-40.178877697885014,1.4751289182203602,-0.13138391849605568,-5.0235692542874615,40.01307569314623,42245.87262169974,25751.1888706198,25751.1888706198,67997.06149231954,77366.95489021222,77366.95489021222,25751.1888706198,103118.14376083203,103118.14376083203,103118.14376083203,127925.68285230777,91602.15793724777,56481.07566873531,39023.42474279162,24807.53909147574,0.0,63830.96383426736,21086.40822775438,1536.1322042623274,0.0,0.8867514317664454,2.8157265962236786,0.0014959135982669303,354330.29696516844,1555097.091250975,4.3888346680211905,1555097.091250975,4.3888346680211905,0.85,0.09562608677551167,4.027634451161993,1.2673574339644986,1.0,0.0,4.027634451159413,1.2848468335027141,1.2851410538121137,3.1347195215339143,19331.90193668074,1971.3053832532762,4632.441516551485,4632.441516551485,5.558880512276751,5.0128370489245135,-2.3587967525673483,7.371633801491862,3.4759015698689093,3.4759015698689093,0.9931147342482598,0.0,0.0,0.00022898059528507614,0.9987222047458659,0.00022927355995188109,199.06493640002208,0.0,0.0,0.0,0.0519700836671574,7.727428211773912e-05,0.00015170631316733702,0.0006110175733715369,0.09562608677551454,0.07175227150212235,0.023873815273392184,0.0956260540131808,0.0717522715021202,0.02387381527339147,0.3755976206200596,0.3755976206200596,0.124970966012182,0.0,4.891371558066453,4.853484156013224,5.005278888099667,4.892185335791396,4.854552457204591,5.005327197630777,24807.53909147574,21086.40822775438,0.85,1.0652676602043667,0.661839804446447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525305900879304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.21563407554,1536.1322042623274,0.3755976206200596,0.124970966012182,6.112874298809886,3.4759015698689093
4195.0,-30.172535780265346,5.012827167229197,35.00657566896672,24.10272272480654,4.99152629884708,-26.65615564314533,-40.17881682431323,1.4751461617270518,-0.13123383763195307,-5.02355024605718,40.0130698969614,42245.85969251349,25751.18580343793,25751.18580343793,67997.04549595142,77366.8916416759,77366.8916416759,25751.18580343793,103118.07744511383,103118.07744511383,103118.07744511383,127925.5964078625,91602.07581252148,56481.04386335893,39023.36883240283,24807.518962748676,0.0,63830.88779515151,21086.391118336374,1536.1307233355362,0.0,0.8867515495388243,2.8157268425576034,0.0014959135982669303,354330.55953700724,1555096.8412677583,4.388830710226505,1555096.8412677583,4.388830710226505,0.85,0.0956259908948148,4.027634451161993,1.2673571553779768,1.0,0.0,4.027634451161614,1.2848467528281466,1.2851409731190724,3.1347197183606106,19331.884604914863,1971.3036159050098,4632.441516551485,4632.441516551485,5.558879850167608,5.012827167229197,-2.3587666854630074,7.371593852692205,3.4759199927739006,3.4759199927739006,0.9931199979354002,0.0,0.0,0.00022898059528507614,0.9987160413996709,0.00022927497486088902,199.06488789151499,0.0,0.0,0.0,0.0519700836671574,7.727481525619344e-05,0.0001517057800288827,0.0006110154260847311,0.0956259908948209,0.0717521769422929,0.02387381395252801,0.09562598288996953,0.07175217694228832,0.023873813952526482,0.3755972027604235,0.3755972027604235,0.12497098476023608,0.0,4.891553338579172,4.853728653557198,5.005271905992004,4.892316408425245,4.854742716080011,5.005280128140043,24807.518962748676,21086.391118336374,0.85,1.0652686786085461,0.6618403903152733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525302365704984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.211063627838,1536.1307233355362,0.3755972027604235,0.12497098476023608,6.112874298809886,3.4759199927739006
4196.0,-30.172476467903284,5.012817254877361,35.00657267151292,24.1027150413953,4.991535066791743,-26.65610138520285,-40.178755985666044,1.4751599840913245,-0.13107773557965174,-5.023533911246626,40.01306403073257,42245.84735611313,25751.18948222031,25751.18948222031,67997.03683833344,77366.82498150405,77366.82498150405,25751.18948222031,103118.01446372436,103118.01446372436,103118.01446372436,127925.51399448047,91601.98869079794,56481.01106540702,39023.30847265657,24807.4995307561,0.0,63830.808003412676,21086.374601142685,1536.12934351898,0.0,0.8867516539533721,2.815726697658,0.0014959135982669303,354330.7851794535,1555096.5882636502,4.388827201328442,1555096.5882636502,4.388827201328442,0.85,0.09562589638774367,4.027634451161993,1.2673569317394868,1.0,0.0,4.027634451161941,1.2848466881595637,1.2851409084356809,3.1347198761365416,19331.86621857273,1971.3017410198927,4632.441516551485,4632.441516551485,5.558880644302271,5.012817254877361,-2.358738599209465,7.371555854086826,3.4759384068773547,3.4759384068773547,0.9931252591078156,0.0,0.0,0.00022898059528507614,0.9987098673551918,0.00022927639224339317,199.06483929850717,0.0,0.0,0.0,0.0519700836671574,7.727534809217208e-05,0.00015170524719290406,0.0006110132800161867,0.09562589638774821,0.07175208354159261,0.02387381284615559,0.09562590333364512,0.07175208354158921,0.02387381284615446,0.3755967856283363,0.3755967856283363,0.12497100285435687,0.0,4.891727731412743,4.853958476457365,5.005279452858133,4.8924561756669505,4.8549087671528355,5.005340706487061,24807.4995307561,21086.374601142685,0.85,1.0652698746144342,0.6618410243820583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525298826152788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.206496619003,1536.12934351898,0.3755967856283363,0.12497100285435687,6.112874298809886,3.4759384068773547
4197.0,-30.17241707350107,5.012807360241298,35.00656967426861,24.102712142653786,4.99154676051628,-26.656046760819162,-40.17869130531324,1.4751764478343763,-0.13090743096438473,-5.0235153353768265,40.013058041926534,42245.81945069948,25751.187356327635,25751.187356327635,67997.00680702711,77366.76588074134,77366.76588074134,25751.187356327635,103117.95323706897,103117.95323706897,103117.95323706897,127925.43160057042,91601.91027980993,56480.96384976817,39023.27381115751,24807.478363501454,0.0,63830.75217465896,21086.356608976235,1536.1278131404981,0.0,0.886751770221924,2.8157266277006867,0.0014959135982669303,354331.04177911906,1555096.3299729524,4.388823294071875,1555096.3299729524,4.388823294071875,0.85,0.09562580049367048,4.027634451161993,1.267356665791012,1.0,0.0,4.02763445116018,1.2848466111331744,1.285140831391653,3.1347200640625954,19331.849670561576,1971.300053592366,4632.441516551485,4632.441516551485,5.558880185388184,5.012807360241298,-2.3587088885402814,7.371516248781579,3.4759567952632655,3.4759567952632655,0.9931305129323615,0.0,0.0,0.00022898059528507614,0.9987036848120985,0.0002292778115944949,199.0647906383098,0.0,0.0,0.0,0.0519700836671574,7.727591457823481e-05,0.00015170468070684133,0.0006110109984174042,0.0956258004936728,0.07175198904256044,0.023873811451112347,0.09562581822810176,0.07175198904255871,0.02387381145111177,0.3755963683510249,0.3755963683510249,0.12497102130210072,0.0,4.891896740461789,4.854183941603935,5.005278530437977,4.8926079044124435,4.855121053921209,5.005310169039092,24807.478363501454,21086.356608976235,0.85,1.0652703358557971,0.6618411660746686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525295280434771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.201933650647,1536.1278131404981,0.3755963683510249,0.12497102130210072,6.112874298809886,3.4759567952632655
4198.0,-30.172357623056968,5.012797456932023,35.00656668303814,24.102709453459852,4.991556972554744,-26.65599223418532,-40.17863039681686,1.4751915836830691,-0.13070004862515816,-5.023498019500327,40.01305222260393,42245.807510072904,25751.18839711295,25751.18839711295,67996.99590718586,77366.71372685705,77366.71372685705,25751.18839711295,103117.90212397001,103117.90212397001,103117.90212397001,127925.36088593063,91601.83819311342,56480.93197632916,39023.22912976029,24807.45876196061,0.0,63830.6878917209,21086.339947666518,1536.1264023918166,0.0,0.8867518794613977,2.8157259233062817,0.0014959135982669303,354331.2809738708,1555096.0789919237,4.38881962303125,1555096.0789919237,4.38881962303125,0.85,0.09562570547454621,4.027634451161993,1.2673564212722703,1.0,0.0,4.027634451161349,1.284846540319409,1.2851407605616716,3.134720236831346,19331.834457241508,1971.2985022654534,4632.441516551485,4632.441516551485,5.558880410061353,5.012797456932023,-2.358680117151061,7.371477574083084,3.475975172472849,3.475975172472849,0.9931357635636712,0.0,0.0,0.00022898059528507614,0.9986974964767769,0.0002292792322929396,199.06474193222272,0.0,0.0,0.0,0.0519700836671574,7.727644803298335e-05,0.0001517041472520928,0.0006110088498566809,0.09562570547455052,0.07175189522158547,0.023873810252965047,0.09562571826532551,0.07175189522158223,0.02387381025296397,0.3755959508463789,0.3755959508463789,0.12497103952397087,0.0,4.892070439353802,4.8544141926023485,5.005282009844052,4.892797970875165,4.855368057566068,5.005328859441818,24807.45876196061,21086.339947666518,0.85,1.065271237911966,0.6618416455379036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525291729814092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.197374302908,1536.1264023918166,0.3755959508463789,0.12497103952397087,6.112874298809886,3.475975172472849
4199.0,-30.1722980931484,5.012787564129318,35.00656369609723,24.102706589642935,4.991568352014526,-26.655937519280418,-40.17856948832048,1.4752077781465398,-0.1305219326184215,-5.023479825152211,40.013046365085586,42245.7957767854,25751.187136324654,25751.187136324654,67996.98291311006,77366.6560906888,77366.6560906888,25751.187136324654,103117.84322701345,103117.84322701345,103117.84322701345,127925.28175911318,91601.761064609,56480.900750705354,39023.17812655961,24807.438532099724,0.0,63830.61665865933,21086.322752284766,1536.124934645034,0.0,0.8867519933117655,2.8157257061428966,0.0014959135982669303,354331.5323036226,1555095.826363582,4.388815797040153,1555095.826363582,4.388815797040153,0.85,0.09562560997756375,4.027634451161993,1.2673561597196383,1.0,0.0,4.027634451162449,1.2848464645528743,1.285140684777787,3.1347204216836966,19331.818179888247,1971.296842437351,4632.441516551485,4632.441516551485,5.558880137896384,5.012787564129318,-2.3586507173450535,7.371438281474371,3.475993530574953,3.475993530574953,0.9931410087357009,0.0,0.0,0.00022898059528507614,0.9986912999112645,0.0002292806548984871,199.0646931610565,0.0,0.0,0.0,0.0519700836671574,7.727698149113623e-05,0.0001517036137939399,0.0006110067012822461,0.09562560997756951,0.07175180104211608,0.023873808935453437,0.09562563179858166,0.07175180104211175,0.023873808935452,0.3755955336005171,0.3755955336005171,0.12497105783157127,0.0,4.892241049166273,4.854641822272868,5.005280994043005,4.892957892533786,4.8555868689697945,5.005311533509484,24807.438532099724,21086.322752284766,0.85,1.0652722231516387,0.6618422003142953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525288175844946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.192818057689,1536.124934645034,0.3755955336005171,0.12497105783157127,6.112874298809886,3.475993530574953
4200.0,-30.172238459965108,5.01277765561882,35.0065607121705,24.102704040147387,4.9915779408991785,-26.655882890497512,-40.1785085798241,1.4752223714316284,-0.1303003144195145,-5.023462892901387,40.01304047899772,42245.78451384862,25751.1890212597,25751.1890212597,67996.97353510832,77366.60684709263,77366.60684709263,25751.1890212597,103117.79586835232,103117.79586835232,103117.79586835232,127925.21450820015,91601.69156195087,56480.8692287072,39023.1359258263,24807.41863984783,0.0,63830.55456567413,21086.305843870654,1536.1235161238728,0.0,0.8867521008397067,2.8157247698561036,0.0014959135982669303,354331.76619937207,1555095.5725031004,4.388812183517562,1555095.5725031004,4.388812183517562,0.8499999999999999,0.09562551512949606,4.027634451161993,1.2673559239925818,1.0,0.0,4.027634451163354,1.284846396277533,1.285140616486811,3.134720588259334,19331.803511908787,1971.2953467197044,4632.441516551485,4632.441516551485,5.558880544795219,5.01277765561882,-2.3586222624211324,7.371399918039953,3.476011875341024,3.476011875341024,0.9931462500974354,0.0,0.0,0.00022898059528507614,0.9986850926372927,0.00022928207998017892,199.0646443053042,0.0,0.0,0.0,0.0519700836671574,7.727751495269455e-05,0.00015170308033238158,0.0006110045526940954,0.09562551512949953,0.07175170738809737,0.023873807741402162,0.09562552329205601,0.07175170738809476,0.023873807741401295,0.37559511655615613,0.37559511655615613,0.12497107593736621,0.0,4.892418953336858,4.8548767853042705,5.005287156140298,4.893162578481849,4.855848770726482,5.005344006895712,24807.41863984783,21086.305843870654,0.85,1.0652731125051944,0.6618426676895417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528461712713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.188265386088,1536.1235161238728,0.37559511655615613,0.12497107593736621,6.112874298809886,3.476011875341024
4201.0,-30.172178763704892,5.012767770919907,35.00655773310232,24.102706310246163,4.991590172357861,-26.65582794066993,-40.178447601478524,1.4752393493228737,-0.13005752550776606,-5.023444120807173,40.01303465266007,42245.77331128497,25751.18616386959,25751.18616386959,67996.95947515455,77366.56649283077,77366.56649283077,25751.18616386959,103117.75265670035,103117.75265670035,103117.75265670035,127925.1509205247,91601.63199294584,56480.83881139994,39023.103535051,24807.398263824343,0.0,63830.50179887534,21086.288524250693,1536.12202811057,0.0,0.8867522175184782,2.8157237700889604,0.0014959135982669303,354332.0255101674,1555095.3212196105,4.388808262478063,1555095.3212196105,4.388808262478063,0.8500000000000001,0.09562541956109655,4.027634451161993,1.26735569650773,1.0,0.0,4.027634451161565,1.2848463168457138,1.2851405370368028,3.1347207820541523,19331.79094034727,1971.294064777194,4632.441516551485,4632.441516551485,5.5588799279735905,5.012767770919907,-2.358592471598178,7.371360242518085,3.4760301988805726,3.4760301988805726,0.9931514853944493,0.0,0.0,0.00022898059528507614,0.9986788788392651,0.00022928350657742307,199.06459539789878,0.0,0.0,0.0,0.0519700836671574,7.727804902943061e-05,0.0001517025462556455,0.0006110024016282336,0.09562541956109757,0.07175161319055713,0.023873806370540443,0.09562540929052751,0.07175161319055637,0.023873806370540186,0.3755947002696394,0.3755947002696394,0.12497109431649876,0.0,4.892605381301678,4.85512658896414,5.005282845284171,4.893386595299432,4.856161428656151,5.005301303289855,24807.398263824343,21086.288524250693,0.85,1.065273772865007,0.6618430393105467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281052237264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.183716767755,1536.12202811057,0.3755947002696394,0.12497109431649876,6.112874298809886,3.4760301988805726
4202.0,-30.17211899570605,5.0127578502030765,35.00655475622992,24.102703935373597,4.9915983688290595,-26.655773329803104,-40.17838672790674,1.4752527029261109,-0.1298041995926269,-5.023428197222025,40.01302875848016,42245.7626049391,25751.19048601958,25751.19048601958,67996.95309095868,77366.52377169653,77366.52377169653,25751.19048601958,103117.71425771611,103117.71425771611,103117.71425771611,127925.092900262,91601.56839445421,56480.807227696874,39023.06796306371,24807.37864254588,0.0,63830.446605609584,21086.271846163996,1536.1206485183302,0.0,0.8867523199400682,2.8157222992992508,0.0014959135982669303,354332.24547282537,1555095.0670101922,4.388804820557762,1555095.0670101922,4.388804820557762,0.85,0.09562532569096846,4.027634451161993,1.267355434405618,1.0,0.0,4.027634451161772,1.2848462543702939,1.2851404745470765,3.134720934479391,19331.77751839487,1971.2926961189469,4632.441516551485,4632.441516551485,5.5588808609913025,5.0127578502030765,-2.358564792154553,7.3713226423576295,3.476048513089099,3.476048513089099,0.9931567180254568,0.0,0.0,0.00022898059528507614,0.998672657615723,0.00022928493489724145,199.0645464317441,0.0,0.0,0.0,0.0519700836671574,7.72785821919134e-05,0.00015170201309316274,0.00061100025424465,0.09562532569097607,0.0717515204057803,0.023873805285195775,0.0956252845044203,0.07175152040577458,0.023873805285193877,0.3755942856463716,0.3755942856463716,0.1249711122830503,0.0,4.892803085542084,4.855386059061061,5.005294653686406,4.8936239976293905,4.856454159429234,5.00537217133575,24807.37864254588,21086.271846163996,0.85,1.065274593973825,0.6618434438656494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525277483578392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.179171400836,1536.1206485183302,0.3755942856463716,0.1249711122830503,6.112874298809886,3.476048513089099
4203.0,-30.17205917038476,5.012747982599916,35.0065517858769,24.102700617536925,4.991612569980166,-26.655718066833813,-40.178321942780144,1.4752714664291995,-0.1297000930566128,-5.023408093405575,40.01302299462649,42245.736056040325,25751.18411237922,25751.18411237922,67996.92016841954,77366.45287730356,77366.45287730356,25751.18411237922,103117.63698968277,103117.63698968277,103117.63698968277,127924.99496659252,91601.47903052224,56480.762209258886,39023.018690292614,24807.35797690976,0.0,63830.37666720238,21086.254280373294,1536.1191093480288,0.0,0.8867524431726231,2.8157232778279964,0.0014959135982669303,354332.52317984216,1555094.8184216286,4.388800679277011,1555094.8184216286,4.388800679277011,0.85,0.09562523024925476,4.027634451161993,1.2673551777983083,1.0,0.0,4.027634451161381,1.2848461665844302,1.2851403867411104,3.1347211486561477,19331.758658852603,1971.290772980845,4632.441516551485,4632.441516551485,5.558879485120643,5.012747982599916,-2.3585340562976627,7.371282038897579,3.4760667999577213,3.4760667999577213,0.9931619428450632,0.0,0.0,0.00022898059528507614,0.9986664304673754,0.00022928636459514649,199.064497418651,0.0,0.0,0.0,0.0519700836671574,7.727914961756835e-05,0.0001517014456675078,0.0006109979688615337,0.09562523024925873,0.07175142644870429,0.02387380380055444,0.09562523521036047,0.0717514264487013,0.023873803800553452,0.3755938731066692,0.3755938731066692,0.12497113089456478,0.0,4.8929764621013305,4.855620990205864,5.005282770521262,4.8937080003489655,4.85659886688137,5.005273471988062,24807.35797690976,21086.254280373294,0.85,1.0652752454045604,0.6618437531130413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527391063272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.174629460957,1536.1191093480288,0.3755938731066692,0.12497113089456478,6.112874298809886,3.4760667999577213
4204.0,-30.171999271722886,5.01273816742958,35.006548845781246,24.10270763738083,4.991627880035181,-26.655662626996186,-40.178260929509975,1.4752912353084948,-0.1294461921957577,-5.023387970108385,40.01301793523142,42245.72537521162,25751.177820440353,25751.177820440353,67996.90319565198,77366.41935693115,77366.41935693115,25751.177820440353,103117.5971773715,103117.5971773715,103117.5971773715,127924.93867274711,91601.42745971668,56480.73347799704,39022.99331302182,24807.341495375622,0.0,63830.33480839744,21086.240271069277,1536.1178135207356,0.0,0.8867525639527077,2.8157222897574012,0.0014959135982669303,354332.80115613015,1555094.6002155996,4.388796620413293,1555094.6002155996,4.388796620413293,0.85,0.09562513580527846,4.027634451161993,1.2673549470165746,1.0,0.0,4.027634451163161,1.2848460740948833,1.285140294230384,3.134721374308811,19331.747775247037,1971.2896631619399,4632.441516551485,4632.441516551485,5.558878126886798,5.01273816742958,-2.3585032929076313,7.371241460337211,3.4760850863144395,3.4760850863144395,0.9931671675184113,0.0,0.0,0.00022898059528507614,0.9986601957270578,0.00022928779605396274,199.06444834549623,0.0,0.0,0.0,0.0519700836671574,7.727968401064244e-05,0.00015170091127443368,0.0006109958165215779,0.09562513580527952,0.07175133338796123,0.023873802417318287,0.09562513401219423,0.07175133338796043,0.023873802417318023,0.37559346091810275,0.37559346091810275,0.12497114859263347,0.0,4.893161911176662,4.855877725014352,5.005253696082605,4.89394177791263,4.856942853917872,5.005175669502762,24807.341495375622,21086.240271069277,0.85,1.0652756780888197,0.6618440198069245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525270334262064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.170090661702,1536.1178135207356,0.37559346091810275,0.12497114859263347,6.112874298809886,3.4760850863144395
4205.0,-30.17193928817537,5.012728278256288,35.006545911033776,24.102695134375267,4.991633833475199,-26.65560804645973,-40.17819624915717,1.4753025917595974,-0.1293130545236636,-5.023373835252007,40.01301221081575,42245.69988118933,25751.186700795002,25751.186700795002,67996.88658198433,77366.34456152853,77366.34456152853,25751.186700795002,103117.53126232354,103117.53126232354,103117.53126232354,127924.85478311428,91601.3307915769,56480.686111237934,39022.93853370996,24807.323520790746,0.0,63830.26205450071,21086.224992672134,1536.1165654518327,0.0,0.8867526566521058,2.8157221899004092,0.0014959135982669303,354332.9964102642,1555094.3533280098,4.388793505212946,1555094.3533280098,4.388793505212946,0.85,0.09562504359773868,4.027634451161993,1.2673546750238165,1.0,0.0,4.027634451161145,1.2848460209632473,1.2851402410865813,3.1347215039374765,19331.727374210197,1971.2875828351373,4632.441516551485,4632.441516551485,5.558880043879083,5.012728278256288,-2.3584769483074335,7.371205226563722,3.476103372042388,3.476103372042388,0.9931723920121109,0.0,0.0,0.00022898059528507614,0.9986539521932214,0.00022928922954962937,199.0643992028215,0.0,0.0,0.0,0.0519700836671574,7.728025052609198e-05,0.00015170034475898417,0.0006109935348044363,0.09562504359774716,0.07175124234465409,0.023873801253093078,0.09562506292364621,0.07175124234464772,0.023873801253090958,0.3755930504898215,0.3755930504898215,0.12497116450908616,0.0,4.893336344582224,4.856107251376841,5.005262306782868,4.894060780728353,4.857052182083976,5.005323631717317,24807.323520790746,21086.224992672134,0.85,1.0652766320139184,0.6618443747750611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452526675350885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.165555325882,1536.1165654518327,0.3755930504898215,0.12497116450908616,6.112874298809886,3.476103372042388
