time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4206.0,-30.171879225457044,5.012718458570623,35.006542976269934,24.102696950454288,4.991648883431915,-26.65555248493938,-40.1781352009624,1.4753221429142422,-0.12914381942835007,-5.023352978605329,40.01300634084356,42245.68979055446,25751.17836227981,25751.17836227981,67996.86815283427,77366.2909589517,77366.2909589517,25751.17836227981,103117.4693212315,103117.4693212315,103117.4693212315,127924.7710339567,91601.25896702785,56480.657798630484,39022.89018710819,24807.301712725188,0.0,63830.19189983338,21086.20645581641,1536.1149444413168,0.0,0.8867527841016454,2.8157224002785526,0.0014959135982669303,354333.28451709467,1555094.1001627608,4.388789222220911,1555094.1001627608,4.388789222220911,0.85,0.09562494760956956,4.027634451161993,1.2673544475389646,1.0,0.0,4.0276344511615045,1.2848459294923549,1.2851401495947428,3.134721727104914,19331.712216214248,1971.2860371497147,4632.441516551485,4632.441516551485,5.558878243853077,5.012718458570623,-2.358445687800878,7.371164146371501,3.476121619087494,3.476121619087494,0.9931776054535698,0.0,0.0,0.00022898059528507614,0.9986477004608911,0.00022929066494560405,199.06434999530893,0.0,0.0,0.0,0.0519700836671574,7.728078523210161e-05,0.00015169981005297453,0.0006109913812040906,0.09562494760957216,0.0717511483405623,0.023873799269009854,0.0956249829023117,0.07175114834056036,0.02387379926900921,0.37559263999027914,0.37559263999027914,0.12497118126709485,0.0,4.893503014594103,4.856336007522543,5.005242122774121,4.894209159176967,4.857290613057728,5.005201052575444,24807.301712725188,21086.20645581641,0.85,1.0652775141196429,0.6618449441112324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525263167682927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.161023687227,1536.1149444413168,0.37559263999027914,0.12497118126709485,6.112874298809886,3.476121619087494
4207.0,-30.171819110918616,5.012708627570086,35.00654005980593,24.10269419141116,4.991659517871223,-26.655497318394556,-40.17807422261683,1.4753377253471824,-0.1289503693600409,-5.023335905836124,40.01300100433838,42245.6801495165,25751.1797200645,25751.1797200645,67996.859869581,77366.23677604525,77366.23677604525,25751.1797200645,103117.41649610974,103117.41649610974,103117.41649610974,127924.70127926514,91601.1847534085,56480.62812687987,39022.840696142914,24807.28478315539,0.0,63830.12547929831,21086.192065682084,1536.1136906359036,0.0,0.8867528903538262,2.8157218506582407,0.0014959135982669303,354333.52035482763,1555093.8700053666,4.388785651575115,1555093.8700053666,4.388785651575115,0.8500000000000001,0.0956248543531135,4.027634451161993,1.2673541958769783,1.0,0.0,4.027634451161862,1.284845856589302,1.2851400766749956,3.134721904971218,19331.69655402414,1971.2844400507963,4632.441516551485,4632.441516551485,5.558878536956549,5.012708627570086,-2.3584172050499643,7.37112583262005,3.4761398706127458,3.4761398706127458,0.9931828201750702,0.0,0.0,0.00022898059528507614,0.9986414433770345,0.00022929210158828257,199.06430074536613,0.0,0.0,0.0,0.0519700836671574,7.728131932973447e-05,0.00015169927595534168,0.0006109892300540643,0.0956248543531147,0.0717510565416172,0.0238737978114975,0.09562489764367858,0.0717510565416163,0.0238737978114972,0.37559222954001903,0.37559222954001903,0.12497119695720979,0.0,4.893673062686787,4.856565483226973,5.005233313628935,4.894385536476079,4.857515786623878,5.005230546563382,24807.28478315539,21086.192065682084,0.85,1.0652784928588943,0.6618454817736151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525259577125937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.156495634077,1536.1136906359036,0.37559222954001903,0.12497119695720979,6.112874298809886,3.4761398706127458
4208.0,-30.171758883838095,5.012698806148226,35.00653714804026,24.102696601208322,4.991670896617353,-26.655441976107568,-40.17800943749023,1.4753539888868101,-0.128689980635329,-5.023317876398001,40.01299530825842,42245.655178722154,25751.17857062312,25751.17857062312,67996.83374934527,77366.20038410716,77366.20038410716,25751.17857062312,103117.37895473027,103117.37895473027,103117.37895473027,127924.64412929415,91601.1285866075,56480.58338122249,39022.82800598335,24807.265174563865,0.0,63830.093180547214,21086.175398379284,1536.112262573003,0.0,0.8867530027790296,2.81572053289541,0.0014959135982669303,354333.7694078108,1555093.6243399507,4.388781873483128,1555093.6243399507,4.388781873483128,0.85,0.09562476001196761,4.027634451161993,1.2673539332253858,1.0,0.0,4.027634451162014,1.2848457804996722,1.2851400005679419,3.134722090612042,19331.684700470545,1971.2832313247181,4632.441516551485,4632.441516551485,5.558878288827917,5.012698806148226,-2.3583880373892994,7.371086843537525,3.476158102358535,3.476158102358535,0.9931880292452957,0.0,0.0,0.00022898059528507614,0.9986351746215381,0.00022929354092885324,199.06425140324558,0.0,0.0,0.0,0.0519700836671574,7.728188677397002e-05,0.00015169870851110612,0.000610986944596112,0.09562476001197433,0.0717509639655075,0.02387379604646683,0.09562477611608591,0.07175096396550246,0.02387379604646515,0.375591819325342,0.375591819325342,0.12497121246962879,0.0,4.893857209582734,4.856813761649676,5.005224457741463,4.894627895762653,4.857841091864827,5.005223323112659,24807.265174563865,21086.175398379284,0.85,1.0652786226868287,0.6618454254676992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525255983472911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.15197062115,1536.112262573003,0.375591819325342,0.12497121246962879,6.112874298809886,3.476158102358535
4209.0,-30.17169861406269,5.012688977919287,35.00653424047312,24.10269387708979,4.991681180425394,-26.655386704898373,-40.17794845914466,1.4753692712610644,-0.12849091981246374,-5.0233006406994685,40.012989607018355,42245.64610250883,25751.179387472683,25751.179387472683,67996.82548998151,77366.14783500422,77366.14783500422,25751.179387472683,103117.3272224769,103117.3272224769,103117.3272224769,127924.57306607977,91601.05580206151,56480.55406956591,39022.779702772896,24807.245843602872,0.0,63830.025546375764,21086.15896706244,1536.1108668109855,0.0,0.8867531111816356,2.8157199285567076,0.0014959135982669303,354334.0074964533,1555093.378452014,4.388778230572688,1555093.378452014,4.388778230572688,0.85,0.09562466635358391,4.027634451161993,1.2673536865087227,1.0,0.0,4.027634451162356,1.2848457090004728,1.2851399290523697,3.134722265053314,19331.66933987493,1971.281664979879,4632.441516551485,4632.441516551485,5.558878465160324,5.012688977919287,-2.358359468394517,7.371048446313804,3.4761763206088907,3.4761763206088907,0.9931932344596831,0.0,0.0,0.00022898059528507614,0.9986289014646095,0.00022929498129810636,199.06420202617088,0.0,0.0,0.0,0.0519700836671574,7.728242087864118e-05,0.00015169817440643496,0.0006109847934177379,0.0956246663535886,0.07175087199401811,0.023873794359570488,0.09562468039412611,0.07175087199401459,0.023873794359569316,0.37559141059281353,0.37559141059281353,0.12497122783118257,0.0,4.89404119336325,4.857059543411538,5.005222457798993,4.894809720886997,4.858075380784044,5.00524723738323,24807.245843602872,21086.15896706244,0.85,1.0652796220577783,0.6618459845643523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525252383093894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.147449866632,1536.1108668109855,0.37559141059281353,0.12497122783118257,6.112874298809886,3.4761763206088907
4210.0,-30.171638299886357,5.012679078681645,35.006531318498936,24.102681478858017,4.991686370062086,-26.65533190315701,-40.17788751572368,1.4753799733327706,-0.1283443635741719,-5.023286506563754,40.012983372247206,42245.63749109221,25751.18790851705,25751.18790851705,67996.82539960925,77366.07659915465,77366.07659915465,25751.18790851705,103117.2645076717,103117.2645076717,103117.2645076717,127924.48908917753,91600.96225049943,56480.523142437116,39022.71012006924,24807.224581505823,0.0,63829.93470157507,21086.14089427995,1536.109429536735,0.0,0.8867532057255023,2.8157196522557815,0.0014959135982669303,354334.20274115395,1555093.109553528,4.388775053390895,1555093.109553528,4.388775053390895,0.85,0.09562457384056693,4.027634451161993,1.2673534249560907,1.0,0.0,4.027634451163392,1.2848456589304067,1.285139878970838,3.13472238721254,19331.64959656686,1971.2796517227453,4632.441516551485,4632.441516551485,5.558880304588699,5.012679078681645,-2.3583332151208585,7.371012293802503,3.476194520436741,3.476194520436741,0.9931984344104974,0.0,0.0,0.00022898059528507614,0.9986226237287805,0.00022929642273682936,199.06415261274455,0.0,0.0,0.0,0.0519700836671574,7.728295468081949e-05,0.00015169764060425666,0.0006109826434576945,0.0956245738405673,0.07175078089769704,0.02387379294287026,0.09562459173399519,0.07175078089769676,0.023873792942870165,0.3755910030600587,0.3755910030600587,0.12497124348206758,0.0,4.89421604255358,4.857282948098089,5.005251148801847,4.894942142989578,4.858203391043389,5.005392793571389,24807.224581505823,21086.14089427995,0.85,1.0652811367819144,0.6618467916128035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525248780164353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.142931975004,1536.109429536735,0.3755910030600587,0.12497124348206758,6.112874298809886,3.476194520436741
4211.0,-30.17157790493928,5.012669270319991,35.00652839892005,24.10268832407894,4.99170283832778,-26.655275900793807,-40.177822625823296,1.4754008341823075,-0.12812698599850592,-5.023264767768154,40.01297759806775,42245.612798949434,25751.1770033984,25751.1770033984,67996.78980234783,77366.0376099561,77366.0376099561,25751.1770033984,103117.2146133545,103117.2146133545,103117.2146133545,127924.41740142323,91600.90547902553,56480.480668018885,39022.69423445183,24807.202788068724,0.0,63829.897022520556,21086.122369858414,1536.107789648883,0.0,0.8867533373188914,2.815719332856307,0.0014959135982669303,354334.503034504,1555092.860519862,4.388770631146897,1555092.860519862,4.388770631146897,0.85,0.09562447822924967,4.027634451161993,1.2673531765909867,1.0,0.0,4.0276344511621796,1.2848455613321077,1.2851397813501897,3.1347226253295415,19331.637615401887,1971.2784299839282,4632.441516551485,4632.441516551485,5.558877950512859,5.012669270319991,-2.358301390993871,7.370970661313862,3.4762126824632507,3.4762126824632507,0.9932036235609287,0.0,0.0,0.00022898059528507614,0.9986163376286789,0.00022929786611424266,199.06410313316994,0.0,0.0,0.0,0.0519700836671574,7.728352305387789e-05,0.00015169707223119824,0.0006109803542587833,0.09562447822925504,0.07175068716558927,0.02387379106366578,0.09562449299255747,0.07175068716558523,0.023873791063664437,0.3755905952934348,0.3755905952934348,0.12497126122500161,0.0,4.894392162172949,4.857521996376192,5.0052378837591505,4.895137781769677,4.858519445329364,5.005226167051603,24807.202788068724,21086.122369858414,0.85,1.0652812079323442,0.661846795460821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525245174582317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.138416981868,1536.107789648883,0.3755905952934348,0.12497126122500161,6.112874298809886,3.4762126824632507
4212.0,-30.17151741161552,5.012659427220835,35.00652549889141,24.10268580950799,4.991711918583623,-26.65522054876902,-40.17776161255313,1.4754150557371226,-0.12790041099833616,-5.023248922233612,40.01297232835357,42245.60457855638,25751.18117189875,25751.18117189875,67996.78575045512,77365.99069097916,77365.99069097916,25751.18117189875,103117.1718628779,103117.1718628779,103117.1718628779,127924.35843220347,91600.83774678755,56480.451634364756,39022.65123602533,24807.18656932556,0.0,63829.83780535089,21086.108583926725,1536.1066045658058,0.0,0.8867534370804848,2.8157182046047375,0.0014959135982669303,354334.7219201997,1555092.6332432227,4.388767278622635,1555092.6332432227,4.388767278622635,0.85,0.09562438666968946,4.027634451161993,1.267352946908213,1.0,0.0,4.0276344511624975,1.2848454947960168,1.2851397147988626,3.1347227876620476,19331.623321055416,1971.2769723662432,4632.441516551485,4632.441516551485,5.558878850362395,5.012659427220835,-2.3582738935174308,7.370933320738265,3.476230855405288,3.476230855405288,0.9932088158300824,0.0,0.0,0.00022898059528507614,0.9986100413319965,0.0002292993118511509,199.0640535730233,0.0,0.0,0.0,0.0519700836671574,7.72840574749127e-05,0.00015169653781016342,0.0006109782018062121,0.0956243866696943,0.07175059663932462,0.02387379003036969,0.0956243916612405,0.07175059663932098,0.023873790030368477,0.3755901884376966,0.3755901884376966,0.12497127811536879,0.0,4.894577441395995,4.857767055555996,5.0052432492051935,4.895348511235284,4.858777364801597,5.005294846475181,24807.18656932556,21086.108583926725,0.85,1.0652821327513213,0.661847280693151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525241564173599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.133905617311,1536.1066045658058,0.3755901884376966,0.12497127811536879,6.112874298809886,3.476230855405288
4213.0,-30.1714568844288,5.012649539647259,35.006522586236635,24.102683609258406,4.991718870195022,-26.6551653791108,-40.177700634207554,1.4754273648770266,-0.12762682238189882,-5.023233617172473,40.01296616053111,42245.59660596105,25751.1865088291,25751.1865088291,67996.78311479016,77365.95375550944,77365.95375550944,25751.1865088291,103117.14026433855,103117.14026433855,103117.14026433855,127924.3052749048,91600.77912270573,56480.42197315735,39022.61905505376,24807.16501056624,0.0,63829.78406562,21086.090258981305,1536.1051259801693,0.0,0.8867535373432068,2.8157163953347504,0.0014959135982669303,354334.93334005045,1555092.367232253,4.388763909258284,1555092.367232253,4.388763909258284,0.85,0.09562429430809075,4.027634451161993,1.267352747996338,1.0,0.0,4.027634451162505,1.2848454372072382,1.2851396571968965,3.1347229281652176,19331.610948912377,1971.2757107587584,4632.441516551485,4632.441516551485,5.558880002439617,5.012649539647259,-2.35824683223327,7.370896371880529,3.4762490015209093,3.4762490015209093,0.9932140004345456,0.0,0.0,0.00022898059528507614,0.9986037415536264,0.00022930075840576006,199.06400398515848,0.0,0.0,0.0,0.0519700836671574,7.72845915934536e-05,0.00015169600369162252,0.0006109760505719757,0.09562429430809158,0.07175050550803663,0.023873788800054942,0.09562424898513783,0.07175050550803601,0.023873788800054738,0.37558978283469385,0.37558978283469385,0.12497129544508877,0.0,4.894777526622249,4.858026161808539,5.005265703598582,4.895606794790581,4.859091634106392,5.005384628795639,24807.16501056624,21086.090258981305,0.85,1.0652829883442234,0.6618477130132636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525237947885725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.129398236733,1536.1051259801693,0.37558978283469385,0.12497129544508877,6.112874298809886,3.4762490015209093
4214.0,-30.17139624444515,5.012639717164372,35.00651967817569,24.102685460262023,4.991733716453529,-26.65510931842603,-40.177639516163595,1.4754467904344073,-0.1274612628910745,-5.0232131681322505,40.012960469027895,42245.588548903674,25751.178697946412,25751.178697946412,67996.76724685008,77365.90106728012,77365.90106728012,25751.178697946412,103117.07976522653,103117.07976522653,103117.07976522653,127924.22386049626,91600.70789633194,56480.39537795538,39022.56946486284,24807.144095269727,0.0,63829.71356013257,21086.072480979266,1536.1035637935574,0.0,0.8867536620702771,2.8157166064619528,0.0014959135982669303,354335.21581754973,1555092.1217644066,4.388759717761547,1555092.1217644066,4.388759717761547,0.85,0.09562420052293666,4.027634451161993,1.2673524809489027,1.0,0.0,4.027634451163651,1.2848453463240406,1.2851395662928873,3.1347231498990196,19331.595917156523,1971.274177946243,4632.441516551485,4632.441516551485,5.558878316313057,5.012639717164372,-2.358216006128592,7.370855723292964,3.4762671178149156,3.4762671178149156,0.9932191765185473,0.0,0.0,0.00022898059528507614,0.9985974300781356,0.00022930220766456355,199.06395430490778,0.0,0.0,0.0,0.0519700836671574,7.72851269390584e-05,0.00015169546834601773,0.0006109738943955746,0.09562420052294336,0.07175041320535325,0.023873787317590114,0.09562417235744597,0.07175041320534822,0.02387378731758844,0.37558937924944136,0.37558937924944136,0.12497131416659742,0.0,4.894964663597364,4.858278289023417,5.005257258390998,4.895751905241184,4.8593256068613755,5.005262368107935,24807.144095269727,21086.072480979266,0.85,1.0652839164442094,0.6618483178544273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525234329575325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.124893550987,1536.1035637935574,0.37558937924944136,0.12497131416659742,6.112874298809886,3.4762671178149156
4215.0,-30.171335548894888,5.012629876118605,35.00651678769948,24.102682805992686,4.9917437154178925,-26.655053692520223,-40.1775746961124,1.475461859043237,-0.12726288832027421,-5.023196645454745,40.012955165099235,42245.565302155854,25751.18092549216,25751.18092549216,67996.74622764802,77365.84982400907,77365.84982400907,25751.18092549216,103117.03074950122,103117.03074950122,103117.03074950122,127924.1579145298,91600.63612987504,56480.351608021956,39022.53835761454,24807.127165028578,0.0,63829.66552264312,21086.05809027429,1536.1023206919986,0.0,0.8867537654031102,2.8157159279277497,0.0014959135982669303,354335.4440574679,1555091.89301222,4.388756245226225,1555091.89301222,4.388756245226225,0.85,0.09562410962931144,4.027634451161993,1.2673522375291215,1.0,0.0,4.027634451162205,1.2848452758249984,1.2851394957777014,3.1347233219002586,19331.580771420464,1971.2726335109812,4632.441516551485,4632.441516551485,5.55887879717088,5.012629876118605,-2.3581880656396614,7.370817941758267,3.4762852372653232,3.4762852372653232,0.9932243535043781,0.0,0.0,0.00022898059528507614,0.9985911128623014,0.00022930365825982565,199.06390457915813,0.0,0.0,0.0,0.0519700836671574,7.72856947150573e-05,0.00015169490057001886,0.000610971607601401,0.09562410962931528,0.0717503232442839,0.02387378638503138,0.09562408307239906,0.07175032324428102,0.023873786385030422,0.3755889770277316,0.3755889770277316,0.1249713321419308,0.0,4.895152234303282,4.858527623437112,5.005258951867404,4.895933757134458,4.859556319043691,5.005297149047237,24807.127165028578,21086.05809027429,0.85,1.0652843888634613,0.6618484517542951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523070452374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.120393142512,1536.1023206919986,0.3755889770277316,0.1249713321419308,6.112874298809886,3.4762852372653232
4216.0,-30.17127476303697,5.0126200408049675,35.00651390044123,24.102674738410883,4.9917546673439315,-26.654997890012204,-40.17751361299304,1.4754777943191477,-0.12717726841196964,-5.023179014184914,40.01294947787562,42245.55799235109,25751.180237636516,25751.180237636516,67996.7382299876,77365.7728130782,77365.7728130782,25751.180237636516,103116.95305071471,103116.95305071471,103116.95305071471,127924.06044298169,91600.53894510053,56480.32412437341,39022.46091191903,24807.10739226697,0.0,63829.568304186,21086.041283426926,1536.1008859206659,0.0,0.8867538757683349,2.815716860811325,0.0014959135982669303,354335.68761131563,1555091.6477290029,4.388752536365579,1555091.6477290029,4.388752536365579,0.8500000000000001,0.09562401772932208,4.027634451161993,1.2673519798228519,1.0,0.0,4.027634451162326,1.2848452012712313,1.285139421206862,3.1347235037941026,19331.560261352,1971.270542066047,4632.441516551485,4632.441516551485,5.558878648684245,5.0126200408049675,-2.358159331919073,7.370779372724041,3.476303334745124,3.476303334745124,0.9932295242128927,0.0,0.0,0.00022898059528507614,0.9985847862904121,0.00022930511102187286,199.06385477944744,0.0,0.0,0.0,0.0519700836671574,7.72862297618094e-05,0.00015169436552326673,0.0006109694526286692,0.09562401772932481,0.07175023257828077,0.02387378515104405,0.09562403733911505,0.07175023257827871,0.023873785151043367,0.3755885758955109,0.3755885758955109,0.12497135012977402,0.0,4.895315467564899,4.858745368403788,5.005258117893959,4.896001745772935,4.8596498094584035,5.005288313614244,24807.10739226697,21086.041283426926,0.85,1.0652858860950234,0.6618493452912886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227076152203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.115895868554,1536.1008859206659,0.3755885758955109,0.12497135012977402,6.112874298809886,3.476303334745124
4217.0,-30.171213938104003,5.012610106896831,35.00651099652698,24.102662654500477,4.991757801615943,-26.65494283413829,-40.17744886279104,1.475486697650208,-0.12698879974743704,-5.0231663828736846,40.01294321821697,42245.535615460016,25751.192068976296,25751.192068976296,67996.72768443631,77365.71118287242,77365.71118287242,25751.192068976296,103116.90325184871,103116.90325184871,103116.90325184871,127923.98954094693,91600.4539603045,56480.27839289188,39022.41729712513,24807.08628909822,0.0,63829.50358622335,21086.023345733487,1536.0994917015616,0.0,0.886753962750494,2.8157158582108504,0.0014959135982669303,354335.86209709593,1555091.3777573735,4.38874961330119,1555091.3777573735,4.38874961330119,0.85,0.09562392747779346,4.027634451161993,1.26735170123633,1.0,0.0,4.027634451161843,1.2848451596166774,1.2851393795427697,3.1347236054215304,19331.542325991304,1971.2687131682385,4632.441516551485,4632.441516551485,5.55888120270241,5.012610106896831,-2.3581343116642612,7.370744418561093,3.476321417552375,3.476321417552375,0.99323469072925,0.0,0.0,0.00022898059528507614,0.9985784556948898,0.00022930656472628717,199.0638049477489,0.0,0.0,0.0,0.0519700836671574,7.728679693346194e-05,0.0001516937983516142,0.0006109671682685817,0.09562392747780087,0.07175014312766859,0.023873784350132283,0.09562392587808412,0.07175014312766302,0.023873784350130434,0.37558817388467797,0.37558817388467797,0.1249713679754221,0.0,4.895483120334518,4.858955713065484,5.005297249594435,4.896177583126246,4.859821064333801,5.0054777990378625,24807.08628909822,21086.023345733487,0.85,1.065286800994523,0.6618496657802315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525223442383903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.111402426945,1536.0994917015616,0.37558817388467797,0.1249713679754221,6.112874298809886,3.476321417552375
4218.0,-30.171153068667184,5.012600266623648,35.006508088566186,24.1026694997214,4.991773997190055,-26.654886431993603,-40.17738770982248,1.4755073605164966,-0.12677322045993833,-5.02314473768118,40.012937292525066,42245.528279824284,25751.180832781905,25751.180832781905,67996.70911260619,77365.67343903604,77365.67343903604,25751.180832781905,103116.85427181794,103116.85427181794,103116.85427181794,127923.91759806484,91600.39813175479,56480.25297254305,39022.38351023526,24807.063326246902,0.0,63829.446836482166,21086.003827309865,1536.0977854728012,0.0,0.8867540944153777,2.8157155515442525,0.0014959135982669303,354336.1610985387,1555091.1221893674,4.388745188659721,1555091.1221893674,4.388745188659721,0.85,0.09562383304632724,4.027634451161993,1.2673515023244546,1.0,0.0,4.027634451159781,1.284845062944726,1.285139282848681,3.1347238412786447,19331.53054382293,1971.267511721427,4632.441516551485,4632.441516551485,5.55887877715762,5.012600266623648,-2.3581026933868197,7.370702960010468,3.476339454224762,3.476339454224762,0.9932398440642177,0.0,0.0,0.00022898059528507614,0.9985721205107839,0.000229308019502837,199.06375507961488,0.0,0.0,0.0,0.0519700836671574,7.728733259911059e-05,0.00015169326268596554,0.0006109650108031609,0.09562383304632836,0.07175005016152954,0.02387378288479883,0.09562382344697806,0.07175005016152869,0.023873782884798547,0.37558777086716666,0.37558777086716666,0.12497138813134233,0.0,4.895652606762781,4.85918418636976,5.00528920919885,4.896371517221269,4.860139158513846,5.005298213013646,24807.063326246902,21086.003827309865,0.85,1.065287457163771,0.6618501392946203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525219806281526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.106911794333,1536.0977854728012,0.37558777086716666,0.12497138813134233,6.112874298809886,3.476339454224762
4219.0,-30.171092109844633,5.012590360214164,35.00650519328971,24.102667404245608,4.991780511853754,-26.654830917590644,-40.17732666162772,1.4755193195997802,-0.12649198375981996,-5.023130613301097,40.01293184606207,42245.52184508675,25751.188769138203,25751.188769138203,67996.71061422495,77365.6385225192,77365.6385225192,25751.188769138203,103116.8272916574,103116.8272916574,103116.8272916574,127923.8737956044,91600.34117486885,56480.2244974365,39022.351863813725,24807.046503947004,0.0,63829.39836776073,21085.989528354952,1536.0966052951414,0.0,0.8867541860536999,2.815713503950607,0.0014959135982669303,354336.35620940936,1555090.8872899592,4.38874210912446,1555090.8872899592,4.38874210912446,0.85,0.09562374340510568,4.027634451161993,1.2673512627510353,1.0,0.0,4.0276344511626885,1.2848450069937378,1.2851392268848805,3.1347239777860794,19331.51852352823,1971.2662859924878,4632.441516551485,4632.441516551485,5.55888049037003,5.012590360214164,-2.358076604578246,7.3706669647924095,3.4763575025871796,3.4763575025871796,0.9932450007391942,0.0,0.0,0.00022898059528507614,0.9985657760670176,0.00022930947642422342,199.0637051382754,0.0,0.0,0.0,0.0519700836671574,7.728786735042349e-05,0.00015169272793465264,0.0006109628570203502,0.09562374340511025,0.07174996095197754,0.023873782453132708,0.09562369032368949,0.07174996095197411,0.023873782453131567,0.3755873682843468,0.3755873682843468,0.12497140729979425,0.0,4.8958444740729306,4.859433006726704,5.005309667578729,4.896638629541258,4.860455095154066,5.005418363237197,24807.046503947004,21085.989528354952,0.85,1.0652882896130988,0.6618505410576504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525216167520536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.102424080782,1536.0966052951414,0.3755873682843468,0.12497140729979425,6.112874298809886,3.4763575025871796
4220.0,-30.171031077993483,5.012580536839223,35.006502305417825,24.102663772087567,4.991796533659675,-26.654774386667277,-40.17726170187814,1.47553984233346,-0.1264467351387566,-5.023109484675656,40.01292627118311,42245.49941005583,25751.17880499291,25751.17880499291,67996.67821504874,77365.55900087231,77365.55900087231,25751.17880499291,103116.73780586521,103116.73780586521,103116.73780586521,127923.76366589454,91600.24343234347,56480.18384152687,39022.28843424067,24807.025860029327,0.0,63829.31429426999,21085.971981024926,1536.095039328768,0.0,0.8867543138177487,2.815715375730531,0.0014959135982669303,354336.64807543694,1555090.6468521508,4.388737815573279,1555090.6468521508,4.388737815573279,0.8499999999999999,0.09562365021757685,4.027634451161993,1.2673509775707497,1.0,0.0,4.027634451162786,1.2848449109774245,1.28513913084658,3.1347242120436443,19331.497895750912,1971.264182544591,4632.441516551485,4632.441516551485,5.558878339421063,5.012580536839223,-2.3580453866142586,7.370625923453481,3.4763755145980246,3.4763755145980246,0.9932501470280071,0.0,0.0,0.00022898059528507614,0.9985594240661698,0.00022931093509954463,199.06365513713138,0.0,0.0,0.0,0.0519700836671574,7.72884363687351e-05,0.00015169215891634103,0.0006109605652225951,0.09562365021758062,0.07174986903041095,0.023873781187169676,0.09562367018503508,0.07174986903040811,0.023873781187168736,0.37558696743598347,0.37558696743598347,0.12497142740183696,0.0,4.896000132165057,4.859646556711311,5.005291093690914,4.896662749536915,4.8605408552320455,5.005256981102718,24807.025860029327,21085.971981024926,0.85,1.0652891851785544,0.6618510613366912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525212523417914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.097940186904,1536.095039328768,0.37558696743598347,0.12497142740183696,6.112874298809886,3.4763755145980246
4221.0,-30.170970011775697,5.0125707224449805,35.006499445932924,24.102660768572264,4.991808738653589,-26.654718206552047,-40.17719681197775,1.4755569334299585,-0.12630363432600689,-5.0230917977787355,40.01292132227142,42245.47732714174,25751.177727309107,25751.177727309107,67996.65505445085,77365.49738218395,77365.49738218395,25751.177727309107,103116.67510949305,103116.67510949305,103116.67510949305,127923.68559780944,91600.16203349264,56480.14197845045,39022.24450560244,24807.010488316395,0.0,63829.25499391883,21085.958915068935,1536.0938572084847,0.0,0.8867544217916221,2.8157155596111823,0.0014959135982669303,354336.8923983546,1555090.4334115805,4.388734187077839,1555090.4334115805,4.388734187077839,0.85,0.09562355949559008,4.027634451161993,1.2673507017316297,1.0,0.0,4.027634451162137,1.2848448310161542,1.2851390508669993,3.134724407130649,19331.48071717524,1971.2624308173781,4632.441516551485,4632.441516551485,5.558878106782658,5.0125707224449805,-2.358016685505051,7.3705874079500315,3.4763935351469413,3.4763935351469413,0.9932552957562689,0.0,0.0,0.00022898059528507614,0.9985530685321743,0.00022931239460479227,199.06360510785717,0.0,0.0,0.0,0.0519700836671574,7.728900477906637e-05,0.00015169159050600978,0.0006109582758735625,0.09562355949559352,0.07174977916128643,0.023873780334307097,0.09562361448482638,0.07174977916128385,0.023873780334306236,0.3755865660013297,0.3755865660013297,0.12497144589643365,0.0,4.896151048135323,4.859853483265795,5.005273437131848,4.896788163452754,4.860714756539153,5.0052364482749,24807.010488316395,21085.958915068935,0.85,1.0652898120294378,0.6618513302586184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525208874951496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.093459787993,1536.0938572084847,0.3755865660013297,0.12497144589643365,6.112874298809886,3.4763935351469413
4222.0,-30.17090887635223,5.012560817602031,35.006496575843705,24.102659057267033,4.991812655303751,-26.65466279300177,-40.177135763782985,1.4755665719533146,-0.12596015917802106,-5.023078872085687,40.01291529442607,42245.4716684832,25751.18858115394,25751.18858115394,67996.66024963715,77365.47464087504,77365.47464087504,25751.18858115394,103116.66322202898,103116.66322202898,103116.66322202898,127923.65374622309,91600.1161286133,56480.113156221596,39022.22552487967,24806.99052419412,0.0,63829.21604907379,21085.941945565002,1536.092525127942,0.0,0.8867545094326126,2.81571255406913,0.0014959135982669303,354337.07095112937,1555090.1734379365,4.388731241875667,1555090.1734379365,4.388731241875667,0.85,0.09562346930690979,4.027634451161993,1.2673504995228724,1.0,0.0,4.027634451160518,1.2848447859220027,1.2851390057625216,3.1347245171499596,19331.471029318032,1971.2614429308717,4632.441516551485,4632.441516551485,5.558880449790077,5.012560817602031,-2.3579915192758127,7.370552336877844,3.4764115420327433,3.4764115420327433,0.9932604405807838,0.0,0.0,0.00022898059528507614,0.9985467058392236,0.00022931385577265568,199.06355502191053,0.0,0.0,0.0,0.0519700836671574,7.728953954107642e-05,0.00015169105574399972,0.0006109561220476676,0.09562346930691139,0.07174968983570915,0.023873779471202245,0.09562343894190592,0.07174968983570795,0.023873779471201846,0.3755861638381888,0.3755861638381888,0.12497146314834222,0.0,4.89633969854242,4.860097283689072,5.005296104372803,4.897118712907684,4.861097017704026,5.005411355758156,24806.99052419412,21085.941945565002,0.85,1.065290543398799,0.6618516454283825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525205224432485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.088982111956,1536.092525127942,0.3755861638381888,0.12497146314834222,6.112874298809886,3.4764115420327433
4223.0,-30.170847662189992,5.012550978025363,35.00649369785654,24.102660978119843,4.991826788133876,-26.654606286890274,-40.17707461081443,1.4755854128341541,-0.12578317901056835,-5.023058664877589,40.012909324203505,42245.46566510713,25751.180749200215,25751.180749200215,67996.64641430734,77365.42525847301,77365.42525847301,25751.180749200215,103116.60600767322,103116.60600767322,103116.60600767322,127923.57378254892,91600.0476868473,56480.08809348141,39022.177325962104,24806.967774875695,0.0,63829.1451008378,21085.92260864434,1536.090862384016,0.0,0.8867546339370848,2.8157125868789037,0.0014959135982669303,354337.35008934623,1555089.9159495265,4.388727057865648,1555089.9159495265,4.388727057865648,0.85,0.09562337582193109,4.027634451161993,1.2673502418166027,1.0,0.0,4.027634451162466,1.2848446977743253,1.285138917594659,3.1347247322099476,19331.45658523136,1971.2599700439357,4632.441516551485,4632.441516551485,5.558878759114932,5.012550978025363,-2.357961032416375,7.370512010441738,3.4764295052758616,3.4764295052758616,0.9932655729359604,0.0,0.0,0.00022898059528507614,0.998540334995327,0.00022931531883100918,199.06350487148143,0.0,0.0,0.0,0.0519700836671574,7.72900752243001e-05,0.00015169052006077603,0.000610953964511461,0.0956233758219383,0.07174959791582806,0.023873777906110234,0.09562334997448173,0.07174959791582265,0.023873777906108434,0.37558576346722394,0.37558576346722394,0.12497148184063978,0.0,4.896519208395375,4.86033941761923,5.0052871544386335,4.897275485866999,4.8613463042511285,5.005289785249261,24806.967774875695,21085.92260864434,0.85,1.065291510749293,0.6618522870448508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525201569778217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.084507857882,1536.090862384016,0.37558576346722394,0.12497148184063978,6.112874298809886,3.4764295052758616
4224.0,-30.17078637166435,5.0125411181551325,35.00649083432964,24.1026583936997,4.991836354889142,-26.654550168722317,-40.17700968598945,1.4756001519471107,-0.12557946227531147,-5.023042474774497,40.012903989416216,42245.44452777285,25751.1831844277,25751.1831844277,67996.62771220056,77365.37600028314,77365.37600028314,25751.1831844277,103116.55918471084,103116.55918471084,103116.55918471084,127923.50977413084,91599.97748966287,56480.0460171526,39022.14608056696,24806.950589419994,0.0,63829.09666998696,21085.908001006996,1536.0896114279174,0.0,0.8867547356877401,2.8157117993350793,0.0014959135982669303,354337.57373622427,1555089.6858666898,4.388723638505039,1555089.6858666898,4.388723638505039,0.8500000000000001,0.09562328569527696,4.027634451161993,1.2673500038916248,1.0,0.0,4.0276344511627,1.2848446288169117,1.2851388486214548,3.134724900450142,19331.441770677684,1971.2584593798786,4632.441516551485,4632.441516551485,5.558879284804783,5.0125411181551325,-2.357933498185052,7.370474616340184,3.4764474716995704,3.4764474716995704,0.9932707061998772,0.0,0.0,0.00022898059528507614,0.9985339562478557,0.00022931678372311524,199.063454658516,0.0,0.0,0.0,0.0519700836671574,7.729064395170744e-05,0.00015168995133336868,0.0006109516738853618,0.0956232856952803,0.07174950869473239,0.023873777000547908,0.09562325632791784,0.07174950869472989,0.02387377700054708,0.37558536459143294,0.37558536459143294,0.1249714997822514,0.0,4.896701846831206,4.860582103886259,5.00528908225931,4.897463012499202,4.861583576490034,5.005327584253166,24806.950589419994,21085.908001006996,0.85,1.065292026045125,0.6618524580755513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525197910418814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.080037219053,1536.0896114279174,0.37558536459143294,0.1249714997822514,6.112874298809886,3.4764474716995704
4225.0,-30.170725031590386,5.0125313375453775,35.00648798912051,24.10265472661706,4.991852640866766,-26.65449333399307,-40.176948498096294,1.4756209432694434,-0.12554119037804412,-5.0230215838708006,40.012898795906445,42245.438834512475,25751.17367317056,25751.17367317056,67996.61250768304,77365.29521732448,77365.29521732448,25751.17367317056,103116.46889049505,103116.46889049505,103116.46889049505,127923.40109943075,91599.87846794457,56480.02208513278,39022.06264756865,24806.932208935705,0.0,63828.99485650436,21085.892377595348,1536.08817995477,0.0,0.8867548608596787,2.815713735061036,0.0014959135982669303,354337.86231919576,1555089.4618770052,4.388719432066067,1555089.4618770052,4.388719432066067,0.85,0.09562319348273528,4.027634451161993,1.2673497560760008,1.0,0.0,4.027634451160284,1.2848445315440542,1.2851387513263224,3.1347251377735232,19331.420872936942,1971.2563284033736,4632.441516551485,4632.441516551485,5.558877231620278,5.0125313375453775,-2.357902513535103,7.370433851080481,3.4764654156020933,3.4764654156020933,0.9932758330291696,0.0,0.0,0.00022898059528507614,0.9985275723877094,0.00022931824980809573,199.06340440498292,0.0,0.0,0.0,0.0519700836671574,7.729117994794221e-05,0.00015168941533713393,0.000610949515088461,0.0956231934827397,0.07174941796722585,0.023873775515513847,0.09562324645342146,0.07174941796722253,0.023873775515512743,0.3755849671067121,0.3755849671067121,0.12497151777726478,0.0,4.896849648595833,4.860789019417098,5.005258983395322,4.897480393492742,4.8616563294834805,5.005178318742082,24806.932208935705,21085.892377595348,0.85,1.065293487082916,0.661853424599362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525194246496287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.075570150511,1536.08817995477,0.3755849671067121,0.12497151777726478,6.112874298809886,3.4764654156020933
4226.0,-30.170663609777044,5.012521521101346,35.006485162294474,24.102652246970706,4.991861456662901,-26.654437172776596,-40.17688357327131,1.4756350196623953,-0.12531738198453013,-5.023006100348749,40.01289364093457,42245.41820246146,25751.17797328381,25751.17797328381,67996.59617574528,77365.24947264954,77365.24947264954,25751.17797328381,103116.42744593334,103116.42744593334,103116.42744593334,127923.34378551027,91599.81142706133,56479.980156873025,39022.03474465367,24806.91633957693,0.0,63828.9510842306,21085.87888864039,1536.0870208696233,0.0,0.8867549583614933,2.8157126009636375,0.0014959135982669303,354338.07620574365,1555089.2395494375,4.3887161554901235,1555089.2395494375,4.3887161554901235,0.85,0.09562310377170628,4.027634451161993,1.2673495285911485,1.0,0.0,4.027634451160564,1.2848444656872144,1.285138685454402,3.134725298449073,19331.406724495362,1971.2548856638468,4632.441516551485,4632.441516551485,5.558878159880945,5.012521521101346,-2.3578755023222566,7.370397023423602,3.476483366981742,3.476483366981742,0.9932809619947834,0.0,0.0,0.00022898059528507614,0.9985211800647791,0.00022931971785537992,199.0633540845094,0.0,0.0,0.0,0.0519700836671574,7.729174868286515e-05,0.000151688846602211,0.0006109472244320919,0.09562310377170921,0.07174932934618351,0.023873774425525695,0.0956231462985788,0.07174932934618132,0.023873774425524966,0.37558456872654683,0.37558456872654683,0.12497153387333258,0.0,4.8970116080974435,4.8610073121543,5.005251405974718,4.897688718364236,4.861909869390786,5.005250543179784,24806.91633957693,21085.87888864039,0.85,1.0652939617637602,0.661853555241933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525190579613627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.071106117603,1536.0870208696233,0.37558456872654683,0.12497153387333258,6.112874298809886,3.476483366981742
4227.0,-30.170602141318444,5.012511708943295,35.00648233224911,24.102649522852175,4.99187190133721,-26.6543808066495,-40.176822420302756,1.4756505666682591,-0.12513595094316088,-5.022988777352575,40.01288789351133,42245.41331342961,25751.17745896601,25751.17745896601,67996.59077239562,77365.19608326786,77365.19608326786,25751.17745896601,103116.37354223387,103116.37354223387,103116.37354223387,127923.26959536834,91599.73738216843,56479.95461233018,39021.980855375834,24806.89605313448,0.0,63828.87690851031,21085.861645164307,1536.0855649362825,0.0,0.8867550673743136,2.815712238587127,0.0014959135982669303,354338.3155025723,1555088.9916702015,4.388712492084172,1555088.9916702015,4.388712492084172,0.85,0.09562301209881333,4.027634451161993,1.2673492774786426,1.0,0.0,4.027634451161797,1.2848443929500741,1.2851386127006055,3.1347254759109937,19331.39109791362,1971.2532921959712,4632.441516551485,4632.441516551485,5.558878048855732,5.012511708943295,-2.357847166720813,7.370358875664108,3.476501291250368,3.476501291250368,0.9932860832143909,0.0,0.0,0.00022898059528507614,0.9985147829315573,0.000229321187026203,199.06330372584668,0.0,0.0,0.0,0.0519700836671574,7.729228438024443e-05,0.0001516883109048317,0.0006109450668388716,0.09562301209882001,0.07174923928321737,0.023873772815602635,0.09562305511397133,0.07174923928321236,0.02387377281560097,0.375584170458187,0.375584170458187,0.1249715497964789,0.0,4.897173298664427,4.8612249314561495,5.005244776804886,4.897852826409405,4.862128285940457,5.005251205349168,24806.89605313448,21085.861645164307,0.85,1.0652951150912326,0.6618542477879166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525186907846483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.066645766878,1536.0855649362825,0.375584170458187,0.1249715497964789,6.112874298809886,3.476501291250368
4228.0,-30.170540597825752,5.01250190318612,35.006479506222675,24.102646693959855,4.991882793275018,-26.65432432827261,-40.176757460553176,1.475666523721873,-0.12496501660871218,-5.022971372009451,40.012882350480965,42245.39298131389,25751.176690861008,25751.176690861008,67996.5696721749,77365.14059031523,77365.14059031523,25751.176690861008,103116.31728117625,103116.31728117625,103116.31728117625,127923.19426031537,91599.66138436312,56479.91377536178,39021.941787779266,24806.876979139124,0.0,63828.81876691839,21085.845432268256,1536.0841764791076,0.0,0.8867551760660002,2.8157120237880777,0.0014959135982669303,354338.5559370542,1555088.752606204,4.388708839470619,1555088.752606204,4.388708839470619,0.85,0.09562292072508236,4.027634451161993,1.2673490197723734,1.0,0.0,4.027634451162566,1.2848443182945215,1.2851385380279572,3.134725658053421,19331.375059185357,1971.2516567008468,4632.441516551485,4632.441516551485,5.558877883045761,5.01250190318612,-2.357818784418848,7.370320687604968,3.476519200451192,3.476519200451192,0.9932912001289119,0.0,0.0,0.00022898059528507614,0.9985083780336903,0.00022932265799912015,199.06325330573708,0.0,0.0,0.0,0.0519700836671574,7.729285342862225e-05,0.00015168774185645388,0.0006109427749200207,0.09562292072508395,0.07174914946629005,0.0238737712587939,0.09562297310700335,0.07174914946628885,0.0238737712587935,0.37558377238394486,0.37558377238394486,0.12497156563376363,0.0,4.897333325569434,4.861440174244706,5.005238628377299,4.898006355400753,4.862334179001493,5.005247136486503,24806.876979139124,21085.845432268256,0.85,1.0652957548920927,0.6618545321288181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525183233292762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.062188398006,1536.0841764791076,0.37558377238394486,0.12497156563376363,6.112874298809886,3.476519200451192
4229.0,-30.170478957098855,5.012492082238988,35.006476681127815,24.10264938315379,4.99189210566385,-26.654267920346253,-40.17669630758462,1.475681068911247,-0.12466920353529076,-5.022955013538818,40.01287672556195,42245.388764227675,25751.178513655792,25751.178513655792,67996.56727788347,77365.11379109131,77365.11379109131,25751.178513655792,103116.2923047471,103116.2923047471,103116.2923047471,127923.15009476925,91599.61340145713,56479.88837459337,39021.91669651528,24806.85779002215,0.0,63828.77448653743,21085.829121518826,1536.0828083329031,0.0,0.8867552797243018,2.8157100454614383,0.0014959135982669303,354338.7819103329,1555088.5100104827,4.388705356005895,1555088.5100104827,4.388705356005895,0.85,0.09562282981892287,4.027634451161993,1.2673487851442768,1.0,0.0,4.027634451162885,1.284844250244426,1.2851384699622788,3.1347258240800664,19331.364932777265,1971.2506240945957,4632.441516551485,4632.441516551485,5.558878276530444,5.012492082238988,-2.3577911898217354,7.370283272060723,3.4765370952293497,3.4765370952293497,0.9932963129226714,0.0,0.0,0.00022898059528507614,0.9985019630609726,0.00022932413130478106,199.06320280599297,0.0,0.0,0.0,0.0519700836671574,7.729338913308065e-05,0.0001516872061519955,0.0006109406172982885,0.09562282981892775,0.07174906001396061,0.023873769804967134,0.09562283193141048,0.07174906001395695,0.023873769804965913,0.3755833744659013,0.3755833744659013,0.12497158142710468,0.0,4.8975176354284145,4.861684785288787,5.005241470876342,4.898285810003529,4.862694277028709,5.0052839517255165,24806.85779002215,21085.829121518826,0.85,1.0652964564159868,0.661854925213047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525179554255407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.057734581265,1536.0828083329031,0.3755833744659013,0.12497158142710468,6.112874298809886,3.4765370952293497
4230.0,-30.170417294646246,5.012482207835419,35.006473842562514,24.102647322602593,4.991898206038033,-26.654211814075282,-40.176635154616065,1.475692725467089,-0.1243856135056376,-5.022940529803766,40.01287068301633,42245.3848182413,25751.184928428243,25751.184928428243,67996.56974666954,77365.0807678462,77365.0807678462,25751.184928428243,103116.26569627444,103116.26569627444,103116.26569627444,127923.10249775538,91599.55788540244,56479.86193579751,39021.884388449915,24806.836801480942,0.0,63828.72118993086,21085.8112812588,1536.0813790741597,0.0,0.8867553753503916,2.8157080089442665,0.0014959135982669303,354338.9819864108,1555088.2494030772,4.3887021424662676,1555088.2494030772,4.3887021424662676,0.85,0.09562273977080324,4.027634451161993,1.2673485966725275,1.0,0.0,4.027634451161815,1.284844195708892,1.2851384154142567,3.1347259571342896,19331.353216558462,1971.2494293727689,4632.441516551485,4632.441516551485,5.558879661280241,5.012482207835419,-2.3577650076974552,7.370247215532874,3.476554969082275,3.476554969082275,0.9933014197377928,0.0,0.0,0.00022898059528507614,0.9984955458717321,0.00022932560513844421,199.06315228847555,0.0,0.0,0.0,0.0519700836671574,7.729392484097143e-05,0.0001516866704441047,0.0006109384596627317,0.09562273977081075,0.07174897123067751,0.02387376854013323,0.09562268410925726,0.07174897123067188,0.023873768540131356,0.37558297859798595,0.37558297859798595,0.12497159772664138,0.0,4.8977196163749,4.861945670163891,5.005266187069822,4.89855491629811,4.863016699829984,5.00539259732227,24806.836801480942,21085.8112812588,0.85,1.0652973846105531,0.6618554160365289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525175869407307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.0532847639,1536.0813790741597,0.37558297859798595,0.12497159772664138,6.112874298809886,3.476554969082275
