time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4231.0,-30.170355561975196,5.012472421651005,35.00647101085857,24.102643655519955,4.991914468287377,-26.654154628363347,-40.17657012501729,1.4757135346755386,-0.12435293528159264,-5.02291938155259,40.01286520573854,42245.36482235542,25751.174342129736,25751.174342129736,67996.53916448515,77365.0000681677,77365.0000681677,25751.174342129736,103116.17441029745,103116.17441029745,103116.17441029745,127922.99077760852,91599.45877849885,56479.82353268644,39021.81693979157,24806.816367311065,0.0,63828.63330710263,21085.793912214405,1536.0798226904687,0.0,0.8867555028597611,2.8157100482285604,0.0014959135982669303,354339.2741252432,1555088.0131749925,4.388697857481466,1555088.0131749925,4.388697857481466,0.85,0.09562264781662021,4.027634451161993,1.2673483070963996,1.0,0.0,4.027634451160886,1.2848440983524196,1.2851383180354903,3.134726194661832,19331.332300840048,1971.2472965630516,4632.441516551485,4632.441516551485,5.558877376027752,5.012472421651005,-2.3577339407595432,7.370206362410547,3.47657281044093,3.47657281044093,0.9933065172688371,0.0,0.0,0.00022898059528507614,0.9984891214194453,0.00022932708065918523,199.0631017134567,0.0,0.0,0.0,0.0519700836671574,7.72944945124091e-05,0.00015168610077266704,0.0006109361652344235,0.09562264781661811,0.07174888090177067,0.02387376691484743,0.09562267022754067,0.07174888090177226,0.023873766914847955,0.3755825855205263,0.3755825855205263,0.12497161576003372,0.0,4.897880976415877,4.862165889205528,5.0052504174221895,4.898566446270991,4.863086902703856,5.005227558967135,24806.816367311065,21085.793912214405,0.85,1.0652983722419562,0.6618560140414992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525172183262332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.048837436463,1536.0798226904687,0.3755825855205263,0.12497161576003372,6.112874298809886,3.47657281044093
4232.0,-30.170293762219533,5.012462635557356,35.00646820670905,24.102640721853845,4.99192596227409,-26.654097859168314,-40.176505130343116,1.4757300592229112,-0.12420012778414957,-5.0229023395746895,40.01286034491275,42245.345350937525,25751.17433123785,25751.17433123785,67996.51968217538,77364.94173255518,77364.94173255518,25751.17433123785,103116.11606379303,103116.11606379303,103116.11606379303,127922.91745489104,91599.3800779216,56479.78369630405,39021.77375735282,24806.801391098004,0.0,63828.57514845082,21085.781182433304,1536.0786763956175,0.0,0.8867556072302314,2.815710029267923,0.0014959135982669303,354339.509540758,1555087.8035337275,4.388694350085883,1555087.8035337275,4.388694350085883,0.85,0.09562255888480659,4.027634451161993,1.2673480400489647,1.0,0.0,4.0276344511635145,1.2848440210418663,1.2851382407072334,3.1347263832819388,19331.315691713407,1971.2456029034797,4632.441516551485,4632.441516551485,5.558877373676532,5.012462635557356,-2.357705879377533,7.370168514934889,3.476590661955024,3.476590661955024,0.9933116177014354,0.0,0.0,0.00022898059528507614,0.9984826900303946,0.00022932855779212938,199.06305108350392,0.0,0.0,0.0,0.0519700836671574,7.729506388178013e-05,0.00015168553140329602,0.0006109338720227294,0.09562255888481261,0.07174879298864757,0.023873765896165043,0.09562260948021553,0.07174879298864305,0.023873765896163537,0.3755821923822939,0.3755821923822939,0.12497163274084702,0.0,4.898038776733699,4.862379776514899,5.005239425537013,4.898702211790521,4.863267670153903,5.0052278687294915,24806.801391098004,21085.781182433304,0.85,1.0652990376807074,0.6618563120465154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516849292161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.044393571154,1536.0786763956175,0.3755821923822939,0.12497163274084702,6.112874298809886,3.476590661955024
4233.0,-30.170231931231648,5.012452844255967,35.00646540870273,24.10264330627399,4.991936161819448,-26.65404119129357,-40.17644013566894,1.4757454218813806,-0.12393032916571656,-5.022885575364536,40.01285491554596,42245.32606744916,25751.174956166757,25751.174956166757,67996.50102361591,77364.91075790276,77364.91075790276,25751.174956166757,103116.08571406952,103116.08571406952,103116.08571406952,127922.86869447387,91599.32820169913,56479.74351124543,39021.760767170774,24806.78298040435,0.0,63828.543747575124,21085.765533343696,1536.0773419244804,0.0,0.8867557122456551,2.815708440241255,0.0014959135982669303,354339.7411193475,1555087.5693720363,4.388690821017045,1555087.5693720363,4.388690821017045,0.85,0.0956224690431342,4.027634451161993,1.2673477922333403,1.0,0.0,4.027634451160964,1.2848439491672508,1.2851381688161592,3.1347265586396187,19331.30474365205,1971.244486511913,4632.441516551485,4632.441516551485,5.558877508579242,5.012452844255967,-2.357678040085915,7.370130884341882,3.476608497186192,3.476608497186192,0.9933167134817691,0.0,0.0,0.00022898059528507614,0.9984762554357807,0.0002293300356803563,199.0630004279897,0.0,0.0,0.0,0.0519700836671574,7.729563325502802e-05,0.00015168496203004812,0.0006109315787954207,0.09562246904313548,0.07174870445984817,0.023873764583287316,0.09562248376822355,0.07174870445984721,0.023873764583286997,0.3755817989581309,0.3755817989581309,0.12497164915893491,0.0,4.898215729164576,4.862617425950532,5.005233723489482,4.8989552461987955,4.863599841524319,5.005242797754988,24806.78298040435,21085.765533343696,0.85,1.0652992694385124,0.6618563355372507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525164798572487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.039953107525,1536.0773419244804,0.3755817989581309,0.12497164915893491,6.112874298809886,3.476608497186192
4234.0,-30.170170042405353,5.012442965216955,35.00646259318876,24.102636356279277,4.991939833656434,-26.653985124153312,-40.17637901762498,1.475754915404427,-0.12367825064376348,-5.0228727855269675,40.01284880958455,42245.323061525014,25751.185484681402,25751.185484681402,67996.50854620642,77364.86782055753,77364.86782055753,25751.185484681402,103116.05330523892,103116.05330523892,103116.05330523892,127922.81544185015,91599.26169671598,56479.7169376836,39021.716398924866,24806.762136611225,0.0,63828.478535536095,21085.74781611954,1536.0759579422545,0.0,0.8867557994771068,2.81570662016544,0.0014959135982669303,354339.9177965578,1555087.306029709,4.3886878895833386,1555087.306029709,4.3886878895833386,0.8499999999999999,0.09562238054867486,4.027634451161993,1.2673475922225044,1.0,0.0,4.027634451163363,1.2848439047515487,1.2851381243902862,3.1347266670038176,19331.29070830789,1971.2430553051136,4632.441516551485,4632.441516551485,5.558879781357992,5.012442965216955,-2.357653161271573,7.370096126488528,3.4766263145362015,3.4766263145362015,0.9933218041532005,0.0,0.0,0.00022898059528507614,0.9984698148668576,0.0002293315149598287,199.0629497251167,0.0,0.0,0.0,0.0519700836671574,7.729616867134569e-05,0.00015168442661373045,0.0006109294223342138,0.09562238054867933,0.07174861702614593,0.02387376352253339,0.09562234520995293,0.07174861702614259,0.023873763522532274,0.3755814068893839,0.3755814068893839,0.12497166544043137,0.0,4.898406657964301,4.862861312894779,5.005265271147039,4.899194534883179,4.863861136087166,5.005415785757236,24806.762136611225,21085.74781611954,0.85,1.0653004756857833,0.6618569646463561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161102358206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.035515329575,1536.0759579422545,0.3755814068893839,0.12497166544043137,6.112874298809886,3.4766263145362015
4235.0,-30.170108089456548,5.012433143550147,35.00645976790618,24.102638381905876,4.991953250894209,-26.65392802469167,-40.17631398802621,1.4757731861293197,-0.12349419506585946,-5.0228532169431865,40.01284289402576,42245.3040096277,25751.178600017047,25751.178600017047,67996.48260964475,77364.8217423696,77364.8217423696,25751.178600017047,103116.00034238666,103116.00034238666,103116.00034238666,127922.73983329177,91599.19597040108,56479.67823765928,39021.68636971311,24806.739490905115,0.0,63828.42586061823,21085.728567269347,1536.0743136676574,0.0,0.8867559205310543,2.8157064854619476,0.0014959135982669303,354340.1881146505,1555087.0508992353,4.388683821537258,1555087.0508992353,4.388683821537258,0.85,0.09562228934705091,4.027634451161993,1.2673473438574003,1.0,0.0,4.027634451162619,1.2848438192714815,1.2851380388906446,3.1347268755557383,19331.276837295427,1971.2416408554836,4632.441516551485,4632.441516551485,5.558878295173153,5.012433143550147,-2.357623332444535,7.370056475994682,3.47664408909986,3.47664408909986,0.9933268825999599,0.0,0.0,0.00022898059528507614,0.9984633676698021,0.000229332995780774,199.06289896973678,0.0,0.0,0.0,0.0519700836671574,7.729673835807325e-05,0.00015168385692700289,0.0006109271278443235,0.09562228934706075,0.07174852733078947,0.023873762016271286,0.09562225133126337,0.07174852733078209,0.023873762016268826,0.3755810164418116,0.3755810164418116,0.12497168386866875,0.0,4.89858972432404,4.863104775196689,5.005266588702625,4.899359021877331,4.864115764787698,5.0053090747856,24806.739490905115,21085.728567269347,0.85,1.0653009484853706,0.6618572123630079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515740268827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.031080771354,1536.0743136676574,0.3755810164418116,0.12497168386866875,6.112874298809886,3.47664408909986
4236.0,-30.1700460485452,5.012423393382915,35.006456975895084,24.10263995351272,4.9919695913368605,-26.65387055378106,-40.17625266043467,1.4757940965726943,-0.12337822119985731,-5.02283291526338,40.01283821256553,42245.30076690259,25751.170020067864,25751.170020067864,67996.47078697046,77364.76194451212,77364.76194451212,25751.170020067864,103115.93196457998,103115.93196457998,103115.93196457998,127922.65597609905,91599.11767204039,56479.65649443085,39021.623530677265,24806.72401151906,0.0,63828.34754219632,21085.715409791203,1536.0730621907007,0.0,0.8867560408474476,2.8157073311490985,0.0014959135982669303,354340.468559816,1555086.8489938756,4.388679778277604,1555086.8489938756,4.388679778277604,0.85,0.09562219995262773,4.027634451161993,1.2673470943933354,1.0,0.0,4.027634451162958,1.284843721441436,1.285137941038197,3.1347271142388307,19331.260313053368,1971.2399558517302,4632.441516551485,4632.441516551485,5.558876443029061,5.012423393382915,-2.357592945545384,7.370016338928298,3.476661864505734,3.476661864505734,0.9933319612873526,0.0,0.0,0.00022898059528507614,0.9984569113638274,0.00022933447871306082,199.06284814231884,0.0,0.0,0.0,0.0519700836671574,7.729727561721162e-05,0.0001516833196678645,0.0006109249639609086,0.09562219995262944,0.07174843907351043,0.023873760879119008,0.09562221511943488,0.07174843907350915,0.02387376087911858,0.37558062742800863,0.37558062742800863,0.12497170220137112,0.0,4.898755033342525,4.863333994213917,5.005239582658135,4.899454694063536,4.864289401779615,5.005170168550023,24806.72401151906,21085.715409791203,0.85,1.0653020704009082,0.6618579736687468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525153699187023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.026649560683,1536.0730621907007,0.37558062742800863,0.12497170220137112,6.112874298809886,3.476661864505734
4237.0,-30.169983962849873,5.012413510772658,35.006454181752915,24.10262811407449,4.991971017677523,-26.653814534044454,-40.176187770534284,1.4758015888720732,-0.12316000871834376,-5.022822275711337,40.012832566468994,42245.28290798442,25751.185913230747,25751.185913230747,67996.46882121517,77364.70823647533,77364.70823647533,25751.185913230747,103115.89414970607,103115.89414970607,103115.89414970607,127922.60089644043,91599.03940748947,56479.61407899834,39021.58369832348,24806.706746734355,0.0,63828.290445057835,21085.7007347242,1536.0719312731483,0.0,0.8867561154655188,2.815705705175187,0.0014959135982669303,354340.615533484,1555086.6054850167,4.388677270720795,1555086.6054850167,4.388677270720795,0.8499999999999999,0.09562211408719004,4.027634451161993,1.2673468383355067,1.0,0.0,4.0276344511614965,1.284843686388525,1.285137905977259,3.1347271997599813,19331.243795946597,1971.2382715755734,4632.441516551485,4632.441516551485,5.558879873868462,5.012413510772658,-2.357569684676183,7.3699831954488415,3.4766796451112025,3.4766796451112025,0.9933370414603436,0.0,0.0,0.00022898059528507614,0.9984504504424733,0.00022933596272464108,199.06279727823733,0.0,0.0,0.0,0.0519700836671574,7.72978440876443e-05,0.00015168275119743183,0.0006109226743698095,0.09562211408719382,0.07174835374252143,0.023873760344672378,0.09562209754643262,0.0717483537425186,0.023873760344671438,0.37558023885943675,0.37558023885943675,0.12497171874022545,0.0,4.89893246406632,4.8635595002884315,5.005272318096843,4.899662266993005,4.8644817189593255,5.005423494369609,24806.706746734355,21085.7007347242,0.85,1.065302992561664,0.6618582859327613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525149990429331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.022222177291,1536.0719312731483,0.37558023885943675,0.12497171874022545,6.112874298809886,3.4766796451112025
4238.0,-30.169921814741055,5.0124036712480144,35.006451365518274,24.102625145483785,4.991982911670621,-26.653757411259953,-40.17612651279194,1.4758185081895348,-0.12302943246106679,-5.022803469397752,40.01282633469355,42245.280310559174,25751.18074295729,25751.18074295729,67996.46105351647,77364.64799951448,77364.64799951448,25751.18074295729,103115.82874247177,103115.82874247177,103115.82874247177,127922.51113043714,91598.95882676153,56479.591137806354,39021.519654394644,24806.682387965368,0.0,63828.20204236001,21085.680029770563,1536.070204108481,0.0,0.8867562337836177,2.8157061843795197,0.0014959135982669303,354340.875322066,1555086.3367166168,4.388673294615458,1555086.3367166168,4.388673294615458,0.85,0.09562202327102842,4.027634451161993,1.2673466114001353,1.0,0.0,4.027634451163651,1.2848436072310796,1.285137826801687,3.134727392886208,19331.226790029206,1971.2365374546055,4632.441516551485,4632.441516551485,5.55887875776728,5.0124036712480144,-2.3575404718825483,7.369944143130563,3.4766973695127468,3.4766973695127468,0.9933421055750705,0.0,0.0,0.00022898059528507614,0.998443983071255,0.00022933744823692797,199.06274636304923,0.0,0.0,0.0,0.0519700836671574,7.729838074196625e-05,0.00015168221454310988,0.0006109205129223741,0.09562202327103134,0.07174826439916214,0.0238737588718692,0.09562201906114962,0.07174826439915995,0.023873758871868475,0.3755798505746106,0.3755798505746106,0.12497173745031397,0.0,4.899093661522386,4.86377187322762,5.005279496378989,4.8997740369366625,4.864657058411183,5.005343975651442,24806.682387965368,21085.680029770563,0.85,1.0653043463199883,0.6618591619190967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525146278996384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.017797759101,1536.070204108481,0.3755798505746106,0.12497173745031397,6.112874298809886,3.4766973695127468
4239.0,-30.16985962317906,5.012393905465342,35.006448576954355,24.102631990704708,4.991999060895057,-26.65369982387713,-40.17606141334397,1.475839261593106,-0.12282407322106792,-5.022783161272704,40.012821508195515,42245.26192822084,25751.171893920644,25751.171893920644,67996.43382214148,77364.61037863362,77364.61037863362,25751.171893920644,103115.78227255426,103115.78227255426,103115.78227255426,127922.44820323244,91598.90256701494,56479.55411660194,39021.49827823667,24806.66593067818,0.0,63828.16420891485,21085.666041076453,1536.0688982930203,0.0,0.8867563546578675,2.8157058560202124,0.0014959135982669303,354341.1558566924,1555086.1285560355,4.3886692326108605,1555086.1285560355,4.3886692326108605,0.85,0.09562193381440601,4.027634451161993,1.2673463646834722,1.0,0.0,4.027634451163453,1.2848435101357811,1.2851377296841544,3.1347276297767626,19331.214916860183,1971.2353267283102,4632.441516551485,4632.441516551485,5.558876847535577,5.012393905465342,-2.3575101402578587,7.369904045723201,3.476715090440767,3.476715090440767,0.993347168697362,0.0,0.0,0.00022898059528507614,0.9984375112233651,0.00022933893479674144,199.06269541228792,0.0,0.0,0.0,0.0519700836671574,7.729895105569332e-05,0.0001516816442293828,0.0006109182159071589,0.09562193381441296,0.07174817602605364,0.02387375778835932,0.09562193965586814,0.07174817602604842,0.023873757788357586,0.37557946187037483,0.37557946187037483,0.12497175636874597,0.0,4.8992590593659315,4.864000123484232,5.005255760883415,4.899959088051617,4.864951668568324,5.005199441199807,24806.66593067818,21085.666041076453,0.85,1.0653045511317472,0.6618592662315746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525142563834308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.013376660787,1536.0688982930203,0.37557946187037483,0.12497175636874597,6.112874298809886,3.476715090440767
4240.0,-30.169797327926926,5.012384117778856,35.00644581063166,24.10262409774589,4.992008798338014,-26.653642784393735,-40.1759963837452,1.4758542548048499,-0.12272170421294959,-5.022767339336296,40.01281657889001,42245.24429831931,25751.17452237833,25751.17452237833,67996.41882069764,77364.53895724096,77364.53895724096,25751.17452237833,103115.7134796193,103115.7134796193,103115.7134796193,127922.36424397785,91598.80986895872,56479.515210037156,39021.43850991285,24806.650764358554,0.0,63828.089274271406,21085.65314970477,1536.0677662755302,0.0,0.8867564530642377,2.8157063575721555,0.0014959135982669303,354341.3744196304,1555085.9159615214,4.3886659256446405,1555085.9159615214,4.3886659256446405,0.85,0.09562184648398409,4.027634451161993,1.267346122362651,1.0,0.0,4.027634451161587,1.2848434399896878,1.285137659521998,3.134727800917378,19331.19535367769,1971.2333318388737,4632.441516551485,4632.441516551485,5.5588774149378155,5.012384117778856,-2.357483103358842,7.369867221137698,3.476732817215074,3.476732817215074,0.9933522334900211,0.0,0.0,0.00022898059528507614,0.9984310286305123,0.00022934042384395347,199.06264437660408,0.0,0.0,0.0,0.0519700836671574,7.72995207613802e-05,0.00015168107452369594,0.0006109159213409075,0.09562184648399029,0.07174808952924079,0.023873756954749494,0.09562189683084171,0.07174808952923614,0.02387375695474795,0.3755790739354173,0.3755790739354173,0.12497177358320243,0.0,4.8994103904176995,4.864204780578177,5.005246608155971,4.90004563512332,4.865053438526445,5.005240087617551,24806.650764358554,21085.65314970477,0.85,1.065305566778206,0.6618597670500538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452513884607654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.008958504588,1536.0677662755302,0.3755790739354173,0.12497177358320243,6.112874298809886,3.476732817215074
4241.0,-30.169734995246234,5.0123743212468606,35.006443042765056,24.10262144347655,4.992018308050033,-26.653585733973586,-40.175935126002855,1.4758690467773854,-0.122528599231714,-5.022750950276985,40.01281100127341,42245.2424919424,25751.1755838394,25751.1755838394,67996.4180757818,77364.48989221355,77364.48989221355,25751.1755838394,103115.66547605295,103115.66547605295,103115.66547605295,127922.29683276072,91598.73942002268,56479.492019751655,39021.38600030114,24806.631356707774,0.0,63828.01735700892,21085.636653201607,1536.066379950657,0.0,0.8867565567060032,2.815705732778226,0.0014959135982669303,354341.6008168689,1555085.6754062234,4.388662442742431,1555085.6754062234,4.388662442742431,0.85,0.09562175759352042,4.027634451161993,1.2673458833387121,1.0,0.0,4.027634451162364,1.2848433707851041,1.2851375903015672,3.1347279697609407,19331.180485993853,1971.231815757048,4632.441516551485,4632.441516551485,5.5588776440742365,5.0123743212468606,-2.357455675724121,7.3698299969709815,3.4767505211054264,3.4767505211054264,0.9933572917444076,0.0,0.0,0.00022898059528507614,0.9984245421882052,0.00022934191379473602,199.06259331028292,0.0,0.0,0.0,0.0519700836671574,7.73000574264642e-05,0.00015168053785861194,0.0006109137598501264,0.0956217575935197,0.07174800190108015,0.02387375569243955,0.09562180048853158,0.07174800190108069,0.02387375569243973,0.3755786853367306,0.3755786853367306,0.12497179030334271,0.0,4.899566582958073,4.864413977935385,5.005243283638265,4.900222351045272,4.865281873428387,5.005261154490768,24806.631356707774,21085.636653201607,0.85,1.0653067554246247,0.6618604844899428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525135122122173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.0045444987,1536.066379950657,0.3755786853367306,0.12497179030334271,6.112874298809886,3.4767505211054264
4242.0,-30.169672614561318,5.012364462442985,35.0064402605185,24.10261952262374,4.992023664616614,-26.653529055677385,-40.17587009640408,1.47588010573265,-0.12223544090005589,-5.02273715070899,40.0128050466931,42245.225427159065,25751.183056465034,25751.183056465034,67996.4084836241,77364.46030701132,77364.46030701132,25751.183056465034,103115.64336347635,103115.64336347635,103115.64336347635,127922.25411571332,91598.6867501284,56479.45187027591,39021.37208872499,24806.61075223697,0.0,63827.98284096196,21085.619139401424,1536.0649866298154,0.0,0.8867566485293922,2.815703490694125,0.0014959135982669303,354341.791443157,1555085.4185930048,4.388659356999581,1555085.4185930048,4.388659356999581,0.85,0.09562166949838036,4.027634451161993,1.2673456168407573,1.0,0.0,4.02763445116277,1.2848433190455326,1.2851375385501478,3.134728095993828,19331.169370434414,1971.2306822854302,4632.441516551485,4632.441516551485,5.5588792571816255,5.012364462442985,-2.3574301858023277,7.369794648245312,3.476768206014573,3.476768206014573,0.9933623445755922,0.0,0.0,0.00022898059528507614,0.9984180507960033,0.00022934340490190258,199.0625422046603,0.0,0.0,0.0,0.0519700836671574,7.730062713968934e-05,0.0001516799681453868,0.0006109114652535136,0.09562166949838587,0.07174791487088952,0.023873754627496347,0.09562164751293682,0.07174791487088539,0.02387375462749497,0.3755782966189413,0.3755782966189413,0.1249718069755063,0.0,4.89974839202597,4.864648587306931,5.00526619115135,4.900501709808907,4.865613216936708,5.005384065427791,24806.61075223697,21085.619139401424,0.85,1.065307181225646,0.6618605750462156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525131395932274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.00013331914,1536.0649866298154,0.3755782966189413,0.1249718069755063,6.112874298809886,3.476768206014573
4243.0,-30.169610167176906,5.012354687555439,35.00643748120338,24.10262116407978,4.992039311779639,-26.65347128822883,-40.17580499695612,1.4759004328315715,-0.12210878626387967,-5.022716484033168,40.012799567585205,42245.20797098606,25751.17298650556,25751.17298650556,67996.38095749162,77364.4037324622,77364.4037324622,25751.17298650556,103115.57671896776,103115.57671896776,103115.57671896776,127922.16680293603,91598.61123003106,56479.4154685548,39021.328623862515,24806.590083968273,0.0,63827.91870783079,21085.60157137303,1536.0634283735044,0.0,0.8867567735924246,2.8157042386204476,0.0014959135982669303,354342.0769313526,1555085.1822863163,4.388655154232745,1555085.1822863163,4.388655154232745,0.85,0.09562157897841922,4.027634451161993,1.2673453767178584,1.0,0.0,4.027634451163801,1.2848432239447531,1.2851374434275908,3.1347283280183116,19331.15343252259,1971.2290570707216,4632.441516551485,4632.441516551485,5.558877083390668,5.012354687555439,-2.3573996662225496,7.369754353777989,3.476785855810815,3.476785855810815,0.9933673873745186,0.0,0.0,0.00022898059528507614,0.9984115525085812,0.0002293448976123582,199.06249104442014,0.0,0.0,0.0,0.0519700836671574,7.730119746874037e-05,0.00015167939781633575,0.0006109091681765791,0.09562157897842177,0.07174782587462789,0.02387375310379388,0.09562158939541758,0.07174782587462597,0.023873753103793242,0.37557790948699704,0.37557790948699704,0.12497182519848207,0.0,4.899912429118729,4.864872425937904,5.0052502727280626,4.90060769776926,4.865807005373654,5.005225903175813,24806.590083968273,21085.60157137303,0.85,1.065307820371549,0.6618609665836271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525127666874638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.995725179018,1536.0634283735044,0.37557790948699704,0.12497182519848207,6.112874298809886,3.476785855810815
4244.0,-30.169547619890125,5.012344807798335,35.00643470370337,24.102609045244776,4.992042563864206,-26.653414670476952,-40.17574377413837,1.4759096144510666,-0.1219389465749714,-5.02270473742409,40.012794061824,42245.207296033564,25751.185570852493,25751.185570852493,67996.39286688606,77364.34142651348,77364.34142651348,25751.185570852493,103115.52699736597,103115.52699736597,103115.52699736597,127922.10007536583,91598.5249198456,56479.39078936558,39021.2601449778,24806.57307799986,0.0,63827.83322297766,21085.58711629988,1536.0622852181987,0.0,0.8867568533380767,2.815703377670442,0.0014959135982669303,354342.2391983722,1555084.944830133,4.3886524743654585,1555084.944830133,4.3886524743654585,0.85,0.09562149326000931,4.027634451161993,1.2673451398918405,1.0,0.0,4.027634451162281,1.284843180988349,1.28513740046135,3.1347284328222744,19331.135217449068,1971.2271996501424,4632.441516551485,4632.441516551485,5.55887979995965,5.012344807798335,-2.3573757165174523,7.369720524315786,3.4768035144904768,3.4768035144904768,0.9933724327115648,0.0,0.0,0.00022898059528507614,0.9984050438710361,0.00022934639271980035,199.062439802361,0.0,0.0,0.0,0.0519700836671574,7.730173383861304e-05,0.00015167886144646308,0.0006109070078748013,0.0956214932600141,0.07174774067553727,0.02387375258447683,0.09562149759405357,0.07174774067553367,0.02387375258447563,0.3755775231267101,0.3755775231267101,0.1249718423219391,0.0,4.900078664709383,4.865083792134044,5.005280671882474,4.900765790849107,4.865951552496654,5.0054246083909675,24806.57307799986,21085.58711629988,0.85,1.0653094337284779,0.6618618424418884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525123933831687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.991320454468,1536.0622852181987,0.3755775231267101,0.1249718423219391,6.112874298809886,3.4768035144904768
4245.0,-30.169485040300756,5.012335000164253,35.006431918286715,24.10261093117299,4.992056862195439,-26.653356918925528,-40.175678639765806,1.4759287408202595,-0.12178243452370907,-5.0226847142708575,40.01278827623427,42245.19038465112,25751.176916089833,25751.176916089833,67996.36730074095,77364.29117016969,77364.29117016969,25751.176916089833,103115.46808625953,103115.46808625953,103115.46808625953,127922.01883865242,91598.45511839929,56479.354332880845,39021.22309502049,24806.550752392894,0.0,63827.77384741338,21085.56813953396,1536.06064698244,0.0,0.8867569762346754,2.815703658060819,0.0014959135982669303,354342.5157972578,1555084.6953053449,4.388648344403326,1555084.6953053449,4.388648344403326,0.85,0.0956214029145806,4.027634451161993,1.2673449190007524,1.0,0.0,4.027634451162332,1.2848430915052285,1.2851373109577386,3.134728651140981,19331.120486412754,1971.2256975024861,4632.441516551485,4632.441516551485,5.558877931665656,5.012335000164253,-2.35734571824161,7.3696807184058635,3.4768211252430095,3.4768211252430095,0.9933774643551455,0.0,0.0,0.00022898059528507614,0.9983985319179024,0.00022934788860837893,199.06238853386424,0.0,0.0,0.0,0.0519700836671574,7.730230448118878e-05,0.00015167829080388735,0.000610904709535104,0.09562140291458522,0.07174765172996345,0.02387375118462177,0.09562141838649224,0.07174765172995998,0.02387375118462062,0.37557713677631377,0.37557713677631377,0.12497186136510191,0.0,4.900235808059847,4.865295255342858,5.005274344440352,4.900902279747129,4.866179111745225,5.005287114939165,24806.550752392894,21085.56813953396,0.85,1.0653100241799598,0.6618621931832126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251201948186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.986919812873,1536.06064698244,0.37557713677631377,0.12497186136510191,6.112874298809886,3.4768211252430095
4246.0,-30.16942239169881,5.0123251602364105,35.00642914616019,24.10261376006531,4.9920653181422585,-26.65329968957746,-40.17561738202346,1.4759426160209157,-0.12148004327309536,-5.022669598613034,40.01278309250529,42245.18974840618,25751.18079134103,25751.18079134103,67996.37053974721,77364.26831667482,77364.26831667482,25751.18079134103,103115.44910801585,103115.44910801585,103115.44910801585,127921.98326908522,91598.41032641263,56479.331758144144,39021.19840918721,24806.534161069372,0.0,63827.73257025658,21085.554036908965,1536.059453773955,0.0,0.8867570719663074,2.8157014482855143,0.0014959135982669303,354342.72460434714,1555084.471738035,4.388645127325289,1555084.471738035,4.388645127325289,0.85,0.09562131612297166,4.027634451161993,1.2673446953622625,1.0,0.0,4.027634451161352,1.2848430265898183,1.2851372460274633,3.134728809520014,19331.11103342264,1971.224733565758,4632.441516551485,4632.441516551485,5.558878768211824,5.0123251602364105,-2.357319327370936,7.369644487607347,3.476838741286392,3.476838741286392,0.9933824975103978,0.0,0.0,0.00022898059528507614,0.9983920128292985,0.00022934938615562264,199.06233720885524,0.0,0.0,0.0,0.0519700836671574,7.730284116414039e-05,0.00015167775412093575,0.0006109025479723588,0.09562131612297528,0.07174756555464534,0.023873750568329934,0.0956212793869671,0.07174756555464262,0.023873750568329032,0.3755767505806261,0.3755767505806261,0.12497187973621526,0.0,4.900420841335631,4.865539048010817,5.0052825578623015,4.901189555339954,4.866542909133045,5.0053441586841245,24806.534161069372,21085.554036908965,0.85,1.0653107638580475,0.6618626112388682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525116453876419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.982521903316,1536.059453773955,0.3755767505806261,0.12497187973621526,6.112874298809886,3.476838741286392
4247.0,-30.16935971708094,5.01231534994563,35.00642637784754,24.10260544801133,4.992077383278317,-26.653242075851022,-40.175548440869875,1.475959742048383,-0.121443203033607,-5.022651596750662,40.01277765933885,42245.15762666389,25751.177234893654,25751.177234893654,67996.33486155754,77364.18594852243,77364.18594852243,25751.177234893654,103115.36318341608,103115.36318341608,103115.36318341608,127921.87798704566,91598.30747050937,56479.27914865061,39021.14257984307,24806.514803629587,0.0,63827.65738347266,21085.537583085148,1536.058028749193,0.0,0.8867571832955095,2.815703065563786,0.0014959135982669303,354342.97328147665,1555084.237412847,4.3886413860888025,1555084.237412847,4.3886413860888025,0.85,0.09562122783901679,4.027634451161993,1.2673444184241816,1.0,0.0,4.02763445116126,1.2848429464653575,1.2851371658846544,3.13472900500574,19331.089326507867,1971.2225200764653,4632.441516551485,4632.441516551485,5.558878000485484,5.01231534994563,-2.357290835684705,7.369606185630335,3.4768563312417666,3.4768563312417666,0.9933875232119334,0.0,0.0,0.00022898059528507614,0.9983854910794628,0.0002293508843337661,199.0622858625591,0.0,0.0,0.0,0.0519700836671574,7.730344516606387e-05,0.00015167715011901226,0.0006109001152734032,0.0956212278390178,0.07174747831697778,0.023873749522040025,0.09562125760537185,0.07174747831697702,0.02387374952203977,0.3755763666110014,0.3755763666110014,0.1249718984476165,0.0,4.900571539505677,4.86574190546969,5.005276284358104,4.90120839371707,4.866587502745574,5.005285426478281,24806.514803629587,21085.537583085148,0.85,1.0653114597805105,0.6618628876328261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511270881067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.978127462298,1536.058028749193,0.3755763666110014,0.1249718984476165,6.112874298809886,3.4768563312417666
4248.0,-30.169296961069783,5.0123055581471085,35.006423625065054,24.102607718110107,4.992089269423413,-26.653184406790654,-40.175487113278336,1.4759767151443206,-0.12122607809567398,-5.022634109072478,40.01277257506317,42245.15715816922,25751.17501582261,25751.17501582261,67996.33217399183,77364.14699560207,77364.14699560207,25751.17501582261,103115.32201142468,103115.32201142468,103115.32201142468,127921.81973598531,91598.24792434245,56479.25808690992,39021.099819369476,24806.497724560635,0.0,63827.59754393011,21085.52306587654,1536.0567507731414,0.0,0.8867572907431727,2.8157022533467924,0.0014959135982669303,354343.2148558138,1555084.0181348764,4.388637775292684,1555084.0181348764,4.388637775292684,0.85,0.09562114017251783,4.027634451161993,1.2673441909393297,1.0,0.0,4.027634451161584,1.2848428670563996,1.2851370864575127,3.1347291987458226,19331.076759766143,1971.2212386254373,4632.441516551485,4632.441516551485,5.558877521457084,5.0123055581471085,-2.3572627244400044,7.369568282587113,3.476873913737775,3.476873913737775,0.9933925467822214,0.0,0.0,0.00022898059528507614,0.9983789609061152,0.00022935238446657215,199.06223444960787,0.0,0.0,0.0,0.0519700836671574,7.73039824683012e-05,0.00015167661281677492,0.0006108979512164013,0.095621140172527,0.0717473916030354,0.023873748569491607,0.09562116205347176,0.07174739160302851,0.023873748569489317,0.3755759821013528,0.3755759821013528,0.12497191655785014,0.0,4.900732220619545,4.865960084564335,5.005263940668556,4.901408030976825,4.866865992898397,5.005247824152946,24806.497724560635,21085.52306587654,0.85,1.0653124164228889,0.6618635008014124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510896219165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.973735630754,1536.0567507731414,0.3755759821013528,0.12497191655785014,6.112874298809886,3.476873913737775
4249.0,-30.169234171619596,5.012295788076693,35.00642088731393,24.102604679670208,4.992101378945163,-26.65312668529239,-40.175421978905774,1.4759938926179217,-0.12110112935948791,-5.022616464839414,40.01276750731833,42245.141114480146,25751.172408449944,25751.172408449944,67996.31352293008,77364.08570170133,77364.08570170133,25751.172408449944,103115.25811015128,103115.25811015128,103115.25811015128,127921.73878231022,91598.16611410829,56479.221526886875,39021.049541357126,24806.480672158934,0.0,63827.53021351606,21085.508571335093,1536.0554682788172,0.0,0.8867573989279286,2.815702670873433,0.0014959135982669303,354343.45859292755,1555083.7995698804,4.388634139727051,1555083.7995698804,4.388634139727051,0.85,0.09562105240396765,4.027634451161993,1.2673439134517683,1.0,0.0,4.0276344511615845,1.284842786691267,1.285137006073977,3.134729394818782,19331.059494371315,1971.2194780451343,4632.441516551485,4632.441516551485,5.5588769586064455,5.012295788076693,-2.357234503557513,7.369530291634206,3.476891485461797,3.476891485461797,0.9933975672747992,0.0,0.0,0.00022898059528507614,0.9983724272993173,0.0002293538854077613,199.06218300928825,0.0,0.0,0.0,0.0519700836671574,7.730455312622315e-05,0.000151676042158853,0.0006108956528148952,0.09562105240396815,0.07174730496501502,0.023873747438953118,0.09562110806183306,0.07174730496501465,0.023873747438952993,0.375575598224436,0.375575598224436,0.12497193381470946,0.0,4.900882166753661,4.86616587533166,5.005245835249184,4.901515335479928,4.86702252734284,5.005206969538165,24806.480672158934,21085.508571335093,0.85,1.0653132479898344,0.6618639476282658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525105210708966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.969347518942,1536.0554682788172,0.375575598224436,0.12497193381470946,6.112874298809886,3.476891485461797
4250.0,-30.169171326950533,5.012285994592671,35.006418154683104,24.10260747363793,4.99211009865286,-26.653069253094728,-40.17535687945781,1.4760080247970713,-0.12080640748791893,-5.022600969931165,40.01276218095493,42245.12546997317,25751.175218082597,25751.175218082597,67996.30068805577,77364.06159685181,77364.06159685181,25751.175218082597,103115.23681493441,103115.23681493441,103115.23681493441,127921.6997097084,91598.1200982238,56479.18397134526,39021.04014097615,24806.462894773977,0.0,63827.503035750124,21085.49346055788,1536.054197410564,0.0,0.8867574971067067,2.815700606186867,0.0014959135982669303,354343.6726394159,1555083.5698510392,4.388630840414384,1555083.5698510392,4.388630840414384,0.85,0.09562096519014918,4.027634451161993,1.2673436854174365,1.0,0.0,4.027634451160532,1.2848427205736093,1.2851369399411787,3.134729556131106,19331.04978308736,1971.2184877697646,4632.441516551485,4632.441516551485,5.558877565118722,5.012285994592671,-2.357207877413427,7.369493872006098,3.4769090474208,3.4769090474208,0.9934025849773714,0.0,0.0,0.00022898059528507614,0.9983658879928567,0.00022935538767798373,199.0621315237571,0.0,0.0,0.0,0.0519700836671574,7.730512348205479e-05,0.00015167547180302133,0.0006108933556300982,0.09562096519015152,0.07174721888761494,0.02387374630253658,0.09562096941915946,0.07174721888761318,0.02387374630253599,0.37557521424759877,0.37557521424759877,0.12497195003109525,0.0,4.9010587850187335,4.866402517423637,5.005241836128334,4.901794562443229,4.867378496210563,5.005255307988648,24806.462894773977,21085.49346055788,0.85,1.0653135005135745,0.6618639843440445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525101457229272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.964962168891,1536.054197410564,0.37557521424759877,0.12497195003109525,6.112874298809886,3.4769090474208
4251.0,-30.169108441259016,5.012276140653363,35.00641540549083,24.102600279171043,4.992115348991635,-26.653012130913037,-40.17529562171546,1.4760190386456442,-0.12060477638624434,-5.022587302999652,40.01275623330465,42245.125858455125,25751.18247271694,25751.18247271694,67996.30833117207,77364.01118322137,77364.01118322137,25751.18247271694,103115.19365593832,103115.19365593832,103115.19365593832,127921.63576269773,91598.04635246778,56479.16102770142,39020.98369418484,24806.442106759416,0.0,63827.42580094426,21085.475790745502,1536.0527928874612,0.0,0.8867575882291111,2.8156995515975027,0.0014959135982669303,354343.8614343384,1555083.3133369652,4.388627778232669,1555083.3133369652,4.388627778232669,0.85,0.09562087836837571,4.027634451161993,1.2673435073858128,1.0,0.0,4.027634451160625,1.2848426690451225,1.2851368884008925,3.1347296818491217,19331.034219636065,1971.216900739403,4632.441516551485,4632.441516551485,5.558879131168571,5.012276140653363,-2.35718263364437,7.369458774297733,3.476926586033248,3.476926586033248,0.9934075960094993,0.0,0.0,0.00022898059528507614,0.9983593444640543,0.0002293568909379007,199.062080004645,0.0,0.0,0.0,0.0519700836671574,7.730566018310131e-05,0.00015167493510197483,0.0006108911939944733,0.09562087836838067,0.07174713319476086,0.023873745173619804,0.09562085599831113,0.07174713319475715,0.023873745173618566,0.37557483219966614,0.37557483219966614,0.12497196625881404,0.0,4.901238366520829,4.866634593509957,5.005263442407852,4.901982526613381,4.867588838924007,5.0053758594328315,24806.442106759416,21085.475790745502,0.85,1.0653149093499261,0.6618647913234527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525097700450602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.960580018042,1536.0527928874612,0.37557483219966614,0.12497196625881404,6.112874298809886,3.476926586033248
4252.0,-30.16904545260328,5.012266369782054,35.006412659238435,24.10260719424116,4.992130803748041,-26.65295389556207,-40.17523041749371,1.4760392467068382,-0.1203935053088685,-5.022566893747301,40.01275082055165,42245.11030907603,25751.172504556995,25751.172504556995,67996.28281363302,77363.97676331134,77363.97676331134,25751.172504556995,103115.14926786833,103115.14926786833,103115.14926786833,127921.57087281925,91597.992689994,56479.12623575856,39020.96272692827,24806.421604950927,0.0,63827.3843318792,21085.458364208287,1536.0512507563437,0.0,0.8867577117403829,2.8156991573857537,0.0014959135982669303,354344.14336779306,1555083.0798923154,4.388623627619013,1555083.0798923154,4.388623627619013,0.85,0.09562078925531121,4.027634451161993,1.2673432694608349,1.0,0.0,4.0276344511611875,1.2848425745013592,1.2851367938354792,3.1347299125148442,19331.022894600672,1971.2157459071827,4632.441516551485,4632.441516551485,5.558876979352967,5.012266369782054,-2.357152451626662,7.369418821408717,3.476944090085878,3.476944090085878,0.9934125971673937,0.0,0.0,0.00022898059528507614,0.9983527902677501,0.00022935839666824129,199.06202840120613,0.0,0.0,0.0,0.0519700836671574,7.730623146445387e-05,0.00015167436382062225,0.0006108888930820164,0.09562078925531474,0.07174704562702464,0.023873743628290107,0.09562075993015165,0.07174704562702199,0.023873743628289226,0.37557445157561425,0.37557445157561425,0.12497198404632746,0.0,4.901417643627838,4.866878920323586,5.005246989718728,4.9021733884384275,4.86789496541104,5.005219993438288,24806.421604950927,21085.458364208287,0.85,1.0653152017020948,0.6618649777251847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525093941221605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.956200783829,1536.0512507563437,0.37557445157561425,0.12497198404632746,6.112874298809886,3.476944090085878
4253.0,-30.16898247058239,5.01225656979734,35.0064099319385,24.102599440980725,4.99213970182361,-26.652896321924107,-40.17516908990217,1.476053553165362,-0.1202811280600713,-5.022551746784551,40.0127458800781,42245.11081332487,25751.175998165716,25751.175998165716,67996.28681149059,77363.90923050191,77363.90923050191,25751.175998165716,103115.08522866762,103115.08522866762,103115.08522866762,127921.49145421907,91597.90326270074,56479.10484552379,39020.88713019661,24806.40622555144,0.0,63827.29335574804,21085.445291718723,1536.0501202363218,0.0,0.8867578067498478,2.815699448623633,0.0014959135982669303,354344.35260808247,1555082.8668164548,4.388620434813116,1555082.8668164548,4.388620434813116,0.85,0.095620703973982,4.027634451161993,1.2673430381296207,1.0,0.0,4.027634451162144,1.284842507568354,1.285136726887147,3.134730075816488,19331.00402168651,1971.213821405527,4632.441516551485,4632.441516551485,5.5588777335143975,5.01225656979734,-2.357126133264059,7.369382703061399,3.476961602774122,3.476961602774122,0.9934176007926062,0.0,0.0,0.00022898059528507614,0.9983462368082343,0.00022935990224908265,199.06197680322964,0.0,0.0,0.0,0.0519700836671574,7.730676878459615e-05,0.00015167382650048,0.0006108867289529,0.09562070397398771,0.07174696118154486,0.02387374279244285,0.09562070968956021,0.07174696118154057,0.02387374279244142,0.3755740729885951,0.3755740729885951,0.12497200078717,0.0,4.901582509578418,4.86709861765263,5.005246855186897,4.902270618724458,4.868006156952504,5.005275123656645,24806.40622555144,21085.445291718723,0.85,1.065316782782974,0.6618659290135861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525090175839486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.951825708524,1536.0501202363218,0.3755740729885951,0.12497200078717,6.112874298809886,3.476961602774122
4254.0,-30.168919391692704,5.012246773936199,35.00640720417572,24.102596716862195,4.992149880349166,-26.65283853302608,-40.17510392060501,1.4760690216825514,-0.12011592258903647,-5.022535079423281,40.012740411995885,42245.095900276785,25751.17550333691,25751.17550333691,67996.2714036137,77363.85697462875,77363.85697462875,25751.17550333691,103115.03247796567,103115.03247796567,103115.03247796567,127921.41937759671,91597.82959162153,56479.06851726954,39020.84563816888,24806.386899631052,0.0,63827.23253779994,21085.428864686393,1536.0487294264167,0.0,0.8867579114107706,2.8156992230359195,0.0014959135982669303,354344.58285128314,1555082.63098558,4.388616917669209,1555082.63098558,4.388616917669209,0.85,0.09562061710474497,4.027634451161993,1.2673427881160748,1.0,0.0,4.027634451161993,1.284842435198646,1.285136654500867,3.1347302523824965,19330.988473995156,1971.2122359822322,4632.441516551485,4632.441516551485,5.558877626696254,5.012246773936199,-2.3570987228795803,7.369345496815779,3.476979090395037,3.476979090395037,0.9934225972557248,0.0,0.0,0.00022898059528507614,0.9983396733157439,0.00022936141015469458,199.06192512592028,0.0,0.0,0.0,0.0519700836671574,7.730733976752866e-05,0.00015167325551754748,0.0006108844292423701,0.09562061710474808,0.0717468755385389,0.02387374156620918,0.0956206267350548,0.07174687553853656,0.023873741566208407,0.37557369469989793,0.37557369469989793,0.12497201766967557,0.0,4.901743532511205,4.867313705739662,5.005245182225735,4.902419156834242,4.868205693685923,5.0052701884711155,24806.386899631052,21085.428864686393,0.85,1.0653175564731678,0.6618663260271903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086410855939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.947452599921,1536.0487294264167,0.37557369469989793,0.12497201766967557,6.112874298809886,3.476979090395037
4255.0,-30.1688562585046,5.012236967017295,35.00640447778708,24.10259413244205,4.992159122640457,-26.652780788891498,-40.17503878623245,1.4760836530273618,-0.11992794052292766,-5.022519155993192,40.012734996494935,42245.081234192454,25751.176830268454,25751.176830268454,67996.25806446091,77363.80910693931,77363.80910693931,25751.176830268454,103114.98593720776,103114.98593720776,103114.98593720776,127921.35413697569,91597.7599076986,56479.03203495196,39020.80874749626,24806.368199767916,0.0,63827.176947264175,21085.41296980273,1536.0473920964052,0.0,0.8867580120937057,2.815698611259095,0.0014959135982669303,354344.8028179167,1555082.3974224906,4.388613534206636,1555082.3974224906,4.388613534206636,0.85,0.09562053075195653,4.027634451161993,1.2673425518395378,1.0,0.0,4.027634451161392,1.28484236674567,1.2851365860322157,3.134730419392567,19330.97376776121,1971.2107363637135,4632.441516551485,4632.441516551485,5.55887791313949,5.012236967017295,-2.35707187724807,7.369308844265365,3.4769965629265878,3.4769965629265878,0.9934275894075965,0.0,0.0,0.00022898059528507614,0.9983331042199991,0.00022936291936745843,199.06187340415386,0.0,0.0,0.0,0.0519700836671574,7.730791044836528e-05,0.00015167268483671085,0.0006108821307485719,0.09562053075196005,0.0717467902852267,0.02387374046673335,0.09562053356586606,0.07174679028522406,0.023873740466732473,0.3755733165166959,0.3755733165166959,0.12497203457209051,0.0,4.90190704505477,4.867530371799944,5.005248740756656,4.902591215470238,4.868427259824784,5.005293258154381,24806.368199767916,21085.41296980273,0.85,1.0653182753271595,0.6618666727042705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452508264008366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.943083531325,1536.0473920964052,0.3755733165166959,0.12497203457209051,6.112874298809886,3.4769965629265878
