time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4256.0,-30.168793093147748,5.012227231026174,35.00640176756857,24.102595808822684,4.992174411123489,-26.65272241115598,-40.1749735470861,1.4761037291316792,-0.11980029489103572,-5.022499357687636,40.01273001470794,42245.06631355733,25751.168318934495,25751.168318934495,67996.23463249182,77363.75416372607,77363.75416372607,25751.168318934495,103114.92248266056,103114.92248266056,103114.92248266056,127921.27293672046,91597.68558299993,56478.99773283104,39020.76427796543,24806.350454059888,0.0,63827.114732025315,21085.397885950904,1536.046019370866,0.0,0.8867581309332742,2.815699244809284,0.0014959135982669303,354345.07631231844,1555082.1825649086,4.388609540588805,1555082.1825649086,4.388609540588805,0.85,0.09562044308009185,4.027634451161993,1.2673422743519769,1.0,0.0,4.027634451163109,1.2848422728193134,1.2851364920843507,3.134730648552063,19330.9580821287,1971.2091368743356,4632.441516551485,4632.441516551485,5.558876075807291,5.012227231026174,-2.357042187291263,7.369269418317437,3.4770140157959455,3.4770140157959455,0.9934325759416988,0.0,0.0,0.00022898059528507614,0.9983265318237029,0.00022936442935838193,199.06182165606012,0.0,0.0,0.0,0.0519700836671574,7.730848205109029e-05,0.00015167211323398585,0.0006108798285417443,0.09562044308009701,0.0717467040099982,0.023873739070098807,0.09562048244215032,0.07174670400999433,0.02387373907009752,0.37557293865701247,0.37557293865701247,0.12497205180669482,0.0,4.902057952970779,4.867739850791395,5.005223404136984,4.902699062796614,4.8686153447988545,5.005159710189503,24806.350454059888,21085.397885950904,0.85,1.0653189466259023,0.6618670840899037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525078866067453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.938717653136,1536.046019370866,0.37557293865701247,0.12497205180669482,6.112874298809886,3.4770140157959455
4257.0,-30.168729902731727,5.012217394352798,35.006399058503746,24.102594167366647,4.992177801342537,-26.652665200771374,-40.174912254419155,1.476113099382168,-0.11946834861970501,-5.022487677538939,40.01272462787355,42245.0678819059,25751.180400805108,25751.180400805108,67996.248282711,77363.7337451947,77363.7337451947,25751.180400805108,103114.9141459998,103114.9141459998,103114.9141459998,127921.24780781286,91597.64095580934,56478.975092520544,39020.73984809867,24806.333661813052,0.0,63827.073509911716,21085.383612541093,1536.0448918904367,0.0,0.8867582099090661,2.8156962456111296,0.0014959135982669303,354345.2376623298,1555081.9502382209,4.388606886598326,1555081.9502382209,4.388606886598326,0.8499999999999999,0.09562035894206698,4.027634451161993,1.267342076539062,1.0,0.0,4.02763445116346,1.2848422289804597,1.2851364482354581,3.1347307555091626,19330.94866391748,1971.2081764840675,4632.441516551485,4632.441516551485,5.558878683907269,5.012217394352798,-2.357018480879766,7.3692358752325635,3.4770314737169867,3.4770314737169867,0.9934375639191391,0.0,0.0,0.00022898059528507614,0.9983199568666937,0.0002293659399575161,199.06176988746367,0.0,0.0,0.0,0.0519700836671574,7.730901907969453e-05,0.00015167157620538162,0.0006108776655868366,0.09562035894207029,0.07174662059758516,0.02387373834448513,0.0956203189193836,0.07174662059758267,0.023873738344484308,0.3755725607645724,0.3755725607645724,0.12497206755645052,0.0,4.902245815255128,4.867982933085727,5.005245100437662,4.9030193289192425,4.868977433215093,5.00535409902534,24806.333661813052,21085.383612541093,0.85,1.0653198485146254,0.6618675361223582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525075090130204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.934354523837,1536.0448918904367,0.3755725607645724,0.12497206755645052,6.112874298809886,3.4770314737169867
4258.0,-30.16866661545619,5.012207620738586,35.00639634028345,24.10259615806865,4.992191370357011,-26.652606885237265,-40.1748470501974,1.4761316401380722,-0.1193037270488162,-5.022468347823938,40.01271894307088,42245.053492537714,25751.17283370546,25751.17283370546,67996.22632624317,77363.68685966752,77363.68685966752,25751.17283370546,103114.85969337297,103114.85969337297,103114.85969337297,127921.17141096211,91597.57394343239,56478.94057630237,39020.70374125558,24806.31171758914,0.0,63827.01545884472,21085.364959950766,1536.0432892328304,0.0,0.8867583289090388,2.8156963384997935,0.0014959135982669303,354345.50468386343,1555081.7050605991,4.388602887591299,1555081.7050605991,4.388602887591299,0.85,0.09562027085057649,4.027634451161993,1.267341823778115,1.0,0.0,4.027634451160085,1.284842142237272,1.285136361472407,3.134730967143362,19330.93452149192,1971.206734358004,4632.441516551485,4632.441516551485,5.558877050405881,5.012207620738586,-2.356989187574035,7.369196808312621,3.477048885038895,3.477048885038895,0.9934425385825414,0.0,0.0,0.00022898059528507614,0.9983133718782768,0.00022936745288131376,199.0617180395422,0.0,0.0,0.0,0.0519700836671574,7.73095903839965e-05,0.00015167100490107963,0.0006108753645819478,0.09562027085057975,0.07174653408512857,0.023873736765451174,0.09562023513874153,0.07174653408512613,0.023873736765450362,0.37557218502418005,0.37557218502418005,0.12497208495476674,0.0,4.902422258412514,4.868220926337415,5.005236342606906,4.903164620775101,4.869209588829165,5.005238072615782,24806.31171758914,21085.364959950766,0.85,1.0653204734300437,0.6618679126517685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452507131269692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.929994002066,1536.0432892328304,0.37557218502418005,0.12497208495476674,6.112874298809886,3.477048885038895
4259.0,-30.168603269570685,5.012197766242737,35.00639362209755,24.102583794761472,4.9921959139843635,-26.652549419575912,-40.174781950749434,1.476142063989632,-0.11917870308809597,-5.022455826211065,40.01271350763251,42245.03985647983,25751.18253950184,25751.18253950184,67996.22239598166,77363.6184377847,77363.6184377847,25751.18253950184,103114.80097728653,103114.80097728653,103114.80097728653,127921.09520391327,91597.48171693462,56478.90313563009,39020.64286811614,24806.29422662673,0.0,63826.93709474287,21085.35009263272,1536.0420967423777,0.0,0.8867584123447679,2.815696157062972,0.0014959135982669303,354345.67765805847,1555081.4706377415,4.388600083724984,1555081.4706377415,4.388600083724984,0.85,0.09562018710143425,4.027634451161993,1.2673416083818303,1.0,0.0,4.027634451162323,1.2848420934691407,1.285136312693108,3.1347310861268327,19330.91505782806,1971.204749616644,4632.441516551485,4632.441516551485,5.558879145585355,5.012197766242737,-2.3569649129196364,7.369162679162374,3.4770662989891954,3.4770662989891954,0.993447513996913,0.0,0.0,0.00022898059528507614,0.9983067808384539,0.00022936896721542933,199.0616661436318,0.0,0.0,0.0,0.0519700836671574,7.7310160774188e-05,0.00015167043451088812,0.0006108730672587619,0.09562018710143695,0.07174645097969092,0.023873736121746033,0.09562016374044681,0.07174645097968889,0.023873736121745356,0.3755718108587455,0.3755718108587455,0.12497210183884494,0.0,4.90258849882332,4.868433664488009,5.005262646383471,4.903277123122962,4.869308384642466,5.005391675180363,24806.29422662673,21085.35009263272,0.85,1.0653217198100862,0.6618685116249979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525067529475475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.925637527062,1536.0420967423777,0.3755718108587455,0.12497210183884494,6.112874298809886,3.4770662989891954
4260.0,-30.16853985198735,5.012187998069769,35.006390905556955,24.102590744756185,4.99221141877219,-26.65249079318566,-40.174716676678486,1.476162359970471,-0.11897636881826656,-5.0224354609930915,40.01270811918389,42245.02580580295,25751.172180756177,25751.172180756177,67996.19798655913,77363.58375252548,77363.58375252548,25751.172180756177,103114.75593328165,103114.75593328165,103114.75593328165,127921.02949027368,91597.42763573058,56478.86968900818,39020.619940802666,24806.273556992037,0.0,63826.89349779471,21085.33252344323,1536.040544246135,0.0,0.8867585355430951,2.815695875188988,0.0014959135982669303,354345.9589843536,1555081.2382415142,4.3885959436330975,1555081.2382415142,4.3885959436330975,0.85,0.09562009941740061,4.027634451161993,1.2673413275973875,1.0,0.0,4.027634451161508,1.2848419985141288,1.2851362177163521,3.1347313177961182,19330.903644422997,1971.203585773225,4632.441516551485,4632.441516551485,5.558876909454444,5.012187998069769,-2.3569348967175285,7.3691228947872975,3.477083672250846,3.477083672250846,0.993452477785956,0.0,0.0,0.00022898059528507614,0.9983001823856008,0.00022937048327276643,199.06161418901027,0.0,0.0,0.0,0.0519700836671574,7.731073269830306e-05,0.00015166986258677306,0.0006108707637574926,0.09562009941740854,0.07174636467131044,0.023873734746098087,0.09562007080825335,0.0717463646713045,0.023873734746096113,0.3755714365797966,0.3755714365797966,0.12497212043276502,0.0,4.902754906318592,4.868660352626364,5.005247670725453,4.903459092174842,4.869605760010927,5.005226498738466,24806.273556992037,21085.33252344323,0.85,1.065322065046272,0.661868743576915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525063742752389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.921284335785,1536.040544246135,0.3755714365797966,0.12497212043276502,6.112874298809886,3.477083672250846
4261.0,-30.168476418218827,5.012178264399596,35.00638822307846,24.10258746184411,4.992225077723255,-26.65243233687044,-40.174651437532134,1.4761809963748278,-0.1188986628091584,-5.0224174703045055,40.01270367823518,42245.01192389189,25751.16804042075,25751.16804042075,67996.17996431264,77363.51514389251,77363.51514389251,25751.16804042075,103114.68318431327,103114.68318431327,103114.68318431327,127920.94287927143,91597.33887712508,56478.835657124124,39020.55913333439,24806.259694958157,0.0,63826.81882829255,21085.320740714433,1536.0394336418194,0.0,0.8867586432205621,2.8156969540742125,0.0014959135982669303,354346.2075089092,1555081.0467096462,4.388592325121886,1555081.0467096462,4.388592325121886,0.85,0.09562001449792384,4.027634451161993,1.2673411143990236,1.0,0.0,4.02763445116143,1.2848419113234797,1.285136130505737,3.134731530522101,19330.884912630034,1971.2016756619269,4632.441516551485,4632.441516551485,5.558876015684839,5.012178264399596,-2.3569066055214245,7.3690848699210205,3.4771010551290717,3.4771010551290717,0.993457444322592,0.0,0.0,0.00022898059528507614,0.99829358229578,0.00022937199972626138,199.06156222115624,0.0,0.0,0.0,0.0519700836671574,7.731130432032143e-05,0.0001516692909647547,0.0006108684614729585,0.09562001449792462,0.07174628064042499,0.02387373385749964,0.09562004992153006,0.0717462806404244,0.023873733857499444,0.3755710631981608,0.3755710631981608,0.12497213790780876,0.0,4.90290087696053,4.868863110329016,5.005222765263227,4.903518807495345,4.869708288821357,5.00515735816299,24806.259694958157,21085.320740714433,0.85,1.0653230289799738,0.6618693003882864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525059951745292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.916934692386,1536.0394336418194,0.3755710631981608,0.12497213790780876,6.112874298809886,3.4771010551290717
4262.0,-30.16841296113228,5.0121684455239714,35.0063855388261,24.102580407075607,4.99222930859856,-26.65237480240194,-40.174590109940596,1.4761911498682672,-0.11867884520677308,-5.022405171613201,40.01269826160849,42245.01437484726,25751.178265074977,25751.178265074977,67996.19263992224,77363.46947193988,77363.46947193988,25751.178265074977,103114.64773701486,103114.64773701486,103114.64773701486,127920.89001249519,91597.26922893627,56478.814131843894,39020.50566343598,24806.242275480323,0.0,63826.747938916305,21085.305934158274,1536.038252239356,0.0,0.8867587254530507,2.81569550077814,0.0014959135982669303,354346.3774039188,1555080.8130981838,4.38858956169192,1555080.8130981838,4.38858956169192,0.85,0.09561993076455375,4.027634451161993,1.2673408621875573,1.0,0.0,4.027634451160726,1.2848418638202392,1.2851360829916187,3.1347316464195587,19330.870213937487,1971.2001768124169,4632.441516551485,4632.441516551485,5.55887822286958,5.0121684455239714,-2.35688252309312,7.369050968617092,3.4771184321353523,3.4771184321353523,0.9934624091815293,0.0,0.0,0.00022898059528507614,0.9982869798268809,0.00022937351674644208,199.06151023422615,0.0,0.0,0.0,0.0519700836671574,7.731184167306205e-05,0.0001516687536120141,0.0006108662972125479,0.0956199307645586,0.07174619768780469,0.02387373307675392,0.09561993589182705,0.07174619768780104,0.023873733076752703,0.3755706892337212,0.3755706892337212,0.12497215387535951,0.0,4.903061318696871,4.869071824910634,5.00523793484615,4.9037263264063995,4.869930027816565,5.005322002868752,24806.242275480323,21085.305934158274,0.85,1.0653244107783182,0.6618700738956139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525056159772647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.912587487148,1536.038252239356,0.3755706892337212,0.12497215387535951,6.112874298809886,3.4771184321353523
4263.0,-30.16834939928499,5.012158719179142,35.00638285516332,24.102582013607048,4.992245215835128,-26.652316005927002,-40.17452480094505,1.4762118224771357,-0.11857264566958747,-5.022384532552579,40.012692910276485,42245.00080481186,25751.16716137953,25751.16716137953,67996.1679661914,77363.41159771696,77363.41159771696,25751.16716137953,103114.57875909649,103114.57875909649,103114.57875909649,127920.80043275931,91597.19206329728,56478.78127039218,39020.45643656122,24806.221673662825,0.0,63826.67811022404,21085.2884226134,1536.0366946540569,0.0,0.8867588499108342,2.815696514342689,0.0014959135982669303,354346.66251353524,1555080.5823028167,4.388585379277887,1555080.5823028167,4.388585379277887,0.85,0.09561984278377707,4.027634451161993,1.2673406165698546,1.0,0.0,4.027634451163019,1.284841767103203,1.285135986252435,3.134731882387879,19330.853928747274,1971.1985161851678,4632.441516551485,4632.441516551485,5.5588758259271875,5.012158719179142,-2.3568523339588157,7.3690110531379585,3.477135767215205,3.477135767215205,0.9934673620614871,0.0,0.0,0.00022898059528507614,0.998280366505235,0.00022937503628032673,199.06145816149848,0.0,0.0,0.0,0.0519700836671574,7.731241391468667e-05,0.00015166818137038945,0.0006108639924324661,0.09561984278378144,0.07174611137645129,0.023873731407330148,0.09561988677117111,0.07174611137644801,0.023873731407329058,0.3755703152995944,0.3755703152995944,0.12497217105153166,0.0,4.903203616813471,4.869269881358321,5.00521245140709,4.903811886882977,4.870101281510756,5.005149769051968,24806.221673662825,21085.2884226134,0.85,1.0653251897077731,0.6618705853978145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525052366408067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.90824286351,1536.0366946540569,0.3755703152995944,0.12497217105153166,6.112874298809886,3.477135767215205
4264.0,-30.168285794913007,5.01214895681557,35.006380189846965,24.10257956888529,4.992253558785871,-26.652257927690975,-40.17445963164789,1.476225691563825,-0.11836431398967306,-5.022369923543881,40.01268807733077,42244.98784303676,25751.171483628685,25751.171483628685,67996.15932666545,77363.36791533708,77363.36791533708,25751.171483628685,103114.53939896576,103114.53939896576,103114.53939896576,127920.7462208547,91597.12600974042,56478.74593743987,39020.422302556166,24806.20682188893,0.0,63826.6291244451,21085.275798605588,1536.0356076581497,0.0,0.886758941791288,2.8156954817035187,0.0014959135982669303,354346.8643236463,1555080.3738647376,4.388582291628208,1555080.3738647376,4.388582291628208,0.8499999999999999,0.09561975856406191,4.027634451161993,1.2673403923818842,1.0,0.0,4.027634451161143,1.284841702216531,1.2851359213509044,3.134732040697124,19330.839988673015,1971.1970946931945,4632.441516551485,4632.441516551485,5.558876758966306,5.01214895681557,-2.356826571067158,7.368975527882728,3.477153113843721,3.477153113843721,0.9934723182410632,0.0,0.0,0.00022898059528507614,0.9982737488064055,0.00022937655684010397,199.06140605395993,0.0,0.0,0.0,0.0519700836671574,7.731298493616753e-05,0.0001516676103489086,0.0006108616925666775,0.09561975856406432,0.07174602807754968,0.023873730486514637,0.09561979394409752,0.07174602807754787,0.023873730486514033,0.37556994088226736,0.37556994088226736,0.12497218673843064,0.0,4.9033584896827165,4.869477538870569,5.005208486207607,4.90400560955419,4.870335898573671,5.005220408824471,24806.20682188893,21085.275798605588,0.85,1.0653258719662426,0.6618708902936136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452504856678304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.903902453814,1536.0356076581497,0.37556994088226736,0.12497218673843064,6.112874298809886,3.477153113843721
4265.0,-30.168222135422496,5.01213913970268,35.006377507762934,24.102577578183286,4.992259039246374,-26.652200086072103,-40.17439446235073,1.4762369898960215,-0.11809028167425595,-5.022356286091312,40.01268225830179,42244.975248046234,25751.178053546813,25751.178053546813,67996.15330159305,77363.33765757114,77363.33765757114,25751.178053546813,103114.51571111796,103114.51571111796,103114.51571111796,127920.70203220859,91597.07219977828,56478.70979025339,39020.40267724988,24806.186321090623,0.0,63826.5889983405,21085.25837292703,1536.0342199447985,0.0,0.8867590322968327,2.8156934721777547,0.0014959135982669303,354347.0527126776,1555080.1228983153,4.388579250182877,1555080.1228983153,4.388579250182877,0.85,0.09561967339805287,4.027634451161993,1.267340122037567,1.0,0.0,4.0276344511607824,1.2848416493571664,1.2851358684794354,3.1347321696623895,19330.828632511388,1971.1959366869817,4632.441516551485,4632.441516551485,5.558878177207231,5.01213913970268,-2.3568015638516706,7.368940703554351,3.477170433396009,3.477170433396009,0.993477266684574,0.0,0.0,0.00022898059528507614,0.9982671254201582,0.0002293780787268749,199.0613539012932,0.0,0.0,0.0,0.0519700836671574,7.731355596154829e-05,0.00015166703932352786,0.0006108593926851815,0.0956196733980588,0.07174594407036287,0.02387372932769592,0.09561964907421308,0.07174594407035843,0.023873729327694437,0.3755695667928824,0.3755695667928824,0.12497220252236199,0.0,4.90353483582453,4.869706098320478,5.005227712772694,4.904266004417082,4.870646222249377,5.005330554763361,24806.186321090623,21085.25837292703,0.85,1.0653264473111819,0.6618711090630992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525044764617945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.899565014755,1536.0342199447985,0.3755695667928824,0.12497220252236199,6.112874298809886,3.477170433396009
4266.0,-30.168158458378446,5.012129338339679,35.0063748144895,24.10257481914016,4.992269279133848,-26.652141752680823,-40.17432925812898,1.4762525734362588,-0.11793556345179468,-5.022339385841088,40.0126765682189,42244.9624254624,25751.176163560132,25751.176163560132,67996.13858902254,77363.2850711178,77363.2850711178,25751.176163560132,103114.46123467793,103114.46123467793,103114.46123467793,127920.6264350557,91596.99798088493,56478.67533522988,39020.35849517228,24806.16520037777,0.0,63826.52369555005,21085.240420321104,1536.032718949718,0.0,0.886759138946557,2.815693411635002,0.0014959135982669303,354347.286174408,1555079.877493187,4.388575666211775,1555079.877493187,4.388575666211775,0.85,0.09561958724354504,4.027634451161993,1.2673398703755812,1.0,0.0,4.027634451161406,1.2848415764494188,1.2851357955549925,3.1347323475413327,19330.812969208248,1971.1943394745656,4632.441516551485,4632.441516551485,5.558877769217906,5.012129338339679,-2.3567741898462145,7.368903528185893,3.477187720161646,3.477187720161646,0.9934822057604703,0.0,0.0,0.00022898059528507614,0.9982605002549977,0.00022937960104259846,199.06130173427312,0.0,0.0,0.0,0.0519700836671574,7.731412729684697e-05,0.00015166646798822918,0.0006108570915554494,0.09561958724354955,0.07174585918866248,0.023873728054887064,0.0956195650798623,0.0717458591886591,0.02387372805488594,0.37556919437234026,0.37556919437234026,0.12497221978824283,0.0,4.903702237284222,4.869926256494978,5.005236360392303,4.90440382238927,4.870838968035287,5.00530309177077,24806.16520037777,21085.240420321104,0.85,1.0653273067692262,0.6618715853454462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525040959159952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.895230800052,1536.032718949718,0.37556919437234026,0.12497221978824283,6.112874298809886,3.477187720161646
4267.0,-30.168094722796983,5.0121195198253,35.00637212252304,24.102567065879725,4.992277904061945,-26.652083528131545,-40.17426405390722,1.4762667093964685,-0.1178283584860651,-5.022324058950854,40.01267121974128,42244.94990591386,25751.178221725444,25751.178221725444,67996.1281276393,77363.21876588075,77363.21876588075,25751.178221725444,103114.39698760619,103114.39698760619,103114.39698760619,127920.5438189954,91596.90936561512,56478.640505647876,39020.29873329694,24806.146831389215,0.0,63826.44556468616,21085.22480668083,1536.0314106072465,0.0,0.886759236348814,2.8156937918731333,0.0014959135982669303,354347.49790169107,1555079.646821028,4.3885723930029386,1555079.646821028,4.3885723930029386,0.85,0.09561950278865289,4.027634451161993,1.2673396417917684,1.0,0.0,4.027634451161721,1.2848415103141957,1.2851357294046248,3.134732508896816,19330.794267665133,1971.1924324478935,4632.441516551485,4632.441516551485,5.558878213511764,5.0121195198253,-2.3567479877563677,7.368867507581668,3.4772049953166455,3.4772049953166455,0.9934871415190416,0.0,0.0,0.00022898059528507614,0.9982538690469048,0.00022938112476708774,199.06124951932404,0.0,0.0,0.0,0.0519700836671574,7.731469863604905e-05,0.0001516658966490271,0.0006108547904099958,0.09561950278865473,0.07174577554909056,0.02387372723956417,0.0956195070498446,0.07174577554908917,0.023873727239563713,0.37556882292956806,0.37556882292956806,0.1249722376107116,0.0,4.903855131644889,4.870125435609282,5.005249962300809,4.904495700464793,4.8709512443586505,5.005333518624866,24806.146831389215,21085.22480668083,0.85,1.0653284469480178,0.6618721994020471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525037152654627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.890899058986,1536.0314106072465,0.37556882292956806,0.1249722376107116,6.112874298809886,3.4772049953166455
4268.0,-30.168030930265875,5.0121097345624825,35.00636943677449,24.102574539743387,4.9922900201863,-26.65202490318531,-40.1742025516927,1.4762839931057725,-0.11754619128930699,-5.0223063745523575,40.01266601691849,42244.95305247759,25751.174231538185,25751.174231538185,67996.12728401578,77363.19995073437,77363.19995073437,25751.174231538185,103114.37418227256,103114.37418227256,103114.37418227256,127920.50241761623,91596.86963079544,56478.62273253867,39020.27433139641,24806.128235343676,0.0,63826.402566740086,21085.209000042123,1536.030039583051,0.0,0.8867593452257777,2.8156921478690307,0.0014959135982669303,354347.74219596613,1555079.4224307805,4.3885687341864585,1555079.4224307805,4.3885687341864585,0.85,0.09561941734567425,4.027634451161993,1.2673394511220981,1.0,0.0,4.027634451161223,1.2848414294522081,1.2851356485241205,3.1347327061824073,19330.78588194961,1971.191577342886,4632.441516551485,4632.441516551485,5.558877352154477,5.0121097345624825,-2.356720067588491,7.368829802150973,3.477222248962041,3.477222248962041,0.9934920711320118,0.0,0.0,0.00022898059528507614,0.9982472319612,0.0002293826498624102,199.06119725774676,0.0,0.0,0.0,0.0519700836671574,7.731523754071677e-05,0.00015166535774435936,0.0006108526198989902,0.0956194173456781,0.07174569104401675,0.023873726301661343,0.09561937761294032,0.07174569104401386,0.023873726301660386,0.3755684511430542,0.3755684511430542,0.124972256184776,0.0,4.904029448363474,4.870358829714576,5.005246519160721,4.904760183263079,4.871325973755802,5.005266378776071,24806.128235343676,21085.209000042123,0.85,1.0653291514105878,0.6618726945844104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525033342652036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.886570613187,1536.030039583051,0.3755684511430542,0.124972256184776,6.112874298809886,3.477222248962041
4269.0,-30.167967079094836,5.012099958067895,35.00636676593525,24.10256640231239,4.992300978288023,-26.651966341285966,-40.174133505765326,1.4763002404791794,-0.11749648793818324,-5.022289836039248,40.012661079687,42244.925117215505,25751.17317935044,25751.17317935044,67996.09829656595,77363.1226918412,77363.1226918412,25751.17317935044,103114.29587119164,103114.29587119164,103114.29587119164,127920.4076396128,91596.77095961064,56478.57338498508,39020.21952736173,24806.111768421146,0.0,63826.331295782875,21085.195003157973,1536.0288108991776,0.0,0.8867594473069105,2.8156934252646084,0.0014959135982669303,354347.97066097154,1555079.209495124,4.388565303744811,1555079.209495124,4.388565303744811,0.85,0.09561933324208968,4.027634451161993,1.2673391884705056,1.0,0.0,4.0276344511631486,1.2848413534387364,1.2851355724932423,3.1347328916387016,19330.76505818616,1971.1894539099653,4632.441516551485,4632.441516551485,5.558877125019878,5.012099958067895,-2.3566929931671514,7.368792951235047,3.477239496274133,3.477239496274133,0.9934969989354665,0.0,0.0,0.00022898059528507614,0.9982405888221698,0.0002293841763689971,199.06114494815662,0.0,0.0,0.0,0.0519700836671574,7.731584255026525e-05,0.00015166475273481087,0.0006108501831416893,0.09561933324209496,0.07174560769688633,0.023873725545208627,0.09561935551320752,0.07174560769688237,0.02387372554520731,0.3755680812900426,0.3755680812900426,0.12497227433511855,0.0,4.904175969758057,4.870556224605366,5.005239951002693,4.904793348101066,4.871377196282651,5.005245131292668,24806.111768421146,21085.195003157973,0.85,1.0653298868371364,0.6618729959809974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029529247095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.882245432804,1536.0288108991776,0.3755680812900426,0.12497227433511855,6.112874298809886,3.477239496274133
4270.0,-30.167903157390647,5.012090230741319,35.00636411376981,24.102568358089798,4.9923147706073765,-26.651907432469883,-40.17406819676978,1.4763190456866062,-0.11734129651819103,-5.022271380081237,40.01265628192286,42244.91293553044,25751.167279189132,25751.167279189132,67996.08021471958,77363.0747133968,77363.0747133968,25751.167279189132,103114.24199258593,103114.24199258593,103114.24199258593,127920.33724906713,91596.70268774469,56478.540909878095,39020.179753185104,24806.095256481207,0.0,63826.27500966631,21085.180968009026,1536.0275383295327,0.0,0.88675955864473,2.8156935401150713,0.0014959135982669303,354348.22561392706,1555079.0025745148,4.388561562232344,1555079.0025745148,4.388561562232344,0.85,0.09561924811135658,4.027634451161993,1.267338931313716,1.0,0.0,4.027634451161407,1.2848412654584285,1.2851354844927876,3.1347331062914936,19330.75064995553,1971.187984679328,4632.441516551485,4632.441516551485,5.558875851358617,5.012090230741319,-2.356664511639889,7.368754742381208,3.4772567299225368,3.4772567299225368,0.9935019228350105,0.0,0.0,0.00022898059528507614,0.9982339383925596,0.00022938570457121504,199.06109258081028,0.0,0.0,0.0,0.0519700836671574,7.731641481926804e-05,0.0001516641804658081,0.0006108478782513385,0.095619248111363,0.0717455236321904,0.023873724479172603,0.09561929220026473,0.07174552363218559,0.023873724479171,0.3755677109554765,0.3755677109554765,0.12497229195460378,0.0,4.9043198056344295,4.870756211594426,5.005214828519286,4.904930083563045,4.871591191152447,5.005149438100204,24806.095256481207,21085.180968009026,0.85,1.0653305430157372,0.661873388806296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525025712338768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.877923553588,1536.0275383295327,0.3755677109554765,0.12497229195460378,6.112874298809886,3.4772567299225368
4271.0,-30.16783920080761,5.012080489192783,35.00636147654597,24.10257097743454,4.992324303540122,-26.651848918229856,-40.17400295762343,1.4763340209624103,-0.11708057748904821,-5.022255904947228,40.012651412796984,42244.90113461318,25751.16898582426,25751.16898582426,67996.07012043745,77363.04671410375,77363.04671410375,25751.16898582426,103114.21569992801,103114.21569992801,103114.21569992801,127920.29524183631,91596.65265648895,56478.507076998474,39020.161754989414,24806.079541908297,0.0,63826.241296897715,21085.16761062205,1536.026382193553,0.0,0.8867596550652797,2.815691920106404,0.0014959135982669303,354348.43938951136,1555078.7925761964,4.3885583220159265,1555078.7925761964,4.3885583220159265,0.85,0.09561916419176784,4.027634451161993,1.2673386895423757,1.0,0.0,4.027634451162583,1.2848411953964936,1.285135414414809,3.1347332772273786,19330.740091259628,1971.186907991988,4632.441516551485,4632.441516551485,5.5588762197680435,5.012080489192783,-2.3566382245022592,7.368718713695042,3.4772739621091326,3.4772739621091326,0.993506846316895,0.0,0.0,0.00022898059528507614,0.9982272843819799,0.00022938723361668283,199.06104018491726,0.0,0.0,0.0,0.0519700836671574,7.731698648012849e-05,0.00015166360880494766,0.0006108455758103625,0.09561916419176696,0.07174544069449365,0.023873723497273305,0.09561917561212972,0.07174544069449432,0.023873723497273527,0.37556734052451735,0.37556734052451735,0.12497230801939531,0.0,4.904485054856707,4.870980792091643,5.005201558532292,4.905175327458153,4.8719084885545385,5.005177909142901,24806.079541908297,21085.16761062205,0.85,1.0653309475665835,0.6618735535138978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021891216108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.873605215758,1536.026382193553,0.37556734052451735,0.12497230801939531,6.112874298809886,3.4772739621091326
4272.0,-30.16777520023699,5.0120706695384145,35.00635882253417,24.102563957590633,4.992328167165412,-26.651790931336667,-40.1739415601827,1.4763438982650996,-0.11685927444892741,-5.022243526190355,40.01264564936261,42244.905510703844,25751.178358524223,25751.178358524223,67996.08386922807,77363.00272618052,77363.00272618052,25751.178358524223,103114.18108470475,103114.18108470475,103114.18108470475,127920.24077065419,91596.58432369902,56478.48710822234,39020.10801719631,24806.059685949444,0.0,63826.16770314575,21085.150733057028,1536.0250578005384,0.0,0.8867597389608838,2.8156904566724474,0.0014959135982669303,354348.6103913969,1555078.544007684,4.3885555027011875,1555078.544007684,4.3885555027011875,0.85,0.0956190807511248,4.027634451161993,1.267338483487256,1.0,0.0,4.02763445116268,1.2848411491854665,1.2851353681932,3.1347333899722454,19330.72567017148,1971.1854374502486,4632.441516551485,4632.441516551485,5.558878243042363,5.0120706695384145,-2.356614252914194,7.3686849224526085,3.4772911737932266,3.4772911737932266,0.9935117639409219,0.0,0.0,0.00022898059528507614,0.9982206258428452,0.00022938876372318687,199.06098775301544,0.0,0.0,0.0,0.0519700836671574,7.731752448144561e-05,0.00015166307080363052,0.0006108434089377229,0.09561908075113323,0.07174535826763427,0.02387372248349896,0.09561905251650252,0.07174535826762794,0.023873722483496857,0.3755669716417746,0.3755669716417746,0.12497232354273499,0.0,4.904660214827743,4.8712070546638415,5.005222943914248,4.905384251741452,4.872135602513367,5.00533202734249,24806.059685949444,21085.150733057028,0.85,1.0653323913394974,0.6618743852393593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452501806801046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.86928970739,1536.0250578005384,0.3755669716417746,0.12497232354273499,6.112874298809886,3.4772911737932266
4273.0,-30.16771112155065,5.012060895972897,35.00635615807871,24.102560884226136,4.992340338320312,-26.651732043324277,-40.17387625118715,1.4763612600939517,-0.11675729806432855,-5.022225354094779,40.01264003714601,42244.893977061176,25751.172827862127,25751.172827862127,67996.0668049233,77362.94105107052,77362.94105107052,25751.172827862127,103114.11387893265,103114.11387893265,103114.11387893265,127920.15213406466,91596.50163544594,56478.454561436476,39020.052304454955,24806.03825513201,0.0,63826.09055958697,21085.13251686221,1536.023507493809,0.0,0.8867598518031206,2.8156912377690575,0.0014959135982669303,354348.86142339575,1555078.3019609998,4.388551710634412,1555078.3019609998,4.388551710634412,0.85,0.09561899496536105,4.027634451161993,1.26733824940864,1.0,0.0,4.027634451159777,1.2848410679580418,1.2851352869471748,3.134733588149535,19330.708219477787,1971.18365797472,4632.441516551485,4632.441516551485,5.558877049144488,5.012060895972897,-2.3565860553386577,7.368646951311554,3.4773083456794796,3.4773083456794796,0.993516670194137,0.0,0.0,0.00022898059528507614,0.9982139592246462,0.00022939029570667873,199.06093525714562,0.0,0.0,0.0,0.0519700836671574,7.731809676195847e-05,0.00015166249852311767,0.0006108411040010136,0.0956189949653618,0.07174527391425285,0.02387372105110895,0.09561899470165576,0.07174527391425228,0.023873721051108764,0.37556660424937116,0.37556660424937116,0.12497234072649227,0.0,4.904814903578483,4.871413821880026,5.005220923271793,4.905468056030429,4.872275383999863,5.005247400323242,24806.03825513201,21085.13251686221,0.85,1.0653334115998114,0.6618750045112359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525014242177336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.86497721213,1536.023507493809,0.37556660424937116,0.12497234072649227,6.112874298809886,3.4773083456794796
4274.0,-30.167647026771288,5.012051179419154,35.006353519488584,24.102562700305157,4.992354896616599,-26.651672902147446,-40.17381094219161,1.4763807719927888,-0.11662313131472501,-5.022206618235025,40.01263546161968,42244.88235480442,25751.16598644917,25751.16598644917,67996.04834125358,77362.88946690228,77362.88946690228,25751.16598644917,103114.05545335145,103114.05545335145,103114.05545335145,127920.07832319806,91596.42999785829,56478.42288576065,39020.007902330704,24806.02286984661,0.0,63826.03077217731,21085.119439369617,1536.0222921929649,0.0,0.886759963760708,2.815691661617611,0.0014959135982669303,354349.12024346093,1555078.1046252698,4.38854794829695,1555078.1046252698,4.38854794829695,0.85,0.09561891052740991,4.027634451161993,1.2673380224732682,1.0,0.0,4.027634451162826,1.2848409766715132,1.2851351956397423,3.134733810868885,19330.693100938544,1971.1821163127618,4632.441516551485,4632.441516551485,5.558875572296277,5.012051179419154,-2.3565574312778663,7.36860861069702,3.4773255151031126,3.4773255151031126,0.9935215757437464,0.0,0.0,0.00022898059528507614,0.9982072909802011,0.0002293918280843511,199.06088274811952,0.0,0.0,0.0,0.0519700836671574,7.731866904638735e-05,0.00015166192623868879,0.0006108387990485319,0.09561891052741482,0.0717451905909255,0.02387371993648932,0.09561894551390765,0.07174519059092181,0.023873719936488094,0.37556623701736264,0.37556623701736264,0.12497235783287505,0.0,4.904961526594036,4.871617089858034,5.005197106330854,4.905583486920307,4.8724657251071335,5.005137470349382,24806.02286984661,21085.119439369617,0.85,1.0653341202425834,0.6618754424130596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525010411676618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.860668415136,1536.0222921929649,0.37556623701736264,0.12497235783287505,6.112874298809886,3.4773255151031126
4275.0,-30.1675829082569,5.012041370948535,35.0063508818301,24.102560988999926,4.992358622513586,-26.651614822899347,-40.17374573796985,1.4763905371560044,-0.11631183121932054,-5.022194937035509,40.012630211574056,42244.871473443985,25751.177016474292,25751.177016474292,67996.04848991828,77362.86740733859,77362.86740733859,25751.177016474292,103114.04442381288,103114.04442381288,103114.04442381288,127920.05074695434,91596.38348983804,56478.38755594347,39019.995482105085,24806.006323141453,0.0,63826.00180524654,21085.105374670235,1536.0211756129534,0.0,0.886760042245403,2.8156889339871007,0.0014959135982669303,354349.2816094334,1555077.8781985387,4.388545310817245,1555077.8781985387,4.388545310817245,0.85,0.09561882864703725,4.027634451161993,1.267337776855566,1.0,0.0,4.027634451160904,1.2848409309851467,1.285135149942914,3.1347339223337323,19330.683285793282,1971.181115446486,4632.441516551485,4632.441516551485,5.558877953335538,5.012041370948535,-2.356534011411793,7.368575382360328,3.4773426854360214,3.4773426854360214,0.9935264815531489,0.0,0.0,0.00022898059528507614,0.9982006203145054,0.00022939336103891688,199.0608302196764,0.0,0.0,0.0,0.0519700836671574,7.731924041661985e-05,0.00015166135486845627,0.0006108364977780991,0.09561882864704185,0.07174510938778422,0.023873719259257638,0.09561879184024379,0.07174510938778075,0.023873719259256486,0.37556586983922774,0.37556586983922774,0.12497237355370239,0.0,4.905141427753449,4.871850480865817,5.005216056381471,4.905883105816201,4.872806218803703,5.005314071847522,24806.006323141453,21085.105374670235,0.85,1.0653346060653444,0.6618755723152853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525006580215913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.856362076498,1536.0211756129534,0.37556586983922774,0.12497237355370239,6.112874298809886,3.4773426854360214
4276.0,-30.16751872364947,5.012031612151597,35.00634823404493,24.102557880710833,4.992371035806445,-26.65155581534587,-40.17368416590614,1.476408127502822,-0.11621802575427864,-5.022176651727442,40.01262464129498,42244.875974661714,25751.171055632512,25751.171055632512,67996.04703029423,77362.80458874119,77362.80458874119,25751.171055632512,103113.9756443737,103113.9756443737,103113.9756443737,127919.96061725353,91596.29971323458,56478.37109915512,39019.920682310505,24805.984972879825,0.0,63825.905655190334,21085.08722694785,1536.0196265649472,0.0,0.8867601555118763,2.8156898356880147,0.0014959135982669303,354349.534205742,1555077.6379606368,4.3885415044957545,1555077.6379606368,4.3885415044957545,0.8499999999999999,0.09561874329102298,4.027634451161993,1.267337580691092,1.0,0.0,4.027634451160488,1.2848408486886271,1.285135067627549,3.1347341231194497,19330.665605411952,1971.1793125493368,4632.441516551485,4632.441516551485,5.558876666575251,5.012031612151597,-2.3565057734413473,7.368537385592944,3.477359811846417,3.477359811846417,0.993531374813262,0.0,0.0,0.00022898059528507614,0.9981939428208754,0.00022939489558309855,199.06077763711497,0.0,0.0,0.0,0.0519700836671574,7.731977996263511e-05,0.00015166081532244104,0.0006108343246839802,0.09561874329102597,0.07174502546173964,0.023873717829286337,0.09561873824505553,0.07174502546173739,0.02387371782928559,0.37556550466716754,0.37556550466716754,0.1249723907447382,0.0,4.905297944634981,4.872060904206592,5.005210369324573,4.905958625973142,4.872937306081042,5.005222395992405,24805.984972879825,21085.08722694785,0.85,1.0653361880618262,0.6618766399161365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525002747338398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.852058349845,1536.0196265649472,0.37556550466716754,0.1249723907447382,6.112874298809886,3.477359811846417
4277.0,-30.167454472972093,5.012021854200042,35.0063456005284,24.102555121667706,4.992381364300135,-26.651496956854164,-40.17361889183519,1.4764238481821859,-0.11607068569867351,-5.022160651086731,40.012619761330534,42244.86515508279,25751.1709541866,25751.1709541866,67996.0361092694,77362.75154561603,77362.75154561603,25751.1709541866,103113.92249980263,103113.92249980263,103113.92249980263,127919.8912902979,91596.22484119632,56478.338450663075,39019.87376725916,24805.96879049527,0.0,63825.842557754426,21085.07347192098,1536.0184277712851,0.0,0.8867602546466594,2.8156897671185717,0.0014959135982669303,354349.7552413884,1555077.4274950088,4.388538173070464,1555077.4274950088,4.388538173070464,0.85,0.0956186602967789,4.027634451161993,1.2673373268311847,1.0,0.0,4.027634451161954,1.2848407751393645,1.285134994061444,3.134734302563773,19330.64980426781,1971.1777012810503,4632.441516551485,4632.441516551485,5.558876644676232,5.012021854200042,-2.356479214508444,7.368501068708486,3.477376936894255,3.477376936894255,0.9935362676840729,0.0,0.0,0.00022898059528507614,0.9981872585018714,0.00022939643171637102,199.06072500045428,0.0,0.0,0.0,0.0519700836671574,7.732035195254079e-05,0.00015166024333253535,0.0006108320209177303,0.09561866029678547,0.07174494336914665,0.023873716927638816,0.09561867198002784,0.07174494336914172,0.02387371692763718,0.3755651398621893,0.3755651398621893,0.124972407629923,0.0,4.905450293631702,4.8722652912529725,5.005206133393813,4.906089965388048,4.873113211488089,5.005219619587365,24805.96879049527,21085.07347192098,0.85,1.0653370701333313,0.6618771247219566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524998910511995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.847758084537,1536.0184277712851,0.3755651398621893,0.124972407629923,6.112874298809886,3.477376936894255
4278.0,-30.16739017630553,5.0120121391974495,35.00634298190671,24.102562420908384,4.992394492482986,-26.65143777698678,-40.17355354791505,1.4764420931642157,-0.11581812209999498,-5.022142663106286,40.01261492814136,42244.85432649635,25751.165800311068,25751.165800311068,67996.02012680742,77362.7279466741,77362.7279466741,25751.165800311068,103113.89374698517,103113.89374698517,103113.89374698517,127919.84569179545,91596.18052817463,56478.306907996994,39019.859577975156,24805.951944810284,0.0,63825.81152278544,21085.05915308874,1536.017147880877,0.0,0.8867603637296315,2.81568854765837,0.0014959135982669303,354350.0037306221,1555077.2190467496,4.388534507336773,1555077.2190467496,4.388534507336773,0.85,0.09561857626582197,4.027634451161993,1.2673370790155607,1.0,0.0,4.027634451160725,1.284840689780152,1.285134908682685,3.1347345108218496,19330.640452359417,1971.1767476517891,4632.441516551485,4632.441516551485,5.558875532114852,5.0120121391974495,-2.3564512012010184,7.368463340398468,3.477394045932455,3.477394045932455,0.9935411559807015,0.0,0.0,0.00022898059528507614,0.9981805694467142,0.00022939796895866124,199.06067232614538,0.0,0.0,0.0,0.0519700836671574,7.732092455844617e-05,0.00015165967072662995,0.0006108297146704588,0.09561857626582278,0.07174486052491114,0.023873715740911638,0.09561856265599519,0.07174486052491054,0.023873715740911437,0.375564775124957,0.375564775124957,0.12497242435467058,0.0,4.905618333039058,4.872495958164166,5.005185746940754,4.906324541006313,4.873452770568747,5.005138410548739,24805.951944810284,21085.05915308874,0.85,1.0653373377404411,0.6618772768978454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524995069738094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.84346128232,1536.017147880877,0.375564775124957,0.12497242435467058,6.112874298809886,3.477394045932455
4279.0,-30.167325848796246,5.012002368085796,35.00634036688405,24.102555016893916,4.99240065420553,-26.651379266043644,-40.1734883087687,1.4764540714528875,-0.11565721644456062,-5.022129368339136,40.01260979572637,42244.84402893306,25751.17253339835,25751.17253339835,67996.01656233141,77362.67315454166,77362.67315454166,25751.17253339835,103113.84568794,103113.84568794,103113.84568794,127919.78096544085,91596.1021891313,56478.2730635226,39019.81013956522,24805.93527750084,0.0,63825.745417066064,21085.044985875713,1536.0159828954097,0.0,0.8867604500028365,2.8156879849416856,0.0014959135982669303,354350.18738704256,1555076.997693347,4.38853160812583,1555076.997693347,4.38853160812583,0.8499999999999999,0.09561849447109219,4.027634451161993,1.267336838892661,1.0,0.0,4.027634451161545,1.2848406337396923,1.2851348526293924,3.134734647548506,19330.623919531612,1971.1750617725334,4632.441516551485,4632.441516551485,5.558876985578917,5.012002368085796,-2.3564266527114373,7.368429020797233,3.4774111516636728,3.4774111516636728,0.993546043332478,0.0,0.0,0.00022898059528507614,0.9981738772312424,0.0002293995069478554,199.06061962659675,0.0,0.0,0.0,0.0519700836671574,7.732149625013465e-05,0.0001516590990349415,0.0006108274121053189,0.09561849447109819,0.07174477960295284,0.02387371486814535,0.09561848032786772,0.07174477960294834,0.023873714868143856,0.37556441217249126,0.37556441217249126,0.12497243996844609,0.0,4.9057840689083605,4.872714339454262,5.005193074104341,4.9064721518945476,4.873613101159151,5.005247666647847,24805.93527750084,21085.044985875713,0.85,1.06533838528661,0.6618778010798979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524991226217092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.839167543108,1536.0159828954097,0.37556441217249126,0.12497243996844609,6.112874298809886,3.4774111516636728
4280.0,-30.167261472147118,5.011992594409447,35.006337739712556,24.102547228708886,4.992409549222659,-26.651320437502022,-40.17342299977315,1.4764685145775518,-0.11556672457408013,-5.022113622477233,40.01260421181981,42244.83373741065,25751.172841161948,25751.172841161948,67996.00657857259,77362.60553647953,77362.60553647953,25751.172841161948,103113.77837764149,103113.77837764149,103113.77837764149,127919.69316739726,91596.01211094556,56478.240311876674,39019.74644340988,24805.914789755767,0.0,63825.66123316565,21085.0275712924,1536.0145406208014,0.0,0.8867605503898734,2.815688633753406,0.0014959135982669303,354350.404903444,1555076.7568678155,4.388528234620063,1555076.7568678155,4.388528234620063,0.85,0.09561841092161501,4.027634451161993,1.2673366053635253,1.0,0.0,4.027634451163271,1.2848405661674966,1.2851347850417234,3.13473481241013,19330.604909251804,1971.17312326348,4632.441516551485,4632.441516551485,5.558877052015504,5.011992594409447,-2.3564003387681804,7.368392933177628,3.4774282242769865,3.4774282242769865,0.9935509212219962,0.0,0.0,0.00022898059528507614,0.9981671799520365,0.00022940104612143128,199.06056688681886,0.0,0.0,0.0,0.0519700836671574,7.732206855782661e-05,0.00015165852672724953,0.0006108251070591421,0.09561841092161977,0.07174469729260771,0.02387371362901205,0.09561842340260247,0.07174469729260415,0.02387371362901086,0.37556405005628907,0.37556405005628907,0.12497245636114572,0.0,4.905930675963759,4.872907453772257,5.005199729392359,4.906546897903127,4.87370979957177,5.005256295904871,24805.914789755767,21085.0275712924,0.85,1.0653396340097752,0.6618785128301815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524987380854406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.834876564999,1536.0145406208014,0.37556405005628907,0.12497245636114572,6.112874298809886,3.4774282242769865
