time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4281.0,-30.16719702668649,5.011982900047181,35.006335130224926,24.102554143779003,4.9924251245076565,-26.65126087898837,-40.17335381414739,1.4764889768095233,-0.11537630874619254,-5.022093994663825,40.012599472558534,42244.807602395056,25751.163323471847,25751.163323471847,67995.9709258669,77362.57044706092,77362.57044706092,25751.163323471847,103113.73377053277,103113.73377053277,103113.73377053277,127919.63151141771,91595.9572379461,56478.194393280355,39019.736494073055,24805.897740884942,0.0,63825.63423495799,21085.0130797522,1536.0132096546472,0.0,0.8867606674808973,2.8156884224927876,0.0014959135982669303,354350.67604602576,1555076.552470593,4.3885242997775675,1555076.552470593,4.3885242997775675,0.85,0.09561832654975064,4.027634451161993,1.267336321831681,1.0,0.0,4.027634451161701,1.2848404704349046,1.2851346892872093,3.134735045977095,19330.59332874466,1971.171942380391,4632.441516551485,4632.441516551485,5.558874997442323,5.011982900047181,-2.3563711705878676,7.368354070635049,3.4774452798314313,3.4774452798314313,0.9935557942375518,0.0,0.0,0.00022898059528507614,0.9981604755627216,0.00022940258694974507,199.06051409069593,0.0,0.0,0.0,0.0519700836671574,7.732267484099662e-05,0.00015165792044407952,0.0006108226651721594,0.09561832654975162,0.07174461424677771,0.023873712302973915,0.09561834600020226,0.07174461424677697,0.023873712302973672,0.3755636872218222,0.3755636872218222,0.12497247334110896,0.0,4.906080644916813,4.873116005158806,5.005173437586507,4.906717685917613,4.873987467866641,5.005105598379828,24805.897740884942,21085.0130797522,0.85,1.0653395260524456,0.6618783833292035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524983532556288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.830588715578,1536.0132096546472,0.3755636872218222,0.12497247334110896,6.112874298809886,3.4774452798314313
4282.0,-30.16713255501879,5.011973137646604,35.006332531455904,24.102552083227806,4.992430802490847,-26.65120228669335,-40.17329231193287,1.4765005341653759,-0.11511679321927204,-5.022081313702305,40.01259456578492,42244.813517686925,25751.171488069325,25751.171488069325,67995.98500575626,77362.53920462815,77362.53920462815,25751.171488069325,103113.71069269747,103113.71069269747,103113.71069269747,127919.59330736844,91595.90219434598,56478.17650740464,39019.6952077126,24805.88261467098,0.0,63825.57782238358,21085.00022247033,1536.0121493603822,0.0,0.8867607498117687,2.8156864921730507,0.0014959135982669303,354350.85122347786,1555076.3408488368,4.388521533050021,1555076.3408488368,4.388521533050021,0.85,0.09561824553610404,4.027634451161993,1.2673361350083727,1.0,0.0,4.0276344511609246,1.2848404163637988,1.2851346352037214,3.134735177898996,19330.581712233612,1971.1707578259256,4632.441516551485,4632.441516551485,5.558876759924904,5.011973137646604,-2.356347114172708,7.368320251819312,3.47746234302283,3.47746234302283,0.9935606694350944,0.0,0.0,0.00022898059528507614,0.9981537684956409,0.00022940412841418445,199.06046127313124,0.0,0.0,0.0,0.0519700836671574,7.73232137970646e-05,0.00015165738148801154,0.0006108204944541324,0.0956182455361074,0.07174453396262968,0.023873711573477716,0.09561822332151483,0.07174453396262717,0.023873711573476876,0.37556332487800204,0.37556332487800204,0.1249724887965296,0.0,4.906252625043749,4.873342556984085,5.005181218661903,4.9069645204830294,4.874272836144655,5.005236459499315,24805.88261467098,21085.00022247033,0.85,1.0653406882578995,0.6618790610129299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524979680146801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.826304390566,1536.0121493603822,0.37556332487800204,0.1249724887965296,6.112874298809886,3.47746234302283
4283.0,-30.167068062754296,5.011963380103713,35.00632992014319,24.102544225193583,4.992440135102312,-26.651143310337083,-40.173227002937324,1.476515382685092,-0.11503867097337661,-5.022065274738041,40.01258900288386,42244.803604350345,25751.170905146875,25751.170905146875,67995.97450949722,77362.46952546199,77362.46952546199,25751.170905146875,103113.64043060887,103113.64043060887,103113.64043060887,127919.50246673185,91595.81018540698,56478.14426429533,39019.628801235165,24805.862036122977,0.0,63825.49083735814,21084.98273070453,1536.0106944358188,0.0,0.88676085161471,2.8156873377673826,0.0014959135982669303,354351.0727891788,1555076.100929316,4.38851811196437,1555076.100929316,4.38851811196437,0.85,0.09561816210489302,4.027634451161993,1.2673358948854734,1.0,0.0,4.027634451163231,1.284840346894985,1.2851345657189999,3.134735347388019,19330.56229448379,1971.1687777664943,4632.441516551485,4632.441516551485,5.558876634090082,5.011963380103713,-2.3563206279937017,7.368284008097414,3.477479369532068,3.477479369532068,0.9935655341520194,0.0,0.0,0.00022898059528507614,0.9981470593344847,0.0002294056703806242,199.06040843872103,0.0,0.0,0.0,0.0519700836671574,7.732378611651033e-05,0.00015165680916856582,0.0006108181893606157,0.09561816210490173,0.07174445182301807,0.023873710281883658,0.09561817244394734,0.07174445182301153,0.023873710281881483,0.3755629641577601,0.3755629641577601,0.1249725050818764,0.0,4.906401350484941,4.873539402401377,5.0051851449233595,4.9070266037646775,4.8743572292559065,5.005231352715612,24805.862036122977,21084.98273070453,0.85,1.0653419757125944,0.6618798077401349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524975826172761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.822022738754,1536.0106944358188,0.3755629641577601,0.1249725050818764,6.112874298809886,3.477479369532068
4284.0,-30.167003504605034,5.011953672212734,35.006327321553364,24.102546215895586,4.992453518641324,-26.651083869590586,-40.173161624092586,1.4765338836268707,-0.1148836993841087,-5.022047114138776,40.01258415084118,42244.79367570501,25751.164946917506,25751.164946917506,67995.95862262252,77362.42341922886,77362.42341922886,25751.164946917506,103113.58836614636,103113.58836614636,103113.58836614636,127919.43321583627,91595.7433626505,56478.11361912664,39019.58860391539,24805.844849689915,0.0,63825.43345360531,21084.968122236427,1536.0093877703002,0.0,0.886760961644307,2.815687421057088,0.0014959135982669303,354351.32366373343,1555075.8916680687,4.388514414422731,1555075.8916680687,4.388514414422731,0.85,0.09561807864851138,4.027634451161993,1.267335684434511,1.0,0.0,4.027634451162993,1.2848402603383218,1.2851344791425159,3.1347355585677583,19330.54819207611,1971.1673397211189,4632.441516551485,4632.441516551485,5.558875347893733,5.011953672212734,-2.356292585837414,7.3682462580501475,3.47749638123604,3.47749638123604,0.9935703946388685,0.0,0.0,0.00022898059528507614,0.9981403433680233,0.00022940721393188788,199.06035555036354,0.0,0.0,0.0,0.0519700836671574,7.732435905198546e-05,0.00015165623623309067,0.0006108158817859576,0.09561807864851316,0.07174436958532583,0.023873709063187323,0.09561810579550363,0.0717443695853245,0.023873709063186883,0.3755626030852265,0.3755626030852265,0.12497252180249283,0.0,4.906546887281479,4.873738774908361,5.005168696044166,4.907163414754677,4.874570737326621,5.005137438166855,24805.844849689915,21084.968122236427,0.85,1.0653426846219347,0.6618802472593115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452497197096954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.817743648618,1536.0093877703002,0.3755626030852265,0.12497252180249283,6.112874298809886,3.47749638123604
4285.0,-30.16693886191103,5.011943959175326,35.006324739133305,24.102543491777055,4.992463520338105,-26.65102469096981,-40.17309624524785,1.476549349396878,-0.11473152128576203,-5.022031523178404,40.01257942464026,42244.784248458476,25751.16556448884,25751.16556448884,67995.94981294732,77362.37188116538,77362.37188116538,25751.16556448884,103113.53744565422,103113.53744565422,103113.53744565422,127919.36696332211,91595.66970465542,56478.08207194841,39019.54181411889,24805.829517667895,0.0,63825.37133178679,21084.95509001771,1536.0082461160034,0.0,0.8867610581359164,2.8156872410964495,0.0014959135982669303,354351.53904083685,1555075.6878342049,4.38851117182531,1555075.6878342049,4.38851117182531,0.85,0.09561799663626636,4.027634451161993,1.2673354344209655,1.0,0.0,4.027634451162378,1.2848401879817195,1.2851344067693444,3.134735735102409,19330.532647146058,1971.1657545793985,4632.441516551485,4632.441516551485,5.558875481208171,5.011943959175326,-2.35626643345933,7.368210392634657,3.4775133916557674,3.4775133916557674,0.9935752547587907,0.0,0.0,0.00022898059528507614,0.998133618655234,0.00022940875951415928,199.06030259277222,0.0,0.0,0.0,0.0519700836671574,7.732493199138514e-05,0.000151655663293691,0.0006108135741954931,0.0956179966362696,0.07174428855823253,0.023873708078037063,0.09561803901964006,0.0717442885582301,0.023873708078036255,0.37556224201539995,0.37556224201539995,0.12497253763785057,0.0,4.906691609923541,4.873934915877385,5.005158702968629,4.907300001892622,4.874749074729152,5.0051483813764435,24805.829517667895,21084.95509001771,0.85,1.0653435835019336,0.661880743769671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524968111829917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.813468028116,1536.0082461160034,0.37556224201539995,0.12497253763785057,6.112874298809886,3.4775133916557674
4286.0,-30.166874194206166,5.011934162435404,35.006322141065,24.102536541782342,4.992466903154833,-26.65096615173973,-40.173031006101496,1.476558860688414,-0.11450737003389122,-5.0220197159588436,40.012573804009854,42244.77531069238,25751.17560879065,25751.17560879065,67995.95091948303,77362.33010115246,77362.33010115246,25751.17560879065,103113.50570994311,103113.50570994311,103113.50570994311,127919.31604297715,91595.60311504714,56478.04832458728,39019.505322733174,24805.810333034035,0.0,63825.315655767205,21084.938783078927,1536.0069714106164,0.0,0.8867611386037666,2.8156856735607247,0.0014959135982669303,354351.70214854454,1555075.4454249826,4.3885084677061705,1555075.4454249826,4.3885084677061705,0.8499999999999999,0.09561791521433373,4.027634451161993,1.2673351926496252,1.0,0.0,4.0276344511603925,1.2848401434831478,1.2851343622605829,3.1347358436694273,19330.51859394244,1971.1643215514414,4632.441516551485,4632.441516551485,5.558877649460435,5.011934162435404,-2.356243099973768,7.368177262409172,3.477530384343171,3.477530384343171,0.9935801098123346,0.0,0.0,0.00022898059528507614,0.9981268913894866,0.00022941030570403087,199.0602496147193,0.0,0.0,0.0,0.0519700836671574,7.732550371046778e-05,0.00015165509157460835,0.0006108112715200195,0.09561791521433805,0.07174420801810714,0.023873707196230897,0.09561791511270615,0.07174420801810391,0.023873707196229818,0.37556188088460746,0.37556188088460746,0.12497255314568755,0.0,4.906851293796649,4.874138987653623,5.005184811354695,4.907512345924943,4.874977687992782,5.005311699768413,24805.810333034035,21084.938783078927,0.85,1.0653445301580575,0.6618811811058418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496424763846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.809196253267,1536.0069714106164,0.37556188088460746,0.12497255314568755,6.112874298809886,3.477530384343171
4287.0,-30.166809501041794,5.011924467964043,35.00631954357991,24.10254335207867,4.992483107356106,-26.650906307378243,-40.172965557407565,1.4765799136925262,-0.11433767344954049,-5.021999173339145,40.01256862486186,42244.76568343633,25751.163336563313,25751.163336563313,67995.92901999965,77362.29204367787,77362.29204367787,25751.163336563313,103113.45538024118,103113.45538024118,103113.45538024118,127919.24543229413,91595.54542840895,56478.01906816728,39019.47373360185,24805.790052052955,0.0,63825.26378565481,21084.92154424501,1536.0054327017642,0.0,0.8867612619447852,2.8156858414012085,0.0014959135982669303,354351.9859292642,1555075.2220562499,4.38850432283643,1555075.2220562499,4.38850432283643,0.85,0.09561783016151656,4.027634451161993,1.2673349409876393,1.0,0.0,4.027634451160647,1.284840044986692,1.2851342637415721,3.1347360839797846,19330.506419639372,1971.1630801180193,4632.441516551485,4632.441516551485,5.558875000268364,5.011924467964043,-2.3562133669510215,7.368137834915064,3.47754733559192,3.47754733559192,0.9935849530262628,0.0,0.0,0.00022898059528507614,0.9981201615241674,0.00022941185251224068,199.0601966158373,0.0,0.0,0.0,0.0519700836671574,7.732607726983399e-05,0.00015165451801524215,0.0006108089614325564,0.09561783016151948,0.07174412450509896,0.02387370565642053,0.09561783832592387,0.07174412450509676,0.023873705656419802,0.37556152031693846,0.37556152031693846,0.12497257057500119,0.0,4.907005554172088,4.87435152720775,5.005163726192734,4.9076614998896275,4.875240679693093,5.005118453260025,24805.790052052955,21084.92154424501,0.85,1.0653450528359936,0.6618815681719304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452496038195397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.804927134224,1536.0054327017642,0.37556152031693846,0.12497257057500119,6.112874298809886,3.47754733559192
4288.0,-30.166744736356137,5.011914734376194,35.00631696650958,24.102535703592025,4.992491014686083,-26.650847228421355,-40.17290024841202,1.4765935067513052,-0.11422284177137954,-5.021985259186385,40.01256402451569,42244.756810466846,25751.168030541954,25751.168030541954,67995.9248410088,77362.22903130423,77362.22903130423,25751.168030541954,103113.39706184619,103113.39706184619,103113.39706184619,127919.17321587211,91595.45939878645,56477.98717794908,39019.41357870819,24805.77615402593,0.0,63825.18973273412,21084.90973092204,1536.0044104492276,0.0,0.8867613494436951,2.815685956519397,0.0014959135982669303,354352.1781428392,1555075.0236503764,4.388501382439721,1555075.0236503764,4.388501382439721,0.85,0.09561774963161793,4.027634451161993,1.2673347211955117,1.0,0.0,4.027634451164047,1.2848399813915896,1.285134200131907,3.1347362391382987,19330.488263776417,1971.1612287352375,4632.441516551485,4632.441516551485,5.5588760135523145,5.011914734376194,-2.356188497147062,7.368103231523255,3.4775643013637847,3.4775643013637847,0.9935898003896527,0.0,0.0,0.00022898059528507614,0.9981134242676927,0.00022941340104014457,199.06014355839082,0.0,0.0,0.0,0.0519700836671574,7.732664960887498e-05,0.00015165394567620116,0.0006108066562601172,0.09561774963162206,0.07174404462577405,0.023873705005848005,0.09561778803384038,0.07174404462577096,0.023873705005846974,0.375561160849528,0.375561160849528,0.12497258669582652,0.0,4.9071516632256476,4.8745461265375525,5.005163925361728,4.907762417415029,4.875350936267807,5.005191183791851,24805.77615402593,21084.90973092204,0.85,1.0653462234227504,0.6618821970974998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452495651474963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.80066068081,1536.0044104492276,0.375561160849528,0.12497258669582652,6.112874298809886,3.4775643013637847
4289.0,-30.166679934899367,5.011904945009136,35.00631437212422,24.10252847420054,4.992496070485823,-26.65078840149782,-40.172834939416475,1.4766045370842766,-0.11404266358886161,-5.021972222176846,40.01255836603594,42244.74823936817,25751.1747240469,25751.1747240469,67995.92296341507,77362.17939344022,77362.17939344022,25751.1747240469,103113.35411748712,103113.35411748712,103113.35411748712,127919.11024977834,91595.38557452123,56477.95442044918,39019.367948968946,24805.756132291222,0.0,63825.12408126017,21084.892712447538,1536.0030580790237,0.0,0.8867614363093519,2.815685110452793,0.0014959135982669303,354352.35823941394,1555074.7796088478,4.388498463323843,1555074.7796088478,4.388498463323843,0.85,0.09561766793952879,4.027634451161993,1.267334454697557,1.0,0.0,4.027634451160917,1.284839929786201,1.2851341485147012,3.134736365044474,19330.472683756387,1971.1596400153353,4632.441516551485,4632.441516551485,5.558877458471784,5.011904945009136,-2.356164314810217,7.368069259819354,3.477581239178057,3.477581239178057,0.9935946397651592,0.0,0.0,0.00022898059528507614,0.998106683235141,0.00022941495045688547,199.0600904708485,0.0,0.0,0.0,0.0519700836671574,7.732722195183265e-05,0.0001516533733332435,0.0006108043510719029,0.09561766793953,0.07174396383824072,0.02387370410128927,0.09561768448248692,0.07174396383823982,0.023873704101288973,0.3755608013156438,0.3755608013156438,0.12497260304705383,0.0,4.907302311835338,4.874739475464764,5.005186073839241,4.907929558587966,4.875537618701117,5.005299461393747,24805.756132291222,21084.892712447538,0.85,1.0653472898359706,0.6618827436290365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524952643271973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.796397816644,1536.0030580790237,0.3755608013156438,0.12497260304705383,6.112874298809886,3.477581239178057
4290.0,-30.16661511165838,5.011895230703819,35.00631177928816,24.102540837507718,4.992510473009537,-26.650728620246827,-40.172769490722544,1.4766239815979838,-0.11374374914731789,-5.0219530421959675,40.01255322239306,42244.73917692242,25751.165716638112,25751.165716638112,67995.90489356054,77362.1710693955,77362.1710693955,25751.165716638112,103113.33678603361,103113.33678603361,103113.33678603361,127919.07332306096,91595.35683924299,56477.92494676988,39019.36876941456,24805.736537027355,0.0,63825.10530644192,21084.87605647325,1536.001592771121,0.0,0.8867615525842953,2.81568342103722,0.0014959135982669303,354352.62319669116,1555074.5577714688,4.388494555911022,1555074.5577714688,4.388494555911022,0.85,0.09561758397378098,4.027634451161993,1.2673342761164532,1.0,0.0,4.027634451161292,1.2848398388150952,1.2851340575227637,3.134736586994654,19330.466619406005,1971.1590216236948,4632.441516551485,4632.441516551485,5.558875514052464,5.011895230703819,-2.356135635353844,7.368030866057662,3.4775981439429553,3.4775981439429553,0.9935994696979872,0.0,0.0,0.00022898059528507614,0.9980999399856002,0.00022941650040413756,199.06003736548814,0.0,0.0,0.0,0.0519700836671574,7.732779552298214e-05,0.000151652799762094,0.0006108020409369812,0.0956175839737878,0.07174388112747743,0.023873702846310373,0.09561754843260713,0.0717438811274723,0.02387370284630867,0.3755604417824557,0.3755604417824557,0.1249726209143269,0.0,4.907476444587587,4.874975958550522,5.005172621178019,4.908209293048628,4.875958299498393,5.005155286764307,24805.736537027355,21084.87605647325,0.85,1.065347320103797,0.6618827963399948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524948769598298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.79213784795,1536.001592771121,0.3755604417824557,0.1249726209143269,6.112874298809886,3.4775981439429553
4291.0,-30.16655022150047,5.011885413850799,35.0063091860753,24.102528753597312,4.992513167278045,-26.65066994968694,-40.172704216651596,1.4766328954645178,-0.11359413686699327,-5.021942260121476,40.01254802574568,42244.73105979448,25751.178022362306,25751.178022362306,67995.90908215678,77362.11121290726,77362.11121290726,25751.178022362306,103113.28923526956,103113.28923526956,103113.28923526956,127919.00947257894,91595.2718042702,56477.89165115732,39019.311281236536,24805.72023730938,0.0,63825.03151854592,21084.86220171297,1536.0005045327384,0.0,0.8867616262972537,2.8156827134515434,0.0014959135982669303,354352.7721431589,1555074.3336481098,4.388492078791635,1555074.3336481098,4.388492078791635,0.85,0.09561750488981707,4.027634451161993,1.2673339969804513,1.0,0.0,4.027634451162882,1.2848397971115986,1.2851340158097173,3.1347366887423407,19330.44867345591,1971.157191646068,4632.441516551485,4632.441516551485,5.558878170475466,5.011885413850799,-2.3561131435841194,7.367998557434919,3.477615055035866,3.477615055035866,0.993604301438819,0.0,0.0,0.00022898059528507614,0.9980931898242317,0.00022941805196106043,199.0599842053356,0.0,0.0,0.0,0.0519700836671574,7.732836756771014e-05,0.000151652227717366,0.000610799736949927,0.09561750488982083,0.07174380234422341,0.02387370254559743,0.09561746460821617,0.07174380234422059,0.023873702545596488,0.37556008499552934,0.37556008499552934,0.12497263784939978,0.0,4.907646706106561,4.87519259887722,5.005203323059618,4.908348123254484,4.876079628101593,5.005346635837952,24805.72023730938,21084.86220171297,0.85,1.0653486173743434,0.6618834343625705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524944894624483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.787880475715,1536.0005045327384,0.37556008499552934,0.12497263784939978,6.112874298809886,3.477615055035866
4292.0,-30.16648531828598,5.011875655781659,35.00630658228316,24.102530849073105,4.992525866316182,-26.650610266804534,-40.17263880288226,1.4766508148347597,-0.11343331018679237,-5.0219239468477115,40.012542531175555,42244.722380770836,25751.17096829686,25751.17096829686,67995.8933490677,77362.06829317744,77362.06829317744,25751.17096829686,103113.2392614743,103113.2392614743,103113.2392614743,127918.93805068162,91595.20775133318,56477.86183892692,39019.27323600695,24805.698789207323,0.0,63824.97202521427,21084.843970826223,1535.9989485628741,0.0,0.8867617394306125,2.8156827376327054,0.0014959135982669303,354353.0251277455,1555074.096675831,4.388488276952684,1555074.096675831,4.388488276952684,0.85,0.09561742177892772,4.027634451161993,1.267333795870654,1.0,0.0,4.027634451160851,1.2848397132758893,1.2851339319548103,3.1347368932837094,19330.43515559645,1971.1558132080222,4632.441516551485,4632.441516551485,5.5588766477222,5.011875655781659,-2.356085153938866,7.367960809720525,3.4776319190030454,3.4776319190030454,0.9936091197151559,0.0,0.0,0.00022898059528507614,0.9980864383539056,0.00022941960383984623,199.05993103451505,0.0,0.0,0.0,0.0519700836671574,7.732894084064282e-05,0.0001516516544444333,0.0006107974280161134,0.09561742177892926,0.07174372031861001,0.023873701460319245,0.09561738076770228,0.07174372031860886,0.02387370146031886,0.3755597293594738,0.3755597293594738,0.12497265670845303,0.0,4.907808557797068,4.87540870925443,5.005201920895161,4.908490636660929,4.8763079140421155,5.005231140170508,24805.698789207323,21084.843970826223,0.85,1.0653493639167706,0.6618839153440117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524941015652606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.783626604823,1535.9989485628741,0.3755597293594738,0.12497265670845303,6.112874298809886,3.4776319190030454
4293.0,-30.16642032880731,5.011865913205673,35.00630399897182,24.102533154096477,4.992537166393412,-26.650550646229814,-40.17257338911293,1.4766674838158658,-0.11323544007558439,-5.021907640466249,40.01253792013974,42244.714088770066,25751.16910911836,25751.16910911836,67995.88319788843,77362.03193006458,77362.03193006458,25751.16910911836,103113.20103918294,103113.20103918294,103113.20103918294,127918.88458657163,91595.14965355804,56477.83181226328,39019.24204588307,24805.68354738869,0.0,63824.92559327176,21084.831015280386,1535.997795605803,0.0,0.8867618391467937,2.8156820407172125,0.0014959135982669303,354353.2503886913,1555073.8978090363,4.3884849259976315,1555073.8978090363,4.3884849259976315,0.85,0.09561734129456526,4.027634451161993,1.267333573331125,1.0,0.0,4.027634451162073,1.2848396352901312,1.285133853951194,3.1347370835524604,19330.42289452622,1971.1545629268119,4632.441516551485,4632.441516551485,5.558876246383404,5.011865913205673,-2.356058632621432,7.367924545827105,3.4776487843419392,3.4776487843419392,0.9936139383834112,0.0,0.0,0.00022898059528507614,0.9980796779594396,0.000229421157790953,199.05987779305255,0.0,0.0,0.0,0.0519700836671574,7.73295141175056e-05,0.00015165108116757054,0.0006107951190664708,0.09561734129457428,0.07174364036863055,0.023873700925943722,0.09561729608074465,0.07174364036862378,0.023873700925941467,0.3755593747563915,0.3755593747563915,0.12497267517951303,0.0,4.907975113957889,4.875633244125254,5.005194038832997,4.90867220039064,4.876562337771304,5.005193521828744,24805.68354738869,21084.831015280386,0.85,1.0653499798996453,0.6618842669394883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524937135902312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.779375158503,1535.997795605803,0.3755593747563915,0.12497267517951303,6.112874298809886,3.4776487843419392
4294.0,-30.1663553502514,5.011856188615907,35.00630143057686,24.102530220430367,4.992548427901806,-26.650491039340853,-40.17250797534359,1.4766841169912608,-0.11312462317613381,-5.021891217214022,40.01253318798775,42244.705760829886,25751.166950771993,25751.166950771993,67995.87271160187,77361.97445797856,77361.97445797856,25751.166950771993,103113.14140875055,103113.14140875055,103113.14140875055,127918.80887432357,91595.07043562375,56477.80173847496,39019.18744127644,24805.667465573013,0.0,63824.85490684945,21084.81734573706,1535.996589201424,0.0,0.8867619398965505,2.8156825015037596,0.0014959135982669303,354353.4772642355,1555073.6937187107,4.38848154030987,1555073.6937187107,4.38848154030987,0.85,0.09561726070255518,4.027634451161993,1.2673333046352488,1.0,0.0,4.027634451162273,1.2848395574718992,1.285133776115142,3.1347372734125067,19330.406176215518,1971.1528581335645,4632.441516551485,4632.441516551485,5.5588757804635724,5.011856188615907,-2.356032032626264,7.36788822124217,3.477665638091153,3.477665638091153,0.9936187537403294,0.0,0.0,0.00022898059528507614,0.9980729187505577,0.00022942271149058586,199.05982456056682,0.0,0.0,0.0,0.0519700836671574,7.733008739829657e-05,0.00015165050788677956,0.0006107928101010069,0.09561726070255719,0.07174356050951229,0.023873700193044904,0.09561724749229647,0.07174356050951078,0.023873700193044398,0.37555902163484733,0.37555902163484733,0.12497269294612985,0.0,4.908127193031703,4.875840592066993,5.005179829176825,4.9087665940379,4.876701159597303,5.0051542240456115,24805.667465573013,21084.81734573706,0.85,1.0653509954834979,0.66188486949927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493325099744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.775127603783,1535.996589201424,0.37555902163484733,0.12497269294612985,6.112874298809886,3.477665638091153
4295.0,-30.166290343213905,5.011846413405979,35.00629886093699,24.102522851340495,4.992554459617336,-26.650431929815223,-40.17244263142345,1.476696046218682,-0.11297385501075041,-5.021878068924662,40.01252801493609,42244.69785017595,25751.173025191292,25751.173025191292,67995.87087536724,77361.9202271962,77361.9202271962,25751.173025191292,103113.0932523875,103113.0932523875,103113.0932523875,127918.74333396918,91594.99233024163,56477.76995322162,39019.13597446668,24805.650081581687,0.0,63824.78605604837,21084.802569344432,1535.9953837568492,0.0,0.8867620255702491,2.815682054952222,0.0014959135982669303,354353.65889858064,1555073.4706130936,4.3884786612522895,1555073.4706130936,4.3884786612522895,0.85,0.09561718108740361,4.027634451161993,1.2673331117676572,1.0,0.0,4.0276344511617665,1.284839501661071,1.2851337202915336,3.134737409579151,19330.38969270004,1971.1511772827662,4632.441516551485,4632.441516551485,5.5588770917417145,5.011846413405979,-2.3560078620453844,7.367854275451363,3.477682481028583,3.477682481028583,0.9936235660081666,0.0,0.0,0.00022898059528507614,0.9980661566283716,0.0002294242658809407,199.05977130477658,0.0,0.0,0.0,0.0519700836671574,7.733066007085855e-05,0.0001516499352142176,0.0006107905035852671,0.09561718108740656,0.07174348153385483,0.02387369955355173,0.09561716652584061,0.07174348153385261,0.02387369955355099,0.3755586688055499,0.3755586688055499,0.12497270976006339,0.0,4.908277623933657,4.876038107972022,5.005188580004415,4.9089042139139,4.876853130856489,5.005248588532197,24805.650081581687,21084.802569344432,0.85,1.0653521159578347,0.6618854595623455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524929366747583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.77088199656,1535.9953837568492,0.3755586688055499,0.12497270976006339,6.112874298809886,3.477682481028583
4296.0,-30.166225276191447,5.011836750984245,35.00629630588666,24.10252421339976,4.99257188886549,-26.65037162648324,-40.17237714780492,1.476718239157245,-0.11292748988614676,-5.0218572149160545,40.012523300608606,42244.68945740061,25751.159490608046,25751.159490608046,67995.84894800866,77361.85510537168,77361.85510537168,25751.159490608046,103113.01459597972,103113.01459597972,103113.01459597972,127918.64678551402,91594.90792380972,56477.742275838646,39019.07294219008,24805.6321895343,0.0,63824.70513172438,21084.787361104154,1535.993970460941,0.0,0.8867621488122748,2.815683879985456,0.0014959135982669303,354353.9469821522,1555073.2672915529,4.388474519714825,1555073.2672915529,4.388474519714825,0.85,0.09561709803621352,4.027634451161993,1.2673328414233405,1.0,0.0,4.027634451162862,1.2848393978315373,1.2851336164382239,3.134737662901336,19330.371879398463,1971.1493608315238,4632.441516551485,4632.441516551485,5.558874170046276,5.011836750984245,-2.3559780352478903,7.3678147862321355,3.477699292487948,3.477699292487948,0.9936283692822708,0.0,0.0,0.00022898059528507614,0.9980593883159491,0.00022942582171531987,199.0597179998733,0.0,0.0,0.0,0.0519700836671574,7.733123397166764e-05,0.0001516493613134085,0.0006107881921225968,0.09561709803621829,0.07174339988031507,0.023873698155903213,0.09561715381155583,0.07174339988031149,0.023873698155902023,0.37555831575180487,0.37555831575180487,0.12497272719531322,0.0,4.908400144276754,4.876214331394863,5.005149520924533,4.908929725029907,4.876958810787585,5.0050329444571275,24805.6321895343,21084.787361104154,0.85,1.065353123178175,0.6618861672798028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524925480797248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.766639125868,1535.993970460941,0.37555831575180487,0.12497272719531322,6.112874298809886,3.477699292487948
4297.0,-30.16616014855724,5.0118269379487845,35.006293750930666,24.10251785712319,4.992571440891974,-26.650313056442723,-40.172311873733975,1.4767243487774289,-0.112615226225671,-5.02184880101341,40.01251819325481,42244.68236248433,25751.177564255242,25751.177564255242,67995.85992673958,77361.83126349708,77361.83126349708,25751.177564255242,103113.00882775232,103113.00882775232,103113.00882775232,127918.6260635855,91594.85753515971,56477.70863414695,39019.054334458626,24805.61723583318,0.0,63824.6715702918,21084.774650458203,1535.9930169395038,0.0,0.8867622101451761,2.815680758401159,0.0014959135982669303,354354.0632143962,1555073.0470194274,4.3884724586283514,1555073.0470194274,4.3884724586283514,0.8500000000000001,0.09561702049114228,4.027634451161993,1.267332654600032,1.0,0.0,4.0276344511628075,1.2848393692477178,1.285133587847859,3.13473773263984,19330.361245277363,1971.1482764529544,4632.441516551485,4632.441516551485,5.558878071584402,5.0118269379487845,-2.355957365450415,7.367784303399199,3.4777161216797348,3.4777161216797348,0.9936331776227814,0.0,0.0,0.00022898059528507614,0.9980526137482351,0.00022942737900873622,199.0596646453436,0.0,0.0,0.0,0.0519700836671574,7.733180603991242e-05,0.0001516487892451637,0.0006107858880408257,0.09561702049114594,0.07174332263788977,0.023873697853256173,0.09561699506215672,0.07174332263788702,0.023873697853255257,0.37555796135843517,0.37555796135843517,0.12497274223298223,0.0,4.908563654980355,4.876421917628761,5.0051804022687065,4.90923357478772,4.877268235461486,5.0053199291073724,24805.61723583318,21084.774650458203,0.85,1.0653538553951498,0.6618864041620511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524921591263253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.762399623778,1535.9930169395038,0.37555796135843517,0.12497274223298223,6.112874298809886,3.4777161216797348
4298.0,-30.1660949941768,5.011817294648381,35.00629119680216,24.10252400385218,4.992591918193621,-26.65025236963779,-40.172246320266254,1.4767492936545912,-0.11255825266232478,-5.021825331590084,40.01251310744506,42244.67409043317,25751.15719604841,25751.15719604841,67995.83128648158,77361.77312710384,77361.77312710384,25751.15719604841,103112.93032315225,103112.93032315225,103112.93032315225,127918.5262558537,91594.78131290623,56477.68227623532,39018.99892963434,24805.59593270146,0.0,63824.5948623358,21084.75654279624,1535.9913482296504,0.0,0.8867623480475121,2.8156827493245684,0.0014959135982669303,354354.3874283994,1555072.827676484,4.388467824433811,1555072.827676484,4.388467824433811,0.85,0.09561693531944793,4.027634451161993,1.2673323864536363,1.0,0.0,4.027634451161877,1.2848392525432806,1.285133471116697,3.134738017374138,19330.345159181106,1971.1466361276387,4632.441516551485,4632.441516551485,5.558873674722237,5.011817294648381,-2.3559256578694407,7.367742952517822,3.4777328893323443,3.4777328893323443,0.9936379683806698,0.0,0.0,0.00022898059528507614,0.998045836448022,0.00022942893695143568,199.05961126893115,0.0,0.0,0.0,0.0519700836671574,7.733238056075569e-05,0.00015164821472432046,0.0006107835740808846,0.09561693531945012,0.07174323938878623,0.0238736959306639,0.09561697366221213,0.07174323938878457,0.023873695930663356,0.3755576079135252,0.3755576079135252,0.1249727595695996,0.0,4.908695446409183,4.876612483664985,5.00513536615432,4.909267078927769,4.877419298474422,5.004999855488052,24805.59593270146,21084.75654279624,0.85,1.0653546870629227,0.6618870700480171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491769810813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.758163504843,1535.9913482296504,0.3755576079135252,0.1249727595695996,6.112874298809886,3.4777328893323443
4299.0,-30.166029767237944,5.011807583124161,35.00628867371041,24.102516564913117,4.992598294419033,-26.650193027791698,-40.17217716956509,1.476761554972811,-0.11241032626753622,-5.0218130045065275,40.0125089032011,42244.65124999484,25751.165382906478,25751.165382906478,67995.81663290132,77361.71726441485,77361.71726441485,25751.165382906478,103112.88264732133,103112.88264732133,103112.88264732133,127918.46745817453,91594.70162589305,56477.63561147317,39018.96223824431,24805.584810853205,0.0,63824.54704909751,21084.747089225224,1535.9905210813147,0.0,0.8867624260314007,2.815682244263783,0.0014959135982669303,354354.5577187061,1555072.6463540997,4.388465203793282,1555072.6463540997,4.388465203793282,0.85,0.09561685712237455,4.027634451161993,1.2673321419348946,1.0,0.0,4.027634451163557,1.2848391951787947,1.2851334137390753,3.134738157331446,19330.32834187506,1971.1449212396753,4632.441516551485,4632.441516551485,5.558875442010187,5.011807583124161,-2.3559021150220563,7.367709698146217,3.4777496918333037,3.4777496918333037,0.9936427690952296,0.0,0.0,0.00022898059528507614,0.9980390516500539,0.00022943049663888746,199.05955783310546,0.0,0.0,0.0,0.0519700836671574,7.733298661259219e-05,0.00015164760867248395,0.0006107811331256286,0.09561685712237979,0.07174316176001189,0.0238736953623679,0.09561691342897392,0.07174316176000796,0.023873695362366592,0.3755572543332152,0.3755572543332152,0.12497277416030408,0.0,4.908832230970972,4.8767966583909015,5.005129556389761,4.909402678239019,4.877556757793059,5.005129760742022,24805.584810853205,21084.747089225224,0.85,1.065355255566405,0.6618872080282501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524913803356279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.753930092647,1535.9905210813147,0.3755572543332152,0.12497277416030408,6.112874298809886,3.4777496918333037
4300.0,-30.16596450011887,5.0117978563546215,35.00628613579071,24.102519428730034,4.992606015129361,-26.650133515264038,-40.17211552765218,1.4767750302745228,-0.11212664289644181,-5.0217982708775075,40.01250342511952,42244.65982613859,25751.167212344742,25751.167212344742,67995.82703848333,77361.6976730273,77361.6976730273,25751.167212344742,103112.86488537205,103112.86488537205,103112.86488537205,127918.42967838045,91594.65873848379,56477.62089159498,39018.930940987564,24805.564793008398,0.0,63824.495733995966,21084.730074057137,1535.9891313068688,0.0,0.8867625208804899,2.8156802360194644,0.0014959135982669303,354354.7612538924,1555072.4100931413,4.388462016399842,1555072.4100931413,4.388462016399842,0.85,0.09561677554272767,4.027634451161993,1.267331924340688,1.0,0.0,4.0276344511623146,1.2848391321347026,1.2851333506805465,3.134738311145816,19330.319290830757,1971.1439982900133,4632.441516551485,4632.441516551485,5.5588758369289915,5.0117978563546215,-2.3558768464676225,7.367674702822244,3.4777664576812444,3.4777664576812444,0.9936475593374984,0.0,0.0,0.00022898059528507614,0.9980322627224147,0.0002294320572968923,199.05950436439156,0.0,0.0,0.0,0.0519700836671574,7.73335268594716e-05,0.00015164706842560452,0.0006107789572086849,0.09561677554273061,0.07174308155370197,0.02387369398902864,0.09561676894412044,0.07174308155369977,0.023873693989027906,0.37555690038388967,0.37555690038388967,0.12497278890398604,0.0,4.908994534457122,4.877012325359203,5.005131305283669,4.9096716279810835,4.877902962423661,5.0051663209878825,24805.564793008398,21084.730074057137,0.85,1.0653562751497858,0.6618878745584366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524909904269179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.749700305849,1535.9891313068688,0.37555690038388967,0.12497278890398604,6.112874298809886,3.4777664576812444
4301.0,-30.165899182998313,5.011788169036901,35.00628360177586,24.102521628979616,4.992618124394443,-26.650073518868947,-40.17204627217723,1.47679246026509,-0.11195075545987265,-5.021780971840589,40.01249846301819,42244.63695324378,25751.16247812641,25751.16247812641,67995.7994313702,77361.65749045729,77361.65749045729,25751.16247812641,103112.8199685837,103112.8199685837,103112.8199685837,127918.366780449,91594.59701628935,56477.57647907597,39018.911708014864,24805.54681186529,0.0,63824.45851988015,21084.714790085494,1535.987797027533,0.0,0.8867626269211797,2.8156799438960123,0.0014959135982669303,354355.0002285823,1555072.1960856137,4.3884584529144215,1555072.1960856137,4.3884584529144215,0.8499999999999999,0.09561669381154995,4.027634451161993,1.267331689712592,1.0,0.0,4.027634451159605,1.2848390505886385,1.2851332691158088,3.134738510101141,19330.306264855855,1971.1426700102336,4632.441516551485,4632.441516551485,5.558874814958543,5.011788169036901,-2.355849704910434,7.367637873947335,3.4777832027443076,3.4777832027443076,0.9936523436412308,0.0,0.0,0.00022898059528507614,0.9980254686436091,0.00022943361916031844,199.05945085474383,0.0,0.0,0.0,0.0519700836671574,7.733413383789017e-05,0.00015164646144718598,0.0006107765125214952,0.09561669381155535,0.07174300123389432,0.023873692577661032,0.09561668739787707,0.07174300123389027,0.023873692577659686,0.37555654817266426,0.37555654817266426,0.12497280422473543,0.0,4.909155120497928,4.8772308212833195,5.005117667224226,4.909830216380726,4.878137643944967,5.005096013947252,24805.54681186529,21084.714790085494,0.85,1.0653564637793322,0.6618879021133466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524906002782307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.745473498228,1535.987797027533,0.37555654817266426,0.12497280422473543,6.112874298809886,3.4777832027443076
4302.0,-30.165833849309486,5.011778481384628,35.00628108056981,24.102513631247007,4.992628066818788,-26.650013724275382,-40.171980823483295,1.4768079417846662,-0.11189555170778931,-5.021765540150102,40.012493768072346,42244.6299487326,25751.162518272777,25751.162518272777,67995.79246700538,77361.58489040313,77361.58489040313,25751.162518272777,103112.7474086759,103112.7474086759,103112.7474086759,127918.27865752527,91594.5019925956,56477.54705092509,39018.838824078346,24805.53124884937,0.0,63824.37007292772,21084.701561521964,1535.9866409813349,0.0,0.8867627224875997,2.8156810198063282,0.0014959135982669303,354355.2134072298,1555071.993600097,4.388455241416152,1555071.993600097,4.388455241416152,0.85,0.09561661376661597,4.027634451161993,1.267331439149566,1.0,0.0,4.027634451160259,1.2848389781584884,1.2851331966690729,3.134738686815566,19330.286210866183,1971.140625072393,4632.441516551485,4632.441516551485,5.558874823624896,5.011778481384628,-2.3558239391548663,7.3676024205394945,3.477799943497386,3.477799943497386,0.9936571267135389,0.0,0.0,0.00022898059528507614,0.9980186728913283,0.00022943518142972587,199.05939733155165,0.0,0.0,0.0,0.0519700836671574,7.733470745643992e-05,0.00015164588782863621,0.0006107742021956624,0.0956166137666198,0.07174292232813682,0.023873691438482975,0.09561666227395343,0.07174292232813395,0.02387369143848202,0.37555619766732024,0.37555619766732024,0.12497281907482953,0.0,4.90929225284907,4.877416630619962,5.005108338015361,4.909869988442324,4.878189161841647,5.00510036884333,24805.53124884937,21084.701561521964,0.85,1.0653578310183283,0.6618887096020308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524902098308585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.741249867871,1535.9866409813349,0.37555619766732024,0.12497281907482953,6.112874298809886,3.477799943497386
4303.0,-30.16576848589918,5.01176877289727,35.0062785583599,24.102516460139327,4.992636022931597,-26.64995410156224,-40.17191544463856,1.476821638594646,-0.11161909746459742,-5.021751112484344,40.01248869641989,42244.623168881735,25751.16501848295,25751.16501848295,67995.78818736468,77361.56418780259,77361.56418780259,25751.16501848295,103112.72920628554,103112.72920628554,103112.72920628554,127918.24292752735,91594.45805022071,56477.51703129971,39018.82335435667,24805.513721241805,0.0,63824.33707559847,21084.686663055534,1535.985400470935,0.0,0.8867628143068427,2.8156790708640167,0.0014959135982669303,354355.41271602735,1555071.7748678501,4.388452155841769,1555071.7748678501,4.388452155841769,0.85,0.09561653356327131,4.027634451161993,1.267331218258478,1.0,0.0,4.027634451160014,1.2848389140780931,1.2851331325740036,3.1347388431583507,19330.276937179824,1971.1396794195598,4632.441516551485,4632.441516551485,5.558875363342485,5.01176877289727,-2.3557989328324154,7.367567705729686,3.477816668004012,3.477816668004012,0.9936619051440034,0.0,0.0,0.00022898059528507614,0.9980118740974854,0.00022943674441964546,199.05934378403964,0.0,0.0,0.0,0.0519700836671574,7.733528046673076e-05,0.00015164531481834539,0.0006107718943196742,0.0956165335632741,0.07174284329878908,0.023873690264485027,0.0956165287681699,0.07174284329878698,0.023873690264484323,0.37555584668935893,0.37555584668935893,0.12497283380071096,0.0,4.909454745288201,4.8776324976406045,5.005110244725699,4.910132015019769,4.878523354373215,5.005145309790748,24805.513721241805,21084.686663055534,0.85,1.0653583147573507,0.661888945573284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489819284656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.737028746671,1535.985400470935,0.37555584668935893,0.12497283380071096,6.112874298809886,3.477816668004012
4304.0,-30.165703095638474,5.011759013765687,35.006276020981,24.102509195823245,4.992641324302319,-26.64989472015624,-40.17185383765025,1.4768329488201022,-0.11145505739034434,-5.02173816316288,40.01248321017017,42244.632323036865,25751.17109578989,25751.17109578989,67995.80341882675,77361.51335585144,77361.51335585144,25751.17109578989,103112.68445164133,103112.68445164133,103112.68445164133,127918.1787564292,91594.38289292615,56477.501860111704,39018.75670312716,24805.494304787877,0.0,63824.25100791504,21084.670159069694,1535.984082276099,0.0,0.886762900101404,2.8156784266879185,0.0014959135982669303,354355.5916025378,1555071.5382547115,4.388449272726461,1555071.5382547115,4.388449272726461,0.85,0.09561645392623538,4.027634451161993,1.267331035281532,1.0,0.0,4.0276344511612425,1.2848388611633152,1.2851330796471088,3.134738972259372,19330.261075834627,1971.138062012474,4632.441516551485,4632.441516551485,5.558876675243979,5.011759013765687,-2.3557750484318114,7.367534062197498,3.4778333700793,3.4778333700793,0.9936666771655143,0.0,0.0,0.00022898059528507614,0.9980050725607805,0.00022943830806143597,199.0592902145598,0.0,0.0,0.0,0.0519700836671574,7.733582042232712e-05,0.000151644774862749,0.0006107697195759121,0.09561645392623927,0.07174276468664237,0.023873689239596905,0.09561643408492278,0.07174276468663945,0.023873689239595933,0.3755554972806762,0.3755554972806762,0.12497284910264854,0.0,4.909615518862381,4.877839315923438,5.005132472159232,4.910283105772521,4.8786911714119015,5.005246008660322,24805.494304787877,21084.670159069694,0.85,1.0653599900513424,0.6618899815651261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489428560997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.73281039868,1535.984082276099,0.3755554972806762,0.12497284910264854,6.112874298809886,3.4778333700793
4305.0,-30.165637636316003,5.01174925149315,35.00627346949153,24.102506751101487,4.9926496821406,-26.64983497092604,-40.17178461709989,1.476847016750631,-0.11128167802712596,-5.021723043420265,40.012477724412555,42244.61017576302,25751.171472704435,25751.171472704435,67995.78164846745,77361.46947114971,77361.46947114971,25751.171472704435,103112.64094385415,103112.64094385415,103112.64094385415,127918.11486504471,91594.31589234633,56477.456596959644,39018.73255042965,24805.47392119057,0.0,63824.20647162022,21084.652833011984,1535.9826590696618,0.0,0.8867629969436649,2.8156779131389515,0.0014959135982669303,354355.8004721033,1555071.301662826,4.388446018355072,1555071.301662826,4.388446018355072,0.85,0.09561637358240908,4.027634451161993,1.2673307616403329,1.0,0.0,4.027634451162202,1.284838795346648,1.28513301381537,3.1347391328383276,19330.246935898755,1971.136620140288,4632.441516551485,4632.441516551485,5.558876756608102,5.01174925149315,-2.355749603235267,7.367498854728417,3.4778500406961013,3.4778500406961013,0.9936714401988861,0.0,0.0,0.00022898059528507614,0.9979982638907314,0.00022943987336449586,199.0592365885316,0.0,0.0,0.0,0.0519700836671574,7.733642711128904e-05,0.0001516441681737871,0.000610767276054548,0.0956163735824112,0.07174268534180496,0.023873688240606237,0.09561633849176442,0.07174268534180338,0.023873688240605703,0.375555148722371,0.375555148722371,0.12497286609949272,0.0,4.909774965453778,4.878045718835779,5.005150630950197,4.910441365393126,4.878900032823992,5.005252020535693,24805.47392119057,21084.652833011984,0.85,1.0653603923568113,0.6618900964252068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524890376770443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.728594767374,1535.9826590696618,0.375555148722371,0.12497286609949272,6.112874298809886,3.4778500406961013
