time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4306.0,-30.16557211794763,5.01173958393316,35.00627093907808,24.102508217934542,4.992666026242505,-26.64977436990952,-40.17171906363217,1.4768682782043867,-0.1112151893155442,-5.021703279870607,40.012473235319206,42244.60342906334,25751.16010719877,25751.16010719877,67995.76353626211,77361.40940771798,77361.40940771798,25751.16010719877,103112.56951491674,103112.56951491674,103112.56951491674,127918.02711127658,91594.23592224727,56477.42994359264,39018.673309616264,24805.45759635984,0.0,63824.130905976104,21084.638956905863,1535.9813599792242,0.0,0.8867631138175975,2.8156793464167333,0.0014959135982669303,354356.07349303586,1555071.1080554815,4.388442090822646,1555071.1080554815,4.388442090822646,0.85,0.09561629262911864,4.027634451161993,1.2673305528378118,1.0,0.0,4.027634451161134,1.2848386958751694,1.2851329143211132,3.1347393755280426,19330.230058849702,1971.1348991602333,4632.441516551485,4632.441516551485,5.55887430314903,5.01173958393316,-2.355720740596147,7.367460324529307,3.477866694100162,3.477866694100162,0.993676198314332,0.0,0.0,0.00022898059528507614,0.9979914491292688,0.00022944144008934942,199.05918291416037,0.0,0.0,0.0,0.0519700836671574,7.733700166387273e-05,0.0001516435936212034,0.0006107649619667679,0.09561629262912581,0.07174260541641576,0.023873687212710045,0.09561631889625402,0.07174260541641038,0.023873687212708255,0.3755548009570474,0.3755548009570474,0.12497288422024949,0.0,4.909910104097094,4.878233880007201,5.005126242034237,4.910488090555077,4.879024041742525,5.005066272263377,24805.45759635984,21084.638956905863,0.85,1.0653613699249824,0.6618907743733619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524886463804714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.724382699278,1535.9813599792242,0.3755548009570474,0.12497288422024949,6.112874298809886,3.477866694100162
4307.0,-30.165506606283483,5.011729832378718,35.00626842066692,24.10250116316604,4.992670337274837,-26.649714978319206,-40.17165368478743,1.4768787093105504,-0.11102660347637539,-5.021691937687573,40.012468524084,42244.59738960029,25751.17018653304,25751.17018653304,67995.76757613334,77361.36321294386,77361.36321294386,25751.17018653304,103112.5333994769,103112.5333994769,103112.5333994769,127917.97689560923,91594.16495188736,56477.39912854377,39018.62869260398,24805.443496132328,0.0,63824.07218873631,21084.626971712478,1535.9803839713543,0.0,0.8867631886231817,2.8156781920636873,0.0014959135982669303,354356.230178192,1555070.9048675394,4.388439576991646,1555070.9048675394,4.388439576991646,0.85,0.09561621557312178,4.027634451161993,1.2673302962305026,1.0,0.0,4.02763445116171,1.284838647073359,1.2851328655081276,3.134739494594321,19330.21508112353,1971.1333718572123,4632.441516551485,4632.441516551485,5.558876478963713,5.011729832378718,-2.355698071645921,7.367427904024639,3.477883359805387,3.477883359805387,0.9936809599443963,0.0,0.0,0.00022898059528507614,0.997984635115318,0.00022944300666374211,199.05912924531032,0.0,0.0,0.0,0.0519700836671574,7.733757468987939e-05,0.00015164302059519674,0.0006107626540274821,0.09561621557312497,0.07174252863863809,0.023873686934486882,0.09561622700471703,0.07174252863863569,0.023873686934486084,0.37555445285704553,0.37555445285704553,0.12497290067101463,0.0,4.910056862049885,4.878424512961772,5.00514097831325,4.910665334211217,4.879208576342137,5.005221493749957,24805.443496132328,21084.626971712478,0.85,1.0653624133392925,0.6618912886767452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524882547311504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.72017399605,1535.9803839713543,0.37555445285704553,0.12497290067101463,6.112874298809886,3.477883359805387
4308.0,-30.16544104271986,5.011720182311911,35.00626590735671,24.102513212151848,4.992686444968951,-26.6496543602506,-40.17158813131971,1.4768997624996891,-0.11078147758138357,-5.021671884200734,40.01246363583721,42244.59081544398,25751.158008016868,25751.158008016868,67995.74882346085,77361.34683671106,77361.34683671106,25751.158008016868,103112.50484472793,103112.50484472793,103112.50484472793,127917.92932050323,91594.12855505687,56477.37253378968,39018.617801407985,24805.424475775304,0.0,63824.04227718329,21084.610804409007,1535.9789275987087,0.0,0.8867633084186495,2.8156773115739444,0.0014959135982669303,354356.50720468897,1555070.6940453951,4.388435551282626,1555070.6940453951,4.388435551282626,0.85,0.09561613364178564,4.027634451161993,1.267330091274344,1.0,0.0,4.027634451163633,1.284838548576267,1.2851327669884804,3.1347397349067907,19330.2073998639,1971.132588586714,4632.441516551485,4632.441516551485,5.558873850000967,5.011720182311911,-2.355669021369948,7.367389203681858,3.4778999840596856,3.4778999840596856,0.9936857097313387,0.0,0.0,0.00022898059528507614,0.9979778157534182,0.0002294445744890716,199.05907553397188,0.0,0.0,0.0,0.0519700836671574,7.73381492503457e-05,0.00015164244603473043,0.0006107603399079536,0.09561613364179138,0.071742448056791,0.023873685585000373,0.09561611936112148,0.0717424480567867,0.02387368558499894,0.3755541047646966,0.3755541047646966,0.12497291814312236,0.0,4.9102159742252525,4.878646613855835,5.005110598564443,4.91089040661933,4.879573085673542,5.005027216843132,24805.424475775304,21084.610804409007,0.85,1.065362618810011,0.6618914958720215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452487863122116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.715967342456,1535.9789275987087,0.3755541047646966,0.12497291814312236,6.112874298809886,3.4778999840596856
4309.0,-30.165375476234146,5.011710452612777,35.006263405842326,24.102500813920074,4.9926910509364815,-26.649594889824925,-40.17152275247497,1.476910464527283,-0.11068814098860003,-5.021660357401416,40.0124589527953,42244.58494997698,25751.167563896026,25751.167563896026,67995.75251387301,77361.27796373148,77361.27796373148,25751.167563896026,103112.44552762751,103112.44552762751,103112.44552762751,127917.8559393646,91594.03500370485,56477.341989950575,39018.5477930603,24805.410411737084,0.0,63823.95820479738,21084.598849976523,1535.9779466720217,0.0,0.8867633840618927,2.8156774305230883,0.0014959135982669303,354356.6664403569,1555070.4920734253,4.3884330093029735,1555070.4920734253,4.3884330093029735,0.8500000000000001,0.09561605675073614,4.027634451161993,1.2673298714822159,1.0,0.0,4.027634451162247,1.2848384985069654,1.2851327169077134,3.134739857065513,19330.18765660016,1971.130575334101,4632.441516551485,4632.441516551485,5.558875912817977,5.011710452612777,-2.3556462388374464,7.367356691450224,3.4779166226768297,3.4779166226768297,0.9936904636219513,0.0,0.0,0.00022898059528507614,0.997970996137868,0.00022944614239414515,199.05902182026853,0.0,0.0,0.0,0.0519700836671574,7.733872228421366e-05,0.00015164187300086246,0.0006107580319370053,0.09561605675073584,0.07174237162795652,0.023873685122779313,0.09561607049315239,0.07174237162795676,0.023873685122779393,0.37555375871461366,0.37555375871461366,0.12497293370508933,0.0,4.910362864146919,4.878839359672668,5.005119512866315,4.910972216412802,4.879632225104672,5.005177091465498,24805.410411737084,21084.598849976523,0.85,1.0653640799852813,0.6618922758507577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524874712030544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.711763912303,1535.9779466720217,0.37555375871461366,0.12497293370508933,6.112874298809886,3.4779166226768297
4310.0,-30.16530985583414,5.011700733623163,35.00626088995476,24.102503433264815,4.992700301422012,-26.649534906350553,-40.17145726885644,1.476925351938401,-0.11045201539997151,-5.0216446564019215,40.01245353111568,42244.578991194285,25751.166278753666,25751.166278753666,67995.74526994795,77361.2511706253,77361.2511706253,25751.166278753666,103112.41744937896,103112.41744937896,103112.41744937896,127917.80740431286,91593.98539091756,56477.31321148656,39018.52464381222,24805.389954933897,0.0,63823.914598746116,21084.58146169381,1535.97650669982,0.0,0.8867634836308906,2.8156761602416864,0.0014959135982669303,354356.88334013225,1555070.2582452367,4.388429663302435,1555070.2582452367,4.388429663302435,0.85,0.09561597655359755,4.027634451161993,1.2673296313593165,1.0,0.0,4.027634451162826,1.284838428856406,1.2851326472412046,3.134740026998463,19330.177186218672,1971.1295076523252,4632.441516551485,4632.441516551485,5.558875635395723,5.011700733623163,-2.35562042928355,7.3673211629067135,3.477933221188111,3.477933221188111,0.9936952060537461,0.0,0.0,0.00022898059528507614,0.9979641709649826,0.0002294477115983664,199.05896806242632,0.0,0.0,0.0,0.0519700836671574,7.733929624034036e-05,0.00015164129904473577,0.000610755720251536,0.09561597655360256,0.0717422925988176,0.023873683954784952,0.09561594845287258,0.07174229259881384,0.023873683954783703,0.3755534126655361,0.3755534126655361,0.1249729501025296,0.0,4.910522875591539,4.8790519315578535,5.005121389747444,4.911192641001946,4.879932025307994,5.00515875704815,24805.389954933897,21084.58146169381,0.85,1.065364694369339,0.6618926347088121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524870792667364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.707562726144,1535.97650669982,0.3755534126655361,0.1249729501025296,6.112874298809886,3.477933221188111
4311.0,-30.16524415617105,5.011691017039641,35.006258377370976,24.10250074407088,4.99270978658504,-26.64947482809502,-40.171391785237915,1.4769404585089885,-0.11030819066502318,-5.021629360990223,40.01244859557137,42244.57329570199,25751.165990022742,25751.165990022742,67995.73928572473,77361.20198023035,77361.20198023035,25751.165990022742,103112.3679702531,103112.3679702531,103112.3679702531,127917.7406197352,91593.91344366234,56477.28475913376,39018.476316142864,24805.3726494821,0.0,63823.84896562496,21084.56675205978,1535.9752545640017,0.0,0.8867635793743278,2.815676055612483,0.0014959135982669303,354357.0946370586,1555070.0453832934,4.388426445859747,1555070.0453832934,4.388426445859747,0.8499999999999999,0.09561589765127972,4.027634451161993,1.2673293873900549,1.0,0.0,4.027634451162479,1.2848383581805198,1.285132576549134,3.134740199433017,19330.16200232657,1971.12795932623,4632.441516551485,4632.441516551485,5.5588755730677,5.011691017039641,-2.3555949302381434,7.367285947277784,3.4779498067139323,3.4779498067139323,0.9936999447754092,0.0,0.0,0.00022898059528507614,0.9979573375983785,0.00022944928270794267,199.05891423967893,0.0,0.0,0.0,0.0519700836671574,7.733987020040505e-05,0.0001516407250846711,0.0006107534085502059,0.09561589765128525,0.07174221456928574,0.023873683081999504,0.09561587727682716,0.07174221456928159,0.02387368308199812,0.37555306794854154,0.37555306794854154,0.1249729667473545,0.0,4.91067674460669,4.879256798896165,5.005121821673185,4.911321170325209,4.880105304493497,5.005152637806816,24805.3726494821,21084.56675205978,0.85,1.0653656961733335,0.6618932261270328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524866870083473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.703364805615,1535.9752545640017,0.37555306794854154,0.1249729667473545,6.112874298809886,3.4779498067139323
4312.0,-30.165178431917766,5.011681283432925,35.00625586477431,24.10249833427372,4.992717818075691,-26.649414873083597,-40.171326336543984,1.4769542592415452,-0.11013008884327746,-5.021615014514948,40.012443570028246,42244.567774563526,25751.168032805872,25751.168032805872,67995.7358073694,77361.15960755086,77361.15960755086,25751.168032805872,103112.32764035673,103112.32764035673,103112.32764035673,127917.68279519415,91593.84771565188,56477.255882664685,39018.43536998577,24805.355154837427,0.0,63823.7905248232,21084.551881611813,1535.9740139230971,0.0,0.8867636706126778,2.815675389753277,0.0014959135982669303,354357.2928250881,1555069.8286398735,4.388423379810222,1555069.8286398735,4.388423379810222,0.85,0.0956158192910381,4.027634451161993,1.2673291643010454,1.0,0.0,4.027634451160893,1.284838293613986,1.285132511967815,3.134740356962031,19330.148130956273,1971.126544840111,4632.441516551485,4632.441516551485,5.558876014041024,5.011681283432925,-2.355570148358479,7.367251431791404,3.4779663767672746,3.4779663767672746,0.9937046790763642,0.0,0.0,0.00022898059528507614,0.997950501724674,0.00022945085441547272,199.0588603968158,0.0,0.0,0.0,0.0519700836671574,7.734044385829327e-05,0.00015164015142678287,0.0006107510980659322,0.09561581929104307,0.07174213696580138,0.02387368232524168,0.09561578727211117,0.07174213696579766,0.02387368232524044,0.3755527239715188,0.3755527239715188,0.12497298350367776,0.0,4.9108329512476985,4.879462679265771,5.0051285744537495,4.911484925671687,4.8803134357719955,5.005182869344139,24805.355154837427,21084.551881611813,0.85,1.0653666171852265,0.661893745689285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524862942763603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.699170660338,1535.9740139230971,0.3755527239715188,0.12497298350367776,6.112874298809886,3.4779663767672746
4313.0,-30.165112659971893,5.011671637819611,35.00625337020621,24.102499905880563,4.992733546536777,-26.649354105412247,-40.17126074815167,1.4769749919771262,-0.11005297117429791,-5.021595702293845,40.01243906995622,42244.56195298718,25751.15747359769,25751.15747359769,67995.71942658487,77361.10241410123,77361.10241410123,25751.15747359769,103112.25988769892,103112.25988769892,103112.25988769892,127917.59858955478,91593.77026365069,56477.22980253651,39018.378290126864,24805.338701855853,0.0,63823.716991982714,21084.537896577476,1535.9727169200735,0.0,0.8867637852281196,2.815676630665335,0.0014959135982669303,354357.5596120828,1555069.6345591752,4.388419528178032,1555069.6345591752,4.388419528178032,0.8500000000000001,0.09561573927301055,4.027634451161993,1.2673289642902095,1.0,0.0,4.027634451161298,1.2848381966161853,1.2851324149478025,3.1347405936166703,19330.131785331614,1971.1248780502633,4632.441516551485,4632.441516551485,5.558873734636494,5.011671637819611,-2.355541718660307,7.367213356479918,3.477982925490982,3.477982925490982,0.9937094072831377,0.0,0.0,0.00022898059528507614,0.9979436609411032,0.00022945242727343717,199.05880651491088,0.0,0.0,0.0,0.0519700836671574,7.734101874458412e-05,0.000151639576540492,0.0006107487826341016,0.0956157392730155,0.0717420580883513,0.023873681184664205,0.09561576103028865,0.07174205808834758,0.02387368118466297,0.3755523807845089,0.3755523807845089,0.12497300073295284,0.0,4.9109675915739786,4.879652231706757,5.005098010946654,4.911542731119539,4.880447102530638,5.005012484418501,24805.338701855853,21084.537896577476,0.85,1.0653675879630486,0.6618944170596296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524859013975935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.694979197673,1535.9727169200735,0.3755523807845089,0.12497300073295284,6.112874298809886,3.477982925490982
4314.0,-30.165046863704916,5.011661977891402,35.00625090068312,24.102497251611226,4.992742981643219,-26.649293945247706,-40.171191457752116,1.476990063186024,-0.10990570172708658,-5.021581172579314,40.0124348103093,42244.540919906714,25751.159191385086,25751.159191385086,67995.70011129181,77361.05345161015,77361.05345161015,25751.159191385086,103112.21264299523,103112.21264299523,103112.21264299523,127917.53838260252,91593.69848481058,56477.185953107066,39018.347257448346,24805.32573960729,0.0,63823.67299705563,21084.526878666198,1535.9717312910807,0.0,0.8867638746253035,2.8156763913889202,0.0014959135982669303,354357.7603316609,1555069.4508476346,4.38841652400153,1555069.4508476346,4.38841652400153,0.85,0.09561566186476415,4.027634451161993,1.2673287208704282,1.0,0.0,4.027634451160575,1.2848381261057635,1.2851323444212344,3.134740765647588,19330.116636982173,1971.1233333485109,4632.441516551485,4632.441516551485,5.558874105453348,5.011661977891402,-2.355516794114874,7.367178772006276,3.477999484536687,3.477999484536687,0.9937141384390534,0.0,0.0,0.00022898059528507614,0.9979368176785602,0.00022945400072295135,199.05875261311073,0.0,0.0,0.0,0.0519700836671574,7.734162608348698e-05,0.00015163896920158916,0.000610746336495013,0.09561566186476625,0.07174198142812085,0.0238736804366454,0.09561570118780822,0.07174198142811927,0.023873680436644878,0.37555203737620196,0.37555203737620196,0.12497301608123644,0.0,4.911103667985003,4.879839320749511,5.005080609954746,4.911675470852231,4.88061525959597,5.005038638207736,24805.32573960729,21084.526878666198,0.85,1.0653680197068671,0.6618945437667866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524855082339478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.690790881259,1535.9717312910807,0.37555203737620196,0.12497301608123644,6.112874298809886,3.477999484536687
4315.0,-30.16498104449055,5.011652304380737,35.006248430076546,24.10250004557895,4.992751287738278,-26.64923387730839,-40.171126009058185,1.477004120556146,-0.10964597251410169,-5.021566653082853,40.012429839702754,42244.53571452273,25751.16082127979,25751.16082127979,67995.69653580252,77361.03107461122,77361.03107461122,25751.16082127979,103112.19189589101,103112.19189589101,103112.19189589101,127917.50027529926,91593.65282521496,56477.1574651267,39018.32817787584,24805.308379408245,0.0,63823.63655728409,21084.512122497006,1535.9704960245924,0.0,0.886763966545332,2.8156746730127593,0.0014959135982669303,354357.9609101716,1555069.2364736,4.3884134350457105,1555069.2364736,4.3884134350457105,0.8499999999999999,0.09561558315903229,4.027634451161993,1.2673284939350564,1.0,0.0,4.0276344511626,1.284838060338578,1.2851322786389887,3.1347409261060015,19330.10700089013,1971.1223507405823,4632.441516551485,4632.441516551485,5.5588744572969055,5.011652304380737,-2.3554919015353857,7.367144205916123,3.478016023188043,3.478016023188043,0.9937188637680122,0.0,0.0,0.00022898059528507614,0.9979299720799809,0.0002294555747311737,199.05869869254082,0.0,0.0,0.0,0.0519700836671574,7.734219975341594e-05,0.00015163839553166021,0.0006107440259622435,0.09561558315903745,0.07174190388898363,0.023873679270053814,0.09561557584943953,0.07174190388897976,0.023873679270052524,0.37555169376777947,0.37555169376777947,0.1249730307028771,0.0,4.911261574739626,4.880052297996315,5.005072839500201,4.911920680568755,4.880931770799293,5.005069370449348,24805.308379408245,21084.512122497006,0.85,1.0653685719517698,0.6618948401131404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524851149251317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.686605244475,1535.9704960245924,0.37555169376777947,0.1249730307028771,6.112874298809886,3.478016023188043
4316.0,-30.164915191706204,5.011642650256063,35.00624596165778,24.102497181762033,4.992761884536503,-26.64917355007029,-40.17106049051506,1.4770202429005665,-0.10953037081043249,-5.0215506033601525,40.012424962214375,42244.53048755088,25751.158494960837,25751.158494960837,67995.68898251173,77360.97665837393,77360.97665837393,25751.158494960837,103112.13515333476,103112.13515333476,103112.13515333476,127917.42609253185,91593.57604018813,56477.12986936497,39018.273523136835,24805.290939197093,0.0,63823.56446233393,21084.49729831753,1535.9692174434476,0.0,0.8867640659183121,2.8156750273423174,0.0014959135982669303,354358.1826279835,1555069.0261156189,4.3884100956352965,1555069.0261156189,4.3884100956352965,0.85,0.09561550405073596,4.027634451161993,1.267328233481385,1.0,0.0,4.027634451160924,1.2848379849104514,1.2851322031935895,3.1347411101351463,19330.090796025066,1971.1206983042189,4632.441516551485,4632.441516551485,5.558873955117019,5.011642650256063,-2.3554659008531615,7.367108551109225,3.4780325416421447,3.4780325416421447,0.993723583326327,0.0,0.0,0.00022898059528507614,0.9979231230406029,0.00022945714955214993,199.0586447444988,0.0,0.0,0.0,0.0519700836671574,7.734277403952692e-05,0.0001516378212455492,0.0006107417129477179,0.09561550405074176,0.07174182612226608,0.023873677928475688,0.09561551900392543,0.07174182612226172,0.023873677928474234,0.3755513516945416,0.3755513516945416,0.12497304531585536,0.0,4.911407229225745,4.880250714464182,5.005059758645302,4.9120202325497075,4.881074848741832,5.00503795812557,24805.290939197093,21084.49729831753,0.85,1.0653696570432072,0.6618955058908044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524847214793566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.682422260612,1535.9692174434476,0.3755513516945416,0.12497304531585536,6.112874298809886,3.4780325416421447
4317.0,-30.16484925575232,5.011632967632716,35.00624349390748,24.10248960312458,4.992769251963539,-26.649113470937813,-40.17099500689653,1.4770334671490377,-0.1094230567450154,-5.021536836649955,40.01242004484708,42244.525747897154,25751.1619148017,25751.1619148017,67995.68766269885,77360.91609513908,77360.91609513908,25751.1619148017,103112.07800994079,103112.07800994079,103112.07800994079,127917.35224207153,91593.49176707861,56477.10141983692,39018.211496935204,24805.274232130752,0.0,63823.48572906596,21084.48309731114,1535.9680328452737,0.0,0.8867641538130222,2.81567522408379,0.0014959135982669303,354358.3728073597,1555068.8140377488,4.3884071419504265,1555068.8140377488,4.3884071419504265,0.85,0.09561542616416957,4.027634451161993,1.2673280197335406,1.0,0.0,4.0276344511638555,1.2848379230410258,1.2851321413099963,3.1347412610838603,19330.073010860113,1971.1188847221135,4632.441516551485,4632.441516551485,5.558874693354265,5.011632967632716,-2.3554415946732035,7.36707456230592,3.4780490498218364,3.4780490498218364,0.9937282999490961,0.0,0.0,0.00022898059528507614,0.9979162654019512,0.00022945872637204176,199.0585907283518,0.0,0.0,0.0,0.0519700836671574,7.734334802345353e-05,0.00015163724726162262,0.0006107394011502809,0.09561542616417026,0.07174174934336436,0.02387367682080591,0.0956154614198404,0.07174174934336383,0.023873676820805732,0.3755510101080824,0.3755510101080824,0.12497305959455911,0.0,4.911543329347182,4.8804312877711595,5.005062046038972,4.912113779904928,4.881179715400094,5.005097376736842,24805.274232130752,21084.48309731114,0.85,1.0653709506143885,0.6618962481495821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452484327833124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.678242143242,1535.9680328452737,0.3755510101080824,0.12497305959455911,6.112874298809886,3.4780490498218364
4318.0,-30.164783288774373,5.011623302101959,35.00624102413009,24.102492082770937,4.992779440752325,-26.649053081725526,-40.170925681572385,1.4770492337034389,-0.10921179943414927,-5.021520958578822,40.012415050302934,42244.50526667298,25751.159863690853,25751.159863690853,67995.66513036384,77360.88487549,77360.88487549,25751.159863690853,103112.04473918086,103112.04473918086,103112.04473918086,127917.30083839055,91593.4379672427,56477.05835842558,39018.199565352355,24805.2560992097,0.0,63823.455664562054,21084.467684328243,1535.9667207094583,0.0,0.886764252735952,2.815674301307973,0.0014959135982669303,354358.5921541015,1555068.5986313908,4.388403817664822,1555068.5986313908,4.388403817664822,0.85,0.0956153470122712,4.027634451161993,1.2673277653241533,1.0,0.0,4.027634451160939,1.2848378492774726,1.2851320675295517,3.1347414410518257,19330.06165683554,1971.1177269338195,4632.441516551485,4632.441516551485,5.558874250583248,5.011623302101959,-2.355415758853407,7.367039060955365,3.47806553331422,3.47806553331422,0.9937330095183485,0.0,0.0,0.00022898059528507614,0.9979094045875355,0.00022946030394384385,199.05853668681857,0.0,0.0,0.0,0.0519700836671574,7.734395568539594e-05,0.0001516366395996802,0.0006107369537101069,0.09561534701227685,0.07174167149427473,0.02387367551800212,0.09561535906866708,0.07174167149427049,0.023873675518000716,0.3755506679608386,0.3755506679608386,0.12497307452946309,0.0,4.911690483394523,4.880628855900227,5.005057524752544,4.912309159144684,4.881449271122392,5.005069636044368,24805.2560992097,21084.467684328243,0.85,1.0653710994235368,0.6618962390362894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524839336899455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.674065887128,1535.9667207094583,0.3755506679608386,0.12497307452946309,6.112874298809886,3.47806553331422
4319.0,-30.164717312503967,5.011613540174093,35.006238538474946,24.102480068709724,4.992781511341385,-26.648993496012423,-40.170864074584074,1.4770576948498357,-0.1090647970727332,-5.021510499776454,40.01240964827423,42244.51666862967,25751.1714313439,25751.1714313439,67995.68809997357,77360.82786723369,77360.82786723369,25751.1714313439,103111.99929857759,103111.99929857759,103111.99929857759,127917.23714214104,91593.35508841569,56477.043889811786,39018.123554004334,24805.23784356344,0.0,63823.36139756777,21084.45216702892,1535.965523692288,0.0,0.886764325545599,2.8156735903438004,0.0014959135982669303,354358.73663671094,1555068.3656509295,4.388401370911274,1555068.3656509295,4.388401370911274,0.85,0.09561527035171186,4.027634451161993,1.2673275400372224,1.0,0.0,4.027634451162035,1.284837809692148,1.2851320279351623,3.1347415376319208,19330.044165922744,1971.1159433570838,4632.441516551485,4632.441516551485,5.5588767476796495,5.011613540174093,-2.3553939391426493,7.367007479316742,3.4780820058251622,3.4780820058251622,0.9937377159500463,0.0,0.0,0.00022898059528507614,0.9979025428575407,0.00022946188174787036,199.0584826377021,0.0,0.0,0.0,0.0519700836671574,7.734449569699236e-05,0.0001516360995880838,0.0006107347787407971,0.09561527035171416,0.07174159553173788,0.023873674819976282,0.09561526826084855,0.07174159553173615,0.023873674819975706,0.37555032651636855,0.37555032651636855,0.12497308957779225,0.0,4.911837573689297,4.880812977391429,5.005093178164259,4.912445702703735,4.8815693186027715,5.005255682110715,24805.23784356344,21084.45216702892,0.85,1.0653730328682562,0.6618973953045281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524835393615296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.669892450394,1535.965523692288,0.37555032651636855,0.12497308957779225,6.112874298809886,3.4780820058251622
4320.0,-30.164651278412606,5.011603919289012,35.00623605868068,24.10249173352497,4.99280003770871,-26.648932212582896,-40.170794644486136,1.4770809718789786,-0.10888683362549045,-5.021488866728387,40.01240484767566,42244.495916027314,25751.154506209725,25751.154506209725,67995.65042223704,77360.80011090367,77360.80011090367,25751.154506209725,103111.9546171134,103111.9546171134,103111.9546171134,127917.17299251545,91593.30810022142,56477.00390534493,39018.11577208499,24805.218375402048,0.0,63823.33414748704,21084.43561909174,1535.9640024072594,0.0,0.8867644530640446,2.815673776901494,0.0014959135982669303,354359.03548553376,1555068.1586091663,4.388397085680209,1555068.1586091663,4.388397085680209,0.8499999999999999,0.09561518895656884,4.027634451161993,1.267327299364843,1.0,0.0,4.027634451161621,1.2848377007909901,1.285131919009067,3.1347418033285006,19330.034249440596,1971.1149321573216,4632.441516551485,4632.441516551485,5.558873094069752,5.011603919289012,-2.355363923100913,7.366967842389926,3.4780984331470925,3.4780984331470925,0.9937424094705979,0.0,0.0,0.00022898059528507614,0.997895675164965,0.0002294634609446751,199.05842854124694,0.0,0.0,0.0,0.0519700836671574,7.734510428566804e-05,0.00015163549099940808,0.0006107323275680803,0.09561518895657319,0.07174151564905545,0.023873673307517735,0.0956151936442659,0.07174151564905219,0.02387367330751665,0.3755499849500669,0.3755499849500669,0.12497310715111239,0.0,4.911982268030556,4.881015623551832,5.005063532724705,4.912602033102871,4.881867275757202,5.00498609206204,24805.218375402048,21084.43561909174,0.85,1.0653728973968728,0.6618973527519894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524831449777804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.66572139872,1535.9640024072594,0.3755499849500669,0.12497310715111239,6.112874298809886,3.4780984331470925
4321.0,-30.16458526062276,5.011594161374224,35.00623358820313,24.102485237550013,4.992800571445254,-26.648872743232506,-40.170733037497826,1.4770880540550024,-0.10861428950232721,-5.021480332546926,40.012400159456625,42244.50755666542,25751.170949774558,25751.170949774558,67995.67850643997,77360.77160003112,77360.77160003112,25751.170949774558,103111.94254980568,103111.94254980568,103111.94254980568,127917.14774192376,91593.25307963186,56476.98903626626,39018.071159295105,24805.205192118083,0.0,63823.27635141319,21084.42441330037,1535.9631434703322,0.0,0.886764513490292,2.815671191462754,0.0014959135982669303,354359.1533806749,1555067.9564141622,4.388395055068918,1555067.9564141622,4.388395055068918,0.85,0.09561511479749549,4.027634451161993,1.2673271383671092,1.0,0.0,4.027634451161148,1.284837667657162,1.2851318858676515,3.134741884168282,19330.02263778574,1971.1137480980499,4632.441516551485,4632.441516551485,5.558876643723811,5.011594161374224,-2.3553435349770737,7.366937696351298,3.4781148867470506,3.4781148867470506,0.9937471104991573,0.0,0.0,0.00022898059528507614,0.9978888092187421,0.00022946503976164188,199.05837445817568,0.0,0.0,0.0,0.0519700836671574,7.734564430467894e-05,0.00015163495098039718,0.0006107301525689077,0.09561511479749607,0.07174144152538664,0.023873673272109427,0.09561505889329927,0.07174144152538621,0.02387367327210928,0.37554964453287765,0.37554964453287765,0.1249731228067306,0.0,4.912155800389996,4.881236017234187,5.005096072858862,4.912866043044573,4.88213379446762,5.005242463492436,24805.205192118083,21084.42441330037,0.85,1.0653743021911535,0.6618981345311339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482750248612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.6615537046,1535.9631434703322,0.37554964453287765,0.1249731228067306,6.112874298809886,3.4781148867470506
4322.0,-30.164519174864797,5.011584500762073,35.006231107878854,24.102481675241165,4.992815496624404,-26.648811773429898,-40.17066360739989,1.4771080951894882,-0.1086137590282874,-5.0214608314809315,40.012394931693485,42244.48720360054,25751.159273458128,25751.159273458128,67995.64647705868,77360.69686185596,77360.69686185596,25751.159273458128,103111.8561353141,103111.8561353141,103111.8561353141,127917.04010235936,91593.15763079326,56476.94797253771,39018.01073139505,24805.183967045257,0.0,63823.194698440304,21084.40637198847,1535.9615649467817,0.0,0.8867646317019346,2.815673460897152,0.0014959135982669303,354359.42277756135,1555067.730949555,4.388391082592159,1555067.730949555,4.388391082592159,0.85,0.09561503458258358,4.027634451161993,1.2673268608795483,1.0,0.0,4.027634451162148,1.284837573895098,1.2851317920841165,3.1347421129286137,19330.002494072654,1971.1116940109675,4632.441516551485,4632.441516551485,5.558874123170364,5.011584500762073,-2.355315126809302,7.3668996275713745,3.4781312829749043,3.4781312829749043,0.9937517951356869,0.0,0.0,0.00022898059528507614,0.9978819362547773,0.0002294666202140904,199.058320319453,0.0,0.0,0.0,0.0519700836671574,7.734625290171041e-05,0.00015163434238336574,0.000610727701362537,0.09561503458258783,0.0717413626415824,0.023873671941005425,0.09561505044071611,0.07174136264157922,0.023873671941004364,0.37554930624675864,0.37554930624675864,0.12497314068101514,0.0,4.912286666876014,4.8814155308241425,5.005080577217143,4.912847072452621,4.882170605441786,5.005055681173303,24805.183967045257,21084.40637198847,0.85,1.065375163345127,0.6618986624408649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524823556171027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.657387885041,1535.9615649467817,0.37554930624675864,0.12497314068101514,6.112874298809886,3.4781312829749043
4323.0,-30.164453078315102,5.011574852250721,35.00622865651156,24.102489288803213,4.992826655981197,-26.648751170575395,-40.170598088856764,1.4771247482415055,-0.10834143584196454,-5.021445282453014,40.01239081448068,42244.48279586239,25751.1578213622,25751.1578213622,67995.64061722459,77360.68237048307,77360.68237048307,25751.1578213622,103111.84019184527,103111.84019184527,103111.84019184527,127917.01132512945,91593.12089957122,56476.921324950534,39017.99952735632,24805.171133284184,0.0,63823.170660640506,21084.395463291556,1535.960565397642,0.0,0.8867647257719363,2.8156716972279145,0.0014959135982669303,354359.63757925254,1555067.5533811257,4.388387921390553,1555067.5533811257,4.388387921390553,0.85,0.09561495796693406,4.027634451161993,1.2673266806500036,1.0,0.0,4.027634451163709,1.2848374959841231,1.2851317141553007,3.1347423030155426,19329.994742242365,1971.110903544265,4632.441516551485,4632.441516551485,5.5588738097080315,5.011574852250721,-2.355289604109337,7.366864456360059,3.4781476922925294,3.4781476922925294,0.9937564835121513,0.0,0.0,0.00022898059528507614,0.9978750622195289,0.00022946820093465892,199.058266171919,0.0,0.0,0.0,0.0519700836671574,7.734682721564581e-05,0.00015163376806943033,0.0006107253882359449,0.09561495796693921,0.07174128658857584,0.023873671378363368,0.09561493846999293,0.07174128658857198,0.023873671378362084,0.37554896733236603,0.37554896733236603,0.12497315743775575,0.0,4.912444215766925,4.881631010088654,5.005063853548279,4.913103846611023,4.882522445962877,5.00502652952116,24805.171133284184,21084.395463291556,0.85,1.0653754727851092,0.6618988426708545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481960579518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.653225627706,1535.960565397642,0.37554896733236603,0.12497315743775575,6.112874298809886,3.4781476922925294
4324.0,-30.164386976100204,5.0115651600854125,35.00622620566102,24.102476611174666,4.992832906360771,-26.648691053519723,-40.17053257031364,1.477136983780305,-0.10830002484510715,-5.021432402769684,40.012385926795915,42244.47870602162,25751.163059836974,25751.163059836974,67995.6417658586,77360.60574497742,77360.60574497742,25751.163059836974,103111.7688048144,103111.7688048144,103111.7688048144,127916.92356884711,91593.02004464758,56476.893005692014,39017.91893217285,24805.1547640327,0.0,63823.07369620555,21084.381549427795,1535.9594176954652,0.0,0.8867648090429714,2.815672656499799,0.0014959135982669303,354359.81550542096,1555067.3425835632,4.388385123086209,1555067.3425835632,4.388385123086209,0.85,0.09561488175587478,4.027634451161993,1.2673263943707571,1.0,0.0,4.027634451162519,1.284837438740403,1.285131656898472,3.1347424426785895,19329.97345761832,1971.1087331166423,4632.441516551485,4632.441516551485,5.558874940531759,5.0115651600854125,-2.3552660657883586,7.366831225873771,3.478164089159541,3.478164089159541,0.9937611683312975,0.0,0.0,0.00022898059528507614,0.9978681876461859,0.000229469781800746,199.05821201977344,0.0,0.0,0.0,0.0519700836671574,7.734740153352296e-05,0.0001516331937515532,0.0006107230750934771,0.09561488175587968,0.07174121106525441,0.023873670690625265,0.0956149085781957,0.07174121106525073,0.02387367069062404,0.3755486302169479,0.3755486302169479,0.12497317321563046,0.0,4.912576974835019,4.881806535327712,5.005067935090835,4.913132377924569,4.8825330872423365,5.005108755426136,24805.1547640327,21084.381549427795,0.85,1.0653771093744913,0.6618997841925178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524815654776393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.649065789423,1535.9594176954652,0.3755486302169479,0.12497317321563046,6.112874298809886,3.478164089159541
4325.0,-30.164320814554195,5.011555520576737,35.006223757167206,24.102478671725862,4.992845505009941,-26.64863024819547,-40.17046698192132,1.4771549386511729,-0.10815335154200056,-5.0214150117312535,40.01238109373954,42244.47443839393,25751.156741041083,25751.156741041083,67995.63117943502,77360.56320628565,77360.56320628565,25751.156741041083,103111.71994732672,103111.71994732672,103111.71994732672,127916.85669500638,91592.95582263407,56476.86705474213,39017.876408768825,24805.136747679662,0.0,63823.01315644849,21084.366235527712,1535.9580750231728,0.0,0.8867649150829214,2.8156727590873025,0.0014959135982669303,354360.0557537395,1555067.1341420524,4.388381559638137,1555067.1341420524,4.388381559638137,0.85,0.09561480307866087,4.027634451161993,1.2673261927114798,1.0,0.0,4.027634451161455,1.2848373547389127,1.2851315728777462,3.134742647625181,19329.959904076615,1971.1073510400204,4632.441516551485,4632.441516551485,5.5588735765003126,5.011555520576737,-2.3552392308143886,7.366794751391126,3.4781804567767582,3.4781804567767582,0.9937658447933595,0.0,0.0,0.00022898059528507614,0.9978613069536076,0.00022947136409581402,199.05815781905224,0.0,0.0,0.0,0.0519700836671574,7.734797646762906e-05,0.00015163261881744706,0.0006107207594690641,0.09561480307866406,0.07174113358435992,0.023873669494304143,0.09561483991295283,0.07174113358435752,0.023873669494303345,0.37554829226048464,0.37554829226048464,0.12497318946144619,0.0,4.912707325052281,4.881986331427527,5.005049524133085,4.913261660189278,4.882738530879124,5.0050089540050635,24805.136747679662,21084.366235527712,0.85,1.0653779540736856,0.6619003451755031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452481170342111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.64490826785,1535.9580750231728,0.37554829226048464,0.12497318946144619,6.112874298809886,3.4781804567767582
4326.0,-30.164254596301674,5.011545863517537,35.00622132052795,24.102481465693586,4.992853953994926,-26.648569806843646,-40.17039769152177,1.477169164536904,-0.10790293989475686,-5.021400921342078,40.012376542041636,42244.454942457305,25751.1588471039,25751.1588471039,67995.6137895612,77360.54013044541,77360.54013044541,25751.1588471039,103111.69897754931,103111.69897754931,103111.69897754931,127916.82082100898,91592.90936045814,56476.82417247003,39017.87243109791,24805.121843459667,0.0,63822.994274557575,21084.353566940717,1535.9569890813639,0.0,0.8867650033005559,2.815671113109031,0.0014959135982669303,354360.25040536775,1555066.9378350747,4.388378595105313,1555066.9378350747,4.388378595105313,0.85,0.09561472641726083,4.027634451161993,1.267325963028707,1.0,0.0,4.027634451163256,1.2848372881834096,1.2851315063070023,3.134742810007123,19329.95009860643,1971.1063511603281,4632.441516551485,4632.441516551485,5.55887403113375,5.011545863517537,-2.3552148244444386,7.3667606879619765,3.4781968241251167,3.4781968241251167,0.9937705211786048,0.0,0.0,0.00022898059528507614,0.9978544204148986,0.00022947294775711686,199.05810357190563,0.0,0.0,0.0,0.0519700836671574,7.734858385704686e-05,0.00015163201142802927,0.0006107183131265197,0.09561472641726586,0.07174105774335192,0.023873668673913943,0.0956147259298242,0.07174105774334814,0.023873668673912687,0.37554795400730095,0.37554795400730095,0.12497320471979072,0.0,4.912860122952452,4.882192176040405,5.005042735566462,4.913497981447335,4.883042304391665,5.005042377922109,24805.121843459667,21084.353566940717,0.85,1.0653779967930306,0.6619002355283987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524807748521378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.640754138285,1535.9569890813639,0.37554795400730095,0.12497320471979072,6.112874298809886,3.4781968241251167
4327.0,-30.1641883422976,5.011536221244892,35.006218886243865,24.102478671725862,4.992864086541627,-26.648509164934246,-40.170332103129454,1.4771849091782878,-0.10778295210968736,-5.021385336622061,40.01237173736183,42244.45114828883,25751.157072717473,25751.157072717473,67995.6082210063,77360.48786344421,77360.48786344421,25751.157072717473,103111.64493616168,103111.64493616168,103111.64493616168,127916.74967341725,91592.83437429734,56476.797659142074,39017.81857239474,24805.104737255562,0.0,63822.9233096503,21084.33902666723,1535.9557390305401,0.0,0.8867651000418303,2.8156713555321717,0.0014959135982669303,354360.46570052125,1555066.7306174382,4.388375344138032,1555066.7306174382,4.388375344138032,0.85,0.09561464879411768,4.027634451161993,1.2673257553251465,1.0,0.0,4.027634451163573,1.2848372145224487,1.2851314326291738,3.1347429897249617,19329.934273377636,1971.1047374360905,4632.441516551485,4632.441516551485,5.558873648098925,5.011536221244892,-2.3551893387547596,7.366725559999652,3.4782131701132193,3.4782131701132193,0.9937751914609197,0.0,0.0,0.00022898059528507614,0.997847530209417,0.0002294745322835246,199.05804929550027,0.0,0.0,0.0,0.0519700836671574,7.734915879927788e-05,0.00015163143648579824,0.0006107159974693827,0.09561464879411999,0.07174098126443369,0.02387366752968629,0.09561466677627374,0.07174098126443197,0.02387366752968572,0.37554761721688146,0.37554761721688146,0.12497321988097605,0.0,4.913002674181598,4.882385800457769,5.005031634889008,4.913602384512387,4.88318988460685,5.0050168706554246,24805.104737255562,21084.33902666723,0.85,1.0653790941400685,0.6619009120489673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480379023409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.636603350127,1535.9557390305401,0.37554761721688146,0.12497321988097605,6.112874298809886,3.4782131701132193
4328.0,-30.164122014580585,5.011526534140922,35.00621644772154,24.10247657625007,4.992869994067668,-26.648448879211653,-40.170266619510926,1.477196858698725,-0.10756054870904563,-5.021372601784381,40.012366745345574,42244.447868786796,25751.162452476434,25751.162452476434,67995.61032126323,77360.4554116034,77360.4554116034,25751.162452476434,103111.61786407983,103111.61786407983,103111.61786407983,127916.7055303298,91592.77746295577,56476.76992013907,39017.786158685216,24805.087666249965,0.0,63822.87382493518,21084.32451631247,1535.954558573862,0.0,0.8867651829531127,2.8156699193950545,0.0014959135982669303,354360.64162604464,1555066.5153203218,4.388372557924695,1555066.5153203218,4.388372557924695,0.85,0.09561457248426651,4.027634451161993,1.2673255157517271,1.0,0.0,4.027634451162996,1.2848371586168836,1.2851313767108068,3.1347431261232415,19329.92226269471,1971.1035126872796,4632.441516551485,4632.441516551485,5.558874809421511,5.011526534140922,-2.3551659694700873,7.366692503611009,3.478229504466834,3.478229504466834,0.9937798584190954,0.0,0.0,0.00022898059528507614,0.9978406323894211,0.00022947611858294552,199.0579949587377,0.0,0.0,0.0,0.0519700836671574,7.734973282701276e-05,0.0001516308624580634,0.0006107136854955018,0.09561457248427205,0.07174090584719321,0.023873666637078843,0.09561455346322008,0.07174090584718905,0.02387366663707746,0.37554728099254453,0.37554728099254453,0.12497323469830694,0.0,4.913159731209987,4.882591801783406,5.005041441600611,4.913812053075333,4.8834399838506215,5.005104887120012,24805.087666249965,21084.32451631247,0.85,1.0653799530834944,0.661901373865778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524799829811863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.632455485464,1535.954558573862,0.37554728099254453,0.12497323469830694,6.112874298809886,3.478229504466834
4329.0,-30.164055695490596,5.011516915769496,35.00621401413283,24.1024732234888,4.992883706825669,-26.64838782068059,-40.17020099619401,1.4772158320156727,-0.10753071218874766,-5.021354533429912,40.01236201200335,42244.444085050534,25751.154204571074,25751.154204571074,67995.59828962162,77360.38634445732,77360.38634445732,25751.154204571074,103111.5405490284,103111.5405490284,103111.5405490284,127916.61043335729,91592.68709975468,56476.744840347645,39017.71362156337,24805.06988432889,0.0,63822.783505892265,21084.309401679555,1535.9532104291407,0.0,0.8867652920797718,2.8156716364572474,0.0014959135982669303,354360.891231598,1555066.3111793948,4.388368890750581,1555066.3111793948,4.388368890750581,0.85,0.09561449409344422,4.027634451161993,1.2673252558475365,1.0,0.0,4.027634451161873,1.284837069850654,1.2851312879242502,3.134743342694926,19329.903192264697,1971.1015680446123,4632.441516551485,4632.441516551485,5.558873028955351,5.011516915769496,-2.3551386959643255,7.3666556117338216,3.4782458092258772,3.4782458092258772,0.9937845169216792,0.0,0.0,0.00022898059528507614,0.9978337355180339,0.00022947770468614083,199.05794062907214,0.0,0.0,0.0,0.0519700836671574,7.73503080832907e-05,0.00015163028720178545,0.0006107113685734985,0.09561449409345035,0.07174082879083708,0.02387366530261327,0.09561453961443354,0.07174082879083248,0.02387366530261174,0.3755469461010224,0.3755469461010224,0.1249732505015354,0.0,4.913285704712166,4.882766291690473,5.005021451344533,4.913823821241181,4.8834985524088665,5.004975852075404,24805.06988432889,21084.309401679555,0.85,1.0653812722433849,0.6619022512728614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524795864985507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.628311305985,1535.9532104291407,0.3755469461010224,0.1249732505015354,6.112874298809886,3.4782458092258772
4330.0,-30.1639893435654,5.011507188856906,35.006211576608756,24.102471756655746,4.992885411049012,-26.648327933533462,-40.17013554750008,1.4772240010171322,-0.10720621075233794,-5.021344855067073,40.012357030199574,42244.44114551567,25751.167229510756,25751.167229510756,67995.60837502644,77360.37360942613,77360.37360942613,25751.167229510756,103111.54083893688,103111.54083893688,103111.54083893688,127916.59496456057,91592.64819368847,56476.715729778145,39017.70273767813,24805.05412562369,0.0,63822.75686330182,21084.296006780136,1535.9521775409776,0.0,0.8867653593938303,2.8156685018255714,0.0014959135982669303,354361.0249335435,1555066.096322769,4.3883666286787735,1555066.096322769,4.3883666286787735,0.85,0.0956144195952505,4.027634451161993,1.2673250772664324,1.0,0.0,4.02763445116141,1.2848370316321704,1.285131249697015,3.134743435940321,19329.894981450958,1971.1007307746233,4632.441516551485,4632.441516551485,5.5588758406346,5.011507188856906,-2.355117607139426,7.366624795996332,3.4782621185740656,3.4782621185740656,0.9937891767354473,0.0,0.0,0.00022898059528507614,0.9978268352833924,0.0002294792915847402,199.05788627253716,0.0,0.0,0.0,0.0519700836671574,7.735088181275744e-05,0.00015162971347231868,0.0006107090578009325,0.0956144195952531,0.07174075476651338,0.023873664828739725,0.09561437612851495,0.07174075476651143,0.023873664828739073,0.3755466105013936,0.3755466105013936,0.12497326529233704,0.0,4.913452634710552,4.882979193084282,5.005050070384698,4.914138644314733,4.8838491734482545,5.0051829525473295,24805.05412562369,21084.296006780136,0.85,1.0653818750052149,0.661902481523895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524791900677008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.624169164601,1535.9521775409776,0.3755466105013936,0.12497326529233704,6.112874298809886,3.4782621185740656
