time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4331.0,-30.163922974213147,5.011497607118485,35.006209144805396,24.102478147856914,4.992904110894896,-26.648266331018384,-40.17006981940938,1.477247467700156,-0.10712713728446488,-5.021323243068518,40.01235232178002,42244.43723486249,25751.14980861056,25751.14980861056,67995.58704347305,77360.3237246348,77360.3237246348,25751.14980861056,103111.47353324536,103111.47353324536,103111.47353324536,127916.50840284994,91592.57901155076,56476.692521778685,39017.6516553023,24805.034869604584,0.0,63822.68652490689,21084.279639163895,1535.9506646901443,0.0,0.8867654864703136,2.815669985501446,0.0014959135982669303,354361.3234930908,1555065.8932567574,4.388362358306514,1555065.8932567574,4.388362358306514,0.85,0.09561433973134875,4.027634451161993,1.2673248332971707,1.0,0.0,4.027634451161597,1.2848369218438533,1.2851311398835572,3.134743703801713,19329.880381114763,1971.0992419546699,4632.441516551485,4632.441516551485,5.558872080004242,5.011497607118485,-2.355087767139827,7.366585374258312,3.478278379148384,3.478278379148384,0.993793822613824,0.0,0.0,0.00022898059528507614,0.9978199332879195,0.00022948087891024735,199.0578319017554,0.0,0.0,0.0,0.0519700836671574,7.73514579954027e-05,0.00015162913728967344,0.0006107067371478604,0.09561433973134884,0.07174067650123261,0.023873663230116218,0.09561434603664168,0.07174067650123256,0.023873663230116197,0.3755462767819029,0.3755462767819029,0.12497328220883436,0.0,4.913593138390411,4.883178650728041,5.005013229013684,4.914196105784072,4.884017510056253,5.004906964471843,24805.034869604584,21084.279639163895,0.85,1.065382714921248,0.6619031497268066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524787934407908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.620029891654,1535.9506646901443,0.3755462767819029,0.12497328220883436,6.112874298809886,3.478278379148384
4332.0,-30.16385658628598,5.011487886339419,35.00620672284626,24.102461139578395,4.992904447811828,-26.64820654822623,-40.17000059885902,1.4772544097520368,-0.10703066918500781,-5.021315016809516,40.01234774490738,42244.41882550739,25751.16649348787,25751.16649348787,67995.58531899526,77360.25352926334,77360.25352926334,25751.16649348787,103111.4200227512,103111.4200227512,103111.4200227512,127916.44221546112,91592.48207694516,56476.647373189095,39017.59411528452,24805.022192709923,0.0,63822.61630799444,21084.268863803434,1535.9498358197343,0.0,0.8867655449252665,2.815669678044693,0.0014959135982669303,354361.43713502376,1555065.6958641547,4.388360393943266,1555065.6958641547,4.388360393943266,0.85,0.09561426716699746,4.027634451161993,1.2673245860310272,1.0,0.0,4.027634451162721,1.2848368893656328,1.2851311073978993,3.1347437830420417,19329.85992384245,1971.097155893445,4632.441516551485,4632.441516551485,5.558875681750158,5.011487886339419,-2.3550677646662423,7.366555651005662,3.478294667305388,3.478294667305388,0.9937984763729679,0.0,0.0,0.00022898059528507614,0.9978130294122932,0.00022948246669012183,199.05777751578648,0.0,0.0,0.0,0.0519700836671574,7.735206479778098e-05,0.00015162853048729516,0.0006107042931696965,0.09561426716700507,0.0717406040752548,0.02387366309175026,0.09561429030092813,0.0717406040752491,0.02387366309174836,0.37554594389286944,0.37554594389286944,0.12497329687370262,0.0,4.913728273739764,4.883349350058779,5.005041345920404,4.914284347624516,4.884047764956733,5.005169457978184,24805.022192709923,21084.268863803434,0.85,1.0653838600232708,0.6619035894994458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452478396709925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.615893179558,1535.9498358197343,0.37554594389286944,0.12497329687370262,6.112874298809886,3.478294667305388
4333.0,-30.163790119835856,5.011478258877446,35.0062042889797,24.10247343303638,4.992918905783371,-26.64814528252048,-40.16993494061751,1.4772740684679868,-0.10676291305850327,-5.021295921060928,40.01234255415894,42244.41551238817,25751.155295436754,25751.155295436754,67995.57080782493,77360.24482772667,77360.24482772667,25751.155295436754,103111.40012316342,103111.40012316342,103111.40012316342,127916.40110117888,91592.45232149753,56476.62300615892,39017.58812815401,24805.00097801546,0.0,63822.58910616947,21084.25083131314,1535.9482725070363,0.0,0.88676566093856,2.815668388448126,0.0014959135982669303,354361.7009339978,1555065.4719961712,4.388356495347708,1555065.4719961712,4.388356495347708,0.8499999999999999,0.09561418787477832,4.027634451161993,1.2673244036035616,1.0,0.0,4.027634451161692,1.2848367973928179,1.2851310154040234,3.1347440074372415,19329.853644193492,1971.0965155474594,4632.441516551485,4632.441516551485,5.558873264439315,5.011478258877446,-2.355039815460881,7.366518074338327,3.478310897548901,3.478310897548901,0.9938031135854003,0.0,0.0,0.00022898059528507614,0.9978061174224587,0.00022948405635814378,199.05772306552012,0.0,0.0,0.0,0.0519700836671574,7.735264037625424e-05,0.0001516279549088219,0.0006107019749500084,0.09561418787477727,0.07174052625294089,0.023873661621836375,0.0956141617002572,0.07174052625294168,0.023873661621836635,0.37554561005650255,0.37554561005650255,0.12497331365350892,0.0,4.913881985694502,4.883559773820764,5.005024455075272,4.914533008002422,4.884437721297218,5.004993207275106,24805.00097801546,21084.25083131314,0.85,1.0653840867332045,0.6619038196979786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524779998682427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.611759051893,1535.9482725070363,0.37554561005650255,0.12497331365350892,6.112874298809886,3.478310897548901
4334.0,-30.163723664743912,5.0114686500076555,35.006201883852846,24.102470429521077,4.992930383238882,-26.648084325165573,-40.16986935222519,1.4772910436605555,-0.10667880816441766,-5.021280282637402,40.0123385235329,42244.412340498486,25751.153064374877,25751.153064374877,67995.56540487337,77360.18623709676,77360.18623709676,25751.153064374877,103111.33930147163,103111.33930147163,103111.33930147163,127916.32766415313,91592.37147465629,56476.597578058034,39017.52655177584,24804.9883626815,0.0,63822.51491445734,21084.240108279275,1535.9472772494053,0.0,0.8867657551493717,2.8156691086990993,0.0014959135982669303,354361.91697173275,1555065.2981622745,4.3883533294192025,1555065.2981622745,4.3883533294192025,0.85,0.09561411246423585,4.027634451161993,1.267324129412882,1.0,0.0,4.027634451161794,1.284836717974811,1.2851309359678305,3.1347442012012565,19329.836582115022,1971.0947756996552,4632.441516551485,4632.441516551485,5.5588727828224656,5.0114686500076555,-2.3550143878420045,7.36648303784966,3.4783271397417708,3.4783271397417708,0.9938077542119345,0.0,0.0,0.00022898059528507614,0.9977992066654117,0.0002294856457646587,199.0576686245884,0.0,0.0,0.0,0.0519700836671574,7.73532153463626e-05,0.00015162737993871354,0.0006106996591805915,0.09561411246423887,0.07174045157350914,0.023873660890729738,0.09561413436089676,0.07174045157350686,0.023873660890728985,0.37554527798601733,0.37554527798601733,0.12497332941353996,0.0,4.9140199615484335,4.8837502476671375,5.005004499014376,4.914601474472988,4.884541831976321,5.004954415326893,24804.9883626815,21084.240108279275,0.85,1.0653852405535769,0.661904539442226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524776025573967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.607628710235,1535.9472772494053,0.37554527798601733,0.12497332941353996,6.112874298809886,3.4783271397417708
4335.0,-30.163657144716083,5.011458987709925,35.00619947824388,24.102468403894477,4.992935836595103,-26.648023911785018,-40.16980383368207,1.4773026036640526,-0.10644969075065092,-5.021268080678532,40.01233369923493,42244.40976177536,25751.159475727676,25751.159475727676,67995.56923750303,77360.15590211864,77360.15590211864,25751.159475727676,103111.31537784632,103111.31537784632,103111.31537784632,127916.2876676654,91592.31641844632,56476.57027810306,39017.49571149251,24804.972289819074,0.0,63822.46800131159,21084.226446346212,1535.946165321679,0.0,0.8867658347400316,2.815667522149738,0.0014959135982669303,354362.0855363378,1555065.0900987068,4.388350654797249,1555065.0900987068,4.388350654797249,0.85,0.09561403755877183,4.027634451161993,1.2673239425895737,1.0,0.0,4.027634451162357,1.2848366638916342,1.2851308818722689,3.134744333153379,19329.824962942766,1971.093590873822,4632.441516551485,4632.441516551485,5.558874166834067,5.011458987709925,-2.354991508355977,7.366450496065902,3.4783433714975134,3.4783433714975134,0.9938123918564324,0.0,0.0,0.00022898059528507614,0.9977922892072902,0.00022948723673440382,199.05761413049007,0.0,0.0,0.0,0.0519700836671574,7.735378970809384e-05,0.0001516268055769823,0.0006106973458614953,0.0956140375587798,0.07174037743459674,0.02387366012418306,0.09561401984829523,0.07174037743459076,0.02387366012418107,0.37554494625822504,0.37554494625822504,0.12497334416053382,0.0,4.91417503038582,4.883954870525997,5.00501048848821,4.914818389927859,4.88479652754944,5.005057651593063,24804.972289819074,21084.226446346212,0.85,1.065386083723771,0.6619049855750989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524772053146633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.603500356581,1535.946165321679,0.37554494625822504,0.12497334416053382,6.112874298809886,3.4783433714975134
4336.0,-30.163590580069194,5.011449377102126,35.00619707199717,24.102465260680788,4.992948126453148,-26.647962774545523,-40.16973817544056,1.4773203209294845,-0.10639011002376719,-5.0212509610053,40.01232886944131,42244.40692409522,25751.153272935768,25751.153272935768,67995.560197031,77360.09349254608,77360.09349254608,25751.153272935768,103111.24676548185,103111.24676548185,103111.24676548185,127916.20084055325,91592.23203737434,56476.545468923505,39017.42952050093,24804.95407507141,0.0,63822.38359557235,21084.2109638107,1535.9448136418378,0.0,0.886765939385903,2.815668737590632,0.0014959135982669303,354362.3220370727,1555064.8817981412,4.388347138202389,1555064.8817981412,4.388347138202389,0.85,0.09561396032362332,4.027634451161993,1.2673237030161548,1.0,0.0,4.02763445116354,1.284836581001876,1.2851307989635297,3.1347445353878136,19329.807154993196,1971.0917749683324,4632.441516551485,4632.441516551485,5.558872827844272,5.011449377102126,-2.35496503711126,7.366414414213386,3.478359571121044,3.478359571121044,0.9938170203202983,0.0,0.0,0.00022898059528507614,0.9977853671609911,0.0002294888287814813,199.05755959986905,0.0,0.0,0.0,0.0519700836671574,7.735436529843329e-05,0.00015162622998664285,0.0006106950275940144,0.09561396032362823,0.07174030150022812,0.023873658823400114,0.09561398826200199,0.07174030150022444,0.02387365882339889,0.3755446157899431,0.3755446157899431,0.124973359657823,0.0,4.914305709777864,4.8841343936800286,5.004994224169934,4.91486085098154,4.8848849871544076,5.004961724412169,24804.95407507141,21084.2109638107,0.85,1.0653873510570069,0.661905816488902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524768076839858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.59937551898,1535.9448136418378,0.3755446157899431,0.124973359657823,6.112874298809886,3.478359571121044
4337.0,-30.16352401320772,5.011439754267089,35.006194678118845,24.102462746109836,4.992956824876135,-26.64790199449994,-40.16966881519181,1.4773348061683673,-0.10624027841021189,-5.021236842857217,40.01232441720407,42244.388633369395,25751.15474020442,25751.15474020442,67995.54337357382,77360.04793094855,77360.04793094855,25751.15474020442,103111.20267115298,103111.20267115298,103111.20267115298,127916.14210723586,91592.1630493024,56476.50375172323,39017.39921953241,24804.939436082885,0.0,63822.3386556153,21084.198520670452,1535.9437381531493,0.0,0.8867660273839895,2.8156684166445474,0.0014959135982669303,354362.51707315526,1555064.6897809412,4.388344181052057,1555064.6897809412,4.388344181052057,0.85,0.09561388512262033,4.027634451161993,1.2673234689375388,1.0,0.0,4.027634451161555,1.2848365132330766,1.2851307311792115,3.1347447007301525,19329.792595613028,1971.0902903247315,4632.441516551485,4632.441516551485,5.558873144581927,5.011439754267089,-2.3549407736104815,7.3663805278775705,3.4783757702338747,3.4783757702338747,0.99382164863825,0.0,0.0,0.00022898059528507614,0.9977784449362035,0.00022949042089170089,199.0575050674638,0.0,0.0,0.0,0.0519700836671574,7.73549733465706e-05,0.00015162562193850554,0.0006106925785983886,0.09561388512262489,0.07174022718095045,0.023873657941674443,0.09561391990144294,0.07174022718094702,0.0238736579416733,0.3755442849429692,0.3755442849429692,0.12497337440927803,0.0,4.914438535960187,4.884313703829605,5.004987202390396,4.914996564446994,4.885057747345343,5.0049859645910715,24804.939436082885,21084.198520670452,0.85,1.0653878376421944,0.6619059959761063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524764097868108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.595253792582,1535.9437381531493,0.3755442849429692,0.12497337440927803,6.112874298809886,3.4783757702338747
4338.0,-30.163457433925966,5.011430125690297,35.006192283206694,24.102460196614288,4.992965341178477,-26.647841221473804,-40.169603226799495,1.4773491287263303,-0.10608730325589022,-5.021222457070705,40.012319599334106,42244.38607603319,25751.155429215003,25751.155429215003,67995.5415052482,77360.00322283978,77360.00322283978,25751.155429215003,103111.15865205479,103111.15865205479,103111.15865205479,127916.08108747378,91592.09483602218,56476.47768921547,39017.35238534079,24804.922435418997,0.0,63822.27482075979,21084.18407010615,1535.9425209400413,0.0,0.8867661180687417,2.8156680856320433,0.0014959135982669303,354362.7158066331,1555064.481994662,4.388341133617516,1555064.481994662,4.388341133617516,0.85,0.09561380914888802,4.027634451161993,1.2673232376063246,1.0,0.0,4.02763445116245,1.2848364462253825,1.2851306641561733,3.1347448642155626,19329.778199746448,1971.0888223548764,4632.441516551485,4632.441516551485,5.558873293317876,5.011430125690297,-2.354916335272221,7.366346460962518,3.4783919496404754,3.4783919496404754,0.9938262713258501,0.0,0.0,0.00022898059528507614,0.9977715214716503,0.00022949201330916335,199.05745052491346,0.0,0.0,0.0,0.0519700836671574,7.73555483327121e-05,0.00015162504695236405,0.0006106902627643962,0.09561380914889073,0.07174015227923876,0.023873656869651965,0.09561384266625876,0.07174015227923673,0.023873656869651285,0.37554395389980166,0.37554395389980166,0.12497338911393686,0.0,4.914572413081373,4.884493047426986,5.004984291080689,4.915135153814788,4.88523773287659,5.005000004136093,24804.922435418997,21084.18407010615,0.85,1.0653888739661619,0.6619066179429277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524760118766167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.591134329372,1535.9425209400413,0.37554395389980166,0.12497338911393686,6.112874298809886,3.4783919496404754
4339.0,-30.16339083513592,5.011420519050318,35.006189892876236,24.102457367721968,4.9929758898811425,-26.647780227641285,-40.16953386655075,1.4773652823865444,-0.10598395620087331,-5.021206782245909,40.01231494296167,42244.36778467277,25751.152796797585,25751.152796797585,67995.52058147037,77359.94897893336,77359.94897893336,25751.152796797585,103111.10177573095,103111.10177573095,103111.10177573095,127916.00765121644,91592.01790184909,56476.4367075885,39017.31243806732,24804.905875485485,0.0,63822.2183135528,21084.16999416266,1535.941298334619,0.0,0.8867662147308265,2.815668557268987,0.0014959135982669303,354362.93234772194,1555064.2811735088,4.388337885316931,1555064.2811735088,4.388337885316931,0.85,0.09561373275476844,4.027634451161993,1.267322976603173,1.0,0.0,4.02763445116264,1.284836370650935,1.2851305885644198,3.134745048602164,19329.761963405264,1971.087166708842,4632.441516551485,4632.441516551485,5.558872725060852,5.011420519050318,-2.354890962826838,7.366311481877156,3.4784081112769214,3.4784081112769214,0.9938308889362633,0.0,0.0,0.00022898059528507614,0.9977645960303124,0.00022949360620340114,199.05739596641166,0.0,0.0,0.0,0.0519700836671574,7.735615638944815e-05,0.00015162443889562798,0.0006106878137341377,0.09561373275477084,0.07174007703071926,0.023873655724051583,0.09561379299606794,0.07174007703071746,0.023873655724050983,0.37554362282124837,0.37554362282124837,0.12497340402584607,0.0,4.914696559607364,4.88466200563164,5.0049736180913555,4.91522282604501,4.885367596502135,5.004960735857651,24804.905875485485,21084.16999416266,0.85,1.065389489400298,0.6619069173861993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524756138923962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.587017333877,1535.941298334619,0.37554362282124837,0.12497340402584607,6.112874298809886,3.4784081112769214
4340.0,-30.16332417241171,5.01141085596602,35.00618749743798,24.102455377019965,4.992980851820461,-26.647719734976164,-40.16947208493946,1.477376414384947,-0.10574421056435312,-5.021194842735682,40.01231001352472,42244.3814141994,25751.15957011562,25751.15957011562,67995.54098431501,77359.92093909913,77359.92093909913,25751.15957011562,103111.08050921475,103111.08050921475,103111.08050921475,127915.96973545881,91591.96488407603,56476.42535917643,39017.26613877734,24804.889226244068,0.0,63822.155365021405,21084.155842307457,1535.9401593693658,0.0,0.8867662933659258,2.8156668004296117,0.0014959135982669303,354363.0972870861,1555064.068575584,4.388335242808181,1555064.068575584,4.388335242808181,0.85,0.09561365782115777,4.027634451161993,1.267322796923109,1.0,0.0,4.027634451161034,1.284836318570197,1.2851305364717556,3.134745175668805,19329.750774428794,1971.0860257507707,4632.441516551485,4632.441516551485,5.558874187209486,5.01141085596602,-2.354868357689894,7.366279213655915,3.478424263483345,3.478424263483345,0.9938355038523843,0.0,0.0,0.00022898059528507614,0.9977576639925372,0.0002294952006370044,199.05734135556423,0.0,0.0,0.0,0.0519700836671574,7.735669801067436e-05,0.0001516238972744018,0.0006106856322818276,0.09561365782116162,0.0717400028963491,0.023873654924812516,0.0956136709147854,0.07174000289634622,0.023873654924811555,0.3755432912039018,0.3755432912039018,0.12497341863073948,0.0,4.9148428567878,4.8848520053187485,5.004988430989613,4.915450632171314,4.8856346714529195,5.005070388650779,24804.889226244068,21084.155842307457,0.85,1.0653908598890862,0.6619077837874464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524752157917817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.582902948505,1535.9401593693658,0.3755432912039018,0.12497341863073948,6.112874298809886,3.478424263483345
4341.0,-30.16325751208777,5.011401249407522,35.00618510046931,24.102457507420354,4.992993308903707,-26.647658494899378,-40.16940646162254,1.4773942917153158,-0.10560317461386148,-5.021177614983501,40.01230517807206,42244.378901236094,25751.152787019768,25751.152787019768,67995.53168825587,77359.87902889618,77359.87902889618,25751.152787019768,103111.03181591595,103111.03181591595,103111.03181591595,127915.90267045195,91591.90103136026,56476.400903700196,39017.22236406674,24804.870854536,0.0,63822.09321860274,21084.140226355597,1535.938798036232,0.0,0.8867663985821598,2.8156669580662426,0.0014959135982669303,354363.3352814176,1555063.860031057,4.388331707048934,1555063.860031057,4.388331707048934,0.85,0.09561358055779488,4.027634451161993,1.267322596362792,1.0,0.0,4.02763445116323,1.284836234931624,1.2851304528140302,3.134745379730308,19329.737298824424,1971.0846516215452,4632.441516551485,4632.441516551485,5.558872722950127,5.011401249407522,-2.3548418884134237,7.3662431378209465,3.4784403826513324,3.4784403826513324,0.9938401093289521,0.0,0.0,0.00022898059528507614,0.9977507322563114,0.00022949679502340219,199.05728674671306,0.0,0.0,0.0,0.0519700836671574,7.735727331484428e-05,0.00015162332197023187,0.000610683315166933,0.0956135805578,0.07173992687425822,0.02387365368354178,0.09561360286824394,0.07173992687425437,0.023873653683540507,0.37554296054467595,0.37554296054467595,0.12497343452904876,0.0,4.914982647573083,4.8850420751193155,5.004976964583307,4.915574440369653,4.88583506092624,5.004963861960505,24804.870854536,21084.140226355597,0.85,1.0653917516518663,0.6619083889420723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452474817309213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.578792063909,1535.938798036232,0.37554296054467595,0.12497343452904876,6.112874298809886,3.4784403826513324
4342.0,-30.163190820211636,5.011391573052462,35.00618270393512,24.10245562149214,4.992997577771983,-26.647598045315654,-40.169337136298395,1.4774048028760034,-0.10534858382357015,-5.021166361640717,40.01230039678981,42244.36131709779,25751.16116260728,25751.16116260728,67995.52247970508,77359.85423831089,77359.85423831089,25751.16116260728,103111.01540091817,103111.01540091817,103111.01540091817,127915.87072911972,91591.85097041786,56476.358049204784,39017.214356903416,24804.855328201542,0.0,63822.06968510496,21084.12702897131,1535.9377392770962,0.0,0.8867664731874225,2.815664926055982,0.0014959135982669303,354363.49074180145,1555063.653822825,4.388329199962321,1555063.653822825,4.388329199962321,0.85,0.09561350673283092,4.027634451161993,1.2673223386565224,1.0,0.0,4.02763445116063,1.284836185755468,1.2851304036266131,3.1347454997103723,19329.72673386339,1971.0835742953395,4632.441516551485,4632.441516551485,5.558874530978891,5.011391573052462,-2.3548198234582247,7.366211396510687,3.4784565027661287,3.4784565027661287,0.9938447150760368,0.0,0.0,0.00022898059528507614,0.9977437972910734,0.00022949839017468254,199.05723211204395,0.0,0.0,0.0,0.0519700836671574,7.735788107793674e-05,0.0001516227142071394,0.0006106808673193636,0.09561350673283399,0.07173985355362958,0.023873653179204406,0.09561347600127992,0.07173985355362728,0.023873653179203643,0.37554263078286676,0.37554263078286676,0.12497344987768819,0.0,4.91514541682767,4.885252516321657,5.004996315927315,4.9158177778171535,4.886115646379608,5.0050951224496885,24804.855328201542,21084.12702897131,0.85,1.06539200021547,0.6619083574934103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524744188412109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.574683353318,1535.9377392770962,0.37554263078286676,0.12497344987768819,6.112874298809886,3.4784565027661287
4343.0,-30.163124102217758,5.011381913171458,35.0061802949971,24.10244772853332,4.993006845788334,-26.647537072254188,-40.16927151298148,1.4774198158247647,-0.1053081277552792,-5.021151114413021,40.01229524243298,42244.35919967283,25751.15918572058,25751.15918572058,67995.5183853934,77359.78470317414,77359.78470317414,25751.15918572058,103110.94388889472,103110.94388889472,103110.94388889472,127915.77969128148,91591.75817836125,56476.332674859936,39017.1394483348,24804.835802386762,0.0,63821.97525072156,21084.11043202875,1535.9363539379985,0.0,0.886766569475989,2.815666174246003,0.0014959135982669303,354363.7013761767,1555063.4315245717,4.388325964215466,1555063.4315245717,4.388325964215466,0.85,0.09561343078931825,4.027634451161993,1.2673220957862217,1.0,0.0,4.027634451161735,1.2848361155178354,1.2851303333728965,3.1347456710762764,19329.70715084287,1971.0815773829872,4632.441516551485,4632.441516551485,5.558874104230557,5.011381913171458,-2.3547948594679378,7.366176772639395,3.478472585814698,3.478472585814698,0.9938493102327709,0.0,0.0,0.00022898059528507614,0.9977368596620071,0.00022949998596087298,199.05717745600896,0.0,0.0,0.0,0.0519700836671574,7.735845639024133e-05,0.0001516221388948348,0.0006106785501717054,0.09561343078932141,0.07173977853882382,0.02387365225049759,0.095613442530393,0.07173977853882145,0.023873652250496803,0.37554230310156905,0.37554230310156905,0.12497346664855766,0.0,4.915279157073883,4.885428269770216,5.005003651385778,4.915842986657765,4.886160230278108,5.005061989746196,24804.835802386762,21084.11043202875,0.85,1.065393512473976,0.6619093037111105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524740201848214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.570577496834,1535.9363539379985,0.37554230310156905,0.12497346664855766,6.112874298809886,3.478472585814698
4344.0,-30.163057344738966,5.011372301125908,35.006177901303055,24.102455062698596,4.993019402608547,-26.647475734787076,-40.16920585473997,1.4774377926566526,-0.10508498273912892,-5.021134370163426,40.01229086857159,42244.357020780015,25751.15344546596,25751.15344546596,67995.51046624598,77359.76360881644,77359.76360881644,25751.15344546596,103110.9170542824,103110.9170542824,103110.9170542824,127915.73736576222,91591.71514244389,56476.308554407566,39017.11843115147,24804.820311479823,0.0,63821.9387426313,21084.09726475785,1535.9351706243833,0.0,0.8867666705588442,2.8156651964379837,0.0014959135982669303,354363.93269142637,1555063.242887719,4.388322567358569,1555063.242887719,4.388322567358569,0.85,0.09561335528190727,4.027634451161993,1.2673218941269444,1.0,0.0,4.027634451161259,1.284836031413774,1.285130249249576,3.1347458762735436,19329.698068457114,1971.0806512373863,4632.441516551485,4632.441516551485,5.558872865088173,5.011372301125908,-2.35476879507512,7.366141096201028,3.478488657705683,3.478488657705683,0.9938539022016236,0.0,0.0,0.00022898059528507614,0.9977299179792105,0.00022950158270171003,199.0571227676576,0.0,0.0,0.0,0.0519700836671574,7.73590320126852e-05,0.00015162156327239092,0.0006106762317749196,0.09561335528191603,0.07173970377649962,0.02387365150541641,0.0956133465629891,0.07173970377649305,0.023873651505414224,0.37554197512058435,0.37554197512058435,0.12497348384114834,0.0,4.915426860785146,4.885629768147453,5.004989528953217,4.916049387424323,4.886467550834709,5.0049648827074975,24804.820311479823,21084.09726475785,0.85,1.0653939978295717,0.6619096482031804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524736213725298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.566474386638,1535.9351706243833,0.37554197512058435,0.12497348384114834,6.112874298809886,3.478488657705683
4345.0,-30.162990552245056,5.011362617943792,35.00617550899007,24.102442699391418,4.993023571368922,-26.647415204657783,-40.16913652941582,1.4774482237816287,-0.10500566156645164,-5.021123261906056,40.012286121408906,42244.33979495338,25751.161981853827,25751.161981853827,67995.50177680721,77359.69669929244,77359.69669929244,25751.161981853827,103110.85868114627,103110.85868114627,103110.85868114627,127915.66366571066,91591.62288130548,56476.2659769663,39017.06322704353,24804.804984564387,0.0,63821.868211607914,21084.084236879728,1535.934121653327,0.0,0.8867667443017891,2.815665450747915,0.0014959135982669303,354364.08614771697,1555063.0381510656,4.388320089250907,1555063.0381510656,4.388320089250907,0.85,0.09561328237492114,4.027634451161993,1.2673216369701552,1.0,0.0,4.027634451160829,1.284835982612078,1.285130200436705,3.1347459953400367,19329.678597482623,1971.0786657505494,4632.441516551485,4632.441516551485,5.558874707828733,5.011362617943792,-2.354746889511594,7.366109507455386,3.478504727927228,3.478504727927228,0.9938584936934937,0.0,0.0,0.00022898059528507614,0.9977229727075518,0.0002295031802903008,199.05706805065154,0.0,0.0,0.0,0.0519700836671574,7.735963978855275e-05,0.0001516209554965234,0.000610673783875897,0.09561328237492085,0.07173963117147532,0.023873651203445537,0.0956132978504958,0.07173963117147553,0.02387365120344561,0.375541648578878,0.375541648578878,0.12497350007422757,0.0,4.91556080695085,4.885802602975048,5.005006465749034,4.916117600339589,4.886515031630324,5.005095338145281,24804.804984564387,21084.084236879728,0.85,1.0653950390696993,0.6619101097900796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524732223244334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.562374291389,1535.934121653327,0.375541648578878,0.12497350007422757,6.112874298809886,3.478504727927228
4346.0,-30.162923710090972,5.011353018859146,35.006173119298396,24.10244975415992,4.993037906693643,-26.647353613100506,-40.169070836249716,1.4774678097031828,-0.10482875418529147,-5.02110486866995,40.012281413134446,42244.337804488474,25751.151890157602,25751.151890157602,67995.48969464608,77359.66725557574,77359.66725557574,25751.151890157602,103110.81914573335,103110.81914573335,103110.81914573335,127915.60583367804,91591.5721818628,56476.24273077552,39017.032723430304,24804.786687944692,0.0,63821.81941137499,21084.068684752987,1535.9327380862685,0.0,0.8867668549903462,2.8156652730491283,0.0014959135982669303,354364.34024329204,1555062.8350916118,4.388316369598503,1555062.8350916118,4.388316369598503,0.85,0.09561320564746055,4.027634451161993,1.26732145564165,1.0,0.0,4.027634451160939,1.2848358909799593,1.2851301087836031,3.134746218904322,19329.667897771218,1971.07757468363,4632.441516551485,4632.441516551485,5.558872529345488,5.011353018859146,-2.354719650977489,7.366072669836635,3.4785207606691655,3.4785207606691655,0.9938630744769045,0.0,0.0,0.00022898059528507614,0.9977160223242884,0.00022950477907695703,199.0570132929936,0.0,0.0,0.0,0.0519700836671574,7.736021572532509e-05,0.00015162037955975105,0.000610671464213111,0.09561320564746435,0.07173955551960831,0.023873650127856045,0.09561321762265569,0.07173955551960545,0.023873650127855098,0.37554132158400455,0.37554132158400455,0.12497351741454253,0.0,4.915696899655927,4.885991246148819,5.004984474017249,4.916276114484674,4.886780738420782,5.00493148653652,24804.786687944692,21084.068684752987,0.85,1.0653956643944753,0.6619105847201725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524728230672503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.558277122858,1535.9327380862685,0.37554132158400455,0.12497351741454253,6.112874298809886,3.4785207606691655
4347.0,-30.162856871472183,5.011343425180022,35.006170755276344,24.10245219888168,4.993048191703374,-26.64729242982117,-40.169005178008206,1.477483750052363,-0.10463621509813947,-5.021090135372517,40.01227738143442,42244.3360476018,25751.151241494925,25751.151241494925,67995.48728909672,77359.6355222417,77359.6355222417,25751.151241494925,103110.78676373663,103110.78676373663,103110.78676373663,127915.5608315334,91591.51755430354,56476.21807966363,39016.99941626657,24804.77406779677,0.0,63821.773484063335,21084.057957627254,1535.9317643674115,0.0,0.8867669445964099,2.8156644627053686,0.0014959135982669303,354364.54377830744,1555062.6612116187,4.388313358416792,1555062.6612116187,4.388313358416792,0.85,0.0956131318609039,4.027634451161993,1.267321198484861,1.0,0.0,4.027634451162465,1.2848358164035458,1.2851300341901122,3.1347464008560757,19329.65636906226,1971.076399082486,4632.441516551485,4632.441516551485,5.558872389319398,5.011343425180022,-2.3546950889816975,7.366038514161719,3.4785368026418704,3.4785368026418704,0.9938676578976773,0.0,0.0,0.00022898059528507614,0.9977090723608599,0.0002295063777893126,199.0569585382619,0.0,0.0,0.0,0.0519700836671574,7.736079135987194e-05,0.0001516198039252042,0.0006106691457675789,0.09561313186090871,0.07173948231820425,0.023873649542704465,0.09561313915198008,0.07173948231820063,0.023873649542703265,0.3755409953008603,0.3755409953008603,0.12497353329027326,0.0,4.915842724897118,4.886191935835711,5.0049652594886425,4.916453920274364,4.887022666351754,5.004916420494112,24804.77406779677,21084.057957627254,0.85,1.0653963933809454,0.6619110335150817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524724235134399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.554183175605,1535.9317643674115,0.3755409953008603,0.12497353329027326,6.112874298809886,3.4785368026418704
4348.0,-30.16278998159862,5.011333729896682,35.00616837585453,24.102440289594256,4.99304961451117,-26.647232086643985,-40.16893965946508,1.4774917195565345,-0.10449195110578557,-5.021080528293235,40.01227220483717,42244.335008316775,25751.16343400078,25751.16343400078,67995.49844231756,77359.58148759343,77359.58148759343,25751.16343400078,103110.74492159422,103110.74492159422,103110.74492159422,127915.50157361539,91591.43701699478,56476.19053771824,39016.94053252949,24804.756652021173,0.0,63821.69718455066,21084.043154217998,1535.9306309215126,0.0,0.8867670122522785,2.8156636883630832,0.0014959135982669303,354364.67649657786,1555062.437954282,4.388311084864293,1555062.437954282,4.388311084864293,0.85,0.09561305915858949,4.027634451161993,1.2673210226511586,1.0,0.0,4.027634451161594,1.284835779118479,1.2851299968965073,3.1347464918242998,19329.639372308142,1971.0746658959117,4632.441516551485,4632.441516551485,5.558875021302081,5.011333729896682,-2.354674332489973,7.366008062386655,3.478552830246767,3.478552830246767,0.993872237213362,0.0,0.0,0.00022898059528507614,0.9977021171201742,0.0002295079777379035,199.05690374157203,0.0,0.0,0.0,0.0519700836671574,7.736136577361221e-05,0.00015161922951146392,0.0006106668322390093,0.09561305915859473,0.07173941014422792,0.023873649014366807,0.0956130495939775,0.071739410144224,0.023873649014365495,0.3755406704436834,0.3755406704436834,0.12497354814815913,0.0,4.915988263419251,4.886377404646851,5.004990659441717,4.91658857718744,4.887137519722671,5.005110529589047,24804.756652021173,21084.043154217998,0.85,1.065397841829522,0.6619118085525133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524720239809819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.550091385598,1535.9306309215126,0.3755406704436834,0.12497354814815913,6.112874298809886,3.478552830246767
4349.0,-30.162723046489006,5.011324090201852,35.00616598168697,24.102447798382514,4.993061213296831,-26.647170685076762,-40.16887400122357,1.477508851884568,-0.104252163415822,-5.021063586962916,40.01226701649255,42244.33350943272,25751.15676337954,25751.15676337954,67995.49027281225,77359.5648749096,77359.5648749096,25751.15676337954,103110.72163828913,103110.72163828913,103110.72163828913,127915.45758376995,91591.39800315071,56476.16663767395,39016.92373941862,24804.735945480825,0.0,63821.659684899445,21084.0255536587,1535.9291433037158,0.0,0.8867671172879164,2.815662514874387,0.0014959135982669303,354364.91053492686,1555062.2141903269,4.388307555177806,1555062.2141903269,4.388307555177806,0.85,0.0956129828296916,4.027634451161993,1.267320792968385,1.0,0.0,4.027634451161707,1.284835698965445,1.285129916725119,3.1347466873819436,19329.63113874875,1971.0738263065116,4632.441516551485,4632.441516551485,5.558873581322489,5.011324090201852,-2.3546482237616533,7.365972313963505,3.4785688112115922,3.4785688112115922,0.9938768032033121,0.0,0.0,0.00022898059528507614,0.9976951572281753,0.00022950957877878898,199.05684890785463,0.0,0.0,0.0,0.0519700836671574,7.73619414160708e-05,0.00015161865386900534,0.0006106645137616115,0.09561298282969305,0.07173933499654822,0.023873647833144832,0.09561292846482214,0.07173933499654714,0.02387364783314447,0.3755403459376736,0.3755403459376736,0.1249735648855713,0.0,4.91614647776089,4.886589453367549,5.004986931596079,4.916811423547074,4.887469812179916,5.005004238455626,24804.735945480825,21084.0255536587,0.85,1.065398339819426,0.6619121739860984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524716241423645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.54600285035,1535.9291433037158,0.3755403459376736,0.1249735648855713,6.112874298809886,3.4785688112115922
4350.0,-30.162656153052282,5.011314472997442,35.00616360718366,24.102444864716404,4.993072229191742,-26.647109379358366,-40.168804571125634,1.4775254554977886,-0.10416964545981955,-5.021048169845555,40.0122628009223,42244.31622110919,25751.154064529255,25751.154064529255,67995.47028563844,77359.50841824734,77359.50841824734,25751.154064529255,103110.66248277659,103110.66248277659,103110.66248277659,127915.38432057429,91591.31892601054,56476.12672887239,39016.88021904239,24804.72183779769,0.0,63821.60205684008,21084.013562128035,1535.9280653025414,0.0,0.8867672110409239,2.8156632301577593,0.0014959135982669303,354365.1235169307,1555062.032380396,4.38830440464071,1555062.032380396,4.38830440464071,0.85,0.09561290921814228,4.027634451161993,1.2673205248219892,1.0,0.0,4.027634451162074,1.2848356212859953,1.2851298390278811,3.134746876904552,19329.614450151523,1971.072124543195,4632.441516551485,4632.441516551485,5.55887299872468,5.011314472997442,-2.35462322767619,7.365937700673632,3.4785847927868137,3.4785847927868137,0.993881369367661,0.0,0.0,0.00022898059528507614,0.9976882017216342,0.00022951117883316836,199.0567941083062,0.0,0.0,0.0,0.0519700836671574,7.736255013165919e-05,0.00015161804515341693,0.0006106620620777367,0.09561290921814888,0.0717392620192816,0.023873647198867275,0.09561289575616883,0.07173926201927665,0.023873647198865627,0.3755400234487579,0.3755400234487579,0.12497358137645137,0.0,4.9162870482518315,4.88678076886049,5.004974849236589,4.916878524385709,4.887575300852859,5.004955839351453,24804.72183779769,21084.013562128035,0.85,1.0653989886540467,0.6619125007781226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524712240335662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.541917450992,1535.9280653025414,0.3755400234487579,0.12497358137645137,6.112874298809886,3.4785847927868137
4351.0,-30.162589208318572,5.011304793443504,35.006161230273776,24.10243770517411,4.993076701485643,-26.64704868185034,-40.168738982733316,1.4775361750173817,-0.10401590022274831,-5.021036795574464,40.012257981817875,42244.31518865139,25751.161546472566,25751.161546472566,67995.47673512396,77359.46136460456,77359.46136460456,25751.161546472566,103110.62291107712,103110.62291107712,103110.62291107712,127915.32864204873,91591.24658203936,56476.10040608617,39016.82908439243,24804.705730971596,0.0,63821.53481536403,21083.999871325857,1535.926966433714,0.0,0.88676728639836,2.815662537514322,0.0014959135982669303,354365.2806485126,1555061.8245411445,4.388301872280703,1555061.8245411445,4.388301872280703,0.85,0.09561283683443458,4.027634451161993,1.2673203050298616,1.0,0.0,4.0276344511607975,1.2848355711350863,1.285129788865488,3.1347469992629367,19329.59918253569,1971.0705676796554,4632.441516551485,4632.441516551485,5.5588746138434635,5.011304793443504,-2.3546012260433917,7.3659060194868955,3.478600765080486,3.478600765080486,0.9938859328801389,0.0,0.0,0.00022898059528507614,0.9976812409336435,0.00022951278012483528,199.05673926676508,0.0,0.0,0.0,0.0519700836671574,7.736312516986919e-05,0.00015161747011520696,0.0006106597460340315,0.09561283683443587,0.07173919008826131,0.023873646746174565,0.09561281195534753,0.07173919008826034,0.02387364674617424,0.3755397014570675,0.3755397014570675,0.12497359716078,0.0,4.916429514358242,4.886965605022283,5.004989842747875,4.917020895351698,4.887726544549082,5.005071447860644,24804.705730971596,21083.999871325857,0.85,1.0654002121985182,0.6619131819826077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524708241740907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.537833447957,1535.926966433714,0.3755397014570675,0.12497359716078,6.112874298809886,3.478600765080486
4352.0,-30.162522227525354,5.011295261065864,35.006158872050655,24.102444026526086,4.993095831364904,-26.646986486042742,-40.16866941293699,1.4775600898822725,-0.103959672275721,-5.021015531215423,40.012253772290784,42244.29771340308,25751.143885316775,25751.143885316775,67995.44159871986,77359.40941875092,77359.40941875092,25751.143885316775,103110.5533040677,103110.5533040677,103110.5533040677,127915.24236661212,91591.17526537007,56476.063560022216,39016.790783719836,24804.689062544425,0.0,63821.479846264265,21083.98570316276,1535.925606814689,0.0,0.8867674098964787,2.8156642808318617,0.0014959135982669303,354365.5744083513,1555061.6429918779,4.3882977221706945,1555061.6429918779,4.3882977221706945,0.85,0.09561276020581827,4.027634451161993,1.2673201000737029,1.0,0.0,4.027634451160844,1.2848354592502156,1.2851296769549965,3.1347472722401184,19329.5841317237,1971.0690329239546,4632.441516551485,4632.441516551485,5.558870801349398,5.011295261065864,-2.354571959350704,7.365867220416568,3.4786167025367107,3.4786167025367107,0.9938904864390602,0.0,0.0,0.00022898059528507614,0.9976742764486868,0.00022951438228933154,199.0566843957141,0.0,0.0,0.0,0.0519700836671574,7.736373511887118e-05,0.00015161686016620495,0.0006106572893824176,0.09561276020582479,0.07173911482530375,0.023873645380521044,0.095612799832265,0.07173911482529886,0.023873645380519413,0.37553937959762157,0.37553937959762157,0.12497361401441542,0.0,4.916546723339991,4.887137850770046,5.0049414964906305,4.917055858939705,4.8878672042910125,5.004788551069794,24804.689062544425,21083.98570316276,0.85,1.065400579280048,0.6619134782703697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524704240082045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.533752702355,1535.925606814689,0.37553937959762157,0.12497361401441542,6.112874298809886,3.4786167025367107
4353.0,-30.162455206535924,5.011285653078146,35.00615654017742,24.102442035824083,4.993100838540861,-26.64692566645595,-40.168603824544675,1.4775712984608724,-0.10372690339107749,-5.0210047156678455,40.0122498233412,42244.29691545091,25751.15295852604,25751.15295852604,67995.44987397695,77359.38114107867,77359.38114107867,25751.15295852604,103110.53409960472,103110.53409960472,103110.53409960472,127915.2125442034,91591.12188287261,56476.037657244844,39016.760250697516,24804.67844459869,0.0,63821.43869529621,21083.976677908886,1535.9248377501629,0.0,0.8867674792580391,2.8156624845185494,0.0014959135982669303,354365.72382151097,1555061.4726808632,4.388295391300671,1555061.4726808632,4.388295391300671,0.85,0.09561268906629469,4.027634451161993,1.2673198725888506,1.0,0.0,4.027634451162465,1.2848354068112737,1.2851296245040464,3.1347474001808875,19329.572865775066,1971.0678841169072,4632.441516551485,4632.441516551485,5.558872759972996,5.011285653078146,-2.3545503558457432,7.365836008923889,3.478632668258528,3.478632668258528,0.9938950480738651,0.0,0.0,0.00022898059528507614,0.9976673078367265,0.00022951598542562447,199.05662949176434,0.0,0.0,0.0,0.0519700836671574,7.736431016522456e-05,0.0001516162851198516,0.0006106549733059137,0.09561268906629682,0.07173904408207268,0.023873644984224136,0.09561269843775479,0.07173904408207109,0.0238736449842236,0.3755390572033769,0.3755390572033769,0.12497362789087932,0.0,4.916688849726711,4.887329280152471,5.004935308544191,4.9172778122767795,4.888115532065285,5.004931125230769,24804.67844459869,21083.976677908886,0.85,1.0654013958947055,0.6619138925579315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524700236269916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.529674910635,1535.9248377501629,0.3755390572033769,0.12497362789087932,6.112874298809886,3.478632668258528
4354.0,-30.162388170963656,5.011275976348642,35.00615417872816,24.102435155678563,4.993103684484084,-26.646865049808646,-40.168538271076955,1.477580563329063,-0.10353532630534801,-5.020993706067115,40.01224429812699,42244.29629973434,25751.161207540434,25751.161207540434,67995.45750727478,77359.34171050765,77359.34171050765,25751.161207540434,103110.50291804809,103110.50291804809,103110.50291804809,127915.16102504778,91591.05646689178,56476.01105611845,39016.71712308148,24804.658106999694,0.0,63821.375230081176,21083.959390949738,1535.9235048902103,0.0,0.8867675553161755,2.8156612521645603,0.0014959135982669303,354365.8759155012,1555061.234388441,4.3882928353949255,1555061.234388441,4.3882928353949255,0.85,0.09561261551343984,4.027634451161993,1.267319634663873,1.0,0.0,4.027634451161171,1.284835363465916,1.2851295811487629,3.1347475059350964,19329.559060256124,1971.0664763457578,4632.441516551485,4632.441516551485,5.558874540678563,5.011275976348642,-2.354528667555096,7.365804643903738,3.47864859528401,3.47864859528401,0.9938995986525743,0.0,0.0,0.00022898059528507614,0.9976603377610045,0.00022951758892106002,199.0565745758986,0.0,0.0,0.0,0.0519700836671574,7.736488490932518e-05,0.00015161571037575097,0.0006106526584467735,0.09561261551344478,0.07173897154810238,0.0238736439653424,0.09561258181917359,0.07173897154809868,0.023873643965341168,0.37553873565993084,0.37553873565993084,0.12497364191097934,0.0,4.916838590544955,4.8875213596240314,5.0049576736537915,4.91745837976174,4.888310580359871,5.005068071635719,24804.658106999694,21083.959390949738,0.85,1.0654025749546403,0.661914541130464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524696230057241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.525600156872,1535.9235048902103,0.37553873565993084,0.12497364191097934,6.112874298809886,3.47864859528401
4355.0,-30.16232112716561,5.0112663282632335,35.006151802462526,24.102432396635436,4.993113431610449,-26.646803735601335,-40.168472612835444,1.4775960400461658,-0.10342747184677137,-5.02097817040098,40.01223914367116,42244.29529370134,25751.15777024903,25751.15777024903,67995.45306395036,77359.29119518834,77359.29119518834,25751.15777024903,103110.44896543738,103110.44896543738,103110.44896543738,127915.08707644005,91590.98275675939,56475.986855272604,39016.66211276309,24804.638111002678,0.0,63821.30022376577,21083.942394352274,1535.92208621338,0.0,0.8867676530727351,2.815661648342916,0.0014959135982669303,354366.0905356726,1555061.0120861782,4.3882895503220745,1555061.0120861782,4.3882895503220745,0.85,0.09561254057232077,4.027634451161993,1.2673194725671788,1.0,0.0,4.0276344511634585,1.2848352910586498,1.285129508724916,3.134747682594703,19329.54350432291,1971.0648900820272,4632.441516551485,4632.441516551485,5.558873798674288,5.0112663282632335,-2.3545036860138735,7.365770014277107,3.478664485559073,3.478664485559073,0.9939041387311638,0.0,0.0,0.00022898059528507614,0.9976533668825489,0.00022951919262357727,199.05651965332456,0.0,0.0,0.0,0.0519700836671574,7.736546057599381e-05,0.00015161513470908234,0.0006106503398718665,0.09561254057232205,0.07173889774878071,0.023873642823541333,0.09561251749872858,0.07173889774877976,0.023873642823541014,0.37553841496418205,0.37553841496418205,0.12497365777408172,0.0,4.916975127922569,4.887701455731587,5.004963166454729,4.917550698554237,4.888451335425884,5.005014682623539,24804.638111002678,21083.942394352274,0.85,1.0654037574532245,0.6619153032856954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524692222975084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.521527929286,1535.92208621338,0.37553841496418205,0.12497365777408172,6.112874298809886,3.478664485559073
