time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4356.0,-30.162254054563117,5.011256714749349,35.00614944113423,24.10243466673421,4.99312490571368,-26.646742222801837,-40.16840314781291,1.477613073952347,-0.1032725005961197,-5.020962334543366,40.0122348262233,42244.27860473014,25751.153621666177,25751.153621666177,67995.43222639631,77359.25386687339,77359.25386687339,25751.153621666177,103110.40748853957,103110.40748853957,103110.40748853957,127915.03054815321,91590.92292097505,56475.94765883158,39016.63918015941,24804.623059613652,0.0,63821.26223977306,21083.929600671603,1535.9209457499035,0.0,0.8867677493260648,2.815661460403254,0.0014959135982669303,354366.30930299795,1555060.8258825587,4.388286315765185,1555060.8258825587,4.388286315765185,0.85,0.09561246689588997,4.027634451161993,1.2673191978270189,1.0,0.0,4.027634451160926,1.2848352113661399,1.285129429014157,3.1347478770289063,19329.530876459758,1971.063602398348,4632.441516551485,4632.441516551485,5.558872903124319,5.011256714749349,-2.3544784826158818,7.365735197365231,3.4786803683472227,3.4786803683472227,0.9939086766706351,0.0,0.0,0.00022898059528507614,0.9976463930617097,0.00022952079702543714,199.0564647071841,0.0,0.0,0.0,0.0519700836671574,7.736606962339211e-05,0.00015161452566168402,0.0006106478868515826,0.0956124668958927,0.07173882483540096,0.023873642060491744,0.09561245050008525,0.07173882483539891,0.02387364206049106,0.3755380943476533,0.3755380943476533,0.1249736741029093,0.0,4.917112070898497,4.8878871674205016,5.004953401272985,4.917689833947236,4.888660079507929,5.004944456386852,24804.623059613652,21083.929600671603,0.85,1.0654040650424794,0.6619154357370848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452468821540344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.517458101007,1535.9209457499035,0.3755380943476533,0.1249736741029093,6.112874298809886,3.4786803683472227
4357.0,-30.162186936953642,5.0112470514636165,35.006147082280805,24.102427332568936,4.993130313684537,-26.646681276136754,-40.16834133127702,1.4776246528676458,-0.10314396331261833,-5.0209505002338535,40.012230175651844,42244.29379954759,25751.159594287852,25751.159594287852,67995.45339383544,77359.20241142696,77359.20241142696,25751.159594287852,103110.36200571481,103110.36200571481,103110.36200571481,127914.96968415998,91590.84648400598,56475.937872126466,39016.56512431057,24804.607678445176,0.0,63821.17280275574,21083.9165266784,1535.9198769153027,0.0,0.8867678264147961,2.8156611527289197,0.0014959135982669303,354366.47279028,1555060.6253119481,4.38828372522775,1555060.6253119481,4.38828372522775,0.85,0.09561239488803017,4.027634451161993,1.26731901045423,1.0,0.0,4.027634451163271,1.284835157194612,1.2851293748302244,3.134748009196898,19329.514745049495,1971.0619574522896,4632.441516551485,4632.441516551485,5.5588741924275205,5.0112470514636165,-2.3544562362801713,7.365703287743788,3.478696245484306,3.478696245484306,0.993913212995516,0.0,0.0,0.00022898059528507614,0.9976394146139507,0.00022952240251422214,199.05640972420412,0.0,0.0,0.0,0.0519700836671574,7.73666116150008e-05,0.00015161398367007534,0.0006106457039075073,0.09561239488803605,0.07173875327771745,0.02387364161031861,0.09561238182817418,0.07173875327771302,0.023873641610317138,0.3755377742552432,0.3755377742552432,0.12497368988232797,0.0,4.917246485758426,4.888062301343723,5.004965309836905,4.917806536921262,4.888785305451904,5.005035449995887,24804.607678445176,21083.9165266784,0.85,1.0654058897347536,0.6619166014091724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524684206112208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.513391084573,1535.9198769153027,0.3755377742552432,0.12497368988232797,6.112874298809886,3.478696245484306
4358.0,-30.16211979856378,5.011237426559234,35.00614472140222,24.1024297074415,4.993141246866563,-26.64661975820056,-40.16827183132989,1.477641206503371,-0.1029785040654474,-5.020934553207929,40.01222539895776,42244.277373713056,25751.15498852595,25751.15498852595,67995.43236223901,77359.16761599986,77359.16761599986,25751.15498852595,103110.3226045258,103110.3226045258,103110.3226045258,127914.91231883998,91590.78893557972,56475.89869329303,39016.544713651885,24804.589714314174,0.0,63821.134427966055,21083.901257167046,1535.9185666371777,0.0,0.8867679248971778,2.815660839947379,0.0014959135982669303,354366.69309354655,1555060.4193019199,4.3882804157652915,1555060.4193019199,4.3882804157652915,0.85,0.09561232056541005,4.027634451161993,1.2673187434067952,1.0,0.0,4.027634451164209,1.2848350797490458,1.2851292973669237,3.134748198149035,19329.502599914947,1971.0607189932289,4632.441516551485,4632.441516551485,5.55887319818682,5.011237426559234,-2.3544309918088406,7.365668418368074,3.478712091584359,3.478712091584359,0.993917740452674,0.0,0.0,0.00022898059528507614,0.9976324340582494,0.00022952400851043953,199.0563547242311,0.0,0.0,0.0,0.0519700836671574,7.736722097698985e-05,0.0001516133743080863,0.000610643249620167,0.09561232056541136,0.07173867985401541,0.02387364071139594,0.09561230025944997,0.07173867985401444,0.023873640711395618,0.3755374540642181,0.3755374540642181,0.1249737065305833,0.0,4.917382357931274,4.888245761685596,5.004958023760139,4.917956049142504,4.889009879544233,5.004959206697038,24804.589714314174,21083.901257167046,0.85,1.0654062008093013,0.6619167420377575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524680194132884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50932720553,1535.9185666371777,0.3755374540642181,0.1249737065305833,6.112874298809886,3.478712091584359
4359.0,-30.162052603681637,5.011227763893603,35.006142363756794,24.102427542116516,4.99314742249748,-26.646558665221303,-40.168206208012975,1.4776534840371374,-0.10278301763020181,-5.020922210630371,40.01222077137324,42244.277113514814,25751.15951987563,25751.15951987563,67995.43663339045,77359.13384447207,77359.13384447207,25751.15951987563,103110.2933643477,103110.2933643477,103110.2933643477,127914.86755964777,91590.73046202675,56475.87373106948,39016.50747884141,24804.574195300065,0.0,63821.081674141475,21083.888066005056,1535.917479797096,0.0,0.8867680044900395,2.815659711833533,0.0014959135982669303,354366.8636025396,1555060.2197227317,4.388277741078236,1555060.2197227317,4.388277741078236,0.8500000000000001,0.09561224847712584,4.027634451161993,1.2673185450443998,1.0,0.0,4.027634451162516,1.2848350223090688,1.2851292399137932,3.134748338291436,19329.490259539816,1971.0594606251693,4632.441516551485,4632.441516551485,5.558874176364236,5.011227763893603,-2.354408408501207,7.36563617239481,3.4787279331573093,3.4787279331573093,0.9939222666163741,0.0,0.0,0.00022898059528507614,0.9976254476816635,0.00022952561586835394,199.05629967800996,0.0,0.0,0.0,0.0519700836671574,7.736779635351355e-05,0.0001516127989315626,0.0006106409322138577,0.09561224847713228,0.07173860819880883,0.02387364027832345,0.09561220287676941,0.071738608198804,0.023873640278321843,0.375537134416193,0.375537134416193,0.12497372271737214,0.0,4.917529053467945,4.888438252556114,5.004966951954827,4.918139193000172,4.8892316497835395,5.005026137220057,24804.574195300065,21083.888066005056,0.85,1.065407148386523,0.6619172850940729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524676180913618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50526598004,1535.917479797096,0.375537134416193,0.12497372271737214,6.112874298809886,3.4787279331573093
4360.0,-30.161985379063502,5.011218218274732,35.00614002524817,24.10242890417578,4.9931644521552485,-26.646496460008628,-40.16813663821665,1.477675533100369,-0.10276652210836801,-5.020902555200587,40.0122166134833,42244.260619343644,25751.14547426459,25751.14547426459,67995.40609360824,77359.07044307317,77359.07044307317,25751.14547426459,103110.21591733776,103110.21591733776,103110.21591733776,127914.77429515678,91590.64674082231,56475.83691709265,39016.45535969962,24804.558377819023,0.0,63821.013737518646,21083.87462114617,1535.916204027332,0.0,0.886768119609817,2.8156617894600005,0.0014959135982669303,354367.1351365174,1555060.0404006229,4.388273872523611,1555060.0404006229,4.388273872523611,0.85,0.09561217343789483,4.027634451161993,1.2673183236038312,1.0,0.0,4.027634451160773,1.2848349191533743,1.285129136734477,3.1347485899713496,19329.472590850008,1971.0576589202235,4632.441516551485,4632.441516551485,5.558871144353798,5.011218218274732,-2.354380452957459,7.365598671232191,3.4787437472974427,3.4787437472974427,0.9939267849421265,0.0,0.0,0.00022898059528507614,0.9976184582661666,0.00022952722394795912,199.05624460745946,0.0,0.0,0.0,0.0519700836671574,7.73684063365649e-05,0.00015161218894851124,0.0006106384754251055,0.09561217343790171,0.07173853429479274,0.023873639143108964,0.09561220642184351,0.07173853429478758,0.023873639143107247,0.37553681587272686,0.37553681587272686,0.1249737395137962,0.0,4.917643000131591,4.888603720634251,5.0049259163826605,4.918136033092196,4.889302909651349,5.004799153816236,24804.558377819023,21083.87462114617,0.85,1.0654078039759431,0.6619177312520403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524672164319734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50120812423,1535.916204027332,0.37553681587272686,0.1249737395137962,6.112874298809886,3.4787437472974427
4361.0,-30.16191816706472,5.011208557569115,35.006137696185604,24.10242223357784,4.993165922590689,-26.646435822190046,-40.16807108474893,1.477683577716039,-0.1025405808198343,-5.020893838422686,40.01221221160182,42244.26070476279,25751.159284674002,25751.159284674002,67995.41998943679,77359.0374526458,77359.0374526458,25751.159284674002,103110.19673731981,103110.19673731981,103110.19673731981,127914.74248082336,91590.58713647274,56475.81038858995,39016.41860875865,24804.545743503546,0.0,63820.96435226219,21083.863881978014,1535.9153662030105,0.0,0.8867681799270514,2.815659837903004,0.0014959135982669303,354367.25555629045,1555059.8505556257,4.388271845587065,1555059.8505556257,4.388271845587065,0.85,0.09561210342432624,4.027634451161993,1.267318105460145,1.0,0.0,4.027634451162757,1.284834881516953,1.2851290990894373,3.1347486817969377,19329.46001182931,1971.0563762170884,4632.441516551485,4632.441516551485,5.558874125591523,5.011208557569115,-2.3543605397991425,7.365569097368258,3.47875958064224,3.47875958064224,0.9939313087549256,0.0,0.0,0.00022898059528507614,0.9976114702155243,0.00022952883173607365,199.05618954727723,0.0,0.0,0.0,0.0519700836671574,7.736898110880017e-05,0.00015161161417627598,0.0006106361604526491,0.09561210342432763,0.07173846449534146,0.023873638928986175,0.09561209450043384,0.07173846449534041,0.02387363892898583,0.3755364967018524,0.3755364967018524,0.12497375377274537,0.0,4.917781757103057,4.888783706876268,5.004940635844548,4.91835325760286,4.8895202019556905,5.005016090812035,24804.545743503546,21083.863881978014,0.85,1.0654088461298319,0.6619182447885622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524668145950592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.497153103955,1535.9153662030105,0.3755364967018524,0.12497375377274537,6.112874298809886,3.47875958064224
4362.0,-30.161850925300396,5.011199010883802,35.00613536551315,24.10242377026009,4.993181828400477,-26.64637371391676,-40.16800151495261,1.4777046170168118,-0.1024977590883509,-5.0208743732069365,40.012207506584765,42244.24433879881,25751.145602237608,25751.145602237608,67995.38994103641,77358.97932223525,77358.97932223525,25751.145602237608,103110.12492447285,103110.12492447285,103110.12492447285,127914.65155968783,91590.5082244099,56475.77324097338,39016.372203818355,24804.52663521497,0.0,63820.898839033325,21083.847639932723,1535.9139063365594,0.0,0.8867682960598587,2.8156615473751527,0.0014959135982669303,354367.5244627497,1555059.647636973,4.3882679429910265,1555059.647636973,4.3882679429910265,0.85,0.09561202736517249,4.027634451161993,1.267317853798159,1.0,0.0,4.027634451162699,1.2848347830854145,1.2851290006353586,3.1347489219508775,19329.443358070333,1971.054678006285,4632.441516551485,4632.441516551485,5.558871171979191,5.011199010883802,-2.35433275637601,7.365531767259812,3.478775363359836,3.478775363359836,0.9939358181028103,0.0,0.0,0.00022898059528507614,0.9976044791229858,0.00022953044024659713,199.05613446274145,0.0,0.0,0.0,0.0519700836671574,7.736959110048728e-05,0.00015161100418458886,0.0006106337036291151,0.09561202736517548,0.07173838999325341,0.023873637371922062,0.09561207419292077,0.07173838999325118,0.023873637371921316,0.37553617802013195,0.37553617802013195,0.12497376935682965,0.0,4.917893351263217,4.888944108379917,5.00490540907748,4.918376614118586,4.889622670076903,5.004801519947762,24804.52663521497,21083.847639932723,0.85,1.0654094689661426,0.661918667822991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524664128337998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.493100071697,1535.9139063365594,0.37553617802013195,0.12497376935682965,6.112874298809886,3.478775363359836
4363.0,-30.161783656577587,5.011189326238226,35.00613303430785,24.102417413983517,4.993181292888198,-26.64631322564314,-40.16793976826591,1.4777108619537447,-0.10222351701736443,-5.020866798663875,40.01220282971961,42244.26042353119,25751.162157469145,25751.162157469145,67995.42258100034,77358.95573806946,77358.95573806946,25751.162157469145,103110.1178955386,103110.1178955386,103110.1178955386,127914.63070485221,91590.45719129394,56475.761876755634,39016.32812726479,24804.512809313615,0.0,63820.8409365784,21083.83588791657,1535.9130274197064,0.0,0.8867683515580743,2.8156588277764474,0.0014959135982669303,354367.62910296675,1555059.4459324782,4.388266077996173,1555059.4459324782,4.388266077996173,0.85,0.09561195738721005,4.027634451161993,1.2673176647769293,1.0,0.0,4.0276344511596855,1.2848347538687261,1.2851289714119798,3.134748993233961,19329.432587939846,1971.0535797586176,4632.441516551485,4632.441516551485,5.558874745738617,5.011189326238226,-2.3543137212773018,7.365503047515528,3.478791164372382,3.478791164372382,0.9939403326778234,0.0,0.0,0.00022898059528507614,0.9975974852804692,0.00022953204941239349,199.05607935615177,0.0,0.0,0.0,0.0519700836671574,7.737013250245646e-05,0.00015161046278261967,0.0006106315230598922,0.0956119573872135,0.0717383203025971,0.023873637084616397,0.09561193311338649,0.07173832030259451,0.02387363708461554,0.3755358586615847,0.3755358586615847,0.12497378298076377,0.0,4.9180404765452295,4.889130508536198,5.0049343736852165,4.918643281646496,4.889890490923676,5.005064637012765,24804.512809313615,21083.83588791657,0.85,1.0654109470066433,0.6619195203885073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524660108948386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.489049876138,1535.9130274197064,0.3755358586615847,0.12497378298076377,6.112874298809886,3.478791164372382
4364.0,-30.161716367940027,5.011179796265689,35.00613070289759,24.102429043874167,4.99319985618412,-26.646250809415584,-40.16787016354499,1.4777342976596755,-0.10207311492723647,-5.020845475633347,40.01219816133909,42244.24406025263,25751.143596704427,25751.143596704427,67995.38765695706,77358.92771888526,77358.92771888526,25751.143596704427,103110.07131558968,103110.07131558968,103110.07131558968,127914.56437291647,91590.40944737838,56475.72578874564,39016.31517625859,24804.4930573268,0.0,63820.80823358539,21083.819098727778,1535.9114907309684,0.0,0.8867684770157322,2.8156593404148156,0.0014959135982669303,354367.9236748645,1555059.244593929,4.388261862043441,1555059.244593929,4.388261862043441,0.85,0.0956118805186733,4.027634451161993,1.2673174213571472,1.0,0.0,4.027634451160487,1.2848346442257235,1.2851288617438699,3.134749260741763,19329.422511968773,1971.052552295511,4632.441516551485,4632.441516551485,5.558870739046972,5.011179796265689,-2.354284609525518,7.365464405791207,3.478806907855773,3.478806907855773,0.9939448308159351,0.0,0.0,0.00022898059528507614,0.997590489420345,0.00022953365906498013,199.05602423327844,0.0,0.0,0.0,0.0519700836671574,7.737074280876277e-05,0.00015160985247631337,0.0006106290649691872,0.0956118805186759,0.07173824516636253,0.023873635352313377,0.09561186838783294,0.07173824516636057,0.02387363535231273,0.37553554044576193,0.37553554044576193,0.12497379890736998,0.0,4.918178770307918,4.889328234011259,5.004893905811969,4.9187723607061,4.890159619445001,5.004772585338117,24804.4930573268,21083.819098727778,0.85,1.0654109457231038,0.6619196031745302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452465608794955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.485002462043,1535.9114907309684,0.37553554044576193,0.12497379890736998,6.112874298809886,3.478806907855773
4365.0,-30.161649087506788,5.011170162459695,35.0061283900169,24.102416925039165,4.993202424778471,-26.646190000191908,-40.16780457515267,1.4777433374636089,-0.10196233148042211,-5.020836295841535,40.01219403823252,42244.244318498546,25751.1560567193,25751.1560567193,67995.40037521784,77358.86828118803,77358.86828118803,25751.1560567193,103110.02433790732,103110.02433790732,103110.02433790732,127914.50620775836,91590.32381261008,56475.69984992071,39016.24884743263,24804.481869851035,0.0,63820.730717283666,21083.80958937338,1535.9107221197348,0.0,0.8867685386802765,2.8156589561899175,0.0014959135982669303,354368.0504912637,1555059.0667720456,4.388259789832218,1555059.0667720456,4.388259789832218,0.85,0.09561181107357977,4.027634451161993,1.2673172284895555,1.0,0.0,4.027634451161415,1.2848346019333712,1.2851288194418329,3.134749363926967,19329.404439436636,1971.050709410108,4632.441516551485,4632.441516551485,5.55887342877653,5.011170162459695,-2.3542644100128514,7.365434572472546,3.478822681857788,3.478822681857788,0.9939493376736538,0.0,0.0,0.00022898059528507614,0.9975834944661199,0.00022953526853170363,199.05596911715665,0.0,0.0,0.0,0.0519700836671574,7.737131790327391e-05,0.00015160927738180224,0.0006106267486987215,0.09561181107358203,0.07173817601923849,0.023873635054343544,0.09561181414260525,0.0717381760192368,0.023873635054342982,0.3755352239554549,0.3755352239554549,0.12497381248318644,0.0,4.918314338371204,4.889505017292265,5.004905481143567,4.918873964361126,4.890229579673189,5.004969240096784,24804.481869851035,21083.80958937338,0.85,1.0654124390462927,0.661920411184796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524652065762536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.480957689195,1535.9107221197348,0.3755352239554549,0.12497381248318644,6.112874298809886,3.478822681857788
4366.0,-30.161581749019504,5.0111606277205745,35.0061260765995,24.102423909958475,4.993217364957401,-26.646127901436234,-40.167735040280945,1.4777635173741193,-0.10181084719420141,-5.020817602666225,40.01218939683728,42244.228349734825,25751.14416869446,25751.14416869446,67995.37251842929,77358.83596452684,77358.83596452684,25751.14416869446,103109.9801332213,103109.9801332213,103109.9801332213,127914.44345607147,91590.27028420803,56475.66266941592,39016.230683102345,24804.463322850177,0.0,63820.69400595252,21083.79382442265,1535.9093142912377,0.0,0.8867686506521033,2.8156591476256865,0.0014959135982669303,354368.3087326539,1555058.8665973602,4.388256027066301,1555058.8665973602,4.388256027066301,0.85,0.09561173585978683,4.027634451161993,1.2673169493535537,1.0,0.0,4.0276344511608695,1.2848345075224967,1.285128725009339,3.134749594271363,19329.393142696008,1971.049557463151,4632.441516551485,4632.441516551485,5.558870862521824,5.0111606277205745,-2.3542372475704068,7.365397875290981,3.4788384086534228,3.4788384086534228,0.9939538310438351,0.0,0.0,0.00022898059528507614,0.997576493529151,0.0002295368793975947,199.0559139535075,0.0,0.0,0.0,0.0519700836671574,7.737192760576403e-05,0.0001516086676793121,0.0006106242930399672,0.09561173585979359,0.07173810237624365,0.023873633483549938,0.09561174507748174,0.07173810237623858,0.023873633483548252,0.37553490770688436,0.37553490770688436,0.12497382730868026,0.0,4.918445737395075,4.889690492108571,5.004874222794285,4.919006755472026,4.890467882086455,5.004784739050137,24804.463322850177,21083.79382442265,0.85,1.0654126154141694,0.6619205417257721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524648044068162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.476914994944,1535.9093142912377,0.37553490770688436,0.12497382730868026,6.112874298809886,3.4788384086534228
4367.0,-30.161514399463144,5.011150961848611,35.006123760650816,24.10241221021863,4.993217160667464,-26.646067307286195,-40.167673223745055,1.477770068490521,-0.1016353424463432,-5.0208097816940125,40.01218469627328,42244.244697288654,25751.159904635642,25751.159904635642,67995.4046019243,77358.78953006785,77358.78953006785,25751.159904635642,103109.94943470349,103109.94943470349,103109.94943470349,127914.3985504439,91590.19650217866,56475.65166939957,39016.1609253101,24804.44911574042,0.0,63820.61004105052,21083.781748379355,1535.908404646163,0.0,0.8867687074905194,2.815657754298296,0.0014959135982669303,354368.4167774092,1555058.6638708538,4.3882541170356015,1555058.6638708538,4.3882541170356015,0.85,0.09561166638866214,4.027634451161993,1.267316796598025,1.0,0.0,4.0276344511629025,1.284834476873373,1.285128694353197,3.1347496690493437,19329.37757158951,1971.0479696521759,4632.441516551485,4632.441516551485,5.558874259421951,5.011150961848611,-2.354218088345148,7.36536905019376,3.4788541492778875,3.4788541492778875,0.9939583283651107,0.0,0.0,0.00022898059528507614,0.9975694914943882,0.00022953849053869573,199.05585878082118,0.0,0.0,0.0,0.0519700836671574,7.737246963531431e-05,0.00015160812564976182,0.0006106221099430769,0.095611666388666,0.0717380333100619,0.023873633078604097,0.09561164726619441,0.07173803331005901,0.023873633078603133,0.375534592296845,0.375534592296845,0.12497384054305621,0.0,4.918588523004189,4.889870946767758,5.004903678083508,4.9191744392476835,4.890607615063402,5.005036372766085,24804.44911574042,21083.781748379355,0.85,1.0654145198265652,0.6619216687229474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524644018905832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.47287570639,1535.908404646163,0.375534592296845,0.12497384054305621,6.112874298809886,3.4788541492778875
4368.0,-30.161447009488466,5.011141376552632,35.00612142948648,24.102414200920634,4.993230119082739,-26.64600536036656,-40.167603723797924,1.4777884699608204,-0.10152624488739548,-5.0207920664478065,40.01217962118709,42244.22902909144,25751.150235517478,25751.150235517478,67995.37926460891,77358.74521590382,77358.74521590382,25751.150235517478,103109.8954514213,103109.8954514213,103109.8954514213,127914.32377797781,91590.13015316971,56475.613966357334,39016.12909645819,24804.42832655651,0.0,63820.5574230147,21083.764077573032,1535.9068891769361,0.0,0.8867688160545044,2.8156583885783286,0.0014959135982669303,354368.661509156,1555058.4449919334,4.388250468789703,1555058.4449919334,4.388250468789703,0.85,0.09561159143219672,4.027634451161993,1.2673165460349995,1.0,0.0,4.027634451160951,1.2848343907828739,1.2851286082429836,3.134749879093662,19329.36356916246,1971.0465418019874,4632.441516551485,4632.441516551485,5.558872172160164,5.011141376552632,-2.3541916998564627,7.365333076409095,3.4788698344527127,3.4788698344527127,0.9939628098436322,0.0,0.0,0.00022898059528507614,0.9975624853105709,0.0002295401026571159,199.05580357505482,0.0,0.0,0.0,0.0519700836671574,7.737307903996097e-05,0.00015160751624511518,0.0006106196554839274,0.0956115914321979,0.0717379598090721,0.023873631623125797,0.0956115861706001,0.07173795980907122,0.023873631623125502,0.37553427737672423,0.37553427737672423,0.12497385616699305,0.0,4.918717269777574,4.890045924277956,5.004893353446448,4.91926582156043,4.890779468417463,5.004885744744399,24804.42832655651,21083.764077573032,0.85,1.0654150012185368,0.6619219689525542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452463999308408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.4688388842,1535.9068891769361,0.37553427737672423,0.12497385616699305,6.112874298809886,3.4788698344527127
4369.0,-30.161379606841756,5.011131833669677,35.00611912800835,24.102416296396427,4.993242664683418,-26.645943443385324,-40.167537960782624,1.4778065012269717,-0.1014018421271885,-5.0207760808108715,40.01217582353491,42244.22910928678,25751.14514595463,25751.14514595463,67995.37425524142,77358.70283738902,77358.70283738902,25751.14514595463,103109.84798334364,103109.84798334364,103109.84798334364,127914.26404531862,91590.06556731247,56475.591839210116,39016.08192011373,24804.416061974982,0.0,63820.49798208871,21083.753652678733,1535.9059030955657,0.0,0.8867689111869972,2.815658619838994,0.0014959135982669303,354368.88234689226,1555058.2812063524,4.38824727190381,1555058.2812063524,4.38824727190381,0.85,0.09561151939263848,4.027634451161993,1.2673163432767618,1.0,0.0,4.027634451162612,1.2848343064243701,1.2851285238651624,3.134750084912271,19329.34993883445,1971.0451518953416,4632.441516551485,4632.441516551485,5.55887107348189,5.011131833669677,-2.3541665617608434,7.3652983954305205,3.4788855278248403,3.4788855278248403,0.9939672936642401,0.0,0.0,0.00022898059528507614,0.9975554778623982,0.00022954171508911457,199.05574835893822,0.0,0.0,0.0,0.0519700836671574,7.737365568171038e-05,0.00015160693960336575,0.0006106173329817515,0.09561151939264029,0.07173788857433712,0.023873630818303175,0.09561154289628133,0.07173788857433576,0.023873630818302724,0.3755339626365611,0.3755339626365611,0.12497387130889993,0.0,4.918842607535737,4.890221037725212,5.004868963024819,4.919374238683702,4.890951841984418,5.004801801912606,24804.416061974982,21083.753652678733,0.85,1.065415915029751,0.6619225867078422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524635964848556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.464805116711,1535.9059030955657,0.3755339626365611,0.12497387130889993,6.112874298809886,3.4788855278248403
4370.0,-30.161312154159617,5.011122279580144,35.006116841370904,24.102413781825476,4.993251104065999,-26.64588189200786,-40.16746849576009,1.4778208419142513,-0.10126419982026391,-5.020762618035788,40.01217165284389,42244.21393506282,25751.146490743937,25751.146490743937,67995.36042580675,77358.65842771888,77358.65842771888,25751.146490743937,103109.80491846282,103109.80491846282,103109.80491846282,127914.20747199011,91589.99726768852,56475.552775032455,39016.04943628452,24804.402553527292,0.0,63820.451989811816,21083.742170498197,1535.9049032895225,0.0,0.8867689948272199,2.8156583826284947,0.0014959135982669303,354369.06833198154,1555058.1013323262,4.388244461211016,1555058.1013323262,4.388244461211016,0.85,0.09561144796330143,4.027634451161993,1.2673161113960671,1.0,0.0,4.027634451161863,1.2848342393320888,1.2851284567575176,3.13475024860462,19329.335524745722,1971.0436820673444,4632.441516551485,4632.441516551485,5.558871363780062,5.011122279580144,-2.354143282253124,7.365265561833269,3.4789012180160697,3.4789012180160697,0.9939717765760199,0.0,0.0,0.00022898059528507614,0.9975484652655007,0.0002295433287285267,199.0556931018633,0.0,0.0,0.0,0.0519700836671574,7.737426478875507e-05,0.00015160633049632105,0.0006106148797212338,0.09561144796331084,0.07173781798885483,0.023873629974456016,0.09561148162056646,0.07173781798884776,0.023873629974453667,0.3755336481652625,0.3755336481652625,0.12497388520497549,0.0,4.9189686717759855,4.890393686215532,5.0048548951236285,4.9194984182155395,4.891109840951515,5.004824226234746,24804.402553527292,21083.742170498197,0.85,1.0654164661300332,0.661922825958779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524631935857795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.460773849418,1535.9049032895225,0.3755336481652625,0.12497388520497549,6.112874298809886,3.4789012180160697
4371.0,-30.161244703215882,5.011112656895818,35.006114539676275,24.10241203559565,4.993254389063229,-26.645820857636746,-40.167402872443176,1.477830543484105,-0.10100355408332007,-5.020751935831506,40.01216664099494,42244.21474666482,25751.154722119056,25751.154722119056,67995.36946878387,77358.63819845841,77358.63819845841,25751.154722119056,103109.79292057747,103109.79292057747,103109.79292057747,127914.17797984577,91589.9510625409,56475.52761074744,39016.02605754829,24804.385059268305,0.0,63820.4111168166,21083.727300378057,1535.9037411101738,0.0,0.8867690673586307,2.8156562044879783,0.0014959135982669303,354369.21590418986,1555057.885180767,4.388242023825244,1555057.885180767,4.388242023825244,0.85,0.09561137669210164,4.027634451161993,1.2673158668773254,1.0,0.0,4.027634451160086,1.2848341939437207,1.2851284113587558,3.1347503593435766,19329.3257735193,1971.0426877189766,4632.441516551485,4632.441516551485,5.558873140677859,5.011112656895818,-2.3541220821374123,7.36523473903323,3.4789168889218436,3.4789168889218436,0.9939762539776696,0.0,0.0,0.00022898059528507614,0.9975414529025026,0.0002295449423368035,199.0556378462432,0.0,0.0,0.0,0.0519700836671574,7.737484021371088e-05,0.00015160575507136526,0.0006106125621198578,0.09561137669210278,0.0717377475861367,0.02387362910596608,0.09561134313097731,0.07173774758613584,0.023873629105965796,0.37553333387625726,0.37553333387625726,0.12497389871435861,0.0,4.919120571960605,4.890590485962434,5.004871728653768,4.919748381748207,4.891397967176317,5.004959377574551,24804.385059268305,21083.727300378057,0.85,1.0654172901569914,0.6619232625960556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524627903878407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.456745831254,1535.9037411101738,0.37553333387625726,0.12497389871435861,6.112874298809886,3.4789168889218436
4372.0,-30.161177236630003,5.011103056248466,35.00611222375484,24.10240414263683,4.993263543934618,-26.645759222151668,-40.16733340742064,1.477845529456267,-0.10097690081619248,-5.020737049875821,40.01216162321979,42244.1995775833,25751.152077682273,25751.152077682273,67995.35165526558,77358.5691406327,77358.5691406327,25751.152077682273,103109.72121831497,103109.72121831497,103109.72121831497,127914.0869819564,91589.8583989645,56475.48883591497,39015.96618116614,24804.365763641425,0.0,63820.33194480756,21083.71089909521,1535.9023734854102,0.0,0.886769161311626,2.815657591885727,0.0014959135982669303,354369.4215503429,1555057.6687736444,4.388238866577058,1555057.6687736444,4.388238866577058,0.85,0.09561130372626477,4.027634451161993,1.2673156245565043,1.0,0.0,4.027634451163022,1.2848341238325145,1.2851283412314947,3.134750530401556,19329.306217613495,1971.0406935715557,4632.441516551485,4632.441516551485,5.558872569826231,5.011103056248466,-2.3540978271431414,7.365200883391607,3.4789325232113724,3.4789325232113724,0.993980720917535,0.0,0.0,0.00022898059528507614,0.9975344389664899,0.00022954655632973918,199.05558257783977,0.0,0.0,0.0,0.0519700836671574,7.73754493293768e-05,0.00015160514595569932,0.0006106101088246169,0.09561130372627043,0.07173767577125634,0.023873627955014087,0.09561131523701974,0.07173767577125209,0.023873627955012675,0.3755330213133618,0.3755330213133618,0.12497391377969602,0.0,4.9192428488748305,4.8907521010863775,5.0048756581578004,4.919760149059641,4.89142682428286,5.004919685403536,24804.365763641425,21083.71089909521,0.85,1.0654183327355398,0.6619238460576559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452462387200517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.452720026688,1535.9023734854102,0.3755330213133618,0.12497391377969602,6.112874298809886,3.4789325232113724
4373.0,-30.161109714283647,5.011093513441215,35.006109925767156,24.10241140695291,4.993276487681121,-26.645697157603312,-40.167267609480746,1.4778639310007968,-0.10077907290724397,-5.020720446682083,40.01215751373733,42244.20005261308,25751.145136870164,25751.145136870164,67995.34518948324,77358.54617648745,77358.54617648745,25751.145136870164,103109.69131335762,103109.69131335762,103109.69131335762,127914.04251412433,91589.81334029089,56475.46721641664,39015.94013763805,24804.351200766716,0.0,63820.291338404764,21083.69852065171,1535.9012426900292,0.0,0.8867692607170314,2.8156569303804195,0.0014959135982669303,354369.6509198661,1555057.4915394792,4.388235526103576,1555057.4915394792,4.388235526103576,0.85,0.0956112312259634,4.027634451161993,1.2673154157539832,1.0,0.0,4.027634451163633,1.2848340377417151,1.285128255120981,3.134750740446722,19329.296708341233,1971.0397238956457,4632.441516551485,4632.441516551485,5.558871071520837,5.011093513441215,-2.3540723056725072,7.365165819113722,3.478948148110914,3.478948148110914,0.9939851851745469,0.0,0.0,0.00022898059528507614,0.9975274192867973,0.00022954817166709112,199.05552726378826,0.0,0.0,0.0,0.0519700836671574,7.737602629370364e-05,0.0001516045689913725,0.0006106077850232171,0.09561123122596499,0.07173760420816365,0.023873627017801338,0.09561123309912091,0.07173760420816246,0.023873627017800943,0.3755327081280203,0.3755327081280203,0.12497392931817497,0.0,4.919376263059689,4.890936538719245,5.004855594574167,4.919941373774861,4.89170581262124,5.004806915205734,24804.351200766716,21083.69852065171,0.85,1.0654189093080193,0.6619242746576438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524619839199162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.448696783851,1535.9012426900292,0.3755327081280203,0.12497392931817497,6.112874298809886,3.478948148110914
4374.0,-30.16104213114735,5.01108394313811,35.006107641224965,24.10240382831546,4.993283700486251,-26.645635611482888,-40.16720191631464,1.4778771808217703,-0.10070169479490687,-5.020707858349855,40.01215330939024,42244.20108851264,25751.14843637256,25751.14843637256,67995.3495248852,77358.48622093166,77358.48622093166,25751.14843637256,103109.63465730422,103109.63465730422,103109.63465730422,127913.97244404908,91589.72894538863,56475.44381296973,39015.872369354336,24804.33778674485,0.0,63820.21015609919,21083.687118733123,1535.9002663260405,0.0,0.8867693400273906,2.81565738301625,0.0014959135982669303,354369.82482502586,1555057.310213997,4.388232860915356,1555057.310213997,4.388232860915356,0.85,0.09561116076844775,4.027634451161993,1.2673152014566589,1.0,0.0,4.02763445116137,1.28483397575303,1.2851281931181011,3.1347508916873337,19329.278897472894,1971.0379076925244,4632.441516551485,4632.441516551485,5.558871783780753,5.01108394313811,-2.3540497377999077,7.365133680938017,3.4789637744578075,3.4789637744578075,0.9939896498450879,0.0,0.0,0.00022898059528507614,0.9975203933406955,0.0002295497884692063,199.05547189996864,0.0,0.0,0.0,0.0519700836671574,7.737660234326575e-05,0.0001516039929418104,0.0006106054649061552,0.0956111607684507,0.07173753437922308,0.02387362638922763,0.09561119624094373,0.07173753437922085,0.023873626389226892,0.37553239593703086,0.37553239593703086,0.12497394378220615,0.0,4.919497477282391,4.891099487501776,5.004851258239569,4.920006163554945,4.8917751833370176,5.004857852622763,24804.33778674485,21083.687118733123,0.85,1.065420332502415,0.6619251328879466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524615803062324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.444676906971,1535.9002663260405,0.37553239593703086,0.12497394378220615,6.112874298809886,3.4789637744578075
4375.0,-30.1609745637728,5.011074306625813,35.00610533790542,24.102396878320747,4.993286867330533,-26.645574484132236,-40.1671325211413,1.4778867876899258,-0.10052867751625172,-5.020697182531749,40.01214819337368,42244.18663590298,25751.156381475586,25751.156381475586,67995.34301737856,77358.4452469494,77358.4452469494,25751.156381475586,103109.60162842498,103109.60162842498,103109.60162842498,127913.92123487267,91589.6619005829,56475.403289536494,39015.84290116267,24804.319606447694,0.0,63820.16250761037,21083.67166548054,1535.8990623272427,0.0,0.8867694129033726,2.815656355640517,0.0014959135982669303,354369.97230925754,1555057.0895699712,4.3882304119517155,1555057.0895699712,4.3882304119517155,0.85,0.09561108986088976,4.027634451161993,1.2673149580368772,1.0,0.0,4.027634451161399,1.2848339308077377,1.2851281481625165,3.134751001345315,19329.2647482035,1971.036464868584,4632.441516551485,4632.441516551485,5.558873498881309,5.011074306625813,-2.354028616346638,7.365102922972452,3.478979376605439,3.478979376605439,0.993994107601554,0.0,0.0,0.00022898059528507614,0.9975133690865331,0.00022955140490474202,199.0554165490918,0.0,0.0,0.0,0.0519700836671574,7.737721085925791e-05,0.0001516033844258182,0.000610603014026181,0.09561108986089092,0.0717374641826052,0.02387362567828573,0.09561109426183363,0.07173746418260432,0.02387362567828544,0.3755320833608246,0.3755320833608246,0.12497395832742318,0.0,4.919627643435092,4.8912653538465065,5.0048740155219775,4.920168505015511,4.891949089015952,5.004985347301954,24804.319606447694,21083.67166548054,0.85,1.0654210259848573,0.6619254006265729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524611763294022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.440660498658,1535.8990623272427,0.3755320833608246,0.12497395832742318,6.112874298809886,3.478979376605439
4376.0,-30.16090699780472,5.011064840258085,35.006103053634945,24.102408228814625,4.993307164254592,-26.645511644953004,-40.16706661842761,1.4779118114028353,-0.1004256982501488,-5.02067534166946,40.01214414158153,42244.18681704199,25751.135964127487,25751.135964127487,67995.32278116948,77358.40907513844,77358.40907513844,25751.135964127487,103109.54503926593,103109.54503926593,103109.54503926593,127913.84813213405,91589.60659355126,56475.38433545481,39015.80250899606,24804.30309286813,0.0,63820.10560186418,21083.657628937908,1535.897697193754,0.0,0.8867695387631398,2.8156575519101477,0.0014959135982669303,354370.2740364293,1555056.9148239293,4.388226182493144,1555056.9148239293,4.388226182493144,0.85,0.09561101481923226,4.027634451161993,1.2673147772578526,1.0,0.0,4.027634451162896,1.2848338137354591,1.2851280310634294,3.134751286979487,19329.25307609734,1971.0352746449948,4632.441516551485,4632.441516551485,5.558869091411074,5.011064840258085,-2.353999289150851,7.365064129408935,3.47899494282946,3.47899494282946,0.9939985550941314,0.0,0.0,0.00022898059528507614,0.9975063450319419,0.0002295530213171163,199.05536119939788,0.0,0.0,0.0,0.0519700836671574,7.737778875448398e-05,0.00015160280653059215,0.0006106006864754594,0.09561101481924479,0.07173739063860982,0.023873624180634975,0.09561106347281742,0.07173739063860042,0.023873624180631846,0.37553177076207617,0.37553177076207617,0.12497397457837743,0.0,4.919743763008114,4.891437088329951,5.004822854553936,4.920249643419311,4.892165493659661,5.004659746366826,24804.30309286813,21083.657628937908,0.85,1.0654216588946437,0.6619259936763258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524607724470124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.436646027356,1535.897697193754,0.37553177076207617,0.12497397457837743,6.112874298809886,3.47899494282946
4377.0,-30.16083941127159,5.011055277837943,35.00610079644879,24.102401243895315,4.993310546648714,-26.645450478866127,-40.1670009951107,1.4779216142432121,-0.10025201496648606,-5.0206659883184575,40.01214036192898,42244.188097365935,25751.14749041704,25751.14749041704,67995.33558778297,77358.36708855467,77358.36708855467,25751.14749041704,103109.51457897172,103109.51457897172,103109.51457897172,127913.80817286132,91589.5386153993,56475.35962421022,39015.75443465453,24804.293593889597,0.0,63820.04802854413,21083.649554806158,1535.8970217738843,0.0,0.8867696000668959,2.8156563614148964,0.0014959135982669303,354370.4032511761,1555056.75181476,4.388224122409407,1555056.75181476,4.388224122409407,0.85,0.0956109465698482,4.027634451161993,1.2673145305411895,1.0,0.0,4.02763445116055,1.2848337678733317,1.2851279851908,3.1347513988744002,19329.238729852696,1971.0338117351691,4632.441516551485,4632.441516551485,5.558871579578384,5.011055277837943,-2.35397911983289,7.365034397670833,3.479010544319572,3.479010544319572,0.9940030126627348,0.0,0.0,0.00022898059528507614,0.9974993188928153,0.00022955463823196945,199.055305832888,0.0,0.0,0.0,0.0519700836671574,7.737836420366925e-05,0.0001516022310814069,0.0006105983687764958,0.09561094656984684,0.07173732265725376,0.023873623912593078,0.0956109876115001,0.07173732265725478,0.02387362391259342,0.375531458611872,0.375531458611872,0.12497398772471913,0.0,4.919874267774503,4.891610939968075,5.004822963514869,4.92041397335197,4.89232410573976,5.004841186971248,24804.293593889597,21083.649554806158,0.85,1.0654228207000316,0.6619266108742478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452460368573254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.432633780125,1535.8970217738843,0.375531458611872,0.12497398772471913,6.112874298809886,3.479010544319572
4378.0,-30.160771810541213,5.011045742351907,35.00609852528909,24.102403793390863,4.993320064765745,-26.645388686323656,-40.166935267019994,1.4779369405482128,-0.10006068585522598,-5.020650926067529,40.01213544054511,42244.189054724746,25751.144258324275,25751.144258324275,67995.33331304902,77358.33889846518,77358.33889846518,25751.144258324275,103109.48315678946,103109.48315678946,103109.48315678946,127913.75775086312,91589.48691231555,56475.33706857523,39015.72204860036,24804.27459407367,0.0,63819.99664267403,21083.63340496262,1535.8956705244598,0.0,0.8867696945679069,2.815655605445573,0.0014959135982669303,354370.61133335636,1555056.5395649266,4.388220946747994,1555056.5395649266,4.388220946747994,0.85,0.0956108736001899,4.027634451161993,1.267314371191897,1.0,0.0,4.027634451161652,1.2848336961699411,1.2851279134709899,3.134751573817122,19329.22781833088,1971.032699069599,4632.441516551485,4632.441516551485,5.558870881870113,5.011045742351907,-2.353954797591921,7.3650005399438285,3.479026101056592,3.479026101056592,0.9940074574447406,0.0,0.0,0.00022898059528507614,0.9974922913311693,0.0002295562554969702,199.05525045477862,0.0,0.0,0.0,0.0519700836671574,7.737894057557935e-05,0.00015160165470949678,0.000610596047361134,0.09561087360019647,0.07173725107804546,0.023873622522151017,0.09561088801366723,0.07173725107804052,0.023873622522149373,0.3755311470634336,0.3755311470634336,0.12497400146363914,0.0,4.92001175631674,4.891797819891053,5.004811884428648,4.920590240212277,4.892573937779105,5.004796212515828,24804.27459407367,21083.63340496262,0.85,1.0654236429022796,0.6619271588378249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524599645767937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.428624197077,1535.8956705244598,0.3755311470634336,0.12497400146363914,6.112874298809886,3.479026101056592
4379.0,-30.1607041688881,5.011036161951907,35.00609624947972,24.10239652907478,4.993325264570988,-26.64532728883093,-40.16686580199746,1.4779483845138084,-0.09993756851952185,-5.020639279407892,40.01213076279477,42244.174738634916,25751.149648000042,25751.149648000042,67995.32438663495,77358.28838213271,77358.28838213271,25751.149648000042,103109.43803013276,103109.43803013276,103109.43803013276,127913.69660663226,91589.41111806413,56475.297474566105,39015.68182610892,24804.25857649951,0.0,63819.94040260843,21083.619790024582,1535.8945668190888,0.0,0.8867697707987353,2.8156553471219237,0.0014959135982669303,354370.7722298469,1555056.337822561,4.388218385047688,1555056.337822561,4.388218385047688,0.85,0.09561080312113794,4.027634451161993,1.2673140981001785,1.0,0.0,4.027634451162594,1.2848336426298965,1.2851278599186848,3.1347517044447253,19329.211822561032,1971.0310679550134,4632.441516551485,4632.441516551485,5.558872045333429,5.011036161951907,-2.3539330029786596,7.364969164930566,3.479041649981368,3.479041649981368,0.9940118999946765,0.0,0.0,0.00022898059528507614,0.9974852595687819,0.00022955787375150352,199.05519504317638,0.0,0.0,0.0,0.0519700836671574,7.737954972108834e-05,0.0001516010455639878,0.0006105935939456962,0.09561080312113893,0.07173718146306289,0.023873621658076032,0.09561081875430269,0.07173718146306216,0.02387362165807579,0.3755308369026915,0.3755308369026915,0.12497401499795294,0.0,4.920145338655573,4.891972417980753,5.004822080008466,4.920701710888352,4.892692923666573,5.004885011206625,24804.25857649951,21083.619790024582,0.85,1.0654244419171515,0.661927517828085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524595604956945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.424617151333,1535.8945668190888,0.3755308369026915,0.12497401499795294,6.112874298809886,3.479041649981368
4380.0,-30.16063650774393,5.011026651861541,35.00609397805567,24.102398484852188,4.9933383722838,-26.645265082951102,-40.16680000405756,1.4779669474910153,-0.09983519313794886,-5.020622220433499,40.01212633890831,42244.17568950414,25751.141210843914,25751.141210843914,67995.31690034806,77358.24334819498,77358.24334819498,25751.141210843914,103109.3845590389,103109.3845590389,103109.3845590389,127913.62629479174,91589.34399985478,56475.27634116417,39015.63073187846,24804.241735752847,0.0,63819.87246763131,21083.60547538992,1535.893291536759,0.0,0.8867698736626017,2.8156559931403606,0.0014959135982669303,354371.0078965877,1555056.1470288748,4.38821492835743,1555056.1470288748,4.38821492835743,0.85,0.09561073037459929,4.027634451161993,1.2673138865502556,1.0,0.0,4.027634451161396,1.2848335557839066,1.285127773052808,3.1347519163325717,19329.197657800392,1971.0296235514058,4632.441516551485,4632.441516551485,5.558870224013916,5.011026651861541,-2.3539072461303503,7.364933897991891,3.479057169464621,3.479057169464621,0.9940163341327489,0.0,0.0,0.00022898059528507614,0.9974782258336686,0.00022955949248285555,199.05513961563813,0.0,0.0,0.0,0.0519700836671574,7.738012671368369e-05,0.00015160046857139246,0.0006105912700304412,0.09561073037460435,0.0717371100096732,0.02387362036493116,0.09561077239426502,0.0717371100096694,0.02387362036492989,0.3755305272315952,0.3755305272315952,0.12497402965185876,0.0,4.9202672119424165,4.892141541994647,5.004801821774549,4.920787027295546,4.892850427029714,5.004753230504662,24804.241735752847,21083.60547538992,0.85,1.065425458736767,0.6619282373359472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524591561702056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.420613178767,1535.893291536759,0.3755305272315952,0.12497402965185876,6.112874298809886,3.479057169464621
