time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4381.0,-30.16056882090593,5.011017025674844,35.006091700724134,24.10239198887723,4.993338797513933,-26.64520412228263,-40.16673438074065,1.4779740988906218,-0.09959638761864653,-5.020613983907101,40.012121623991774,42244.17750049563,25751.155142403546,25751.155142403546,67995.33264289917,77358.2152271301,77358.2152271301,25751.155142403546,103109.37036953364,103109.37036953364,103109.37036953364,127913.59725528155,91589.2886495778,56475.2509229432,39015.59747403843,24804.226885747903,0.0,63819.82435978633,21083.59285288572,1535.8923354835567,0.0,0.8867699326679749,2.8156538165444926,0.0014959135982669303,354371.12168280035,1555055.9436836406,4.38821294551078,1555055.9436836406,4.38821294551078,0.8500000000000001,0.0956106618729126,4.027634451161993,1.2673136826930573,1.0,0.0,4.027634451162781,1.284833522326433,1.2851277395876728,3.1347519979625083,19329.185976567645,1971.028432397164,4632.441516551485,4632.441516551485,5.558873231404204,5.011017025674844,-2.3538879921121287,7.364905017786973,3.479072694190614,3.479072694190614,0.9940207697687468,0.0,0.0,0.00022898059528507614,0.9974711894810758,0.00022956111183943163,199.0550841670825,0.0,0.0,0.0,0.0519700836671574,7.738070217894426e-05,0.0001515998931061319,0.0006105889522667324,0.09561066187291362,0.07173704188506284,0.023873619987850776,0.09561064533070687,0.07173704188506208,0.023873619987850522,0.3755302177365203,0.3755302177365203,0.1249740433607039,0.0,4.920414175551741,4.892326908646737,5.004833253984771,4.921017596288436,4.893084014448675,5.004974646565245,24804.226885747903,21083.59285288572,0.85,1.0654265085339827,0.661928764678867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524587517284355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.416611851391,1535.8923354835567,0.3755302177365203,0.1249740433607039,6.112874298809886,3.479072694190614
4382.0,-30.160501138793922,5.011007546886612,35.00608942659812,24.10239844992759,4.993356819148049,-26.645141406100446,-40.16666474109513,1.477997086454593,-0.09953064868102501,-5.020593358880216,40.01211716269678,42244.16254733179,25751.137454587853,25751.137454587853,67995.30000191965,77358.1684301903,77358.1684301903,25751.137454587853,103109.30588477815,103109.30588477815,103109.30588477815,127913.51409659919,91589.22174931488,56475.21586645646,39015.5620920649,24804.208211821035,0.0,63819.77030388593,21083.576980047877,1535.890872225543,0.0,0.8867700538208867,2.815655360253433,0.0014959135982669303,354371.4066141673,1555055.7512766307,4.388208874227105,1555055.7512766307,4.388208874227105,0.8499999999999999,0.09561058764748814,4.027634451161993,1.2673134464165199,1.0,0.0,4.027634451160946,1.2848334147802503,1.2851276320168628,3.134752260354977,19329.171857802856,1971.0269926838275,4632.441516551485,4632.441516551485,5.5588694131550955,5.011007546886612,-2.3538596554524145,7.364867202339026,3.479088168044063,3.479088168044063,0.9940251908697323,0.0,0.0,0.00022898059528507614,0.997464153673317,0.0002295627310934628,199.05502872242928,0.0,0.0,0.0,0.0519700836671574,7.738131286859805e-05,0.0001515992824164781,0.0006105864926320438,0.09561058764749207,0.07173696918585262,0.023873618461639445,0.09561061972358623,0.07173696918584968,0.023873618461638463,0.3755299094803986,0.3755299094803986,0.12497405943588195,0.0,4.920536063445354,4.8925011894453405,5.004797551373144,4.92106271019918,4.893237472304065,5.004693964293722,24804.208211821035,21083.576980047877,0.85,1.0654268995038905,0.6619290910352834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524583471333063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.41261329412,1535.890872225543,0.3755299094803986,0.12497405943588195,6.112874298809886,3.479088168044063
4383.0,-30.160433436926414,5.010998027082405,35.00608718377453,24.102396109979622,4.9933638884333575,-26.645079767497663,-40.166599047929026,1.4780102190046043,-0.09936539976115455,-5.020581540314718,40.01211352619578,42244.16400743372,25751.14237650485,25751.14237650485,67995.30638393857,77358.13043010562,77358.13043010562,25751.14237650485,103109.27280661048,103109.27280661048,103109.27280661048,127913.47112670552,91589.15920362175,56475.19278094983,39015.51824741324,24804.198320095045,0.0,63819.71656750828,21083.56857208079,1535.890116828496,0.0,0.886770127155625,2.8156545683689944,0.0014959135982669303,354371.56988579436,1555055.5944414025,4.388206409849865,1555055.5944414025,4.388206409849865,0.85,0.09561051924437836,4.027634451161993,1.267313234317117,1.0,0.0,4.027634451163416,1.2848333533402716,1.285127570562815,3.1347524102569944,19329.15865803515,1971.0256466821138,4632.441516551485,4632.441516551485,5.558870475643848,5.010998027082405,-2.353837766371669,7.364835793454073,3.4791036703190708,3.4791036703190708,0.994029620091163,0.0,0.0,0.00022898059528507614,0.9974571158654386,0.00022956435083066432,199.0549732616234,0.0,0.0,0.0,0.0519700836671574,7.738188895454788e-05,0.00015159870633052827,0.0006105841723684254,0.09561051924438493,0.071736901185667,0.02387361805871794,0.09561055371645293,0.07173690118566206,0.02387361805871629,0.3755296016664755,0.3755296016664755,0.12497407335223527,0.0,4.920667604809296,4.892679860290002,5.004787327761164,4.921216140553554,4.893416983649104,5.0047689090772565,24804.198320095045,21083.56857208079,0.85,1.0654278965970236,0.6619296712599465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524579425666524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.408616898401,1535.890116828496,0.3755296016664755,0.12497407335223527,6.112874298809886,3.4791036703190708
4384.0,-30.160365716255406,5.010988524581431,35.00608494038291,24.102393455710285,4.9933733407558965,-26.64501787360597,-40.1665295130573,1.4780254981064662,-0.09926246208851808,-5.020567020688087,40.012109024001425,42244.149709621866,25751.140300116884,25751.140300116884,67995.29000973875,77358.08124940131,77358.08124940131,25751.140300116884,103109.22154951819,103109.22154951819,103109.22154951819,127913.40348324706,91589.08643466087,56475.154894881416,39015.47948864384,24804.181933728883,0.0,63819.66142237272,21083.55464366955,1535.888924908449,0.0,0.8867702173758016,2.815654910584657,0.0014959135982669303,354371.7704722376,1555055.4002705158,4.388203378046285,1555055.4002705158,4.388203378046285,0.85,0.09561044808594857,4.027634451161993,1.2673129876004534,1.0,0.0,4.027634451161648,1.2848332818577648,1.285127499063939,3.134752584660914,19329.143300728647,1971.0240806726708,4632.441516551485,4632.441516551485,5.558870027416284,5.010988524581431,-2.353813918393123,7.364802442974554,3.479119144422946,3.479119144422946,0.9940340412636989,0.0,0.0,0.00022898059528507614,0.997450076156466,0.00022956597102826516,199.05491778544476,0.0,0.0,0.0,0.0519700836671574,7.738249873405412e-05,0.00015159809655102203,0.0006105817163994784,0.09561044808595051,0.07173683118267629,0.02387361690327422,0.09561050086631126,0.07173683118267483,0.023873616903273734,0.37552929458882783,0.37552929458882783,0.12497408706345306,0.0,4.920789495370684,4.892847271692688,5.004772290115,4.921304558599559,4.893544485377959,5.0047397519833225,24804.181933728883,21083.55464366955,0.85,1.0654285606394993,0.6619300191839108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452457537882136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.40462315452,1535.888924908449,0.37552929458882783,0.12497408706345306,6.112874298809886,3.479119144422946
4385.0,-30.16029795443056,5.01097898623607,35.00608269406644,24.1023912903853,4.993379188994601,-26.644956303108547,-40.16646381989119,1.4780375376725923,-0.09907126262532984,-5.020555037596262,40.01210445202573,42244.15145373627,25751.144601443248,25751.144601443248,67995.29605517951,77358.04897324232,77358.04897324232,25751.144601443248,103109.19357468556,103109.19357468556,103109.19357468556,127913.35977058228,91589.02909446364,56475.131574957704,39015.441688339924,24804.166195896712,0.0,63819.60788423664,21083.541266512206,1535.8878304104076,0.0,0.886770294935942,2.8156537969055218,0.0014959135982669303,354371.9360169039,1555055.2030901155,4.388200771677184,1555055.2030901155,4.388200771677184,0.85,0.09561037812854253,4.027634451161993,1.2673127930844208,1.0,0.0,4.027634451161964,1.284833225531268,1.2851274427245438,3.1347527220870237,19329.13119953917,1971.0228466947603,4632.441516551485,4632.441516551485,5.558870955938824,5.01097898623607,-2.353791953104953,7.364770939341023,3.47913460788029,3.47913460788029,0.9940384593943685,0.0,0.0,0.00022898059528507614,0.9974430322231198,0.0002295675922210012,199.05486227558424,0.0,0.0,0.0,0.0519700836671574,7.738307482816625e-05,0.0001515975204569099,0.0006105793961029852,0.09561037812854804,0.0717367621483822,0.023873615980165838,0.09561040327833027,0.07173676214837807,0.02387361598016446,0.3755289875362417,0.3755289875362417,0.12497410031169526,0.0,4.920923814536195,4.893025128879003,5.004775642720006,4.921483774970909,4.8937593100664,5.004811841772948,24804.166195896712,21083.541266512206,0.85,1.065429549152311,0.661930601804442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524571330854485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.400632044068,1535.8878304104076,0.3755289875362417,0.12497410031169526,6.112874298809886,3.47913460788029
4386.0,-30.160230183452327,5.010969492195388,35.0060804487787,24.102398834098153,4.993390406779263,-26.644894187382015,-40.16639805687589,1.478054410708936,-0.09883910396007423,-5.020539303698604,40.0120999893567,42244.152903790775,25751.139284881938,25751.139284881938,67995.29218867271,77358.03408818274,77358.03408818274,25751.139284881938,103109.17337306468,103109.17337306468,103109.17337306468,127913.32282045388,91588.99131553437,56475.11013114216,39015.42353821357,24804.1494473892,0.0,63819.57298560277,21083.52703028082,1535.886593048621,0.0,0.8867703911943319,2.815652582836291,0.0014959135982669303,354372.1533784973,1555055.0106239163,4.388197536963339,1555055.0106239163,4.388197536963339,0.85,0.09561030656785177,4.027634451161993,1.2673126090085138,1.0,0.0,4.027634451160727,1.2848331465916358,1.2851273637668352,3.134752914684971,19329.123226598655,1971.0220336810894,4632.441516551485,4632.441516551485,5.558869808258643,5.010969492195388,-2.353767249524022,7.36473674171941,3.479150044687075,3.479150044687075,0.9940428699105929,0.0,0.0,0.00022898059528507614,0.9974359873919159,0.0002295692136432855,199.05480675825626,0.0,0.0,0.0,0.0519700836671574,7.738365153879041e-05,0.00015159694374628573,0.0006105770733234071,0.09561030656785288,0.07173669184225956,0.023873614725593326,0.09561029540409126,0.07173669184225873,0.02387361472559305,0.3755286812490232,0.3755286812490232,0.12497411429520713,0.0,4.921073129971717,4.893229049233469,5.0047607211225795,4.921700199738552,4.894074604884224,5.0047309563883005,24804.1494473892,21083.52703028082,0.85,1.0654300711791342,0.661930986490943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452456728042992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.396644015416,1535.886593048621,0.3755286812490232,0.12497411429520713,6.112874298809886,3.479150044687075
4387.0,-30.160162350546475,5.010959992769028,35.00607821534885,24.1023963195272,4.9933989103676515,-26.644832287376552,-40.16633229386059,1.4780688471977597,-0.09871441950139115,-5.020525902082101,40.01209584416825,42244.1547355056,25751.139931163216,25751.139931163216,67995.29466666882,77357.9893501513,77357.9893501513,25751.139931163216,103109.12928131451,103109.12928131451,103109.12928131451,127913.26488875103,91588.9225596417,56475.08794499599,39015.371794050785,24804.135607436525,0.0,63819.50740148731,21083.515266321047,1535.885572961514,0.0,0.8867704744299687,2.815652508787668,0.0014959135982669303,354372.33852003614,1555054.8318500516,4.388194739872817,1555054.8318500516,4.388194739872817,0.85,0.09561023713552264,4.027634451161993,1.2673123760288587,1.0,0.0,4.027634451159716,1.284833079051273,1.285127296211006,3.1347530794708507,19329.108716218063,1971.0205540340548,4632.441516551485,4632.441516551485,5.558869947770666,5.010959992769028,-2.353744262336755,7.364704255105782,3.4791654789618627,3.4791654789618627,0.9940472797033894,0.0,0.0,0.00022898059528507614,0.9974289361770536,0.0002295708365577533,199.05475119022879,0.0,0.0,0.0,0.0519700836671574,7.738422825338733e-05,0.0001515963670316888,0.0006105747505278279,0.09561023713553118,0.07173662331761997,0.023873613817911206,0.09561023836266228,0.07173662331761356,0.023873613817909072,0.37552837727383587,0.37552837727383587,0.12497412776053488,0.0,4.921215724673289,4.8934219138189405,5.004752112534732,4.921811482580722,4.894218818190893,5.004743164449906,24804.135607436525,21083.515266321047,0.85,1.065431204896517,0.6619316954257956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524563229460474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.392658428866,1535.885572961514,0.37552837727383587,0.12497412776053488,6.112874298809886,3.4791654789618627
4388.0,-30.16009454945195,5.010950405139262,35.00607596415468,24.10238430546599,4.993400590069759,-26.644771098405492,-40.16626289868725,1.4780771390233292,-0.09860088247268095,-5.020516486511997,40.0120908598833,42244.14119118447,25751.15051557187,25751.15051557187,67995.29170675634,77357.93404526512,77357.93404526512,25751.15051557187,103109.08456083699,103109.08456083699,103109.08456083699,127913.2028937233,91588.84048722973,56475.04763314919,39015.32539342282,24804.11833288632,0.0,63819.44372630914,21083.50058295337,1535.8844461962426,0.0,0.886770540412773,2.8156521159331898,0.0014959135982669303,354372.4685949227,1555054.6168876174,4.38819252255506,1555054.6168876174,4.38819252255506,0.85,0.09561016880995638,4.027634451161993,1.2673121534893292,1.0,0.0,4.02763445116262,1.284833040258401,1.2851272574092507,3.134753174118226,19329.09139549271,1971.0187878116085,4632.441516551485,4632.441516551485,5.558872232615194,5.010950405139262,-2.3537242428197724,7.364674647959035,3.4791808957885695,3.4791808957885695,0.9940516845110199,0.0,0.0,0.00022898059528507614,0.9974218883226987,0.0002295724587216933,199.0546956482919,0.0,0.0,0.0,0.0519700836671574,7.738483682482618e-05,0.00015159575846024996,0.0006105722994245348,0.09561016880995829,0.07173655569204834,0.02387361311790995,0.09561016199465654,0.0717365556920469,0.023873613117909472,0.3755280746135036,0.3755280746135036,0.12497414118435682,0.0,4.921352138853024,4.893594068756784,5.0047810029994935,4.921915604039327,4.894300566310449,5.004914470783149,24804.11833288632,21083.50058295337,0.85,1.0654322215398084,0.661932143632421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524559174791603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.388676341963,1535.8844461962426,0.3755280746135036,0.12497414118435682,6.112874298809886,3.4791808957885695
4389.0,-30.160026724440776,5.01094095318831,35.00607371909082,24.10239614490422,4.99341793344291,-26.644708321445815,-40.166196995973564,1.4780995304479443,-0.09843653733986457,-5.020496533453816,40.01208653605456,42244.142458354574,25751.134234114204,25751.134234114204,67995.27669246877,77357.91171066403,77357.91171066403,25751.134234114204,103109.04594477823,103109.04594477823,103109.04594477823,127913.14642748695,91588.79771685689,56475.02846454731,39015.29916923287,24804.100482708713,0.0,63819.39965194158,21083.485410302404,1535.8830468487868,0.0,0.8867706576465297,2.815652285474421,0.0014959135982669303,354372.7442439718,1555054.430409381,4.388188582976309,1555054.430409381,4.388188582976309,0.85,0.09561009614705314,4.027634451161993,1.2673119271034379,1.0,0.0,4.0276344511617195,1.2848329355013053,1.2851271526281665,3.1347534297060378,19329.082369148,1971.017867380604,4632.441516551485,4632.441516551485,5.55886871795503,5.01094095318831,-2.3536964942800465,7.364637447468357,3.4791962701748718,3.4791962701748718,0.9940560771928205,0.0,0.0,0.00022898059528507614,0.9974148380359775,0.0002295740814684137,199.0546400867937,0.0,0.0,0.0,0.0519700836671574,7.738541477270967e-05,0.00015159518051236648,0.0006105699716617284,0.0956100961470538,0.0717364844880657,0.023873611658988103,0.09561009328103541,0.0717364844880652,0.02387361165898794,0.3755277718772466,0.3755277718772466,0.12497415684417759,0.0,4.921486145923325,4.893783454013374,5.0047484493003935,4.922059996113944,4.894578879817516,5.004656179867595,24804.100482708713,21083.485410302404,0.85,1.0654327220766977,0.6619326206254805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45245551220265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.384695878873,1535.8830468487868,0.3755277718772466,0.12497415684417759,6.112874298809886,3.4791962701748718
4390.0,-30.159958899909235,5.010931443092095,35.00607149933553,24.102388775814347,4.993423545211684,-26.644646718199258,-40.16612753095103,1.4781113635017242,-0.0983291647966098,-5.0204856619286495,40.012082783093746,42244.12875727852,25751.1412115458,25751.1412115458,67995.26996882432,77357.85924863722,77357.85924863722,25751.1412115458,103109.00046018302,103109.00046018302,103109.00046018302,127913.09048600422,91588.72006951591,56474.98957815747,39015.25610150938,24804.0900258212,0.0,63819.34612733058,21083.476521948018,1535.8822779022555,0.0,0.8867707265816541,2.8156521435794133,0.0014959135982669303,354372.8944328277,1555054.2685515727,4.388186266448032,1555054.2685515727,4.388186266448032,0.85,0.09561002922682195,4.027634451161993,1.2673116891784595,1.0,0.0,4.027634451163281,1.2848328801409958,1.28512709725518,3.1347535647749036,19329.065982298438,1971.0161963869864,4632.441516551485,4632.441516551485,5.558870224165431,5.010931443092095,-2.3536754032447997,7.364606846336894,3.479211669511567,3.479211669511567,0.9940604770033048,0.0,0.0,0.00022898059528507614,0.997407787852869,0.0002295757042142264,199.0545845257195,0.0,0.0,0.0,0.0519700836671574,7.738602396533917e-05,0.00015159457131973697,0.0006105675180565064,0.095610029226827,0.07173641792039842,0.02387361130642858,0.09561004802761366,0.07173641792039463,0.02387361130642732,0.3755274702403258,0.3755274702403258,0.12497417058444513,0.0,4.921616101333996,4.89395694829642,5.004747438278969,4.92215649713205,4.89467156764664,5.004764068890495,24804.0900258212,21083.476521948018,0.85,1.0654335102895296,0.6619329610960635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524551067834057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38071815495,1535.8822779022555,0.3755274702403258,0.12497417058444513,6.112874298809886,3.479211669511567
4391.0,-30.159891035493857,5.010921828689406,35.006069246575734,24.102382349688583,4.993423432629745,-26.644585651461746,-40.16606187270952,1.4781180485975933,-0.09808844297384667,-5.02047710273001,40.01207738225349,42244.13122241198,25751.153728322653,25751.153728322653,67995.28495073464,77357.83363789576,77357.83363789576,25751.153728322653,103108.98736621841,103108.98736621841,103108.98736621841,127913.0578097727,91588.66694007875,56474.96452459477,39015.22490609331,24804.070443554294,0.0,63819.295349647604,21083.45987702115,1535.881040938609,0.0,0.8867707897134425,2.8156499795040606,0.0014959135982669303,354373.01267719705,1555054.0356239886,4.388184144937999,1555054.0356239886,4.388184144937999,0.85,0.09560996104454061,4.027634451161993,1.2673114930139855,1.0,0.0,4.027634451163419,1.2848328488651344,1.2851270659721565,3.134753641082198,19329.054769756156,1971.0150530258709,4632.441516551485,4632.441516551485,5.558872926148134,5.010921828689406,-2.353656071459214,7.364577900148619,3.4792270355545223,3.4792270355545223,0.9940648673012921,0.0,0.0,0.00022898059528507614,0.9974007335777438,0.00022957732792486252,199.05452893200388,0.0,0.0,0.0,0.0519700836671574,7.738659977743122e-05,0.0001515939955076449,0.000610565198895887,0.0956099610445418,0.07173635035673791,0.023873610687803883,0.09560990434762595,0.07173635035673702,0.023873610687803592,0.3755271686450783,0.3755271686450783,0.12497418468095672,0.0,4.9217673765552945,4.89414511781689,5.004787722614992,4.922388659756166,4.894914048158398,5.004965137320767,24804.070443554294,21083.45987702115,0.85,1.0654345927545579,0.6619335263883519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524547013672549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.376742682247,1535.881040938609,0.3755271686450783,0.12497418468095672,6.112874298809886,3.4792270355545223
4392.0,-30.159823158996474,5.0109123640664075,35.00606699675511,24.102388810738944,4.993441454298194,-26.644522760324808,-40.165992233064,1.4781410556265424,-0.0980316136619308,-5.020456587405502,40.012072962345776,42244.116949581345,25751.13575475984,25751.13575475984,67995.25270434118,77357.78682691127,77357.78682691127,25751.13575475984,103108.92258167111,103108.92258167111,103108.92258167111,127912.97429259191,91588.59994711091,56474.930069781105,39015.18875258867,24804.051710920794,0.0,63819.240463509464,21083.443954282673,1535.879574975916,0.0,0.8867709101572563,2.81565162748525,0.0014959135982669303,354373.29609423055,1555053.8450021092,4.3881800974885214,1555053.8450021092,4.3881800974885214,0.85,0.09560988857098346,4.027634451161993,1.2673112561879685,1.0,0.0,4.027634451162409,1.2848327412279983,1.2851269583103724,3.1347539036968506,19329.04063142673,1971.013611317497,4632.441516551485,4632.441516551485,5.558869046215112,5.0109123640664075,-2.353627970403486,7.364540334469893,3.4792423542815314,3.4792423542815314,0.9940692440804375,0.0,0.0,0.00022898059528507614,0.997393678100564,0.0002295789519351543,199.05447332842192,0.0,0.0,0.0,0.0519700836671574,7.738721051011761e-05,0.00015159338477495853,0.0006105627390878789,0.0956098885709929,0.07173627922308629,0.02387360934790661,0.09560988203599881,0.07173627922307921,0.023873609347904255,0.37552686808913005,0.37552686808913005,0.12497420156704124,0.0,4.9218911179900715,4.894319980706712,5.004757701092785,4.922424973743546,4.895058384624178,5.004676629621542,24804.051710920794,21083.443954282673,0.85,1.0654350037778886,0.6619338720230565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524542957129274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.372770269374,1535.879574975916,0.37552686808913005,0.12497420156704124,6.112874298809886,3.4792423542815314
4393.0,-30.1597552564288,5.010902777385878,35.006064761361294,24.102382209990196,4.993442265543057,-26.64446156691861,-40.16593034667892,1.4781485760328514,-0.09781066146666717,-5.0204488579517434,40.01206888291649,42244.13517118256,25751.150401663566,25751.150401663566,67995.28557284613,77357.75687954514,77357.75687954514,25751.150401663566,103108.9072812087,103108.9072812087,103108.9072812087,127912.94780417295,91588.54283938534,56474.921131022755,39015.13523151398,24804.040522964246,0.0,63819.17575447823,21083.434444519607,1535.8788383880535,0.0,0.8867709642793821,2.815649626341526,0.0014959135982669303,354373.4028758605,1555053.6690644072,4.388178278743886,1555053.6690644072,4.388178278743886,0.85,0.09560982331466748,4.027634451161993,1.2673110880469904,1.0,0.0,4.027634451162843,1.2848327060441898,1.285126923118507,3.1347539895388286,19329.028579298534,1971.0123823424447,4632.441516551485,4632.441516551485,5.558872208025936,5.010902777385878,-2.35360925906634,7.3645120364522185,3.479257702168076,3.479257702168076,0.9940736291908789,0.0,0.0,0.00022898059528507614,0.9973866199673539,0.00022958057657979314,199.05441770351462,0.0,0.0,0.0,0.0519700836671574,7.738775325122872e-05,0.00015159284203384741,0.0006105605531250818,0.09560982331466777,0.07173621379929208,0.023873609515375687,0.09560977406612485,0.07173621379929186,0.023873609515375618,0.37552656768279863,0.37552656768279863,0.12497421644641825,0.0,4.9220376124346785,4.894506583777854,5.004783541880329,4.922638196485082,4.895267672992702,5.004901604389261,24804.040522964246,21083.434444519607,0.85,1.0654365990941972,0.6619348287057478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524538899866075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.368800360688,1535.8788383880535,0.37552656768279863,0.12497421644641825,6.112874298809886,3.479257702168076
4394.0,-30.159687308159814,5.010893319439242,35.00606252754909,24.10238367682325,4.993458870848439,-26.64439875283548,-40.1658607070334,1.4781703155240926,-0.09780699582546504,-5.020429355400522,40.012064458195816,42244.12123562341,25751.134953596284,25751.134953596284,67995.2561892197,77357.69541718805,77357.69541718805,25751.134953596284,103108.83037078433,103108.83037078433,103108.83037078433,127912.85250439799,91588.46059256281,56474.88641099817,39015.08242396071,24804.02213361366,0.0,63819.10455757437,21083.41881357161,1535.8774135635244,0.0,0.8867710795847941,2.8156518546934226,0.0014959135982669303,354373.67230176716,1555053.4782349896,4.3881744039686525,1555053.4782349896,4.3881744039686525,0.85,0.09560975155390554,4.027634451161993,1.2673108715517447,1.0,0.0,4.027634451161255,1.2848326043371823,1.2851268213882094,3.1347542376851214,19329.011221765228,1971.0106123666317,4632.441516551485,4632.441516551485,5.5588688732688265,5.010893319439242,-2.3535819238180897,7.364475243257332,3.47927299745956,3.47927299745956,0.9940779992741601,0.0,0.0,0.00022898059528507614,0.9973795571376468,0.00022958220232849116,199.05436204120048,0.0,0.0,0.0,0.0519700836671574,7.738836399233116e-05,0.00015159223129274497,0.0006105580932831768,0.09560975155391031,0.07173614328768464,0.02387360826622567,0.09560977346865482,0.07173614328768106,0.023873608266224478,0.37552626822497365,0.37552626822497365,0.12497423308939502,0.0,4.922147168465983,4.894663691550932,5.004750067655323,4.92262235957503,4.895329152029262,5.004653259340159,24804.02213361366,21083.41881357161,0.85,1.0654373272799185,0.6619353488031613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524534841046817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.364833236827,1535.8774135635244,0.37552626822497365,0.12497423308939502,6.112874298809886,3.47927299745956
4395.0,-30.159619399735288,5.010883756473557,35.00606030574874,24.10237166276204,4.9934606921975035,-26.644337453139023,-40.165791276935465,1.478178745601221,-0.09769783152438549,-5.0204208507948,40.012060340442694,42244.10805832004,25751.147555882242,25751.147555882242,67995.25561420228,77357.63944011315,77357.63944011315,25751.147555882242,103108.7869959954,103108.7869959954,103108.7869959954,127912.79738183734,91588.37786170791,56474.846479914544,39015.03486865929,24804.01038584195,0.0,63819.04525450124,21083.408827965657,1535.8766241914836,0.0,0.8867711377916794,2.81565141297027,0.0014959135982669303,354373.7897921435,1555053.3006444885,4.388172447958407,1555053.3006444885,4.388172447958407,0.85,0.09560968574093398,4.027634451161993,1.267310600657948,1.0,0.0,4.02763445116198,1.284832564897537,1.2851267819395327,3.1347543339105743,19328.993762080758,1971.008831974299,4632.441516551485,4632.441516551485,5.558871593710285,5.010883756473557,-2.3535626675174166,7.364446423990974,3.479288315607968,3.479288315607968,0.9940823758879909,0.0,0.0,0.00022898059528507614,0.9973724985034434,0.0002295838271344571,199.0543064115575,0.0,0.0,0.0,0.0519700836671574,7.738897290013238e-05,0.00015159162238494376,0.0006105556408251391,0.09560968574093431,0.07173607750655951,0.023873608234374805,0.09560971560588306,0.07173607750655926,0.02387360823437472,0.3755259678609744,0.3755259678609744,0.12497424756203472,0.0,4.922259122872049,4.894807430051287,5.00476639505996,4.922723019270393,4.895398532158879,5.004847878136957,24804.01038584195,21083.408827965657,0.85,1.0654383083144994,0.6619357574193812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524530779498068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.360869291933,1535.8766241914836,0.3755259678609744,0.12497424756203472,6.112874298809886,3.479288315607968
4396.0,-30.159551477591904,5.01087424869557,35.00605807204808,24.102373932860814,4.993471845529997,-26.64427520779016,-40.16572547899557,1.4781955757282819,-0.09755957735103493,-5.020404873404759,40.01205555021892,42244.11004129053,25751.140933358423,25751.140933358423,67995.25097464895,77357.60355593744,77357.60355593744,25751.140933358423,103108.74448929587,103108.74448929587,103108.74448929587,127912.73579520147,91588.31899645117,56474.82548180449,39014.99279405187,24803.991305905605,0.0,63818.98409995747,21083.392610019764,1535.8752438659346,0.0,0.8867712364752947,2.8156514612897334,0.0014959135982669303,354374.01051845757,1555053.0940516845,4.388169131750392,1555053.0940516845,4.388169131750392,0.85,0.0956096147203789,4.027634451161993,1.267310375371017,1.0,0.0,4.027634451162384,1.2848324861587341,1.2851267031826992,3.134754526018733,19328.98133903968,1971.007565176659,4632.441516551485,4632.441516551485,5.558870164113433,5.01087424869557,-2.353537958717998,7.364412207413569,3.4793035863123856,3.4793035863123856,0.9940867389463959,0.0,0.0,0.00022898059528507614,0.9973654384971576,0.00022958545227926374,199.05425077070728,0.0,0.0,0.0,0.0519700836671574,7.738954995769122e-05,0.00015159104532738493,0.0006105533166482348,0.09560961472038526,0.07173600756893606,0.0238736071514492,0.09560964195996367,0.0717360075689313,0.023873607151447613,0.3755256660657051,0.3755256660657051,0.12497426329738746,0.0,4.922370303175512,4.8949592210586275,5.004755412405473,4.922845296053708,4.895596721510799,5.00474186642731,24803.991305905605,21083.392610019764,0.85,1.0654392565721562,0.6619364227911406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524526720333257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.356906813766,1535.8752438659346,0.3755256660657051,0.12497426329738746,6.112874298809886,3.4793035863123856
4397.0,-30.159483506820912,5.010864747715037,35.00605585334504,24.102381790895038,4.993481041271148,-26.644213114488238,-40.16565968105567,1.4782106489384508,-0.09728274011143867,-5.020391150419155,40.0120515196567,42244.11231341447,25751.140117663963,25751.140117663963,67995.25243107844,77357.59814240495,77357.59814240495,25751.140117663963,103108.73826006892,103108.73826006892,103108.73826006892,127912.7160703585,91588.28978945769,56474.803960467114,39014.98425443397,24803.97781028958,0.0,63818.96206472355,21083.381138746143,1535.874239298241,0.0,0.886771320931274,2.8156494254279414,0.0014959135982669303,354374.20010044816,1555052.920221587,4.388166293654571,1555052.920221587,4.388166293654571,0.85,0.0956095459144652,4.027634451161993,1.267310220417567,1.0,0.0,4.027634451161233,1.2848324156395765,1.2851266326473934,3.1347546980724936,19328.97517513758,1971.0069366335683,4632.441516551485,4632.441516551485,5.558869988030375,5.010864747715037,-2.3535149025711846,7.364379650286222,3.4793188577268155,3.4793188577268155,0.9940911022076616,0.0,0.0,0.00022898059528507614,0.9973583734903518,0.00022958707859817374,199.05419509005324,0.0,0.0,0.0,0.0519700836671574,7.73901270192268e-05,0.00015159046826584933,0.0006105509924553136,0.09560954591446744,0.07173593935733645,0.02387360655713098,0.09560951939986506,0.07173593935733479,0.02387360655713042,0.3755253637097641,0.3755253637097641,0.12497427839698533,0.0,4.922512726518846,4.895152773247389,5.004744053211937,4.923108410307691,4.895953038811172,5.004724713805047,24803.97781028958,21083.381138746143,0.85,1.0654396472653285,0.6619366869453561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452452266035068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.352946874049,1535.874239298241,0.3755253637097641,0.12497427839698533,6.112874298809886,3.4793188577268155
4398.0,-30.159415522936595,5.010855282208704,35.006053648080126,24.102378857228928,4.9934920912012535,-26.644150823948532,-40.16559011125935,1.4782273922131888,-0.09722653904725576,-5.020376072374057,40.01204747366442,42244.09883980997,25751.13586075997,25751.13586075997,67995.23470056994,77357.54144818606,77357.54144818606,25751.13586075997,103108.67730894603,103108.67730894603,103108.67730894603,127912.64093727402,91588.21004715918,56474.76743878307,39014.93623152901,24803.963628327983,0.0,63818.899859856996,21083.369084078786,1535.873158470392,0.0,0.8867714123412073,2.8156504469758756,0.0014959135982669303,354374.4084025727,1555052.745726035,4.388163221875436,1555052.745726035,4.388163221875436,0.85,0.09560947665348471,4.027634451161993,1.2673099500732499,1.0,0.0,4.027634451163428,1.2848323373071258,1.285126554297005,3.1347548891892725,19328.95834616401,1971.0052205558484,4632.441516551485,4632.441516551485,5.558869069097243,5.010855282208704,-2.353490856314015,7.364346138522719,3.4793341153455133,3.4793341153455133,0.9940954615272896,0.0,0.0,0.00022898059528507614,0.9973513071745204,0.00022958870524146036,199.05413939868808,0.0,0.0,0.0,0.0519700836671574,7.739073716505119e-05,0.00015158985812002495,0.0006105485350109711,0.09560947665349001,0.07173587098581038,0.023873605667679626,0.09560949666111422,0.0717358709858064,0.0238736056676783,0.37552506353999143,0.37552506353999143,0.12497429295781415,0.0,4.922634374875543,4.895322638723087,5.004720673666782,4.923149533326807,4.89603072990343,5.004655829805529,24803.963628327983,21083.369084078786,0.85,1.065440407933762,0.6619371210186298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524518597463714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.348990172573,1535.873158470392,0.37552506353999143,0.12497429295781415,6.112874298809886,3.4793341153455133
4399.0,-30.159347515614478,5.010845675999476,35.00605142359788,24.102372710499935,4.99349009319042,-26.644089817166996,-40.16552829472346,1.478232394742936,-0.09694057953026913,-5.020369378420513,40.01204250338706,42244.117598626784,25751.152745107338,25751.152745107338,67995.27034373413,77357.5246721514,77357.5246721514,25751.152745107338,103108.67741725873,103108.67741725873,103108.67741725873,127912.62476395126,91588.16493118959,56474.75785766498,39014.896748360676,24803.947346692534,0.0,63818.84409505321,21083.355244688653,1535.8721542656408,0.0,0.8867714644180766,2.8156474707615926,0.0014959135982669303,354374.5008790974,1555052.5313679373,4.388161471861875,1555052.5313679373,4.388161471861875,0.85,0.09560941040134689,4.027634451161993,1.2673097808333118,1.0,0.0,4.027634451161124,1.284832313903079,1.285126530887599,3.1347549462908484,19328.94882479989,1971.004249646912,4632.441516551485,4632.441516551485,5.558872713902535,5.010845675999476,-2.353473007897645,7.364318683897121,3.479349367830628,3.479349367830628,0.9940998193801794,0.0,0.0,0.00022898059528507614,0.9973442384765712,0.00022959033245616446,199.0540836881542,0.0,0.0,0.0,0.0519700836671574,7.739127931642708e-05,0.00015158931596864907,0.0006105463514234119,0.09560941040134831,0.07173580506023748,0.02387360534111083,0.09560933870163879,0.07173580506023641,0.023873605341110476,0.3755247638111944,0.3755247638111944,0.12497430635082027,0.0,4.922790731372913,4.8955182430156015,5.004758967419434,4.9234287988902565,4.89631337140213,5.004924872562242,24803.947346692534,21083.355244688653,0.85,1.0654418974192084,0.6619379933567499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452451453379518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.345035999495,1535.8721542656408,0.3755247638111944,0.12497430635082027,6.112874298809886,3.479349367830628
4400.0,-30.15927952545252,5.010836197539688,35.00604918933456,24.102368973568105,4.9935059580187975,-26.644027039419576,-40.165458620153345,1.4782534719858424,-0.09700933457031624,-5.0203500953787525,40.01203776952861,42244.103854517154,25751.137415174482,25751.137415174482,67995.24126969164,77357.44538984924,77357.44538984924,25751.137415174482,103108.58280502372,103108.58280502372,103108.58280502372,127912.5099393873,91588.06454773266,56474.72301240072,39014.8239281466,24803.927134363585,0.0,63818.751062510186,21083.338064209045,1535.8706276992498,0.0,0.8867715797252012,2.815650625114778,0.0014959135982669303,354374.7672731478,1555052.3272061332,4.388157597032063,1555052.3272061332,4.388157597032063,0.85,0.09560933851977654,4.027634451161993,1.267309528621845,1.0,0.0,4.027634451163327,1.2848322152944236,1.285126432256363,3.1347551868778813,19328.927639675116,1971.0020893653916,4632.441516551485,4632.441516551485,5.558869404646975,5.010836197539688,-2.353445942596706,7.364282140136394,3.4793645620945255,3.4793645620945255,0.9941041605984359,0.0,0.0,0.00022898059528507614,0.997337171616271,0.00022959195927089863,199.05402799170884,0.0,0.0,0.0,0.0519700836671574,7.73918903895599e-05,0.00015158870489551622,0.0006105438902442098,0.09560933851978119,0.07173573460749375,0.023873603912287444,0.09560936321416992,0.07173573460749026,0.023873603912286285,0.3755244661099096,0.3755244661099096,0.12497432253549527,0.0,4.9228934269121964,4.895662691901634,5.004736066879616,4.923340760808458,4.896277100388204,5.004681135779151,24803.927134363585,21083.338064209045,0.85,1.0654429950076993,0.6619387429431084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524510468727951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.341084562086,1535.8706276992498,0.3755244661099096,0.12497432253549527,6.112874298809886,3.4793645620945255
4401.0,-30.15921146207091,5.010826691344612,35.006046982065214,24.10236659869554,4.993513385564515,-26.643965039612265,-40.16538908528162,1.478266963105839,-0.0968647744603004,-5.020338074686304,40.01203408726085,42244.09087917703,25751.14074340921,25751.14074340921,67995.23162258623,77357.40568327541,77357.40568327541,25751.14074340921,103108.54642668462,103108.54642668462,103108.54642668462,127912.46286795072,91588.00029429742,56474.68549019893,39014.7942267761,24803.91644126609,0.0,63818.71066804219,21083.328975076176,1535.8698191719445,0.0,0.886771654253841,2.8156501287176083,0.0014959135982669303,354374.93333836336,1555052.1683973386,4.388155092540216,1555052.1683973386,4.388155092540216,0.85,0.095609271762559,4.027634451161993,1.2673093104781588,1.0,0.0,4.027634451162346,1.2848321521770112,1.285126369124497,3.13475534087281,19328.914079502112,1971.0007066125652,4632.441516551485,4632.441516551485,5.558870123109306,5.010826691344612,-2.353424193489131,7.3642508848337425,3.4793797788858223,3.4793797788858223,0.994108508253092,0.0,0.0,0.00022898059528507614,0.9973300971996671,0.00022959358784821053,199.0539722353143,0.0,0.0,0.0,0.0519700836671574,7.739250024193125e-05,0.00015158809504314488,0.0006105414339817888,0.09560927176256123,0.07173566814345333,0.023873603619107904,0.09560930406222157,0.07173566814345166,0.023873603619107345,0.37552416705760955,0.37552416705760955,0.1249743372665808,0.0,4.923004849913184,4.895813217857494,5.004729862464387,4.923473300226021,4.896438145977925,5.004727904847243,24803.91644126609,21083.328975076176,0.85,1.065443518222556,0.6619389586059303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524506404688726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.337135047808,1535.8698191719445,0.37552416705760955,0.1249743372665808,6.112874298809886,3.4793797788858223
4402.0,-30.159143398782422,5.010817118290857,35.00604475802554,24.102359683625423,4.993516234121016,-26.643903497768324,-40.16532339211551,1.4782763331069217,-0.09669915710151145,-5.020327986138109,40.012029184248235,42244.093860537614,25751.148766450486,25751.148766450486,67995.2426269881,77357.36616701887,77357.36616701887,25751.148766450486,103108.51493346936,103108.51493346936,103108.51493346936,127912.41405648274,91587.9343776059,56474.66207112476,39014.74700720126,24803.89912301338,0.0,63818.646130214634,21083.314254561374,1535.8686748038986,0.0,0.8867717233676484,2.8156491300870736,0.0014959135982669303,354375.0727111579,1555051.956940294,4.388152770010935,1555051.956940294,4.388152770010935,0.8500000000000001,0.09560920398546338,4.027634451161993,1.2673090709047399,1.0,0.0,4.027634451162704,1.2848321083400152,1.2851263252774627,3.1347554478270623,19328.900168312186,1970.9992880659743,4632.441516551485,4632.441516551485,5.558871855034305,5.010817118290857,-2.3534039052617106,7.3642210235525685,3.4793949715128734,3.4793949715128734,0.9941128490036781,0.0,0.0,0.00022898059528507614,0.9973230228468583,0.00022959521643394043,199.05391647902732,0.0,0.0,0.0,0.0519700836671574,7.739307640488379e-05,0.00015158751888019235,0.0006105391134080318,0.09560920398546684,0.07173560090851361,0.023873603076953232,0.09560920636605685,0.07173560090851101,0.02387360307695237,0.3755238673894721,0.3755238673894721,0.12497435183242596,0.0,4.923125828029754,4.895967405552085,5.004750930244995,4.923628829036602,4.896603312216143,5.004854387030207,24803.89912301338,21083.314254561374,0.85,1.065444768105102,0.6619396747205101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524502336275151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.333189266705,1535.8686748038986,0.3755238673894721,0.12497435183242596,6.112874298809886,3.4793949715128734
4403.0,-30.159075316220846,5.010807697182307,35.006042548812324,24.102376552205556,4.9935347854054974,-26.64384036822775,-40.16525745447723,1.4782998374123884,-0.09648207280162069,-5.020307571905099,40.012025168022824,42244.095955779776,25751.130533025967,25751.130533025967,67995.22648880574,77357.3594381414,77357.3594381414,25751.130533025967,103108.48997116736,103108.48997116736,103108.48997116736,127912.37268300037,91587.90759766356,56474.644115302035,39014.737202623925,24803.882711833005,0.0,63818.619914456925,21083.300305058052,1535.8673479092968,0.0,0.8867718418340569,2.8156486604780726,0.0014959135982669303,354375.3547329088,1555051.783728608,4.388148789016787,1555051.783728608,4.388148789016787,0.8499999999999999,0.09560913219086918,4.027634451161993,1.2673089148523289,1.0,0.0,4.0276344511629745,1.284831998376525,1.2851262152887917,3.1347557161178976,19328.894516619795,1970.9987117537382,4632.441516551485,4632.441516551485,5.558867919005227,5.010807697182307,-2.3533760328738675,7.364183730056174,3.479410128127232,3.479410128127232,0.9941171794649234,0.0,0.0,0.00022898059528507614,0.9973159465450074,0.0002295968454914729,199.0538607069834,0.0,0.0,0.0,0.0519700836671574,7.73936547159701e-05,0.00015158694056910605,0.0006105367841823771,0.0956091321908715,0.07173553043353148,0.023873601757340015,0.09560912059217237,0.07173553043352975,0.023873601757339435,0.37552356755116084,0.37552356755116084,0.12497436791645575,0.0,4.923258022091034,4.896158693347559,5.0047053997030275,4.923825499103486,4.896962606177112,5.004562099827126,24803.882711833005,21083.300305058052,0.85,1.0654449528984986,0.6619399794668728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524498267869428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.329245752515,1535.8673479092968,0.37552356755116084,0.12497436791645575,6.112874298809886,3.479410128127232
4404.0,-30.159007224930463,5.010798154484111,35.00604035562125,24.102364747691922,4.993535585217571,-26.643779006116056,-40.165187989454694,1.4783073664031259,-0.09635023158989497,-5.020300021028723,40.01202121627518,42244.08348054994,25751.145123783564,25751.145123783564,67995.2286043335,77357.30824023657,77357.30824023657,25751.145123783564,103108.45336402013,103108.45336402013,103108.45336402013,127912.3255994409,91587.82915836472,56474.60439867786,39014.69417742985,24803.87223542078,0.0,63818.566412850625,21083.29140010766,1535.8666532463217,0.0,0.8867718945843486,2.81564780946002,0.0014959135982669303,354375.4590479857,1555051.6132977323,4.388147016374415,1555051.6132977323,4.388147016374415,0.85,0.09560906746021752,4.027634451161993,1.2673086582450201,1.0,0.0,4.027634451160939,1.2848319631525953,1.285126180056796,3.1347558020578634,19328.877962633873,1970.9970237169548,4632.441516551485,4632.441516551485,5.558871068695847,5.010798154484111,-2.3533576060162527,7.364155760500363,3.4794253146233043,3.4794253146233043,0.9941215184638013,0.0,0.0,0.00022898059528507614,0.9973088693900728,0.0002295984747685183,199.0538049278202,0.0,0.0,0.0,0.0519700836671574,7.739426396857174e-05,0.0001515863313165044,0.0006105343303356092,0.09560906746022307,0.07173546576739932,0.023873601692823754,0.09560905413871071,0.07173546576739516,0.02387360169282237,0.3755232699302418,0.3755232699302418,0.1249743811887802,0.0,4.9233935215305,4.896334529966396,5.004719563581091,4.923949789438836,4.897052214500945,5.004790578776806,24803.87223542078,21083.29140010766,0.85,1.0654458792518702,0.6619403389174783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452449419831395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.325304893206,1535.8666532463217,0.3755232699302418,0.1249743811887802,6.112874298809886,3.4794253146233043
4405.0,-30.1589391589885,5.010788680453236,35.00603814971204,24.10236691301691,4.993547457298353,-26.64371655946884,-40.1651221915148,1.4783248577787103,-0.09623457907582633,-5.020283586745321,40.01201645944853,42244.085923124505,25751.136883705018,25751.136883705018,67995.22280682952,77357.26897399445,77357.26897399445,25751.136883705018,103108.40585769946,103108.40585769946,103108.40585769946,127912.25880061934,91587.76714381507,56474.58409294525,39014.647834299794,24803.852942919886,0.0,63818.500777219684,21083.275001481903,1535.8652487021861,0.0,0.8867719954723485,2.815648208116954,0.0014959135982669303,354375.6860870844,1555051.4081454496,4.388143626093215,1555051.4081454496,4.388143626093215,0.85,0.09560899700874417,4.027634451161993,1.2673084225179627,1.0,0.0,4.027634451161259,1.2848318813202553,1.2851260982057169,3.1347560017138703,19328.86487495974,1970.9956891456045,4632.441516551485,4632.441516551485,5.5588692899192536,5.010788680453236,-2.3533326926038867,7.364121373057122,3.4794404487379853,3.4794404487379853,0.9941258424965672,0.0,0.0,0.00022898059528507614,0.9973017949238964,0.00022960010344967797,199.05374916945328,0.0,0.0,0.0,0.0519700836671574,7.739484106260565e-05,0.00015158575422247048,0.0006105320060117966,0.09560899700875194,0.07173539666261551,0.023873600346136427,0.09560899111894099,0.07173539666260968,0.023873600346134487,0.37552297327339035,0.37552297327339035,0.12497439580284815,0.0,4.923518390150207,4.896506778585547,5.004701924091307,4.92404900766951,4.897226977909213,5.004662619580358,24803.852942919886,21083.275001481903,0.85,1.0654468841909983,0.6619410579792832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524490128239003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.321366478183,1535.8652487021861,0.37552297327339035,0.12497439580284815,6.112874298809886,3.4794404487379853
