time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4406.0,-30.15887100731432,5.010779183489465,35.006035955513866,24.102359334379457,4.993554456974292,-26.643654522970284,-40.16505262171847,1.4783379726302448,-0.09617056021113513,-5.02027145023162,40.012012388740345,42244.07328276018,25751.13963565247,25751.13963565247,67995.21291841265,77357.20997766069,77357.20997766069,25751.13963565247,103108.34961331316,103108.34961331316,103108.34961331316,127912.18933450489,91587.68339172465,56474.546696824254,39014.59632766711,24803.839721191733,0.0,63818.43604885884,21083.263763012972,1535.8642896870394,0.0,0.8867720719971384,2.815648783577618,0.0014959135982669303,354375.8537527057,1555051.2325840786,4.388141054523542,1555051.2325840786,4.388141054523542,0.85,0.09560892997433044,4.027634451161993,1.2673082104185598,1.0,0.0,4.027634451160076,1.2848318199632247,1.285126036834636,3.134756151413867,19328.847199751697,1970.9938867759836,4632.441516551485,4632.441516551485,5.5588698839790895,5.010779183489465,-2.3533109356484845,7.364090119137949,3.4794555876628115,3.4794555876628115,0.9941301679036604,0.0,0.0,0.00022898059528507614,0.9972947116013339,0.00022960173419290183,199.0536933408874,0.0,0.0,0.0,0.0519700836671574,7.739545124279037e-05,0.00015158514404228578,0.0006105295484290634,0.09560892997433187,0.07173533027498315,0.023873599699348724,0.09560895921054943,0.07173533027498208,0.02387359969934837,0.3755226772873454,0.3755226772873454,0.1249744095703492,0.0,4.923630294047712,4.896657186856771,5.004698002902842,4.9241008900204974,4.897281864406295,5.004705398418082,24803.839721191733,21083.263763012972,0.85,1.065447809882964,0.6619415312907149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524486059681507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.317429825056,1535.8642896870394,0.3755226772873454,0.1249744095703492,6.112874298809886,3.4794555876628115
4407.0,-30.158802878720376,5.0107696362779945,35.0060337468279,24.10236275698992,4.993558428748637,-26.643592810024384,-40.164986928552366,1.4783483600526128,-0.09586124518227734,-5.020260675057609,40.012007578355025,42244.0764244308,25751.145665376436,25751.145665376436,67995.22208980724,77357.20776887276,77357.20776887276,25751.145665376436,103108.35343424919,103108.35343424919,103108.35343424919,127912.17591908816,91587.65521079289,56474.52386635069,39014.590382713555,24803.822484838965,0.0,63818.41286755252,21083.24911211312,1535.8631373311825,0.0,0.8867721442706331,2.815645976893754,0.0014959135982669303,354376.00261150685,1555051.0251219552,4.388138625816368,1555051.0251219552,4.388138625816368,0.85,0.09560886241590573,4.027634451161993,1.2673080428270627,1.0,0.0,4.027634451161819,1.2848317713663084,1.2851259882265915,3.134756269981516,19328.841252391703,1970.9932803140425,4632.441516551485,4632.441516551485,5.5588711856089,5.0107696362779945,-2.3532902146193075,7.364059850897302,3.479470703879496,3.479470703879496,0.9941344868227132,0.0,0.0,0.00022898059528507614,0.9972876307318431,0.00022960336439452526,199.05363753125965,0.0,0.0,0.0,0.0519700836671574,7.739602742605339e-05,0.00015158456785902273,0.0006105272277735029,0.09560886241590734,0.07173526344154008,0.02387359897436726,0.09560879996315509,0.07173526344153887,0.023873598974366857,0.3755223806277969,0.3755223806277969,0.12497442348108066,0.0,4.923780042227008,4.896851143802905,5.004714777473055,4.924399429875336,4.89764743200476,5.004802367148216,24803.822484838965,21083.24911211312,0.85,1.0654483406054487,0.6619418209616608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524481986001758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.313497158295,1535.8631373311825,0.3755223806277969,0.12497442348108066,6.112874298809886,3.479470703879496
4408.0,-30.15873472884117,5.010760160746378,35.00603154009856,24.102364817541115,4.993571073226171,-26.643530210604595,-40.16492109568787,1.478366554989622,-0.0957660949988508,-5.020244175462406,40.01200321797473,42244.07911393731,25751.137063793976,25751.137063793976,67995.21617773129,77357.16487315379,77357.16487315379,25751.137063793976,103108.30193694777,103108.30193694777,103108.30193694777,127912.10746661804,91587.589845429,56474.50408621274,39014.53973246251,24803.80552967027,0.0,63818.345262132774,21083.234700219728,1535.8618647418782,0.0,0.8867722440551669,2.815646652582211,0.0014959135982669303,354376.23055316095,1555050.8370676523,4.388135272617769,1555050.8370676523,4.388135272617769,0.85,0.09560879310371087,4.027634451161993,1.267307837321423,1.0,0.0,4.027634451161566,1.2848316862424247,1.285125903083215,3.1347564776683523,19328.82745755506,1970.9918736321845,4632.441516551485,4632.441516551485,5.558869328794857,5.010760160746378,-2.3532653036539033,7.364025464400282,3.4794857891098516,3.4794857891098516,0.994138796888529,0.0,0.0,0.00022898059528507614,0.9972805477043553,0.0002296049951161362,199.05358170422684,0.0,0.0,0.0,0.0519700836671574,7.739660483856545e-05,0.00015158399044651067,0.0006105249021669769,0.09560879310371567,0.07173519520135156,0.023873597902364114,0.09560875444563731,0.07173519520134795,0.023873597902362917,0.37552208617167077,0.37552208617167077,0.12497443875932503,0.0,4.923913396323087,4.8970342731963115,5.0046984238330765,4.92447808046353,4.897798120017399,5.004664386902505,24803.80552967027,21083.234700219728,0.85,1.0654493766399316,0.6619425643272396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524477913703882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.309566300883,1535.8618647418782,0.37552208617167077,0.12497443875932503,6.112874298809886,3.4794857891098516
4409.0,-30.158666584666275,5.010750654464227,35.006029347262185,24.102362582366936,4.993577583214463,-26.643468229831036,-40.16485529774798,1.478379228379208,-0.0956064454362604,-5.020232486321623,40.01199920917881,42244.08215598489,25751.140753858235,25751.140753858235,67995.22290984313,77357.12946526578,77357.12946526578,25751.140753858235,103108.27021912401,103108.27021912401,103108.27021912401,127912.06294609232,91587.52948655478,56474.48217727378,39014.49701031222,24803.792726968313,0.0,63818.28973728053,21083.223817923066,1535.8609418705853,0.0,0.8867723180782002,2.8156459192216876,0.0014959135982669303,354376.3920385303,1555050.6641764815,4.388132785119065,1555050.6641764815,4.388132785119065,0.85,0.09560872705745924,4.027634451161993,1.2673076323652643,1.0,0.0,4.027634451163051,1.284831626950765,1.2851258437779778,3.134756622329264,19328.814719297974,1970.990574691457,4632.441516551485,4632.441516551485,5.558870125364925,5.010750654464227,-2.3532439266636076,7.363994581127834,3.4795008800516105,3.4795008800516105,0.9941431085861744,0.0,0.0,0.00022898059528507614,0.9972734653239853,0.00022960662571192242,199.05352588189808,0.0,0.0,0.0,0.0519700836671574,7.739718194873686e-05,0.00015158341333633928,0.0006105225777781684,0.09560872705746659,0.0717351296001716,0.023873597457294997,0.09560868007484384,0.07173512960016608,0.02387359745729316,0.3755217929507156,0.3755217929507156,0.12497445313298468,0.0,4.924051498916583,4.897218382565086,5.004698148825867,4.924626040885357,4.897977015746562,5.004719278271807,24803.792726968313,21083.223817923066,0.85,1.0654504091187291,0.6619431879150985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524473840135996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.30563814084,1535.8609418705853,0.3755217929507156,0.12497445313298468,6.112874298809886,3.4795008800516105
4410.0,-30.158598382830267,5.010741222564782,35.006027167095496,24.102359229605668,4.993590935526165,-26.643405512872963,-40.16478565810246,1.4783980655688633,-0.0956158579437556,-5.02021584624625,40.01199519253754,42244.069305349796,25751.131827933328,25751.131827933328,67995.20113328312,77357.0619545451,77357.0619545451,25751.131827933328,103108.19378247843,103108.19378247843,103108.19378247843,127911.97150715152,91587.43977167968,56474.44712248426,39014.436276883804,24803.777724673102,0.0,63818.2140015569,21083.211065972137,1535.8597750663866,0.0,0.8867724173328602,2.8156479852784053,0.0014959135982669303,354376.62192111445,1555050.490946969,4.38812944972744,1555050.490946969,4.38812944972744,0.85,0.09560865854504284,4.027634451161993,1.2673073746589947,1.0,0.0,4.027634451164065,1.284831538822162,1.2851257556291942,3.134756837347119,19328.79578569197,1970.9886440009557,4632.441516551485,4632.441516551485,5.558868198535438,5.010741222564782,-2.3532189208640135,7.363960143428796,3.4795159459244056,3.4795159459244056,0.9941474131212588,0.0,0.0,0.00022898059528507614,0.9972663770050872,0.00022960825769814162,199.05347001236598,0.0,0.0,0.0,0.0519700836671574,7.739779275863504e-05,0.0001515828025264411,0.0006105201176591793,0.09560865854504327,0.07173506216989875,0.023873596375144517,0.09560868829697029,0.07173506216989843,0.02387359637514441,0.3755215008994353,0.3755215008994353,0.12497446774751118,0.0,4.924154889678448,4.89736632254062,5.004667544160043,4.924599988302475,4.89798967804802,5.004576770276685,24803.777724673102,21083.211065972137,0.85,1.06545133230498,0.6619437721074303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524469766911359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.301712138182,1535.8597750663866,0.3755215008994353,0.12497446774751118,6.112874298809886,3.4795159459244056
4411.0,-30.158530213437654,5.010731775263209,35.00602500603324,24.102362058497988,4.993598769347326,-26.643343377018812,-40.164716088306136,1.478411932928506,-0.09539986274563717,-5.020203408826018,40.011991388661464,42244.056676207605,25751.133676188816,25751.133676188816,67995.19035239643,77357.04162517161,77357.04162517161,25751.133676188816,103108.17530136043,103108.17530136043,103108.17530136043,127911.9410708434,91587.39501703685,56474.410068072866,39014.42772107109,24803.765769482972,0.0,63818.19349055407,21083.200904060526,1535.8588849223052,0.0,0.8867724944228614,2.8156465988759507,0.0014959135982669303,354376.793744108,1555050.3268935971,4.388126859165851,1555050.3268935971,4.388126859165851,0.85,0.09560859214954645,4.027634451161993,1.2673071510205047,1.0,0.0,4.027634451160786,1.2848314739446027,1.2851256907367785,3.1347569956366512,19328.78634058297,1970.9876808678775,4632.441516551485,4632.441516551485,5.558868597516296,5.010731775263209,-2.3531969978483827,7.363928773111592,3.47953101839218,3.47953101839218,0.9941517195406229,0.0,0.0,0.00022898059528507614,0.9972592921123808,0.000229609888918711,199.0534141694421,0.0,0.0,0.0,0.0519700836671574,7.739840296033485e-05,0.0001515821923247413,0.0006105176599897911,0.0956085921495513,0.07173499650991551,0.02387359563963579,0.09560859411932114,0.07173499650991187,0.023873595639634582,0.375521207712358,0.375521207712358,0.12497448071454854,0.0,4.92427991016001,4.897538527958318,5.004650646906896,4.924803546080398,4.8982509660145865,5.004606710370126,24803.765769482972,21083.200904060526,0.85,1.0654515058070488,0.6619437869619466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524465690242399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.297789562142,1535.8588849223052,0.375521207712358,0.12497448071454854,6.112874298809886,3.47953101839218
4412.0,-30.158462009589527,5.010722237576052,35.00602282446425,24.102350149210565,4.9935998580863785,-26.643281884662077,-40.16465420192105,1.478419733158941,-0.09528387463137733,-5.02019459757529,40.01198646923264,42244.075935355446,25751.144522458937,25751.144522458937,67995.22045781439,77356.9890638455,77356.9890638455,25751.144522458937,103108.13358630444,103108.13358630444,103108.13358630444,127911.88218936465,91587.31528591906,56474.402157428995,39014.34792054452,24803.748603060212,0.0,63818.096523604734,21083.18631260118,1535.857775779451,0.0,0.8867725570935032,2.8156461033041036,0.0014959135982669303,354376.9154716,1555050.1147287444,4.388124753158102,1555050.1147287444,4.388124753158102,0.8500000000000001,0.09560852601144204,4.027634451161993,1.2673069779342048,1.0,0.0,4.027634451163224,1.2848314374517242,1.2851256542355434,3.1347570846726933,19328.769513968997,1970.9859650307696,4632.441516551485,4632.441516551485,5.5588709388885675,5.010722237576052,-2.3531777816999226,7.363900019275974,3.4795460704938135,3.4795460704938135,0.9941560201410896,0.0,0.0,0.00022898059528507614,0.99725220369303,0.00022961152097444748,199.05335829832433,0.0,0.0,0.0,0.0519700836671574,7.739894577401913e-05,0.000151581649511057,0.0006105154737346956,0.09560852601144845,0.07173493114727714,0.02387359486417132,0.095608515003385,0.07173493114727232,0.023873594864169716,0.3755209151873731,0.3755209151873731,0.12497449317477452,0.0,4.924402739354605,4.897694432720073,5.004673974429295,4.924910722943935,4.898334782896768,5.004784041060077,24803.748603060212,21083.18631260118,0.85,1.0654535964209562,0.6619450945192389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452446161551498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.293868609546,1535.857775779451,0.3755209151873731,0.12497449317477452,6.112874298809886,3.4795460704938135
4413.0,-30.15839379711281,5.010712760462884,35.006020630219226,24.10235769292342,4.993611051541659,-26.643219373998615,-40.164584562275536,1.4784366284274824,-0.09506929767837846,-5.020178734027362,40.011981736878724,42244.063252962325,25751.13725358015,25751.13725358015,67995.20050654247,77356.97426139466,77356.97426139466,25751.13725358015,103108.11151497481,103108.11151497481,103108.11151497481,127911.84101846267,91587.27740110562,56474.36639267319,39014.345564924915,24803.72950348786,0.0,63818.07506841277,21083.170077964678,1535.8563970752546,0.0,0.8867726549870106,2.8156451354719936,0.0014959135982669303,354377.13462671184,1555049.9106320697,4.388121463508371,1555049.9106320697,4.388121463508371,0.8499999999999999,0.09560845661137186,4.027634451161993,1.267306752097793,1.0,0.0,4.0276344511610835,1.2848313584082995,1.2851255751740183,3.134757277524412,19328.761518682484,1970.9851497384414,4632.441516551485,4632.441516551485,5.558869369763785,5.010712760462884,-2.3531534159951937,7.363866176458077,3.4795610795836267,3.4795610795836267,0.9941603084524647,0.0,0.0,0.00022898059528507614,0.9972451144312624,0.00022961315324734958,199.05330242016962,0.0,0.0,0.0,0.0519700836671574,7.739955659678622e-05,0.0001515810386882899,0.0006105130135638753,0.09560845661137377,0.07173486303072522,0.023873593580648545,0.0956084068684932,0.0717348630307238,0.023873593580648073,0.37552062231795946,0.37552062231795946,0.12497450765858958,0.0,4.924538066487685,4.897876946320366,5.004667378977501,4.925109436348976,4.898637122640196,5.004671165162392,24803.72950348786,21083.170077964678,0.85,1.0654536419917373,0.6619451183332751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452445753873032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.289950619523,1535.8563970752546,0.37552062231795946,0.12497450765858958,6.112874298809886,3.4795610795836267
4414.0,-30.158325595140255,5.010703284143193,35.00601845126129,24.10235514342787,4.993619605738732,-26.64315713677158,-40.16451499247921,1.4784511473700965,-0.09496195085500858,-5.02016566071785,40.01197779365921,42244.05069405045,25751.137158362864,25751.137158362864,67995.1878524133,77356.92925958196,77356.92925958196,25751.137158362864,103108.06641794482,103108.06641794482,103108.06641794482,127911.78284340203,91587.20825251454,56474.32968698314,39014.30951725711,24803.716425457216,0.0,63818.02594271433,21083.158961638634,1535.8554250471418,0.0,0.8867727358185769,2.81564525095478,0.0014959135982669303,354377.31523472467,1555049.7405691487,4.388118747214812,1555049.7405691487,4.388118747214812,0.85,0.09560839023691295,4.027634451161993,1.267306517469697,1.0,0.0,4.02763445116217,1.2848312904823702,1.2851255072325345,3.134757443251463,19328.746925426036,1970.9836616404214,4632.441516551485,4632.441516551485,5.558869349209336,5.010703284143193,-2.353131096149646,7.363834380292839,3.479576091050448,3.479576091050448,0.9941645974429851,0.0,0.0,0.00022898059528507614,0.9972380263155256,0.00022961478527958458,199.053246550651,0.0,0.0,0.0,0.0519700836671574,7.740016681134295e-05,0.00015158042847373317,0.0006105105558427041,0.095608390236915,0.07173479727903632,0.02387359295787868,0.09560835899517954,0.07173479727903478,0.02387359295787817,0.37552033089120873,0.37552033089120873,0.12497452196150052,0.0,4.9246662427900105,4.898049431147456,5.004662285063205,4.925203709862842,4.8987641943875815,5.004666771144571,24803.716425457216,21083.158961638634,0.85,1.0654542638697186,0.6619454310913727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524453461432192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.28603507582,1535.8554250471418,0.37552033089120873,0.12497452196150052,6.112874298809886,3.479576091050448
4415.0,-30.15825734589425,5.010693794738202,35.00601627349861,24.10234756479042,4.993626635243311,-26.64309500946134,-40.16444922946391,1.4784642988104157,-0.09490613537707304,-5.0201532727865015,40.01197347055688,42244.054072272214,25751.13872859892,25751.13872859892,67995.19280087113,77356.87011635555,77356.87011635555,25751.13872859892,103108.00884495447,103108.00884495447,103108.00884495447,127911.7101408559,91587.12432616462,56474.308282081416,39014.24004898133,24803.70129590143,0.0,63817.941344882754,21083.146101516213,1535.8543493496331,0.0,0.8867728145368893,2.815645963560564,0.0014959135982669303,354377.4863742923,1555049.554122685,4.388116101936134,1555049.554122685,4.388116101936134,0.85,0.09560832375419513,4.027634451161993,1.2673063048208135,1.0,0.0,4.027634451162061,1.2848312289542176,1.2851254456902923,3.134757593369105,19328.72921344192,1970.9818555206843,4632.441516551485,4632.441516551485,5.558869688174448,5.010693794738202,-2.3531092988378024,7.363803093576005,3.4795910869614457,3.4795910869614457,0.9941688819889845,0.0,0.0,0.00022898059528507614,0.9972309333411473,0.00022961641845374155,199.05319064243852,0.0,0.0,0.0,0.0519700836671574,7.740074363973472e-05,0.00015157985164534143,0.000610508232588801,0.09560832375419642,0.07173473148627635,0.023873592267920078,0.09560832471645712,0.07173473148627538,0.02387359226791975,0.37552004013185186,0.37552004013185186,0.12497453620638446,0.0,4.924777729682091,4.898197678381337,5.004663193310705,4.925247137409428,4.89881418961005,5.00469038463774,24803.70129590143,21083.146101516213,0.85,1.065455753788951,0.661946361509506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524449384764218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.282121595432,1535.8543493496331,0.37552004013185186,0.12497453620638446,6.112874298809886,3.4795910869614457
4416.0,-30.158189095274835,5.010684387967344,35.00601411219311,24.10234938086944,4.993640616324842,-26.64303218572383,-40.164383326750226,1.4784837067738277,-0.09484499878470842,-5.0201363577790366,40.01196959438261,42244.05703312527,25751.128812503026,25751.128812503026,67995.1858456283,77356.8209431475,77356.8209431475,25751.128812503026,103107.94975565052,103107.94975565052,103107.94975565052,127911.63668545679,91587.05318358484,56474.2892735626,39014.18212224693,24803.686929806274,0.0,63817.8690520532,21083.13389033533,1535.8532142265371,0.0,0.886772914682048,2.815647134685906,0.0014959135982669303,354377.7200556292,1555049.3869513173,4.38811273662241,1555049.3869513173,4.38811273662241,0.85,0.09560825539237838,4.027634451161993,1.2673060795338826,1.0,0.0,4.027634451162842,1.2848311381553421,1.2851253548706245,3.13475781490208,19328.714199370123,1970.980324511441,4632.441516551485,4632.441516551485,5.558867547597852,5.010684387967344,-2.3530841763185886,7.363768564285932,3.479606063131179,3.479606063131179,0.9941731608946226,0.0,0.0,0.00022898059528507614,0.9972238402784498,0.0002296180516714673,199.0531347331323,0.0,0.0,0.0,0.0519700836671574,7.740132169745215e-05,0.00015157927358762398,0.0006105059043836236,0.09560825539238663,0.07173466419940708,0.02387359119297954,0.09560830461807283,0.0717346641994009,0.02387359119297748,0.375519748550986,0.375519748550986,0.12497455076558199,0.0,4.924874043774025,4.898336895987313,5.004630461329157,4.925291358994343,4.898925884341907,5.004531700973814,24803.686929806274,21083.13389033533,0.85,1.0654568517505316,0.6619471577571604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524445305272842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.27821133549,1535.8532142265371,0.375519748550986,0.12497455076558199,6.112874298809886,3.479606063131179
4417.0,-30.158120819111737,5.010674836550684,35.00601194319326,24.102337995450966,4.993638638555904,-26.642970934975175,-40.16431389665229,1.478488754419339,-0.09465356342639097,-5.0201301978292925,40.011965047655906,42244.04537347776,25751.146169999203,25751.146169999203,67995.19154347696,77356.78276224917,77356.78276224917,25751.146169999203,103107.92893224838,103107.92893224838,103107.92893224838,127911.60205472438,91586.98656205588,56474.24917328436,39014.15265419058,24803.673122476,0.0,63817.82577666658,21083.1221541046,1535.852360273426,0.0,0.886772962506071,2.8156453382559117,0.0014959135982669303,354377.8051555504,1555049.1908604295,4.388111129527023,1555049.1908604295,4.388111129527023,0.85,0.0956081913312371,4.027634451161993,1.267305863038637,1.0,0.0,4.027634451162032,1.284831114540268,1.2851253312501427,3.134757872518632,19328.700139429904,1970.9788907965417,4632.441516551485,4632.441516551485,5.558871294541254,5.010674836550684,-2.353066978555695,7.363741815106378,3.4796210484132004,3.4796210484132004,0.9941774424037716,0.0,0.0,0.00022898059528507614,0.9972167446155238,0.0002296196855111568,199.05307880293276,0.0,0.0,0.0,0.0519700836671574,7.740193069951419e-05,0.00015157866458556196,0.0006105034515459377,0.09560819133124032,0.07173460034293819,0.02387359098830213,0.09560819561521385,0.07173460034293577,0.023873590988301326,0.375519455863947,0.375519455863947,0.12497456353599536,0.0,4.924992235679952,4.898483388732643,5.004663506222869,4.925476634402912,4.899081056770569,5.004807400323216,24803.673122476,21083.1221541046,0.85,1.0654576635285142,0.6619474239268625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452444122570166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.274303378035,1535.852360273426,0.375519455863947,0.12497456353599536,6.112874298809886,3.4796210484132004
4418.0,-30.158052552716548,5.010665457312102,35.0060097741757,24.102354794181906,4.993657642093258,-26.642907594732087,-40.164247959014006,1.478512684108825,-0.09445665552527771,-5.020109145438839,40.01196070914088,42244.048084487906,25751.125508629768,25751.125508629768,67995.17359311768,77356.77389864637,77356.77389864637,25751.125508629768,103107.89940727613,103107.89940727613,103107.89940727613,127911.55352122278,91586.95775616007,56474.23194200173,39014.13979350927,24803.654113946664,0.0,63817.79390745593,21083.105996854665,1535.8508675267922,0.0,0.8867730853871975,2.81564520829232,0.0014959135982669303,354378.095995182,1555049.0037492982,4.388107000186716,1555049.0037492982,4.388107000186716,0.85,0.0956081198261988,4.027634451161993,1.2673056586319582,1.0,0.0,4.027634451162598,1.2848310025868175,1.2851252192710558,3.13475814566503,19328.694060176254,1970.9782708851908,4632.441516551485,4632.441516551485,5.558866834394404,5.010665457312102,-2.3530388626190812,7.363704319931184,3.4796359743824534,3.4796359743824534,0.9941817069664153,0.0,0.0,0.00022898059528507614,0.9972096500221973,0.00022962131912780743,199.05302288076624,0.0,0.0,0.0,0.0519700836671574,7.740250907177069e-05,0.00015157808621330546,0.0006105011220739118,0.09560811982620016,0.07173453052089633,0.02387358930530383,0.09560811152586426,0.0717345305208953,0.023873589305303484,0.3755191628261397,0.3755191628261397,0.12497457884402381,0.0,4.925116303020502,4.898663515706005,5.004618978058829,4.925652489913546,4.899423998076031,5.004480901109332,24803.654113946664,21083.105996854665,0.85,1.0654579143196252,0.661947796969404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524437144605942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.270398207327,1535.8508675267922,0.3755191628261397,0.12497457884402381,6.112874298809886,3.4796359743824534
4419.0,-30.157984286364126,5.0106559437648315,35.00600762064503,24.10233785575258,4.993657386055524,-26.642846180657962,-40.16417852891607,1.4785192803493556,-0.09439319754517328,-5.020102499767589,40.01195682219494,42244.036285876784,25751.14162567254,25751.14162567254,67995.17791154933,77356.70635074993,77356.70635074993,25751.14162567254,103107.84797642246,103107.84797642246,103107.84797642246,127911.4920995459,91586.86246853154,56474.19240365839,39014.07784985906,24803.64412312344,0.0,63817.7219729825,21083.09750465492,1535.850218255418,0.0,0.8867731332943296,2.815645150191836,0.0014959135982669303,354378.1878054398,1555048.8361134136,4.388105390298921,1555048.8361134136,4.388105390298921,0.85,0.09560805680847265,4.027634451161993,1.2673054168606184,1.0,0.0,4.027634451162498,1.2848309717267512,1.2851251884039228,3.134758220958081,19328.67395048526,1970.9762202673962,4632.441516551485,4632.441516551485,5.55887031356251,5.0106559437648315,-2.353021322068644,7.363677265833475,3.4796509363730657,3.4796509363730657,0.9941859818208759,0.0,0.0,0.00022898059528507614,0.9972025554877504,0.00022962295275414478,199.05296695866625,0.0,0.0,0.0,0.0519700836671574,7.740311808246974e-05,0.00015157747720260639,0.0006104986692014391,0.09560805680847784,0.0717344675358642,0.02387358927261364,0.09560807430041242,0.07173446753586031,0.023873589272612343,0.375518871645856,0.375518871645856,0.12497459149807544,0.0,4.925232391990846,4.898811365266056,5.004639520411558,4.925709302222401,4.8994153828940625,5.0047343280105,24803.64412312344,21083.09750465492,0.85,1.065459182957602,0.6619483582281576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524433064096374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.266495116806,1535.850218255418,0.375518871645856,0.12497459149807544,6.112874298809886,3.4796509363730657
4420.0,-30.157915978306836,5.010646583930529,35.00600546959537,24.10234431680294,4.993675332767349,-26.642782908612382,-40.16410878449676,1.478542263072896,-0.09434444728555036,-5.02008232174682,40.01195258739777,42244.023527831356,25751.123180116265,25751.123180116265,67995.14670794763,77356.65986057231,77356.65986057231,25751.123180116265,103107.78304068858,103107.78304068858,103107.78304068858,127911.40914929913,91586.79559132195,56474.15925858099,39014.04036971217,24803.626108610555,0.0,63817.66647832273,21083.082192318972,1535.8487985441434,0.0,0.8867732513486403,2.8156468649613644,0.0014959135982669303,354378.46656585054,1555048.6534754494,4.388101423161642,1555048.6534754494,4.388101423161642,0.85,0.09560798607211121,4.027634451161993,1.267305180584081,1.0,0.0,4.0276344511599325,1.284830864203641,1.2851250808561905,3.134758483295298,19328.659836585688,1970.974781050174,4632.441516551485,4632.441516551485,5.558866331740783,5.010646583930529,-2.3529938635405796,7.363640447471109,3.479665842215159,3.479665842215159,0.9941902406329026,0.0,0.0,0.00022898059528507614,0.9971954566736526,0.0002296245873892038,199.05291100243406,0.0,0.0,0.0,0.0519700836671574,7.740372985471999e-05,0.00015157686543035615,0.0006104962052064477,0.0956079860721118,0.07173439848552964,0.023873587586582156,0.0956080568768754,0.07173439848552919,0.023873587586582014,0.37551858011351286,0.37551858011351286,0.12497460594687151,0.0,4.925325836968227,4.898951384173813,5.00459288687091,4.9257378744612765,4.899549773654769,5.004444725590474,24803.626108610555,21083.082192318972,0.85,1.0654596205118825,0.6619487339321721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452442898359166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.262594300977,1535.8487985441434,0.37551858011351286,0.12497460594687151,6.112874298809886,3.479665842215159
4421.0,-30.15784766702915,5.010637166621783,35.00600334617837,24.102342256251745,4.993680695466882,-26.64272089220216,-40.16404302148146,1.4785539206398888,-0.09415520117283904,-5.020072027224217,40.011949090159355,42244.027224318284,25751.1300770495,25751.1300770495,67995.15730136778,77356.62982289592,77356.62982289592,25751.1300770495,103107.75989994542,103107.75989994542,103107.75989994542,127911.3767482173,91586.74007045131,56474.13747187378,39014.00288730837,24803.616848271875,0.0,63817.61973558024,21083.074321031094,1535.8481109310092,0.0,0.8867733164191037,2.815645579928822,0.0014959135982669303,354378.6087852845,1555048.5026468653,4.388099236511926,1555048.5026468653,4.388099236511926,0.85,0.09560792131287472,4.027634451161993,1.2673049921123312,1.0,0.0,4.027634451161708,1.284830809664513,1.2851250263045735,3.1347586163610632,19328.64811935052,1970.9735862247069,4632.441516551485,4632.441516551485,5.558867820574093,5.010637166621783,-2.352973644988015,7.363610811609798,3.4796807785714194,3.4796807785714194,0.9941945081632627,0.0,0.0,0.00022898059528507614,0.9971883575793913,0.00022962622211205049,199.0528550435953,0.0,0.0,0.0,0.0519700836671574,7.740430670766139e-05,0.00015157628857741473,0.0006104938818536677,0.0956079213128805,0.0717343342647894,0.0238735870480911,0.0956079774533861,0.07173433426478507,0.02387358704808966,0.37551828792302894,0.37551828792302894,0.12497461776982051,0.0,4.925440137614544,4.899107484460785,5.0045814630126415,4.9259168260513775,4.899751433424171,5.004555344803009,24803.616848271875,21083.074321031094,0.85,1.0654605668951085,0.6619492766942853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244249005964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.258696596178,1535.8481109310092,0.37551828792302894,0.12497461776982051,6.112874298809886,3.4796807785714194
4422.0,-30.157779306987884,5.010627713764059,35.00600120392047,24.102345574088417,4.993685344920873,-26.642658903176194,-40.16398103032259,1.4785649411091613,-0.09386730451291214,-5.020060792988796,40.011944294541664,42244.04681387394,25751.134342926933,25751.134342926933,67995.18115680087,77356.62441844505,77356.62441844505,25751.134342926933,103107.75876137198,103107.75876137198,103107.75876137198,127911.35793936305,91586.70887454119,56474.13126996987,39013.975116190355,24803.599177991066,0.0,63817.574294181424,21083.059301292404,1535.8469211490942,0.0,0.8867733909753646,2.815643108326656,0.0014959135982669303,354378.76398695743,1555048.2958219142,4.388096731098555,1555048.2958219142,4.388096731098555,0.8499999999999999,0.09560785408484287,4.027634451161993,1.267304814630188,1.0,0.0,4.027634451161986,1.2848307581060072,1.2851249747342612,3.1347587421546503,19328.641535703486,1970.9729148795448,4632.441516551485,4632.441516551485,5.558868741444314,5.010627713764059,-2.3529527795856304,7.363580493349689,3.4796956819898317,3.4796956819898317,0.994198766282809,0.0,0.0,0.00022898059528507614,0.9971812534720575,0.0002296278580125679,199.05279904484215,0.0,0.0,0.0,0.0519700836671574,7.740485047867804e-05,0.0001515757448063981,0.0006104916917427875,0.09560785408484565,0.07173426821697723,0.02387358586786842,0.0956078275010807,0.07173426821697515,0.02387358586786773,0.375517996274982,0.375517996274982,0.1249746295970569,0.0,4.925586553495293,4.8993006879451855,5.004587160344272,4.92619348847586,4.900094834607728,5.004631313951336,24803.599177991066,21083.059301292404,0.85,1.065461699364533,0.661950054998025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524420817410943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.25480123283,1535.8469211490942,0.375517996274982,0.1249746295970569,6.112874298809886,3.4796956819898317
4423.0,-30.157710948422345,5.010618317803519,35.00599906217756,24.102342535648518,4.993696871325219,-26.642596227752808,-40.16391139067707,1.4785821506557033,-0.09383632127207875,-5.020045220490802,40.01194002502705,42244.03462248814,25751.12751526488,25751.12751526488,67995.16213775302,77356.56546223647,77356.56546223647,25751.12751526488,103107.69297750134,103107.69297750134,103107.69297750134,127911.27584835766,91586.62691155473,56474.09607180653,39013.92315527578,24803.582870856317,0.0,63817.50602613209,21083.04544022787,1535.8457038705694,0.0,0.8867734857104791,2.8156445189586976,0.0014959135982669303,354378.9791220894,1555048.1116867068,4.388093547588688,1555048.1116867068,4.388093547588688,0.8500000000000001,0.09560778603423135,4.027634451161993,1.2673046245099977,1.0,0.0,4.027634451162683,1.2848306775923382,1.2851248942021551,3.1347589385937082,19328.624238071505,1970.9711510119669,4632.441516551485,4632.441516551485,5.558867267564494,5.010618317803519,-2.3529287412501483,7.363547059053667,3.479710558988788,3.479710558988788,0.9942030168539394,0.0,0.0,0.00022898059528507614,0.9971741495726684,0.0002296294938885089,199.05274304732933,0.0,0.0,0.0,0.0519700836671574,7.74054613445283e-05,0.00015157513394054782,0.0006104892313984439,0.09560778603423345,0.07173420153675375,0.023873584497479696,0.09560780983762705,0.07173420153675218,0.023873584497479176,0.3755177074158788,0.3755177074158788,0.12497464245879279,0.0,4.925705120290104,4.899464565541621,5.004569448349116,4.92620889921875,4.9001496455694,5.0045282147654575,24803.582870856317,21083.04544022787,0.85,1.0654625411076117,0.6619505720764142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524416731313028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.250909123424,1535.8457038705694,0.3755177074158788,0.12497464245879279,6.112874298809886,3.479710558988788
4424.0,-30.15764260718551,5.010608836959894,35.00599691681935,24.10234099896627,4.993698920052603,-26.642534515762744,-40.163845697510965,1.478590828629823,-0.09357360312083074,-5.020036358181295,40.01193563623794,42244.03862501691,25751.137701234984,25751.137701234984,67995.1763262519,77356.55096895824,77356.55096895824,25751.137701234984,103107.68867019322,103107.68867019322,103107.68867019322,127911.25730101619,91586.58558143186,56474.07323749043,39013.902604379364,24803.56863082297,0.0,63817.471235202334,21083.033336199525,1535.8447642314823,0.0,0.8867735467188643,2.8156421013390722,0.0014959135982669303,354379.1015555518,1555047.9224074557,4.388091497443139,1555047.9224074557,4.388091497443139,0.85,0.09560772148407451,4.027634451161993,1.2673043964756654,1.0,0.0,4.027634451162724,1.2848306369930425,1.2851248535935624,3.134759037648791,19328.61551568002,1970.9702615755657,4632.441516551485,4632.441516551485,5.558869466398538,5.010608836959894,-2.3529096501368967,7.3635184870967905,3.479725437396965,3.479725437396965,0.9942072678277043,0.0,0.0,0.00022898059528507614,0.9971670475286714,0.00022963112936049193,199.05268706404328,0.0,0.0,0.0,0.0519700836671574,7.740603759668972e-05,0.00015157455768838643,0.0006104869104653862,0.09560772148407964,0.07173413759501021,0.02387358388906943,0.09560767582940338,0.07173413759500637,0.02387358388906815,0.37551741913762904,0.37551741913762904,0.1249746547317607,0.0,4.9258532938955,4.899654921480533,5.004590748521707,4.92646275506047,4.900433174279101,5.004692802788611,24803.56863082297,21083.033336199525,0.85,1.065463344287843,0.6619509956658184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452441264530562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.24701926312,1535.8447642314823,0.37551741913762904,0.1249746547317607,6.112874298809886,3.479725437396965
4425.0,-30.157574245137393,5.0105994651708,35.00599477424075,24.102342675346904,4.9937139017059735,-26.642471491654035,-40.163775988016255,1.4786111482226227,-0.09354406180858632,-5.020018383749674,40.01193142648378,42244.02623592449,25751.1246146913,25751.1246146913,67995.15085061578,77356.4970939207,77356.4970939207,25751.1246146913,103107.621708612,103107.621708612,103107.621708612,127911.17323853137,91586.51009708353,56474.03923908743,39013.85650888456,24803.551529919365,0.0,63817.40803880392,21083.01880043146,1535.8434459405894,0.0,0.8867736534646298,2.815643811290851,0.0014959135982669303,354379.34987375763,1555047.7408496242,4.388087910324309,1555047.7408496242,4.388087910324309,0.85,0.09560765298184147,4.027634451161993,1.2673041563527665,1.0,0.0,4.027634451160926,1.284830541929257,1.2851247585080081,3.134759269587596,19328.59958531274,1970.9686371301862,4632.441516551485,4632.441516551485,5.558866641420902,5.0105994651708,-2.3528838828078,7.363483347978599,3.479740274538811,3.479740274538811,0.9942115070110888,0.0,0.0,0.00022898059528507614,0.9971599433765402,0.00022963276534124693,199.0526310637407,0.0,0.0,0.0,0.0519700836671574,7.740664908391601e-05,0.00015157394620116013,0.0006104844476183671,0.09560765298184497,0.07173407052202276,0.023873582459822212,0.09560766333637032,0.07173407052202013,0.02387358245982134,0.37551713303966655,0.37551713303966655,0.12497466888864439,0.0,4.925970684640504,4.89982049101701,5.004563239416996,4.9264743219411,4.900516899698289,5.0044873851807665,24803.551529919365,21083.01880043146,0.85,1.0654640001874034,0.661951457041912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524408560336302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.243131334284,1535.8434459405894,0.37551713303966655,0.12497466888864439,6.112874298809886,3.479740274538811
4426.0,-30.15750580413322,5.010590023229923,35.00599264598084,24.1023356205784,4.99371773227403,-26.642409511695956,-40.163710225000955,1.4786214398367445,-0.09341269770794725,-5.020008830618219,40.01192755838951,42244.03047955052,25751.133032905178,25751.133032905178,67995.1635124557,77356.45294383855,77356.45294383855,25751.133032905178,103107.58597674372,103107.58597674372,103107.58597674372,127911.12607985092,91586.43979107491,56474.01732678677,39013.80273809793,24803.540103107192,0.0,63817.34284120513,21083.009087641112,1535.8426482959921,0.0,0.8867737161038873,2.8156432002964955,0.0014959135982669303,354379.48185108596,1555047.5740268773,4.388085805374942,1555047.5740268773,4.388085805374942,0.85,0.09560758944793137,4.027634451161993,1.2673039898602294,1.0,0.0,4.027634451162739,1.2848304937806698,1.2851247103483954,3.1347593870616373,19328.58474779259,1970.9671241242004,4632.441516551485,4632.441516551485,5.558868458651372,5.010590023229923,-2.3528642989689015,7.363454322198825,3.4797551287773674,3.4797551287773674,0.9942157510792479,0.0,0.0,0.00022898059528507614,0.9971528310740271,0.0002296344032222649,199.05257499879107,0.0,0.0,0.0,0.0519700836671574,7.740722595697153e-05,0.00015157336932810462,0.0006104821241845747,0.0956075894479393,0.07173400740064229,0.023873582047297018,0.09560759968888027,0.07173400740063633,0.023873582047295037,0.37551684730912943,0.37551684730912943,0.12497468160576468,0.0,4.9260921584562425,4.899979764142131,5.004571016564228,4.9265961329102765,4.900634996997439,5.004620292439995,24803.540103107192,21083.009087641112,0.85,1.065465287103008,0.661952199806644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524404474125328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.239246100407,1535.8426482959921,0.37551684730912943,0.12497468160576468,6.112874298809886,3.4797551287773674
4427.0,-30.157437429412443,5.010580566132242,35.005990499270986,24.102328216563933,4.99372360107204,-26.64234738751089,-40.16364069012923,1.4786335591704831,-0.09333607092577267,-5.019996777402635,40.011922764474065,42244.01868815731,25751.134851721876,25751.134851721876,67995.15353987919,77356.39923677577,77356.39923677577,25751.134851721876,103107.53408849765,103107.53408849765,103107.53408849765,127911.05603238234,91586.3607802838,56473.98023166546,39013.75616513148,24803.521943884698,0.0,63817.27810901618,21082.993652301993,1535.8414054592197,0.0,0.8867737948228341,2.8156436003769185,0.0014959135982669303,354379.64836734545,1555047.367275436,4.388083160078915,1555047.367275436,4.388083160078915,0.85,0.09560752326225035,4.027634451161993,1.2673037057789047,1.0,0.0,4.0276344511621875,1.2848304370812305,1.2851246536359722,3.1347595253982568,19328.56807319779,1970.9654237887344,4632.441516551485,4632.441516551485,5.558868851277311,5.010580566132242,-2.3528429212994664,7.363423487431708,3.4797699462338207,3.4797699462338207,0.9942199846382345,0.0,0.0,0.00022898059528507614,0.9971457257142371,0.0002296360395277847,199.05251898817045,0.0,0.0,0.0,0.0519700836671574,7.740783592106861e-05,0.00015157275936400754,0.0006104796674721633,0.0956075232622494,0.07173394215160198,0.02387358111064743,0.09560754439331388,0.07173394215160268,0.023873581110647666,0.37551656160093,0.37551656160093,0.12497469529343412,0.0,4.92620130255591,4.900121358570232,5.004582543251445,4.926660706476866,4.9007106235472975,5.00465157172556,24803.521943884698,21082.993652301993,0.85,1.0654662115755882,0.6619526864808266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440038319721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.235364727021,1535.8414054592197,0.37551656160093,0.12497469529343412,6.112874298809886,3.4797699462338207
4428.0,-30.15736904521584,5.01057120267748,35.00598836742524,24.102335201483243,4.993738075026497,-26.64228439426043,-40.163574752490945,1.4786534240710512,-0.09320639926676222,-5.019979575661057,40.01191890400496,42244.022086437355,25751.12361457145,25751.12361457145,67995.1457010088,77356.36903254956,77356.36903254956,25751.12361457145,103107.492647121,103107.492647121,103107.492647121,127910.99989719827,91586.3087521626,56473.96180605028,39013.718829013684,24803.507250077266,0.0,63817.22607909095,21082.981162565677,1535.840245455823,0.0,0.8867738963700402,2.8156439044311576,0.0014959135982669303,354379.88601106167,1555047.2007815759,4.38807974765542,1555047.2007815759,4.38807974765542,0.85,0.09560745573465441,4.027634451161993,1.2673035200545564,1.0,0.0,4.02763445116238,1.2848303441447193,1.2851245606781794,3.1347597521469597,19328.557093079427,1970.9643041282627,4632.441516551485,4632.441516551485,5.5588664255261415,5.01057120267748,-2.352817759943896,7.363388962621376,3.4797847433814035,3.4797847433814035,0.9942242123946867,0.0,0.0,0.00022898059528507614,0.9971386194243569,0.000229637676070821,199.052462969819,0.0,0.0,0.0,0.0519700836671574,7.740841433412144e-05,0.00015157218095095468,0.0006104773378358246,0.09560745573465697,0.07173387570587009,0.023873580028786884,0.09560749345474975,0.07173387570586817,0.023873580028786246,0.3755162749442752,0.3755162749442752,0.12497470999019974,0.0,4.926309156024445,4.900274644492413,5.004553753167954,4.926773176394306,4.900920451581271,5.004471305561026,24803.507250077266,21082.981162565677,0.85,1.0654669574127213,0.6619532794183633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396296233353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.231484307124,1535.840245455823,0.3755162749442752,0.12497470999019974,6.112874298809886,3.4797847433814035
4429.0,-30.15730064719184,5.010561796503964,35.00598625368355,24.10233310600745,4.993743847377301,-26.642222258799276,-40.163508989475645,1.478665458984733,-0.09303527531670852,-5.019968771987758,40.01191516763268,42244.02606154396,25751.128740821863,25751.128740821863,67995.15480236583,77356.33706692742,77356.33706692742,25751.128740821863,103107.46580774928,103107.46580774928,103107.46580774928,127910.96185296863,91586.2514341234,56473.94042873996,39013.67889487049,24803.49604521935,0.0,63817.17494008984,21082.971638436447,1535.8394328751183,0.0,0.8867739648980936,2.815642916974117,0.0014959135982669303,354380.0352649129,1555047.039639761,4.38807744481797,1555047.039639761,4.38807744481797,0.85,0.09560739161983003,4.027634451161993,1.2673033255385238,1.0,0.0,4.02763445116432,1.2848302878402464,1.285124504360813,3.134759889519963,19328.544996566226,1970.9630706271996,4632.441516551485,4632.441516551485,5.558867532124119,5.010561796503964,-2.352797294180126,7.3633590906840904,3.479799553016104,3.479799553016104,0.9942284437188869,0.0,0.0,0.00022898059528507614,0.9971315117522175,0.00022963931295551788,199.05240694017212,0.0,0.0,0.0,0.0519700836671574,7.740899121933956e-05,0.0001515716040657366,0.0006104750143530459,0.09560739161983584,0.0717338120566285,0.023873579563207327,0.09560741672928859,0.07173381205662416,0.023873579563205884,0.37551598833253635,0.37551598833253635,0.12497472305604268,0.0,4.926429933236477,4.900437127582279,5.004549090628586,4.92693349667104,4.901107574968023,5.00455098590237,24803.49604521935,21082.971638436447,0.85,1.065467953825881,0.6619538721543491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524392208705397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.227606356215,1535.8394328751183,0.37551598833253635,0.12497472305604268,6.112874298809886,3.479799553016104
4430.0,-30.157232231416916,5.010552401448933,35.005984134727385,24.10233583012598,4.993752065105673,-26.64215986277136,-40.163439384754724,1.4786796964601137,-0.09284059006887446,-5.019955483660278,40.011910788265105,42244.01427117105,25751.1274066037,25751.1274066037,67995.14167777475,77356.31491899198,77356.31491899198,25751.1274066037,103107.44232559568,103107.44232559568,103107.44232559568,127910.92210917294,91586.20491675014,56473.9042689291,39013.667386467816,24803.47978357726,0.0,63817.14717004508,21082.95781604067,1535.838273513012,0.0,0.8867740484029877,2.81564190995681,0.0014959135982669303,354380.2188445827,1555046.8507669407,4.388074638694559,1555046.8507669407,4.388074638694559,0.8500000000000001,0.09560732527966949,4.027634451161993,1.2673030958557505,1.0,0.0,4.02763445116223,1.2848302212312541,1.2851244377365678,3.1347600520341956,19328.53517944708,1970.9620695596439,4632.441516551485,4632.441516551485,5.558867244107927,5.010552401448933,-2.3527750305238366,7.36332743197277,3.4798143341582226,3.4798143341582226,0.9942326669023493,0.0,0.0,0.00022898059528507614,0.997124402290142,0.00022964095027577878,199.05235089601578,0.0,0.0,0.0,0.0519700836671574,7.740960180903329e-05,0.00015157099347604285,0.0006104725551209599,0.09560732527967637,0.07173374675089496,0.02387357852878141,0.0956073193669349,0.0717337467508898,0.023873578528779693,0.37551570241688237,0.37551570241688237,0.12497473626169174,0.0,4.9265618903945665,4.900615733838549,5.004540748642512,4.927114893591408,4.901355392023447,5.004532651208251,24803.47978357726,21082.95781604067,0.85,1.0654682118051615,0.6619539754512849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388120353238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.223730961789,1535.838273513012,0.37551570241688237,0.12497473626169174,6.112874298809886,3.4798143341582226
