time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.157163812942354,5.010542933790929,35.00598200212805,24.102323746215575,4.993754359826984,-26.642098056650198,-40.16337365666402,1.4786886035348523,-0.0927639695033804,-5.019946199933852,40.0119061529661,42244.01852898854,25751.136118960556,25751.136118960556,67995.1546479491,77356.25668482258,77356.25668482258,25751.136118960556,103107.39280378314,103107.39280378314,103107.39280378314,127910.85652106893,91586.11991412415,56473.88175829024,39013.59795092657,24803.463717285795,0.0,63817.061668212365,21082.944159692925,1535.8372137921701,0.0,0.8867741124491175,2.815641986844864,0.0014959135982669303,354380.34710030415,1555046.6508563613,4.388072486469515,1555046.6508563613,4.388072486469515,0.85,0.09560726102891537,4.027634451161993,1.2673029051860798,1.0,0.0,4.027634451162494,1.2848301795601567,1.285124396055928,3.134760153704357,19328.51724032352,1970.9602402781297,4632.441516551485,4632.441516551485,5.5588691248347155,5.010542933790929,-2.352755738539605,7.363298672330535,3.4798291029774617,3.4798291029774617,0.9942368865649891,0.0,0.0,0.00022898059528507614,0.9971172926022089,0.00022964258767140439,199.0522948496795,0.0,0.0,0.0,0.0519700836671574,7.741017839606308e-05,0.00015157041688901307,0.0006104702328391746,0.09560726102891359,0.07173368310762661,0.02387357792128699,0.09560726291426036,0.07173368310762794,0.023873577921287435,0.37551541814455713,0.37551541814455713,0.1249747493528576,0.0,4.926682444766641,4.90076878129355,5.004563558798964,4.9271822304304465,4.901398600032508,5.004672454382387,24803.463717285795,21082.944159692925,0.85,1.0654698425549396,0.6619549290535657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384030942359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.219858202905,1535.8372137921701,0.37551541814455713,0.1249747493528576,6.112874298809886,3.4798291029774617
4432.0,-30.157095353381084,5.010533554990642,35.00597986914478,24.102330940682464,4.993767749138731,-26.642035104021673,-40.16330398209391,1.4787074997793193,-0.09261217346778494,-5.019929336892789,40.011901876585256,42244.00657781465,25751.125456034486,25751.125456034486,67995.13203384914,77356.23156350586,77356.23156350586,25751.125456034486,103107.35701954034,103107.35701954034,103107.35701954034,127910.8035366336,91586.07249936974,56473.847513678644,39013.583317434546,24803.44651709325,0.0,63817.0298345278,21082.92953952926,1535.8359176609843,0.0,0.886774213778164,2.8156419606580165,0.0014959135982669303,354380.58006519894,1555046.466425175,4.3880690813787755,1555046.466425175,4.3880690813787755,0.85,0.09560719349784436,4.027634451161993,1.2673026469303297,1.0,0.0,4.027634451160981,1.2848300911554689,1.2851243076309962,3.134760369396295,19328.507233819266,1970.9592198986675,4632.441516551485,4632.441516551485,5.558866823040721,5.010533554990642,-2.352730897259459,7.3632644522501005,3.4798438342363784,3.4798438342363784,0.9942410954961082,0.0,0.0,0.00022898059528507614,0.9971101786994996,0.0002296442260610844,199.05223876971786,0.0,0.0,0.0,0.0519700836671574,7.741078960715964e-05,0.0001515698056779165,0.0006104677711043051,0.09560719349784791,0.07173361674064489,0.02387357675720302,0.09560719226447098,0.07173361674064223,0.023873576757202135,0.3755151337553984,0.3755151337553984,0.1249747642367722,0.0,4.926802995646369,4.900935615356843,5.004544910424556,4.927317163425016,4.901634972369038,5.004502385498029,24803.44651709325,21082.92953952926,0.85,1.0654700196821256,0.6619550719823504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379941372414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.215987778633,1535.8359176609843,0.3755151337553984,0.1249747642367722,6.112874298809886,3.4798438342363784
4433.0,-30.15702690369033,5.010524055532225,35.0059777333835,24.1023245145567,4.993767316806817,-26.641973542545276,-40.16324206078423,1.478713955661749,-0.0923824317712274,-5.019922371346378,40.011897529703205,42244.02678958347,25751.139935009913,25751.139935009913,67995.16672459338,77356.20741094145,77356.20741094145,25751.139935009913,103107.34734595136,103107.34734595136,103107.34734595136,127910.7804734204,91586.02046159504,56473.83984023695,39013.534023731205,24803.43312746903,0.0,63816.96715120024,21082.918158348675,1535.8350682888183,0.0,0.886774264978932,2.8156397549688905,0.0014959135982669303,354380.6762950773,1555046.2789534377,4.388067360813484,1555046.2789534377,4.388067360813484,0.85,0.09560713125695747,4.027634451161993,1.267302495823242,1.0,0.0,4.02763445116445,1.2848300609521013,1.2851242774207123,3.1347604430872233,19328.496251663604,1970.9581000304493,4632.441516551485,4632.441516551485,5.558869948601048,5.010524055532225,-2.352713342629456,7.363237398161681,3.4798585765212766,3.4798585765212766,0.9942453075775076,0.0,0.0,0.00022898059528507614,0.9971030658771985,0.00022964586422531067,199.0521826978734,0.0,0.0,0.0,0.0519700836671574,7.741133280753307e-05,0.00015156926247754306,0.0006104655832917672,0.09560713125696384,0.07173355453591972,0.023873576721044117,0.09560707001470393,0.07173355453591494,0.02387357672104253,0.37551485021119213,0.37551485021119213,0.1249747780549417,0.0,4.926947751438547,4.9011171996510825,5.004578889605,4.9275399395751265,4.9018567644755535,5.004728052809639,24803.43312746903,21082.918158348675,0.85,1.0654716098227266,0.6619560388931608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524375849348905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.212120458078,1535.8350682888183,0.37551485021119213,0.1249747780549417,6.112874298809886,3.4798585765212766
4434.0,-30.156958425279406,5.0105147277202,35.005975605793274,24.102325562294595,4.993786469344861,-26.641909996597327,-40.1631685095839,1.4787380406627972,-0.09246146090004004,-5.019901649556452,40.01189349618055,42243.99887527321,25751.11933744296,25751.11933744296,67995.11821271617,77356.13396112586,77356.13396112586,25751.11933744296,103107.25329856882,103107.25329856882,103107.25329856882,127910.66901948335,91585.92704393846,56473.79195808594,39013.48342872502,24803.415720914538,0.0,63816.89914963956,21082.903362777357,1535.833665954832,0.0,0.8867743850714253,2.8156432122069184,0.0014959135982669303,354380.9625692672,1555046.1049962372,4.3880633251914265,1555046.1049962372,4.3880633251914265,0.85,0.09560706271188335,4.027634451161993,1.2673022414138546,1.0,0.0,4.027634451161685,1.2848299482722207,1.2851241647150289,3.1347607180064316,19328.476536615217,1970.9560896550013,4632.441516551485,4632.441516551485,5.558865502227168,5.0105147277202,-2.3526856969896195,7.36320042470982,3.4798732667763055,3.4798732667763055,0.9942495047932302,0.0,0.0,0.00022898059528507614,0.9970959501252632,0.00022964750308765146,199.05212660253395,0.0,0.0,0.0,0.0519700836671574,7.741197803489074e-05,0.0001515686172501854,0.0006104629845518327,0.09560706271188657,0.07173348734780507,0.023873575364081488,0.09560711305879434,0.07173348734780266,0.023873575364080687,0.37551456834901786,0.37551456834901786,0.1249747942008212,0.0,4.927038380111981,4.901252638019741,5.004534748851086,4.927440188656419,4.901833738994185,5.004397592653902,24803.415720914538,21082.903362777357,0.85,1.065471984987541,0.661956306843088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437175791769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.208255221769,1535.833665954832,0.37551456834901786,0.1249747942008212,6.112874298809886,3.4798732667763055
4435.0,-30.156889944077342,5.010505217785397,35.00597348466717,24.102314456272893,4.9937824430990565,-26.64184876619088,-40.163106623198814,1.4787412652125744,-0.09222953908721365,-5.019897591956469,40.01188942928123,42244.01941558438,25751.141192176394,25751.141192176394,67995.16060776077,77356.10537538702,77356.10537538702,25751.141192176394,103107.24656756342,103107.24656756342,103107.24656756342,127910.65183077558,91585.86910516991,56473.78314536715,39013.42884422529,24803.40526321216,0.0,63816.83410743745,21082.894473730335,1535.833051271764,0.0,0.8867744204551812,2.8156406384350534,0.0014959135982669303,354381.0186255537,1555045.9295995866,4.388062136145842,1555045.9295995866,4.388062136145842,0.85,0.09560700248001712,4.027634451161993,1.2673020545905462,1.0,0.0,4.02763445116174,1.2848299331864066,1.2851241496257602,3.1347607548131844,19328.464309102055,1970.9548427956597,4632.441516551485,4632.441516551485,5.558870219984177,5.010505217785397,-2.3526702963589283,7.363175514144325,3.479887992978898,3.479887992978898,0.9942537122796852,0.0,0.0,0.00022898059528507614,0.9970888341380723,0.00022964914202756778,199.0520705049396,0.0,0.0,0.0,0.0519700836671574,7.741252093659495e-05,0.00015156807434848118,0.0006104607979422252,0.09560700248001723,0.07173342674259449,0.023873575737422742,0.0956069912148929,0.0717334267425944,0.02387357573742271,0.3755142851540059,0.3755142851540059,0.12497480749224546,0.0,4.927162786337476,4.901405361118634,5.00457396594112,4.927668052869251,4.902023959147812,5.004738550732668,24803.40526321216,21082.894473730335,0.85,1.0654737352418484,0.6619573033733603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524367664772095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20439284248,1535.833051271764,0.3755142851540059,0.12497480749224546,6.112874298809886,3.479887992978898
4436.0,-30.156821434987123,5.010495858559551,35.005971351849894,24.102321091946237,4.993799271005484,-26.641785425084485,-40.163036913704104,1.47876326110285,-0.09216613209565594,-5.019877932468529,40.01188484649778,42244.007428879755,25751.123107101474,25751.123107101474,67995.13053598122,77356.06411940354,77356.06411940354,25751.123107101474,103107.18722650502,103107.18722650502,103107.18722650502,127910.57215296141,91585.8069278982,56473.75023737464,39013.39632280396,24803.384926456387,0.0,63816.78124926034,21082.877187487928,1535.8315085426204,0.0,0.8867745371290316,2.815642100090023,0.0014959135982669303,354381.29022410675,1555045.7319539785,4.388058215405743,1555045.7319539785,4.388058215405743,0.85,0.09560693338752665,4.027634451161993,1.2673018342489377,1.0,0.0,4.027634451161857,1.2848298302802947,1.2851240466960836,3.134761005886154,19328.45118708674,1970.9535047224833,4632.441516551485,4632.441516551485,5.558866315979162,5.010495858559551,-2.3526434741968556,7.363139332756407,3.4799026486947664,3.4799026486947664,0.9942578996270761,0.0,0.0,0.00022898059528507614,0.9970817153077971,0.00022965078164570522,199.0520143845319,0.0,0.0,0.0,0.0519700836671574,7.741313247117337e-05,0.00015156746281390278,0.0006104583349044892,0.09560693338753146,0.07173335909948363,0.023873574288047823,0.09560695738915868,0.07173335909948003,0.02387357428804663,0.37551400203162305,0.37551400203162305,0.1249748235277209,0.0,4.927265133907213,4.9015524519252835,5.004541744261701,4.92771180037289,4.902178145841049,5.004450244130624,24803.384926456387,21082.877187487928,0.85,1.0654741465320976,0.6619576638295178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363571461971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.200532801717,1535.8315085426204,0.37551400203162305,0.1249748235277209,6.112874298809886,3.4799026486947664
4437.0,-30.15675289353431,5.010486460506101,35.00596924868229,24.102318856772058,4.99380564131569,-26.64172310074787,-40.16297111576421,1.4787758485292068,-0.09201358417323036,-5.0198671268412225,40.011881444475335,42244.011869669,25751.12776641402,25751.12776641402,67995.13963608301,77356.02933837894,77356.02933837894,25751.12776641402,103107.15710479296,103107.15710479296,103107.15710479296,127910.53272322234,91585.7469784364,56473.72950972622,39013.3527430113,24803.375618429367,0.0,63816.72836144067,21082.86927566496,1535.830803719101,0.0,0.8867746044558602,2.815641356961576,0.0014959135982669303,354381.4395054167,1555045.5852320683,4.388055952936834,1555045.5852320683,4.388055952936834,0.85,0.09560687059681088,4.027634451161993,1.26730163094122,1.0,0.0,4.02763445116188,1.2848297713909784,1.285123987793282,3.1347611495658354,19328.438535232865,1970.9522145924311,4632.441516551485,4632.441516551485,5.558867321779782,5.010486460506101,-2.352623131889263,7.3631095923953644,3.479917334024612,3.479917334024612,0.9942620954356034,0.0,0.0,0.00022898059528507614,0.9970745931695538,0.00022965242204916726,199.0519582376454,0.0,0.0,0.0,0.0519700836671574,7.741370969528392e-05,0.0001515668855897922,0.0006104560100567753,0.09560687059681457,0.0717332964786765,0.023873574118138067,0.09560689553862144,0.07173329647867373,0.023873574118137144,0.3755137187274665,0.3755137187274665,0.12497483745062998,0.0,4.927378723766537,4.901706772090677,5.004532829561356,4.927853542668004,4.902344571725962,5.004517719868431,24803.375618429367,21082.86927566496,0.85,1.0654751721363238,0.661958282010484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435947648721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.196675602356,1535.830803719101,0.3755137187274665,0.12497483745062998,6.112874298809886,3.479917334024612
4438.0,-30.1566843680082,5.010477080561658,35.005967144931574,24.102316272351914,4.99381438185328,-26.641660553663666,-40.16290147611869,1.4787905675087651,-0.09192246014390548,-5.0198536829683915,40.011877221153846,42244.00043159084,25751.125593333236,25751.125593333236,67995.12602492407,77355.98343930757,77355.98343930757,25751.125593333236,103107.10903264082,103107.10903264082,103107.10903264082,127910.46916347576,91585.67687714011,56473.693869423616,39013.31445301833,24803.360130834953,0.0,63816.67458385328,21082.85611120971,1535.8296820073572,0.0,0.8867746881870537,2.8156417288867552,0.0014959135982669303,354381.62523454044,1555045.4030893133,4.388053139211542,1555045.4030893133,4.388053139211542,0.85,0.09560680507209186,4.027634451161993,1.2673013930162416,1.0,0.0,4.02763445116072,1.2848297025293596,1.2851239189158945,3.134761317576216,19328.423740915612,1970.950705991915,4632.441516551485,4632.441516551485,5.558866852679248,5.010477080561658,-2.35260087590988,7.363077956471537,3.479931992042754,3.479931992042754,0.9942662834407868,0.0,0.0,0.00022898059528507614,0.99706747274111,0.00022965406208224715,199.0519021038373,0.0,0.0,0.0,0.0519700836671574,7.741432062577292e-05,0.00015156627465930323,0.0006104535494520907,0.09560680507209951,0.07173323186788233,0.023873573204217173,0.09560684736737587,0.0717332318678766,0.023873573204215265,0.3755134358145325,0.3755134358145325,0.12497485107596161,0.0,4.927484129329002,4.901852184858967,5.004517904808324,4.927931222824498,4.902459364392257,5.0044837720650435,24803.360130834953,21082.85611120971,0.85,1.0654758567148532,0.6619586606018374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435537958035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.192821334962,1535.8296820073572,0.3755134358145325,0.12497485107596161,6.112874298809886,3.479931992042754
4439.0,-30.156615846306373,5.010467736253918,35.00596505400021,24.102323920838558,4.993824871098082,-26.64159783515758,-40.162831836473174,1.4788068599492605,-0.0916984891388779,-5.019839399701239,40.01187338704392,42243.988873901064,25751.12131692878,25751.12131692878,67995.11019082984,77355.97191833505,77355.97191833505,25751.12131692878,103107.09323526383,103107.09323526383,103107.09323526383,127910.43983940726,91585.64186338354,56473.658818949545,39013.31449381555,24803.346604143426,0.0,63816.661097958975,21082.844613521913,1535.8286570470502,0.0,0.8867747747816057,2.8156404532179007,0.0014959135982669303,354381.8225601066,1555045.2377324277,4.388050229265574,1555045.2377324277,4.388050229265574,0.8500000000000001,0.09560673956206642,4.027634451161993,1.2673011770704763,1.0,0.0,4.027634451160327,1.2848296263064327,1.2851238426755132,3.13476150354693,19328.41635154266,1970.9499524855746,4632.441516551485,4632.441516551485,5.558865929536573,5.010467736253918,-2.352578004737523,7.36304574099144,3.4799466398603567,3.4799466398603567,0.9942704685315304,0.0,0.0,0.00022898059528507614,0.9970603527648918,0.00022965570203458896,199.05184597319354,0.0,0.0,0.0,0.0519700836671574,7.741493156071994e-05,0.0001515656637243562,0.0006104510888294506,0.0956067395620677,0.0717331673494002,0.023873572212667497,0.09560674958264374,0.07173316734939925,0.023873572212667178,0.37551315277707464,0.37551315277707464,0.12497486409267827,0.0,4.927610072291884,4.902028512600623,5.004492322631165,4.928140910562377,4.902760946391936,5.004417156470197,24803.346604143426,21082.844613521913,0.85,1.0654758337553405,0.6619586193808585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435128362779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.188969033215,1535.8286570470502,0.37551315277707464,0.12497486409267827,6.112874298809886,3.4799466398603567
4440.0,-30.15654729663303,5.010458337710468,35.00596296251543,24.10231683114546,4.993828903428313,-26.6415357372007,-40.1627698453143,1.4788173439959689,-0.09157890002427393,-5.019829378937234,40.011869189061166,42244.00916443952,25751.12782521391,25751.12782521391,67995.13698965343,77355.92681399596,77355.92681399596,25751.12782521391,103107.05463920988,103107.05463920988,103107.05463920988,127910.3873294619,91585.57064088651,56473.65299132984,39013.241832840744,24803.33269025202,0.0,63816.574523092764,21082.832786714218,1535.8277043659753,0.0,0.8867748409955553,2.8156400515502007,0.0014959135982669303,354381.96099857776,1555045.056682506,4.388048004194962,1555045.056682506,4.388048004194962,0.85,0.09560667595963232,4.027634451161993,1.2673010072810578,1.0,0.0,4.02763445116128,1.284829577257633,1.2851237936154816,3.134761623217501,19328.401320604968,1970.9484197564886,4632.441516551485,4632.441516551485,5.558867334472848,5.010458337710468,-2.3525582820682223,7.363016619778691,3.4799612827951245,3.4799612827951245,0.9942746522271785,0.0,0.0,0.00022898059528507614,0.9970532299370768,0.00022965734266717827,199.05178981966813,0.0,0.0,0.0,0.0519700836671574,7.741547540074376e-05,0.00015156511988433238,0.0006104488984406347,0.09560667595963451,0.07173310451539558,0.023873571444238937,0.09560668377729738,0.07173310451539393,0.023873571444238392,0.37551287161244795,0.37551287161244795,0.12497487596600274,0.0,4.927734359451222,4.902193267268274,5.004494897841539,4.9282504789129575,4.902871314870197,5.004524255189779,24803.33269025202,21082.832786714218,0.85,1.0654776991367438,0.6619598353583369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524347187906126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.185118939044,1535.8277043659753,0.37551287161244795,0.12497487596600274,6.112874298809886,3.4799612827951245
4441.0,-30.156478785797365,5.01044899136078,35.005960868801836,24.10231386255475,4.993839770720061,-26.64147299064797,-40.16270017074419,1.4788339755706945,-0.09154189382803679,-5.019814379443767,40.011864941172384,42243.99754566195,25751.12156196256,25751.12156196256,67995.11910762452,77355.87093894089,77355.87093894089,25751.12156196256,103106.99250090345,103106.99250090345,103106.99250090345,127910.30881400837,91585.49143057557,56473.61803729675,39013.192659198685,24803.31631310492,0.0,63816.50897230361,21082.81886613918,1535.8264943043907,0.0,0.8867749327344793,2.815641316154994,0.0014959135982669303,354382.168219079,1555044.873480265,4.3880449213769035,1555044.873480265,4.3880449213769035,0.85,0.09560660986254176,4.027634451161993,1.2673007385851816,1.0,0.0,4.02763445116217,1.2848294994481082,1.285123715788139,3.1347618130592756,19328.384603903112,1970.9467151272977,4632.441516551485,4632.441516551485,5.558865982431742,5.01044899136078,-2.352534923270275,7.362983914631055,3.4799758937949408,3.4799758937949408,0.9942788267985545,0.0,0.0,0.00022898059528507614,0.9970461111996243,0.00022965898238103716,199.05173369798885,0.0,0.0,0.0,0.0519700836671574,7.741608665050823e-05,0.00015156450863456792,0.0006104464365500251,0.09560660986254747,0.07173303974197134,0.023873570120576126,0.0956066612809365,0.07173303974196706,0.0238735701205747,0.3755125913615382,0.3755125913615382,0.12497488861577348,0.0,4.927836299125374,4.902335320962038,5.0044761881811155,4.928272485615707,4.902932018188494,5.004429874105881,24803.31631310492,21082.81886613918,0.85,1.0654785133598335,0.6619603332422315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524343090514842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.18127168929,1535.8264943043907,0.3755125913615382,0.12497488861577348,6.112874298809886,3.4799758937949408
4442.0,-30.156410255968666,5.010439650516287,35.00595878977063,24.102316551748686,4.993848373616444,-26.641410453476247,-40.16263437280429,1.478848571124033,-0.0913596433249495,-5.019801556805239,40.011861181402,42244.001809989015,25751.120901339185,25751.120901339185,67995.12271132821,77355.8469759395,77355.8469759395,25751.120901339185,103106.96787727869,103106.96787727869,103106.96787727869,127910.2716866269,91585.44320780362,56473.59804185311,39013.16129550056,24803.30380934822,0.0,63816.46510484879,21082.80823794599,1535.8255600562206,0.0,0.8867750116243177,2.8156404181925563,0.0014959135982669303,354382.3453660411,1555044.7113295223,4.388042270343119,1555044.7113295223,4.388042270343119,0.85,0.09560654550574621,4.027634451161993,1.2673005913244562,1.0,0.0,4.0276344511617985,1.2848294311639579,1.285123647488352,3.1347619796608037,19328.37442687323,1970.9456773590605,4632.441516551485,4632.441516551485,5.558865839823711,5.010439650516287,-2.3525131610158754,7.362952811532162,3.4799905048756354,3.4799905048756354,0.9942830013930387,0.0,0.0,0.00022898059528507614,0.9970389905435152,0.00022966062256025925,199.05167756078282,0.0,0.0,0.0,0.0519700836671574,7.741666389498351e-05,0.0001515639313900926,0.0006104441116202896,0.09560654550574778,0.07173297634449295,0.02387356916125483,0.09560658113771794,0.07173297634449177,0.023873569161254434,0.37551231057424594,0.37551231057424594,0.12497490059713591,0.0,4.927952563331814,4.902495425436086,5.004460602415918,4.928441913480299,4.903160192587336,5.004422644181375,24803.30380934822,21082.80823794599,0.85,1.065479302239853,0.6619608550956751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524338995447295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.177425946475,1535.8255600562206,0.37551231057424594,0.12497490059713591,6.112874298809886,3.4799905048756354
4443.0,-30.156341678793876,5.010430282926445,35.00595670870967,24.102309182658814,4.99385409685497,-26.641348161661423,-40.16256476808337,1.4788605797225234,-0.09128287650128186,-5.01979028939984,40.01185696421743,42243.990735832595,25751.12411078096,25751.12411078096,67995.11484661355,77355.7939372466,77355.7939372466,25751.12411078096,103106.91804802757,103106.91804802757,103106.91804802757,127910.20723980965,91585.36472440528,56473.56152299126,39013.11466823781,24803.289191782078,0.0,63816.403860019884,21082.795813014767,1535.824537143991,0.0,0.886775084253728,2.8156407247171082,0.0014959135982669303,354382.5010272472,1555044.529451517,4.38803982968661,1555044.529451517,4.38803982968661,0.8500000000000001,0.09560648135693228,4.027634451161993,1.2673003088915724,1.0,0.0,4.02763445116069,1.2848293749826785,1.2851235912942076,3.1347621167334316,19328.357863580462,1970.943988373243,4632.441516551485,4632.441516551485,5.558866532642337,5.010430282926445,-2.352492561765562,7.362922844692007,3.4800051020398146,3.4800051020398146,0.9942871720113756,0.0,0.0,0.00022898059528507614,0.9970318650227763,0.000229662263883457,199.05162138482424,0.0,0.0,0.0,0.0519700836671574,7.741727454063055e-05,0.00015156332074444558,0.0006104416521628442,0.095606481356934,0.07173291319061936,0.023873568166314637,0.09560653569911935,0.07173291319061807,0.023873568166314207,0.3755120305476309,0.3755120305476309,0.12497491222081489,0.0,4.9280592653474855,4.902637792143651,5.004460031154622,4.928507412898568,4.903228654894178,5.00447917333139,24803.289191782078,21082.795813014767,0.85,1.0654802015444116,0.6619613168503512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524334899246796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.17358286785,1535.824537143991,0.3755120305476309,0.12497491222081489,6.112874298809886,3.4800051020398146
4444.0,-30.15627311266061,5.010420943231912,35.00595462647649,24.102311732154362,4.9938634051016795,-26.64128552125682,-40.16249893521888,1.4788758136978906,-0.09112053746775928,-5.019776475799128,40.01185276795231,42243.995084376926,25751.12076334405,25751.12076334405,67995.11584772097,77355.76666272442,77355.76666272442,25751.12076334405,103106.88742606847,103106.88742606847,103106.88742606847,127910.16099220213,91585.31346105518,56473.54188270757,39013.079531497344,24803.273566133663,0.0,63816.35309763101,21082.782531213612,1535.8234003172774,0.0,0.8867751697687487,2.815640204061659,0.0014959135982669303,354382.69186466717,1555044.3484757359,4.388036956019233,1555044.3484757359,4.388036956019233,0.85,0.0956064158891855,4.027634451161993,1.2673001511907205,1.0,0.0,4.0276344511613855,1.2848293037117353,1.285123520006944,3.1347622906222523,19328.34704486091,1970.94288517087,4632.441516551485,4632.441516551485,5.5588658100348525,5.010420943231912,-2.3524701101040137,7.362891053335925,3.4800196755677395,3.4800196755677395,0.994291335876497,0.0,0.0,0.00022898059528507614,0.9970247407042309,0.00022966390495319077,199.0515652179422,0.0,0.0,0.0,0.0519700836671574,7.741785209969393e-05,0.0001515627431853822,0.000610439325966063,0.09560641588918942,0.07173284894190253,0.02387356694728689,0.09560645647115072,0.07173284894189959,0.023873566947285912,0.3755117501602027,0.3755117501602027,0.12497492445883648,0.0,4.928173364766565,4.902793487529266,5.004449027552937,4.92865593833136,4.9034425000480155,5.004431282465589,24803.273566133663,21082.782531213612,0.85,1.0654810647624595,0.6619619115456021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330800218617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.169743022052,1535.8234003172774,0.3755117501602027,0.12497492445883648,6.112874298809886,3.4800196755677395
4445.0,-30.15620452668164,5.010411498446038,35.00595252782216,24.10231054471808,4.993863271698983,-26.641223807207375,-40.162433207128174,1.478882552224751,-0.09081599733912071,-5.019768994159873,40.011848125184386,42244.00007574736,25751.13337430492,25751.13337430492,67995.13345005228,77355.76238878883,77355.76238878883,25751.13337430492,103106.89576309375,103106.89576309375,103106.89576309375,127910.15365748823,91585.28136783371,56473.51905479259,39013.069236712356,24803.25789439448,0.0,63816.32713110684,21082.769210235307,1535.8224089593905,0.0,0.8867752246679024,2.815637075823363,0.0014959135982669303,354382.79522491543,1555044.1482432804,4.388035111175032,1555044.1482432804,4.388035111175032,0.85,0.09560635328748028,4.027634451161993,1.2672999544767665,1.0,0.0,4.027634451162742,1.2848292721860752,1.2851234884740648,3.134762367539437,19328.340271843503,1970.9421945153038,4632.441516551485,4632.441516551485,5.558868532348956,5.010411498446038,-2.352452341915207,7.3628638403612445,3.480034241898099,3.480034241898099,0.9942954976851712,0.0,0.0,0.00022898059528507614,0.9970176143785592,0.0002296655465087241,199.05150903483496,0.0,0.0,0.0,0.0519700836671574,7.741842874353882e-05,0.0001515621665415373,0.0006104370034554472,0.09560635328748635,0.07173278689321491,0.02387356639427144,0.09560629445624266,0.07173278689321036,0.023873566394269925,0.3755114703876417,0.3755114703876417,0.12497493655505604,0.0,4.928326461427673,4.902986085599537,5.004483317958318,4.928952996820726,4.903770686027883,5.004634707465982,24803.25789439448,21082.769210235307,0.85,1.0654817741290616,0.6619622591090143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452432670185273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.165905240963,1535.8224089593905,0.3755114703876417,0.12497493655505604,6.112874298809886,3.480034241898099
4446.0,-30.15613594569376,5.010402197714233,35.00595043238848,24.102311906777345,4.993880251407629,-26.641160386232517,-40.16236342778427,1.4789046919463482,-0.09084701780727755,-5.019749794354629,40.01184402168514,42243.98833125498,25751.116087816594,25751.116087816594,67995.10441907158,77355.69912483031,77355.69912483031,25751.116087816594,103106.8152126469,103106.8152126469,103106.8152126469,127910.05567262092,91585.19721485548,56473.486421280046,39013.01199286159,24803.240459974015,0.0,63816.2524528356,21082.754390977912,1535.8210399058826,0.0,0.8867753372653269,2.8156397245649782,0.0014959135982669303,354383.06047392957,1555043.9712683233,4.388031327424921,1555043.9712683233,4.388031327424921,0.85,0.09560628613772242,4.027634451161993,1.267299731387757,1.0,0.0,4.0276344511625455,1.284829168607166,1.2851233848714367,3.134762620254175,19328.322512031293,1970.9403835184587,4632.441516551485,4632.441516551485,5.5588648007339385,5.010402197714233,-2.352425981549014,7.362828179263246,3.4800487609597472,3.4800487609597472,0.9942996459884992,0.0,0.0,0.00022898059528507614,0.9970104886264246,0.0002296671879556065,199.051452855848,0.0,0.0,0.0,0.0519700836671574,7.741904093407071e-05,0.00015156155435100543,0.0006104345377757703,0.0956062861377297,0.07173272119083797,0.023873564946891735,0.09560631131017562,0.0717327211908325,0.023873564946889917,0.37551119344953415,0.37551119344953415,0.12497495127833463,0.0,4.928434443098752,4.903140563893885,5.0044514649578105,4.928902776547375,4.9037949357867205,5.004360565234549,24803.240459974015,21082.754390977912,0.85,1.0654825660488982,0.6619628497062885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322602302928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.162070142987,1535.8210399058826,0.37551119344953415,0.12497495127833463,6.112874298809886,3.4800487609597472
4447.0,-30.156067372261635,5.010392842820391,35.00594836410561,24.102309881150745,4.993885436209926,-26.6410981516676,-40.16229385798795,1.47891621561588,-0.09067138975700573,-5.019739872081499,40.01184062164414,42243.977276571204,25751.12258726099,25751.12258726099,67995.09986383219,77355.66990298225,77355.66990298225,25751.12258726099,103106.79249024324,103106.79249024324,103106.79249024324,127910.02372368095,91585.1423316914,56473.449705280254,39012.99180712349,24803.23123343771,0.0,63816.223040561206,21082.746548422052,1535.820359150097,0.0,0.8867754000878871,2.815638575078207,0.0014959135982669303,354383.19755210885,1555043.8246319944,4.388029216321237,1555043.8246319944,4.388029216321237,0.85,0.09560622486032991,4.027634451161993,1.2672994989575819,1.0,0.0,4.027634451161072,1.2848291146946105,1.2851233309465355,3.1347627517915617,19328.310929378986,1970.939202416624,4632.441516551485,4632.441516551485,5.558866203761774,5.010392842820391,-2.352406417914863,7.362799260735254,3.4800633077363963,3.4800633077363963,0.9943038022103989,0.0,0.0,0.00022898059528507614,0.9970033637142662,0.0002296688292324561,199.0513966830821,0.0,0.0,0.0,0.0519700836671574,7.741965129064751e-05,0.00015156094399442863,0.0006104320794825941,0.09560622486032551,0.07173266016905364,0.023873564691271873,0.09560623667427372,0.07173266016905694,0.023873564691272973,0.37551091659478836,0.37551091659478836,0.1249749641134208,0.0,4.9285574939560775,4.903305211926693,5.004449410423263,4.92906848232451,4.903982646254292,5.004460061450914,24803.23123343771,21082.746548422052,0.85,1.0654829857388288,0.6619629815716481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524318503053772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.15823723122,1535.820359150097,0.37551091659478836,0.1249749641134208,6.112874298809886,3.4800633077363963
4448.0,-30.155998820745538,5.010383466628054,35.00594628222424,24.10230254698547,4.993890904124906,-26.641035908463863,-40.16222806004805,1.4789279918432459,-0.09059502337362346,-5.01972848298714,40.011836088990414,42243.981807005446,25751.125143080422,25751.125143080422,67995.10695008587,77355.61806390817,77355.61806390817,25751.125143080422,103106.7432069886,103106.7432069886,103106.7432069886,127909.95764936131,91585.0649549946,56473.428698091986,39012.929174336234,24803.21444237272,0.0,63816.143616708956,21082.73227601681,1535.8192077502354,0.0,0.8867754744790293,2.815638901072361,0.0014959135982669303,354383.354894767,1555043.6291485748,4.388026716464547,1555043.6291485748,4.388026716464547,0.85,0.09560616118530604,4.027634451161993,1.2672993082879116,1.0,0.0,4.027634451162277,1.2848290596004879,1.2851232758397968,3.1347628862117802,19328.29459964671,1970.9375372473485,4632.441516551485,4632.441516551485,5.558866755483675,5.010383466628054,-2.3523858156223834,7.3627692822504365,3.480077822672944,3.480077822672944,0.9943079493351269,0.0,0.0,0.00022898059528507614,0.9969962411341261,0.0002296704699955547,199.05134052830064,0.0,0.0,0.0,0.0519700836671574,7.742022855969678e-05,0.00015156036672537936,0.0006104297544538837,0.09560616118531476,0.0717325973463338,0.023873563838980955,0.09560618408818776,0.07173259734632727,0.023873563838978776,0.37551064052668165,0.37551064052668165,0.12497497722449126,0.0,4.928668372833101,4.9034508493710405,5.004455741086247,4.929133459613524,4.904055026416017,5.004502722359575,24803.21444237272,21082.73227601681,0.85,1.0654844228519433,0.6619638764249102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524314404258554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.154406454121,1535.8192077502354,0.37551064052668165,0.12497497722449126,6.112874298809886,3.480077822672944
4449.0,-30.155930229237175,5.0103740440036475,35.00594418279745,24.102295527141564,4.9938944489383665,-26.64097382158524,-40.16216229703275,1.4789380412864188,-0.09047278218685051,-5.019718348278965,40.01183141418014,42243.98659423283,25751.130714928728,25751.130714928728,67995.11730916156,77355.5752436381,77355.5752436381,25751.130714928728,103106.70595856683,103106.70595856683,103106.70595856683,127909.90330646426,91584.99580236046,56473.40715295522,39012.876277116935,24803.197347897418,0.0,63816.07362501435,21082.717745712805,1535.8180688899733,0.0,0.8867755429995193,2.8156384778687777,0.0014959135982669303,354383.4949078706,1555043.4275342731,4.388024413886824,1555043.4275342731,4.388024413886824,0.85,0.09560609803508306,4.027634451161993,1.2672990577248857,1.0,0.0,4.027634451162012,1.2848290125849886,1.2851232288135312,3.1347630009215517,19328.280005537013,1970.9360490623214,4632.441516551485,4632.441516551485,5.558867958272374,5.0103740440036475,-2.3523661689321185,7.3627402129357655,3.480092315592956,3.480092315592956,0.994312090169416,0.0,0.0,0.00022898059528507614,0.9969891144536721,0.00022967211172666857,199.05128434079077,0.0,0.0,0.0,0.0519700836671574,7.7420805526316e-05,0.00015155978975876013,0.0006104274306432509,0.0956060980350854,0.07173253479324007,0.023873563241845325,0.09560610621044077,0.07173253479323832,0.023873563241844743,0.3755103640443425,0.3755103640443425,0.12497499106368147,0.0,4.928779973870576,4.903591870364494,5.004478841481216,4.929245566092106,4.904175199676445,5.00459051624523,24803.197347897418,21082.717745712805,0.85,1.0654857537726847,0.661964677464491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524310306775619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.150577523751,1535.8180688899733,0.3755103640443425,0.12497499106368147,6.112874298809886,3.480092315592956
4450.0,-30.155861619081058,5.010364748839409,35.00594209798009,24.1023022326641,4.9939107839297385,-26.640910438849343,-40.162092552613444,1.478959603698006,-0.09040118635482486,-5.019700003004714,40.01182764085916,42243.974990900584,25751.11541970863,25751.11541970863,67995.0904106092,77355.53629277356,77355.53629277356,25751.11541970863,103106.65171248218,103106.65171248218,103106.65171248218,127909.83392757791,91584.93568959458,56473.37438772162,39012.84589096996,24803.182215095723,0.0,63816.028106065685,21082.704882831364,1535.816853893387,0.0,0.8867756500509664,2.8156396785236435,0.0014959135982669303,354383.74835176446,1555043.2647992386,4.388020816506769,1555043.2647992386,4.388020816506769,0.85,0.09560603200466028,4.027634451161993,1.2672988445265219,1.0,0.0,4.027634451160919,1.2848289117070186,1.285123127912461,3.134763247046561,19328.26731921912,1970.9347554179176,4632.441516551485,4632.441516551485,5.558864656510215,5.010364748839409,-2.3523404914504615,7.362705240289871,3.480106778878974,3.480106778878974,0.9943162225368497,0.0,0.0,0.00022898059528507614,0.9969819858906946,0.00022967375391492851,199.05122813803715,0.0,0.0,0.0,0.0519700836671574,7.74214174278126e-05,0.00015155917785726353,0.0006104249661277025,0.09560603200466491,0.07173246982472373,0.023873562179941195,0.09560608288599888,0.07173246982472024,0.023873562179940036,0.37551008704764444,0.37551008704764444,0.12497500650695166,0.0,4.928876785712703,4.903732214294905,5.004444730821149,4.929298816649862,4.904328426192478,5.004343175374174,24803.182215095723,21082.704882831364,0.85,1.0654860922650606,0.6619649678085389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430620690457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.146751679611,1535.816853893387,0.37551008704764444,0.12497500650695166,6.112874298809886,3.480106778878974
4451.0,-30.155792978802477,5.010355438830965,35.00594004633679,24.102310265321307,4.993918775219227,-26.64084786346197,-40.16202671974895,1.478973659878701,-0.09012044199198499,-5.019688289999997,40.01182443749034,42243.97967885552,25751.11720101332,25751.11720101332,67995.09687986884,77355.53648172447,77355.53648172447,25751.11720101332,103106.65368273779,103106.65368273779,103106.65368273779,127909.82701044626,91584.91132635275,56473.35452348367,39012.84089207676,24803.17332770847,0.0,63816.01421978523,21082.6973285522,1535.816154133915,0.0,0.8867757212768183,2.815637356887483,0.0014959135982669303,354383.9101695081,1555043.1266449986,4.388018423018116,1555043.1266449986,4.388018423018116,0.85,0.09560597004150284,4.027634451161993,1.2672987060574816,1.0,0.0,4.027634451163007,1.2848288459463413,1.2851230621367251,3.134763407491398,19328.26217755202,1970.9342311137873,4632.441516551485,4632.441516551485,5.558865041038478,5.010355438830965,-2.3523196634452597,7.362675102276224,3.4801212649111015,3.4801212649111015,0.9943203614031718,0.0,0.0,0.00022898059528507614,0.996974854253011,0.00022967539683499955,199.05117191064016,0.0,0.0,0.0,0.0519700836671574,7.742199501545052e-05,0.0001515586002696256,0.0006104226398158335,0.09560597004150527,0.07173240820206701,0.023873561839438253,0.09560596817239442,0.0717324082020652,0.02387356183943765,0.37550980969239794,0.37550980969239794,0.12497501977808209,0.0,4.929010560806944,4.903917154158762,5.004424641196806,4.929567848007991,4.904679156654936,5.004366557284811,24803.17332770847,21082.6973285522,0.85,1.0654864254870362,0.6619651853117204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524302105921219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.14292849543,1535.816154133915,0.37550980969239794,0.12497501977808209,6.112874298809886,3.4801212649111015
4452.0,-30.155724386584136,5.010346036558116,35.005937976153795,24.102298460807674,4.993919339140219,-26.640786074056955,-40.16196099165825,1.4789810266130472,-0.09001224076314429,-5.019680318005177,40.011819794192654,42243.98464949674,25751.128272741902,25751.128272741902,67995.11292223865,77355.48635468112,77355.48635468112,25751.128272741902,103106.61462742303,103106.61462742303,103106.61462742303,127909.77188097103,91584.8336598236,56473.331954639085,39012.77967242724,24803.157253548,0.0,63815.93692597524,21082.6836655158,1535.81512240221,0.0,0.8867757786738237,2.815636865720232,0.0014959135982669303,354384.020304408,1555042.9263898137,4.388016494237146,1555042.9263898137,4.388016494237146,0.85,0.09560590816162093,4.027634451161993,1.2672984521975743,1.0,0.0,4.027634451162736,1.2848288114816873,1.285123027664179,3.134763491579282,19328.24578665295,1970.9325597072345,4632.441516551485,4632.441516551485,5.558867431080219,5.010346036558116,-2.3523016264807035,7.362647663038819,3.4801357309732865,3.4801357309732865,0.9943244945637961,0.0,0.0,0.00022898059528507614,0.9969677276637035,0.00022967703861555259,199.05111572264389,0.0,0.0,0.0,0.0519700836671574,7.74225716878251e-05,0.00015155802359725104,0.0006104203171903106,0.09560590816162337,0.07173234689213519,0.02387356126948818,0.09560589345653853,0.07173234689213336,0.023873561269487573,0.37550953484936206,0.37550953484936206,0.12497503213936977,0.0,4.92913904777015,4.90408137261096,5.004445657090002,4.929668077242013,4.904753385460026,5.004544880996377,24803.157253548,21082.6836655158,0.85,1.0654879673883209,0.6619660649736855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524298003139695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.139108201709,1535.81512240221,0.37550953484936206,0.12497503213936977,6.112874298809886,3.4801357309732865
4453.0,-30.1556557684173,5.010336761995986,35.00593590813116,24.102305236179404,4.993935164530876,-26.640722735058525,-40.16189124723894,1.479002131172124,-0.08993099434962915,-5.019662001895466,40.011815716752885,42243.97310504875,25751.112947455575,25751.112947455575,67995.08605250432,77355.44979389594,77355.44979389594,25751.112947455575,103106.56274135152,103106.56274135152,103106.56274135152,127909.70287714586,91584.7757276472,56473.299038800265,39012.751876496586,24803.14013579434,0.0,63815.892012290926,21082.66911542519,1535.8137937010808,0.0,0.8867758866779938,2.8156379361675232,0.0014959135982669303,354384.273345681,1555042.750538849,4.388012864842894,1555042.750538849,4.388012864842894,0.85,0.09560584199037811,4.027634451161993,1.2672982461424547,1.0,0.0,4.027634451163386,1.284828712745773,1.2851229289056547,3.134763732478117,19328.233560531007,1970.9313129897578,4632.441516551485,4632.441516551485,5.558864122827697,5.010336761995986,-2.352276006459102,7.362612768455088,3.4801501536856954,3.4801501536856954,0.9943286153387701,0.0,0.0,0.00022898059528507614,0.9969605984333731,0.00022967868102801348,199.05105951342344,0.0,0.0,0.0,0.0519700836671574,7.742318360222768e-05,0.00015155741168284846,0.0006104178526227815,0.09560584199038322,0.07173228215304656,0.02387355983733666,0.09560585873528553,0.07173228215304273,0.023873559837335384,0.37550926088228886,0.37550926088228886,0.12497504625312489,0.0,4.929250493681707,4.904241680801022,5.0044101604203775,4.929731007545854,4.904917694865617,5.004303005436725,24803.14013579434,21082.66911542519,0.85,1.0654882962289156,0.6619663499636199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524293903233154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.13528923319,1535.8137937010808,0.37550926088228886,0.12497504625312489,6.112874298809886,3.4801501536856954
4454.0,-30.155587121112163,5.010327392413795,35.00593385335383,24.102298460807674,4.99393696835882,-26.640660772115805,-40.16182548422364,1.4790106193624335,-0.08976418376295214,-5.019654157123485,40.011811966506066,42243.97819325065,25751.12434986294,25751.12434986294,67995.1025431136,77355.41513692396,77355.41513692396,25751.12434986294,103106.5394867869,103106.5394867869,103106.5394867869,127909.66899516419,91584.71401070862,56473.277067035204,39012.70771519268,24803.129508377286,0.0,63815.837223569964,21082.660082120692,1535.8130789754919,0.0,0.8867759401931212,2.815636660051994,0.0014959135982669303,354384.3817230557,1555042.5887990056,4.3880110665098115,1555042.5887990056,4.3880110665098115,0.85,0.0956057818220227,4.027634451161993,1.2672980208555238,1.0,0.0,4.02763445116181,1.284828673034489,1.2851228891852773,3.134763829366904,19328.22053566531,1970.9299848230855,4632.441516551485,4632.441516551485,5.558866584252698,5.010327392413795,-2.3522580751933377,7.362585467607133,3.4801645992537162,3.4801645992537162,0.9943327426439189,0.0,0.0,0.00022898059528507614,0.9969534662306855,0.0002296803241487424,199.0510032803658,0.0,0.0,0.0,0.0519700836671574,7.742376058920667e-05,0.00015155683469586945,0.0006104155287301471,0.09560578182202682,0.07173222223364566,0.02387355958838117,0.09560577668167917,0.07173222223364256,0.02387355958838014,0.37550898748824224,0.37550898748824224,0.12497505835443576,0.0,4.929375421494967,4.904404303530953,5.004421716147817,4.9298899733605595,4.905069691950359,5.004482857426183,24803.129508377286,21082.660082120692,0.85,1.065489469407134,0.6619669980236209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524289801777932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.131473070913,1535.8130789754919,0.37550898748824224,0.12497505835443576,6.112874298809886,3.4801645992537162
4455.0,-30.155518496676976,5.0103179729957565,35.005931765513594,24.102286341972672,4.993939518528791,-26.640598755055933,-40.16175972120834,1.4790197769077515,-0.0897097499776578,-5.019644316626054,40.011806893921325,42243.983155975526,25751.13033016461,25751.13033016461,67995.11348614014,77355.35568969908,77355.35568969908,25751.13033016461,103106.48601986369,103106.48601986369,103106.48601986369,127909.59598587909,91584.62781517982,56473.25528145627,39012.63614858172,24803.109966015403,0.0,63815.74611459712,21082.643471113093,1535.8118037882448,0.0,0.8867760086562574,2.8156370934712283,0.0014959135982669303,354384.5176718853,1555042.3700296772,4.388008765861062,1555042.3700296772,4.388008765861062,0.85,0.09560571882969493,4.027634451161993,1.2672978257900107,1.0,0.0,4.027634451162061,1.284828630191687,1.2851228463326645,3.134763933896071,19328.202344789162,1970.9281298699518,4632.441516551485,4632.441516551485,5.558867875213772,5.0103179729957565,-2.3522387370881788,7.362556710083935,3.4801790006997484,3.4801790006997484,0.9943368573427852,0.0,0.0,0.00022898059528507614,0.9969463364591148,0.00022968196673288715,199.05094706607406,0.0,0.0,0.0,0.0519700836671574,7.742433758016229e-05,0.00015155625770491384,0.0006104132048214962,0.09560571882969755,0.07173216005412288,0.023873558775574674,0.09560571939816231,0.0717321600541209,0.023873558775574018,0.37550871479990444,0.37550871479990444,0.12497507167663886,0.0,4.929483524319664,4.90453902840278,5.004449731289071,4.929934566648399,4.90509661472322,5.004580505517765,24803.109966015403,21082.643471113093,0.85,1.0654911620720993,0.6619680208724019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524285698583368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.127659779646,1535.8118037882448,0.37550871479990444,0.12497507167663886,6.112874298809886,3.4801790006997484
