time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4456.0,-30.15544986542044,5.010308700008693,35.00592969302723,24.102303385175787,4.993957039224921,-26.64053523474658,-40.161689976789035,1.4790424085510674,-0.08949697536371559,-5.019625202438832,40.01180316545765,42243.97155431498,25751.112758447645,25751.112758447645,67995.08431276263,77355.35375632762,77355.35375632762,25751.112758447645,103106.46651477527,103106.46651477527,103106.46651477527,127909.56108571301,91584.60519141884,56473.22298940632,39012.64689112503,24803.09457093775,0.0,63815.741462062775,21082.630385297085,1535.8105590213836,0.0,0.8867761194590164,2.8156365288611256,0.0014959135982669303,354384.7817390777,1555042.209229322,4.388005042423775,1555042.209229322,4.388005042423775,0.85,0.09560565304932045,4.027634451161993,1.2672976422635838,1.0,0.0,4.02763445116134,1.2848285243114674,1.2851227404281993,3.1347641922258696,19328.197570225566,1970.9276429999609,4632.441516551485,4632.441516551485,5.558864082026765,5.010308700008693,-2.3522125838547217,7.362521283863415,3.4801933714959965,3.4801933714959965,0.9943409632845704,0.0,0.0,0.00022898059528507614,0.9969392060338423,0.0002296836094911319,199.05089084622634,0.0,0.0,0.0,0.0519700836671574,7.742494950746793e-05,0.0001515556457776082,0.0006104107402019984,0.09560565304932407,0.07173209544992004,0.02387355759940403,0.09560563468472216,0.07173209544991732,0.02387355759940312,0.3755084410920788,0.3755084410920788,0.12497508698179735,0.0,4.929605215644017,4.904713716752553,5.004412051401232,4.930128227075102,4.905448767355381,5.004297681230753,24803.09457093775,21082.630385297085,0.85,1.065490782602352,0.6619678873343218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281596758106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.123848318459,1535.8105590213836,0.3755084410920788,0.12497508698179735,6.112874298809886,3.4801933714959965
4457.0,-30.155381232357254,5.0102993134387335,35.005927637138775,24.102291545737557,4.99395770039493,-26.640473398900962,-40.161624213773734,1.4790498669386243,-0.08939120127001843,-5.01961831225159,40.0117995039345,42243.976661942455,25751.126388395114,25751.126388395114,67995.10305033757,77355.30317011915,77355.30317011915,25751.126388395114,103106.42955851427,103106.42955851427,103106.42955851427,127909.51441910292,91584.52708837792,56473.20058020111,39012.585009085335,24803.084860588664,0.0,63815.669869674,21082.622131500364,1535.8099169690563,0.0,0.8867761677934662,2.8156359433147067,0.0014959135982669303,354384.8769287452,1555042.0513159772,4.388003418183795,1555042.0513159772,4.388003418183795,0.85,0.0956055939684108,4.027634451161993,1.267297386755236,1.0,0.0,4.0276344511617586,1.284828489418039,1.2851227055267804,3.1347642773599325,19328.181087204182,1970.9259621995466,4632.441516551485,4632.441516551485,5.5588670243083715,5.0102993134387335,-2.3521954051144185,7.362494718553152,3.480207770766559,3.480207770766559,0.994345077361874,0.0,0.0,0.00022898059528507614,0.9969320754758743,0.0002296852523034479,199.05083462493042,0.0,0.0,0.0,0.0519700836671574,7.742552650661504e-05,0.0001515550687784611,0.0006104084162603553,0.09560559396841181,0.07173203629447815,0.023873557673933666,0.09560558004506213,0.07173203629447739,0.02387355767393341,0.37550816908293044,0.37550816908293044,0.12497509990649848,0.0,4.929726989233359,4.904870410263925,5.004428795019464,4.930227110981548,4.905510269161539,5.004508872531574,24803.084860588664,21082.622131500364,0.85,1.0654922715564832,0.6619687100082815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524277494527438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.12003928141,1535.8099169690563,0.37550816908293044,0.12497509990649848,6.112874298809886,3.480207770766559
4458.0,-30.155312592008165,5.010289985336401,35.00592556845721,24.102293920610123,4.993968213764478,-26.640410571160327,-40.16155457412822,1.4790661929166686,-0.08927132624728529,-5.019603396800503,40.01179501952925,42243.965517574485,25751.119372279907,25751.119372279907,67995.08488985439,77355.27023683563,77355.27023683563,25751.119372279907,103106.38960911553,103106.38960911553,103106.38960911553,127909.45620817532,91584.47062420491,56473.16590494377,39012.560799179046,24803.06659905979,0.0,63815.62739823884,21082.606609200822,1535.808600682611,0.0,0.8867762599602462,2.815636109255714,0.0014959135982669303,354385.0829895165,1555041.8579135726,4.388000320994251,1555041.8579135726,4.388000320994251,0.85,0.09560552950546969,4.027634451161993,1.2672972114710142,1.0,0.0,4.027634451162346,1.2848284130383536,1.2851226291296047,3.134764463713462,19328.1691708926,1970.9247470739347,4632.441516551485,4632.441516551485,5.558865509747383,5.010289985336401,-2.352172370424453,7.362462355760854,3.480222120317969,3.480222120317969,0.9943491772337054,0.0,0.0,0.00022898059528507614,0.9969249442159696,0.00022968689530098742,199.05077839769794,0.0,0.0,0.0,0.0519700836671574,7.74261375233223e-05,0.00015155445776175383,0.0006104059553084148,0.09560552950547416,0.07173197292258511,0.023873556582889054,0.09560551367630675,0.07173197292258175,0.023873556582887936,0.3755078974574959,0.3755078974574959,0.12497511420340648,0.0,4.92984235119809,4.9050280876653005,5.0044168959186095,4.93033207055322,4.905687121377753,5.004397664131545,24803.06659905979,21082.606609200822,0.85,1.0654926960998725,0.6619689759367675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524273392191096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.11623256826,1535.808600682611,0.3755078974574959,0.12497511420340648,6.112874298809886,3.480222120317969
4459.0,-30.15524392262511,5.010280586519371,35.00592349805622,24.10228180177512,4.993970744464415,-26.6403485156335,-40.16148877618832,1.4790753374728312,-0.08921538854718847,-5.019594587156232,40.01179083208497,42243.970638769366,25751.1278580437,25751.1278580437,67995.09849681307,77355.21087770986,77355.21087770986,25751.1278580437,103106.33873575355,103106.33873575355,103106.33873575355,127909.39157417932,91584.38449053897,56473.14425159846,39012.489154378345,24803.052838425763,0.0,63815.54199280411,21082.594912661898,1535.8076808204517,0.0,0.8867763199701831,2.8156364025874208,0.0014959135982669303,354385.2046970495,1555041.67731845,4.387998304409453,1555041.67731845,4.387998304409453,0.85,0.09560546884118407,4.027634451161993,1.2672969751944771,1.0,0.0,4.027634451161158,1.2848283702563372,1.2851225863377915,3.1347645680943645,19328.15099307211,1970.9228934521077,4632.441516551485,4632.441516551485,5.55886734155978,5.010280586519371,-2.352153834598678,7.362434421118049,3.48023647186283,3.48023647186283,0.9943532776750942,0.0,0.0,0.00022898059528507614,0.9969178099947025,0.00022968853900432666,199.0507221467139,0.0,0.0,0.0,0.0519700836671574,7.74267148370851e-05,0.00015155388044799103,0.0006104036300996147,0.09560546884118795,0.07173191251337654,0.023873556327811407,0.09560547284398005,0.07173191251337363,0.023873556327810436,0.3755076263031842,0.3755076263031842,0.12497512787158412,0.0,4.929946386004133,4.905160391455752,5.004435893403922,4.930379198609046,4.905706336083483,5.0045286366027995,24803.052838425763,21082.594912661898,0.85,1.0654943352903004,0.6619699421111683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426928942158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.112428288843,1535.8076808204517,0.3755076263031842,0.12497512787158412,6.112874298809886,3.48023647186283
4460.0,-30.15517522647303,5.0102713444166715,35.005921445032655,24.102293466590368,4.993989009146985,-26.640284862517582,-40.16142280362544,1.4790986451915538,-0.08910905134410996,-5.019575046457149,40.0117871974385,42243.97489818429,25751.10905232392,25751.10905232392,67995.08395050821,77355.18415882076,77355.18415882076,25751.10905232392,103106.29321114469,103106.29321114469,103106.29321114469,127909.33098514721,91584.33735618104,56473.128095544685,39012.454734040395,24803.037774002536,0.0,63815.49250804293,21082.582107902155,1535.806442213886,0.0,0.8867764326040714,2.8156372863008987,0.0014959135982669303,354385.4746570206,1555041.5205642756,4.3879945194403565,1555041.5205642756,4.3879945194403565,0.85,0.09560540320840141,4.027634451161993,1.267296821889468,1.0,0.0,4.027634451162302,1.284828261213201,1.2851224772696852,3.134764834141252,19328.141045743294,1970.9218791068606,4632.441516551485,4632.441516551485,5.558863281989958,5.0102713444166715,-2.3521274175048164,7.362398761921488,3.480250786528586,3.480250786528586,0.994357367579596,0.0,0.0,0.00022898059528507614,0.9969106730474279,0.00022969018335926915,199.05066587383362,0.0,0.0,0.0,0.0519700836671574,7.742729368699285e-05,0.00015155330159808328,0.0006104012987037841,0.09560540320840928,0.07173184813050192,0.023873555077907366,0.09560543788951473,0.071731848130496,0.023873555077905402,0.3755073540915565,0.3755073540915565,0.12497514290323761,0.0,4.930042896393104,4.905305364087326,5.004386665749962,4.930465995113025,4.90592236159614,5.004226915607546,24803.037774002536,21082.582107902155,0.85,1.0654949335686552,0.6619705221715575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265184918967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.108626879082,1535.806442213886,0.3755073540915565,0.12497514290323761,6.112874298809886,3.480250786528586
4461.0,-30.15510654147703,5.010261949748274,35.00591940210987,24.10228735478597,4.993986787633755,-26.640223268215856,-40.161357110459335,1.4791035143725764,-0.08884604114933836,-5.019570066584057,40.01178338559727,42243.98036259383,25751.1273602078,25751.1273602078,67995.10772280162,77355.16838284349,77355.16838284349,25751.1273602078,103106.29574305129,103106.29574305129,103106.29574305129,127909.3236232831,91584.29287530412,56473.104855054575,39012.431133610604,24803.027880231803,0.0,63815.45901384241,21082.573698197033,1535.8058370254437,0.0,0.8867764717584318,2.815634411778632,0.0014959135982669303,354385.54345532175,1555041.3561681008,4.387993203690456,1555041.3561681008,4.387993203690456,0.8500000000000001,0.09560534472623307,4.027634451161993,1.2672966086911037,1.0,0.0,4.027634451163453,1.2848282384331629,1.2851224544844306,3.134764889720714,19328.131658410395,1970.9209218653052,4632.441516551485,4632.441516551485,5.558867234092497,5.010261949748274,-2.352111697359973,7.362373647108247,3.4802651328051377,3.4802651328051377,0.9943614665157536,0.0,0.0,0.00022898059528507614,0.9969035373142809,0.0002296918274580145,199.05060961012376,0.0,0.0,0.0,0.0519700836671574,7.742787008942057e-05,0.00015155272519565556,0.0006103989771655085,0.09560534472623292,0.07173178954825381,0.0238735551779791,0.09560530683241651,0.07173178954825393,0.02387355517797914,0.37550708189085497,0.37550708189085497,0.12497515489934499,0.0,4.9301772422704175,4.905476490637511,5.0044103898714525,4.930724025434699,4.906170454474136,5.004514756566266,24803.027880231803,21082.573698197033,0.85,1.0654958653208557,0.661970955241904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261078818639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.104828294574,1535.8058370254437,0.37550708189085497,0.12497515489934499,6.112874298809886,3.4802651328051377
4462.0,-30.15503785622884,5.010252611270193,35.005917334150105,24.102284595742844,4.993996510822289,-26.64016047907362,-40.16128743588922,1.4791191336670457,-0.08879644906858175,-5.019555365760633,40.011778570494755,42243.969423288974,25751.120617369696,25751.120617369696,67995.09004065867,77355.1178625735,77355.1178625735,25751.120617369696,103106.2384799432,103106.2384799432,103106.2384799432,127909.24615223093,91584.21848612628,56473.07004684165,39012.387154760705,24803.00767228773,0.0,63815.39482704844,21082.55652144457,1535.8044118954995,0.0,0.8867765640300775,2.8156354761486164,0.0014959135982669303,354385.7465512559,1555041.1485035333,4.3879901029784305,1555041.1485035333,4.3879901029784305,0.85,0.09560528000672694,4.027634451161993,1.267296402635984,1.0,0.0,4.02763445116147,1.284828165359664,1.2851223813941985,3.1347650680077757,19328.115959170078,1970.919320988317,4632.441516551485,4632.441516551485,5.558865778523532,5.010252611270193,-2.3520888890835847,7.362341500353778,3.4802794176541987,3.4802794176541987,0.9943655479011996,0.0,0.0,0.00022898059528507614,0.9968964016100265,0.0002296934715736395,199.05055334623907,0.0,0.0,0.0,0.0519700836671574,7.742848142966416e-05,0.00015155211385541197,0.0006103965149104821,0.09560528000673074,0.07173172608535534,0.023873553921375405,0.09560526420560223,0.07173172608535248,0.023873553921374455,0.37550681138221387,0.37550681138221387,0.1249751688599381,0.0,4.930288004211832,4.905625939098343,5.00440480063196,4.930758916692071,4.906251649606247,5.004410400101051,24803.00767228773,21082.55652144457,0.85,1.0654966599350828,0.6619714496443683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425697338745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.101031776447,1535.8044118954995,0.37550681138221387,0.1249751688599381,6.112874298809886,3.4802794176541987
4463.0,-30.15496916974303,5.010243349621922,35.00591529473514,24.102286481671058,4.9940100421831515,-26.64009730804407,-40.161221533175535,1.4791381804841774,-0.08874749670860638,-5.019539621715888,40.01177526600607,42243.97393621569,25751.111397792556,25751.111397792556,67995.08533400824,77355.07076794883,77355.07076794883,25751.111397792556,103106.18216574138,103106.18216574138,103106.18216574138,127909.17840210027,91584.1490635584,56473.05223182529,39012.32981303679,24802.996236358882,0.0,63815.32604939568,21082.54680090505,1535.803466714335,0.0,0.8867766561414501,2.8156366706965343,0.0014959135982669303,354385.9640596832,1555041.0059883615,4.3879870076526855,1555041.0059883615,4.3879870076526855,0.85,0.09560521709856246,4.027634451161993,1.267296183393337,1.0,0.0,4.027634451159373,1.2848280762508126,1.285122292264942,3.1347652854184314,19328.101308093024,1970.917826994236,4632.441516551485,4632.441516551485,5.558863788303663,5.010243349621922,-2.352065293400076,7.362308643021997,3.480293703796225,3.480293703796225,0.9943696296560642,0.0,0.0,0.00022898059528507614,0.9968892658322873,0.00022969511572973333,199.0504970813724,0.0,0.0,0.0,0.0519700836671574,7.742905967890387e-05,0.00015155153560617225,0.0006103941859339228,0.09560521709856534,0.0717316640161355,0.02387355308242985,0.09560525585891254,0.07173166401613333,0.02387355308242913,0.37550654102616804,0.37550654102616804,0.12497518262959198,0.0,4.930382859058739,4.905763915651562,5.004369972840834,4.930792125007258,4.906345719431727,5.004260602012948,24802.996236358882,21082.54680090505,0.85,1.065497734531314,0.6619722338097453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425286794351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.097237552869,1535.803466714335,0.37550654102616804,0.12497518262959198,6.112874298809886,3.480293703796225
4464.0,-30.15490046688233,5.010234032261947,35.00591326803033,24.102279322128766,4.9940142577533555,-26.640035053904704,-40.161151928454615,1.479148844775711,-0.08864338282785411,-5.019530116992869,40.01177155738563,42243.96339301417,25751.11808319693,25751.11808319693,67995.0814762111,77355.02479304242,77355.02479304242,25751.11808319693,103106.14287623935,103106.14287623935,103106.14287623935,127909.12787740544,91584.07698261914,56473.01558259077,39012.29044447596,24802.98500116609,0.0,63815.27544564205,21082.537250991176,1535.8026768670322,0.0,0.8867767179554218,2.8156364121574633,0.0014959135982669303,354386.0953701674,1555040.8460439073,4.387984930446039,1555040.8460439073,4.387984930446039,0.85,0.09560515652289361,4.027634451161993,1.2672959229396659,1.0,0.0,4.027634451163075,1.284828026358872,1.2851222423615765,3.134765407146414,19328.086095987972,1970.9162757912206,4632.441516551485,4632.441516551485,5.558865231474473,5.010234032261947,-2.3520462848499384,7.362280317111885,3.4803079975511135,3.4803079975511135,0.9943737135860324,0.0,0.0,0.00022898059528507614,0.9968821284085011,0.0002296967602886394,199.05044080312402,0.0,0.0,0.0,0.0519700836671574,7.74296704149475e-05,0.00015155092487012864,0.000610391726112393,0.09560515652289649,0.07173160395100472,0.023873552571891762,0.0956052045757235,0.07173160395100257,0.023873552571891044,0.37550627019586835,0.37550627019586835,0.12497519446896284,0.0,4.930480034989387,4.905894784165923,5.00436581077355,4.930886734165028,4.90643630774008,5.00436723753262,24802.98500116609,21082.537250991176,0.85,1.0654985189890689,0.6619725935210864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524248762427914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.093445643593,1535.8026768670322,0.37550627019586835,0.12497519446896284,6.112874298809886,3.4803079975511135
4465.0,-30.154831758688097,5.010224772212344,35.005911241463664,24.102281627152138,4.994025272689169,-26.639972114963715,-40.16108602574093,1.4791656289648,-0.08853335313989419,-5.019515320992966,40.011767507998684,42243.968134689196,25751.111205952435,25751.111205952435,67995.07934064163,77354.98950194895,77354.98950194895,25751.111205952435,103106.10070790138,103106.10070790138,103106.10070790138,127909.07010304325,91584.0183361489,56472.99696888914,39012.24596362196,24802.969395141867,0.0,63815.215358763824,21082.523985870586,1535.8015153248966,0.0,0.8867768079383663,2.815636693523353,0.0014959135982669303,354386.2997812416,1555040.6714029766,4.38798190664505,1555040.6714029766,4.38798190664505,0.85,0.09560509241581128,4.027634451161993,1.2672957399627194,1.0,0.0,4.027634451160897,1.2848279478355422,1.2851221638202652,3.134765598730212,19328.073719120035,1970.9150137019305,4632.441516551485,4632.441516551485,5.558863746891349,5.010224772212344,-2.3520234098633623,7.362248182075707,3.480322259063558,3.480322259063558,0.9943777883038737,0.0,0.0,0.00022898059528507614,0.9968749904857348,0.00022969840498606914,199.05038452053844,0.0,0.0,0.0,0.0519700836671574,7.743024867239684e-05,0.00015155034661267928,0.0006103893971027683,0.09560509241581502,0.07173154116002796,0.023873551255787072,0.09560515152363697,0.07173154116002514,0.02387355125578613,0.3755059986469289,0.3755059986469289,0.124975206601276,0.0,4.930574812235591,4.9060297730888465,5.004339654023454,4.930981967853086,4.90659782614631,5.004263164426618,24802.969395141867,21082.523985870586,0.85,1.065499488772058,0.6619732911218292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524244655935885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.08965635191,1535.8015153248966,0.3755059986469289,0.124975206601276,6.112874298809886,3.480322259063558
4466.0,-30.154763077648937,5.01021549834099,35.00590922621497,24.102279322128766,4.994032157706909,-26.639909613501178,-40.16101642102001,1.4791786935591564,-0.08840664406721999,-5.019503860989623,40.01176378452595,42243.9573528946,25751.112864562394,25751.112864562394,67995.07021745699,77354.95229637256,77354.95229637256,25751.112864562394,103106.06516093496,103106.06516093496,103106.06516093496,127909.02239338614,91583.95611410438,56472.96117062655,39012.21660386425,24802.957232451176,0.0,63815.17383631543,21082.5136475835,1535.800628205149,0.0,0.8867768797592867,2.815636366332605,0.0014959135982669303,354386.45810460957,1555040.5108180032,4.3879794931638685,1555040.5108180032,4.3879794931638685,0.85,0.09560503040377641,4.027634451161993,1.267295528962277,1.0,0.0,4.0276344511621955,1.2848278867140108,1.2851221026847375,3.134765747856547,19328.06058765578,1970.9136746652302,4632.441516551485,4632.441516551485,5.558864104933638,5.01021549834099,-2.35200298563209,7.362218483973081,3.4803365223356972,3.4803365223356972,0.9943818635244849,0.0,0.0,0.00022898059528507614,0.9968678554391519,0.00022970004904431684,199.05032826022887,0.0,0.0,0.0,0.0519700836671574,7.743085941711187e-05,0.00015154973586796428,0.0006103869372463133,0.09560503040378307,0.07173148008766549,0.02387355031611758,0.09560509293293182,0.07173148008766049,0.023873550316115922,0.37550572686029476,0.37550572686029476,0.12497521763082421,0.0,4.930674951115918,4.906167678611894,5.004326209370674,4.93109721692241,4.906741063316815,5.00429422410906,24802.957232451176,21082.5136475835,0.85,1.065500039095136,0.6619735528927564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524240549127383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.085869457173,1535.800628205149,0.37550572686029476,0.12497521763082421,6.112874298809886,3.4803365223356972
4467.0,-30.15469440093544,5.010206226657794,35.00590720893134,24.10228222087028,4.994039474060978,-26.639847072776774,-40.160950588155515,1.4791921459022992,-0.08820512394873958,-5.019491680100858,40.01175969475606,42243.96220887386,25751.112601983594,25751.112601983594,67995.07481085745,77354.93435832145,77354.93435832145,25751.112601983594,103106.04696030504,103106.04696030504,103106.04696030504,127908.98943578551,91583.91333603857,56472.941186591,39012.19127716397,24802.94247548046,0.0,63815.133752644426,21082.50110415839,1535.7995774186825,0.0,0.8867769565763275,2.8156351403197033,0.0014959135982669303,354386.6263872853,1555040.3344354741,4.387976911792589,1555040.3344354741,4.387976911792589,0.8499999999999999,0.09560496740523863,4.027634451161993,1.2672953119175512,1.0,0.0,4.027634451160093,1.2848278237784378,1.2851220397347527,3.134765901408856,19328.051559687534,1970.9127540686713,4632.441516551485,4632.441516551485,5.558864048251045,5.010206226657794,-2.3519820516596246,7.362188278317419,3.480350766004859,3.480350766004859,0.9943859331442455,0.0,0.0,0.00022898059528507614,0.9968607208970282,0.00022970169300985923,199.0502720034945,0.0,0.0,0.0,0.0519700836671574,7.743143706987392e-05,0.00015154915821520223,0.0006103846106721481,0.09560496740524008,0.07173141829721007,0.023873549108030016,0.09560499417291726,0.07173141829720898,0.023873549108029656,0.37550545515043793,0.37550545515043793,0.1249752285319232,0.0,4.93079265610686,4.906327969060385,5.0043158462137285,4.931286556152145,4.906992262727215,5.004297557824259,24802.94247548046,21082.50110415839,0.85,1.065500780338642,0.6619740447871947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524236443944307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.082084308702,1535.7995774186825,0.37550545515043793,0.1249752285319232,6.112874298809886,3.480350766004859
4468.0,-30.154625716697087,5.010196886608786,35.005905175953195,24.102275410573952,4.994041503809859,-26.639785053959734,-40.160884825140215,1.4792008410724948,-0.08805091017779887,-5.019482887521395,40.01175520305192,42243.96741220558,25751.120805881,25751.120805881,67995.08821808657,77354.89863889937,77354.89863889937,25751.120805881,103106.01944478037,103106.01944478037,103106.01944478037,127908.94616734755,91583.8506333279,56472.9194066341,39012.14580743755,24802.926722567172,0.0,63815.07253000472,21082.487714182094,1535.7985455115254,0.0,0.8867770176009743,2.8156341403792524,0.0014959135982669303,354386.74785947887,1555040.1407184475,4.387974861111485,1555040.1407184475,4.387974861111485,0.85,0.09560490593691937,4.027634451161993,1.2672951712505895,1.0,0.0,4.027634451161953,1.2848277830988721,1.2851219990458718,3.134766000660224,19328.038326782527,1970.9114046878933,4632.441516551485,4632.441516551485,5.558865819217256,5.010196886608786,-2.351963638137177,7.362160524745963,3.4803649948776636,3.4803649948776636,0.9943899985364754,0.0,0.0,0.00022898059528507614,0.9968535856282574,0.00022970333716637364,199.05021574062792,0.0,0.0,0.0,0.0519700836671574,7.743201411371994e-05,0.0001515485811713562,0.000610382286550474,0.09560490593692167,0.07173135771618358,0.023873548220738085,0.09560490256188543,0.07173135771618186,0.023873548220737513,0.3755051849519587,0.3755051849519587,0.12497523950824378,0.0,4.930917191550179,4.906487133220708,5.004336231320394,4.931431977343607,4.9071404875633675,5.004434492502753,24802.926722567172,21082.487714182094,0.85,1.065502012649386,0.6619747614067697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524232339022107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.078301362939,1535.7985455115254,0.3755051849519587,0.12497523950824378,6.112874298809886,3.4803649948776636
4469.0,-30.154557022363893,5.010187562103122,35.00590312605673,24.102273035701387,4.994048851500763,-26.63972249422204,-40.16081899227572,1.479214323358908,-0.08794360382279365,-5.019470211900882,40.011750644313594,42243.972327904674,25751.118940679604,25751.118940679604,67995.09126858428,77354.85926190877,77354.85926190877,25751.118940679604,103105.97820258838,103105.97820258838,103105.97820258838,127908.88706511018,91583.7864219639,56472.899487959905,39012.096593337774,24802.908862521803,0.0,63815.00545585957,21082.472533143533,1535.797302591216,0.0,0.8867770986346959,2.81563421002776,0.0014959135982669303,354386.9229771376,1555039.944110406,4.3879721380428185,1555039.944110406,4.3879721380428185,0.85,0.09560484283146707,4.027634451161993,1.267294953656383,1.0,0.0,4.0276344511615445,1.2848277200232223,1.2851219359557782,3.1347661545543213,19328.02477548832,1970.9100228404523,4632.441516551485,4632.441516551485,5.558865416578306,5.010187562103122,-2.3519424069014123,7.362129969004535,3.4803791876739756,3.4803791876739756,0.9943940536211359,0.0,0.0,0.00022898059528507614,0.9968464493658875,0.000229704981575382,199.0501594695239,0.0,0.0,0.0,0.0519700836671574,7.743259177444644e-05,0.00015154800351062971,0.0006103799599442309,0.09560484283147003,0.0717312956913586,0.023873547140111438,0.09560483629021577,0.07173129569135638,0.0238735471401107,0.3755049160011138,0.3755049160011138,0.12497525240322753,0.0,4.931034270952807,4.906639955261994,5.004345811394046,4.931526608078116,4.907275314764661,5.004408236755864,24802.908862521803,21082.472533143533,0.85,1.06550318037058,0.6619755342201539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524228233652452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.074520857152,1535.797302591216,0.3755049160011138,0.12497525240322753,6.112874298809886,3.4803791876739756
4470.0,-30.154488289732647,5.010178307945441,35.005901093884496,24.102280369866662,4.994061362410214,-26.639659383695676,-40.16074928278101,1.4792324563732193,-0.08778678638509518,-5.019454920975947,40.01174706077858,42243.96138498334,25751.110498921716,25751.110498921716,67995.07188390505,77354.83824183285,77354.83824183285,25751.110498921716,103105.94874075457,103105.94874075457,103105.94874075457,127908.8444977543,91583.74264220489,56472.865785355265,39012.085396499584,24802.895756999726,0.0,63814.981153499306,21082.461393449765,1535.7962740214082,0.0,0.8867771894497002,2.815633934410755,0.0014959135982669303,354387.1342261355,1555039.7895606866,4.3879690862829435,1555039.7895606866,4.3879690862829435,0.8499999999999999,0.09560478014002456,4.027634451161993,1.2672947074891998,1.0,0.0,4.027634451160305,1.284827635189575,1.2851218511027047,3.134766361534339,19328.015536120747,1970.9090806871611,4632.441516551485,4632.441516551485,5.558863594265415,5.010178307945441,-2.3519192483763534,7.362097556321794,3.4803933695924485,3.4803933695924485,0.9943981055978425,0.0,0.0,0.00022898059528507614,0.9968393091800997,0.00022970662691202724,199.0501031670798,0.0,0.0,0.0,0.0519700836671574,7.743320345561202e-05,0.00015154739182946412,0.0006103774963160953,0.09560478014002877,0.07173123388349344,0.023873546256535323,0.09560477269310565,0.07173123388349029,0.02387354625653428,0.3755046477697305,0.3755046477697305,0.12497526619122654,0.0,4.9311552461965675,4.906808027390355,5.004325157405674,4.931668134590836,4.907509353844091,5.00427162000409,24802.895756999726,21082.461393449765,0.85,1.065503282377394,0.6619756148383173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422412768173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.07074284307,1535.7962740214082,0.3755046477697305,0.12497526619122654,6.112874298809886,3.4803933695924485
4471.0,-30.154419589213617,5.010168949226599,35.005899060477944,24.102268600277625,4.994061591314453,-26.63959753034515,-40.16068355469031,1.4792395324459906,-0.08767889103694415,-5.019447901197483,40.01174296048073,42243.96675460316,25751.123046261095,25751.123046261095,67995.08980086425,77354.78967866863,77354.78967866863,25751.123046261095,103105.91272492973,103105.91272492973,103105.91272492973,127908.79575820873,91583.66635999392,56472.84343592848,39012.02547118382,24802.88303327899,0.0,63814.908504462815,21082.450578287142,1535.7954547605439,0.0,0.8867772400324746,2.815633336135135,0.0014959135982669303,354387.23120664293,1555039.6127241722,4.38796738649263,1555039.6127241722,4.38796738649263,0.85,0.0956047212730678,4.027634451161993,1.2672945464914664,1.0,0.0,4.027634451160677,1.2848276020848195,1.2851218179903683,3.134766442304455,19327.999437370945,1970.907439071543,4632.441516551485,4632.441516551485,5.558866302845616,5.010168949226599,-2.3519021833003926,7.362071132526991,3.48040755719172,3.48040755719172,0.9944021591976343,0.0,0.0,0.00022898059528507614,0.9968321723853736,0.00022970827149081284,199.05004689097234,0.0,0.0,0.0,0.0519700836671574,7.743378020517206e-05,0.00015154681507990409,0.0006103751733796976,0.09560472127307118,0.07173117518112607,0.023873546091945114,0.09560470683231988,0.07173117518112353,0.02387354609194427,0.37550438114096985,0.37550438114096985,0.12497527886582471,0.0,4.931275343717402,4.906959415176857,5.004351140093831,4.931769010160565,4.90757829755745,5.004468420294813,24802.88303327899,21082.450578287142,0.85,1.0655047761466132,0.6619764525972623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524220019424199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.066967886036,1535.7954547605439,0.37550438114096985,0.12497527886582471,6.112874298809886,3.48040755719172
4472.0,-30.15435086470714,5.010159716076457,35.005897028619835,24.102275480423145,4.9940769541595,-26.639534141894607,-40.160613775346405,1.4792602313469774,-0.08759637953056654,-5.01943007065219,40.01173893876948,42243.955609954624,25751.10797801703,25751.10797801703,67995.06358797166,77354.7552801843,77354.7552801843,25751.10797801703,103105.86325820132,103105.86325820132,103105.86325820132,127908.72932788028,91583.61035982371,56472.81068959417,39011.99963358838,24802.866069678952,0.0,63814.86570326733,21082.43615922711,1535.7941442703388,0.0,0.886777345361959,2.8156343332903346,0.0014959135982669303,354387.47754148266,1555039.4392769358,4.387963846986978,1555039.4392769358,4.387963846986978,0.85,0.09560465702489276,4.027634451161993,1.2672942591132599,1.0,0.0,4.02763445116285,1.284827505246925,1.2851217211302985,3.1347666785728885,19327.98761898344,1970.9062339314078,4632.441516551485,4632.441516551485,5.5588630500805225,5.010159716076457,-2.351877197141942,7.3620369132183985,3.480421697824778,3.480421697824778,0.994406199378508,0.0,0.0,0.00022898059528507614,0.9968250331539045,0.0002297099166546741,199.04999059524738,0.0,0.0,0.0,0.0519700836671574,7.74343925079347e-05,0.00015154620277714145,0.0006103727072479961,0.09560465702490087,0.07173111218364606,0.023873544841254812,0.09560467046712319,0.07173111218363998,0.02387354484125279,0.37550411489417196,0.37550411489417196,0.12497529346522461,0.0,4.931380250835389,4.907109659611592,5.0043197075923445,4.9318336911215965,4.907744497795136,5.004227885704438,24802.866069678952,21082.43615922711,0.85,1.0655050800254258,0.6619767219504111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421591308839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.063194576776,1535.7941442703388,0.37550411489417196,0.12497529346522461,6.112874298809886,3.480421697824778
4473.0,-30.15428213219208,5.010150455792505,35.0058950245965,24.102273175399773,4.994083605250765,-26.639471617517263,-40.160544170625485,1.479273090575923,-0.08746962231435873,-5.019419371031141,40.011735685801675,42243.94502238826,25751.111234074167,25751.111234074167,67995.05625646243,77354.71916831311,77354.71916831311,25751.111234074167,103105.83040238728,103105.83040238728,103105.83040238728,127908.68725519729,91583.5491158622,56472.77496993725,39011.97127324995,24802.856852810015,0.0,63814.82812605996,21082.42832488851,1535.7934425517317,0.0,0.8867774116080214,2.81563391672013,0.0014959135982669303,354387.6253603258,1555039.2989838605,4.387961620846001,1555039.2989838605,4.387961620846001,0.85,0.09560459761300415,4.027634451161993,1.2672940514096993,1.0,0.0,4.027634451162596,1.2848274450862185,1.2851216609558158,3.134766825355072,19327.974693935765,1970.9049159433412,4632.441516551485,4632.441516551485,5.558863752961957,5.010150455792505,-2.3518574300138546,7.36200788580636,3.480435860739863,3.480435860739863,0.9944102459256751,0.0,0.0,0.00022898059528507614,0.9968178931456493,0.0002297115620211071,199.04993429299395,0.0,0.0,0.0,0.0519700836671574,7.7435003282868e-05,0.00015154559200220813,0.0006103702472698329,0.09560459761300605,0.07173105310690277,0.023873544506103284,0.09560461978192884,0.07173105310690134,0.023873544506102812,0.3755038489845061,0.3755038489845061,0.1249753061385995,0.0,4.931490097011022,4.907260313626978,5.004306830771441,4.931949748716761,4.9078832488481225,5.004275670793561,24802.856852810015,21082.42832488851,0.85,1.0655055925582817,0.6619769458430488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524211805321134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.059424038081,1535.7934425517317,0.3755038489845061,0.1249753061385995,6.112874298809886,3.480435860739863
4474.0,-30.15421340438341,5.01014119918423,35.00589301936194,24.102276074141287,4.994090951155122,-26.639409027849165,-40.16048210961742,1.4792865746208792,-0.08727619162385736,-5.019407263295552,40.01173164247386,42243.965734441874,25751.1107929931,25751.1107929931,67995.07652743497,77354.70108798743,77354.70108798743,25751.1107929931,103105.81188098053,103105.81188098053,103105.81188098053,127908.65400963042,91583.50618681194,56472.77083326638,39011.928170606174,24802.842128649892,0.0,63814.770299256066,21082.41580935241,1535.7923938409936,0.0,0.8867774878842022,2.8156327884749905,0.0014959135982669303,354387.7926328006,1555039.1246043767,4.387959057651946,1555039.1246043767,4.387959057651946,0.85,0.09560453616695899,4.027634451161993,1.2672939217323438,1.0,0.0,4.027634451162398,1.284827382002375,1.2851215978575266,3.1347669792692416,19327.965634103457,1970.903992097552,4632.441516551485,4632.441516551485,5.558863657746276,5.01014119918423,-2.3518366523370298,7.36197785152126,3.4804500000809986,3.4804500000809986,0.9944142857374282,0.0,0.0,0.00022898059528507614,0.9968107536814652,0.00022971320728573097,199.04987799462768,0.0,0.0,0.0,0.0519700836671574,7.743554786618085e-05,0.00015154504741889528,0.0006103680538873205,0.09560453616696439,0.07173099258529288,0.02387354358167151,0.09560452441265552,0.07173099258528884,0.02387354358167016,0.3755035834695568,0.3755035834695568,0.12497531837591067,0.0,4.931613703437449,4.907428924190867,5.00429510122558,4.932131071671677,4.908126359868561,5.0042712081285,24802.842128649892,21082.41580935241,0.85,1.0655068757370052,0.661977870269547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524207697077516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.055655950644,1535.7923938409936,0.3755035834695568,0.12497531837591067,6.112874298809886,3.4804500000809986
4475.0,-30.1541446505269,5.010131953758715,35.00589101772947,24.102268320880853,4.994099011949914,-26.63934634325238,-40.1604124699719,1.4793007046753923,-0.08727463930028989,-5.019394815180548,40.011727736923376,42243.95513591186,25751.109451061737,25751.109451061737,67995.0645869736,77354.6370707217,77354.6370707217,25751.109451061737,103105.74652178344,103105.74652178344,103105.74652178344,127908.57465985516,91583.41759966854,56472.73566485861,39011.86881645548,24802.82813807172,0.0,63814.6969545272,21082.40391736096,1535.7913745552025,0.0,0.8867775653940555,2.8156342211036294,0.0014959135982669303,354387.9646077971,1555038.9561669272,4.387956453001717,1555038.9561669272,4.387956453001717,0.8499999999999999,0.09560447498453103,4.027634451161993,1.2672936931485315,1.0,0.0,4.0276344511622675,1.2848273158962422,1.2851215317362559,3.1347671405573148,19327.9469384962,1970.9020856761688,4632.441516551485,4632.441516551485,5.5588633680650466,5.010131953758715,-2.3518156364791643,7.361947590237879,3.480464125097156,3.480464125097156,0.9944183214563304,0.0,0.0,0.00022898059528507614,0.9968036115666077,0.00022971485318477435,199.04982167495618,0.0,0.0,0.0,0.0519700836671574,7.743615895600521e-05,0.00015154443632907092,0.0006103655926408912,0.09560447498453233,0.07173093237454188,0.023873542609990445,0.09560451796230844,0.07173093237454091,0.023873542609990122,0.3755033194601807,0.3755033194601807,0.12497533032538767,0.0,4.931710280033769,4.907561990049942,5.004281937334326,4.932120175880243,4.908117892848509,5.004252954141066,24802.82813807172,21082.40391736096,0.85,1.0655079132542968,0.6619784650237214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203589117533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.051890060004,1535.7913745552025,0.3755033194601807,0.12497533032538767,6.112874298809886,3.480464125097156
4476.0,-30.15407592326156,5.010122598041937,35.005888994984836,24.102261999528878,4.994097919088342,-26.639284597989196,-40.1603467418812,1.4793065938159988,-0.08705085596074014,-5.019388173003986,40.01172311872057,42243.96067927868,25751.1226860134,25751.1226860134,67995.08336529208,77354.6159970249,77354.6159970249,25751.1226860134,103105.7386830383,103105.7386830383,103105.7386830383,127908.55095122234,91583.3682610849,56472.71294333869,39011.839241940244,24802.812268184025,0.0,63814.65151012427,21082.39042795642,1535.7903856563162,0.0,0.8867776159301272,2.8156320560754238,0.0014959135982669303,354388.0563717811,1555038.7569944332,4.387954754781788,1555038.7569944332,4.387954754781788,0.85,0.09560441564445696,4.027634451161993,1.2672934634657582,1.0,0.0,4.027634451161906,1.2848272883444534,1.2851215041781578,3.1347672077791455,19327.936525983194,1970.9010238953358,4632.441516551485,4632.441516551485,5.558866225079349,5.010122598041937,-2.351798924002483,7.36192152204442,3.4804782380590997,3.4804782380590997,0.9944223537311714,0.0,0.0,0.00022898059528507614,0.9967964722691964,0.00022971649845810978,199.04976537709865,0.0,0.0,0.0,0.0519700836671574,7.743673572591698e-05,0.00015154385955915917,0.0006103632696225242,0.09560441564445527,0.07173087355264156,0.023873542091813704,0.09560438833750617,0.07173087355264283,0.02387354209181413,0.3755030546112913,0.3755030546112913,0.12497534194976069,0.0,4.9318331753136135,4.907714317156319,5.004316306161286,4.9323373170432205,4.908336239909147,5.004466412840202,24802.812268184025,21082.39042795642,0.85,1.0655089662991357,0.6619790233059037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524199479602957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.048126982118,1535.7903856563162,0.3755030546112913,0.12497534194976069,6.112874298809886,3.4804782380590997
4477.0,-30.154007196074893,5.010113336390749,35.005886961564485,24.102269333694153,4.994110567630049,-26.639221478559765,-40.160280804242916,1.4793248501149279,-0.0869053844836003,-5.019371958801467,40.01171876227904,42243.96538784998,25751.1113981426,25751.1113981426,67995.07678599258,77354.59433170516,77354.59433170516,25751.1113981426,103105.70572984776,103105.70572984776,103105.70572984776,127908.49959027022,91583.32389416458,56472.69495030953,39011.80993761672,24802.79386042246,0.0,63814.603798039185,21082.37478135909,1535.7890303683175,0.0,0.8867777142437036,2.8156320373177226,0.0014959135982669303,354388.2803767174,1555038.5691111202,4.387951451041503,1555038.5691111202,4.387951451041503,0.85,0.09560435206533179,4.027634451161993,1.2672933035669849,1.0,0.0,4.027634451162099,1.2848272029340875,1.2851214187482336,3.1347674161664005,19327.927162699925,1970.9000691061603,4632.441516551485,4632.441516551485,5.5588637883792265,5.010113336390749,-2.351775209901843,7.361888546292592,3.4804923023408025,3.4804923023408025,0.9944263720973722,0.0,0.0,0.00022898059528507614,0.9967893330351106,0.0002297181437404192,199.04970907933748,0.0,0.0,0.0,0.0519700836671574,7.743731433861885e-05,0.00015154328094645728,0.0006103609391820722,0.09560435206533802,0.07173081120341376,0.023873540861924253,0.09560431393192206,0.07173081120340909,0.0238735408619227,0.37550279034801765,0.37550279034801765,0.12497535618892616,0.0,4.931953706552122,4.907878899394689,5.004304366374583,4.932466574317857,4.908568019943459,5.004287441501674,24802.79386042246,21082.37478135909,0.85,1.0655096598450065,0.6619795920310643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524195371680098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.044365663316,1535.7890303683175,0.37550279034801765,0.12497535618892616,6.112874298809886,3.4804923023408025
4478.0,-30.15393844780154,5.01010403754874,35.00588494381237,24.102261999528878,4.994115835510773,-26.639159078314375,-40.16021123444659,1.4793364660235884,-0.08683741572536974,-5.019361897402716,40.01171515181037,42243.95493928265,25751.11586104104,25751.11586104104,67995.0708003237,77354.54341695068,77354.54341695068,25751.11586104104,103105.65927799171,103105.65927799171,103105.65927799171,127908.44194042386,91583.24728100921,56472.65880334108,39011.764975186816,24802.78266243214,0.0,63814.547637618954,21082.365263067317,1535.7882275472368,0.0,0.8867777785354611,2.8156323186918963,0.0014959135982669303,354388.4193785522,1555038.413399917,4.387949290574445,1555038.413399917,4.387949290574445,0.85,0.09560429317016882,4.027634451161993,1.267293027727865,1.0,0.0,4.027634451161923,1.284827148590165,1.2851213643918669,3.134767548756654,19327.91099410696,1970.8984203685213,4632.441516551485,4632.441516551485,5.558864751780153,5.01010403754874,-2.351756009129146,7.3618600466778865,3.4805063794060973,3.4805063794060973,0.9944303941160278,0.0,0.0,0.00022898059528507614,0.9967821916657652,0.00022971978953839143,199.04965276433498,0.0,0.0,0.0,0.0519700836671574,7.743792482838768e-05,0.00015154267045668844,0.0006103584803524471,0.09560429317017519,0.0717307525307218,0.023873540639453388,0.09560428044091149,0.07173075253071702,0.023873540639451796,0.37550252739826595,0.37550252739826595,0.12497536973344892,0.0,4.932064050516885,4.908023998197052,5.0043101833166475,4.932524481677319,4.9086235007342225,5.004352584676667,24802.78266243214,21082.365263067317,0.85,1.065510503756048,0.6619800108773263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524191263764266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.040606633847,1535.7882275472368,0.37550252739826595,0.12497536973344892,6.112874298809886,3.4805063794060973
4479.0,-30.153869708388186,5.0100947518999766,35.005882922935946,24.10225955480712,4.994123550995875,-26.639096441236383,-40.1601453666575,1.4793502838440782,-0.08674504146893014,-5.019349508139489,40.01171102530309,42243.95999018679,25751.11427785159,25751.11427785159,67995.07426803838,77354.50231133282,77354.50231133282,25751.11427785159,103105.61658918441,103105.61658918441,103105.61658918441,127908.3838511853,91583.181471615,56472.63915046908,39011.713690162134,24802.76726200089,0.0,63814.48095216302,21082.352172700754,1535.787130670357,0.0,0.8867778565457619,2.815632551120522,0.0014959135982669303,354388.590540728,1555038.2354331692,4.38794666910829,1555038.2354331692,4.38794666910829,0.85,0.0956042322713238,4.027634451161993,1.267292892555706,1.0,0.0,4.0276344511605275,1.2848270839448133,1.2851212997317119,3.1347677064807193,19327.89710556127,1970.8970041310001,4632.441516551485,4632.441516551485,5.558864410018805,5.0100947518999766,-2.3517351232944015,7.361829875194378,3.4805204298160763,3.4805204298160763,0.994434408518879,0.0,0.0,0.00022898059528507614,0.996775051271947,0.00022972143513512165,199.04959645662197,0.0,0.0,0.0,0.0519700836671574,7.743850283635606e-05,0.00015154209244872007,0.0006103561523476406,0.09560423227132327,0.07173069228005943,0.02387353999126383,0.09560422846169926,0.07173069228005984,0.023873539991263962,0.3755022644270582,0.3755022644270582,0.12497538379153919,0.0,4.932167438308909,4.908162391274743,5.0043082912101795,4.932604466670568,4.908739491444692,5.004324283223468,24802.76726200089,21082.352172700754,0.85,1.0655116715437871,0.6619807817892298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187154590376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.03685031772,1535.787130670357,0.3755022644270582,0.12497538379153919,6.112874298809886,3.4805204298160763
4480.0,-30.15380096236804,5.01008552654147,35.00588091942208,24.102261755056702,4.994135263767567,-26.639033398480297,-40.16007565716279,1.4793676998797984,-0.08666142163332324,-5.019334874868849,40.01170748927285,42243.94914227116,25751.10704302077,25751.10704302077,67995.05618529193,77354.4637438362,77354.4637438362,25751.10704302077,103105.57078685696,103105.57078685696,103105.57078685696,127908.32527952926,91583.11981588275,56472.60521431749,39011.682890628064,24802.754492672302,0.0,63814.43738330036,21082.341318771458,1535.7861334122047,0.0,0.8867779438405127,2.8156331605106586,0.0014959135982669303,354388.7927047667,1555038.082932347,4.387943735646895,1555038.082932347,4.387943735646895,0.8500000000000001,0.09560417100073498,4.027634451161993,1.26729265792761,1.0,0.0,4.027634451162364,1.2848270024655652,1.2851212182338057,3.134767905276756,19327.884093612684,1970.8956772815063,4632.441516551485,4632.441516551485,5.558862848243921,5.01008552654147,-2.3517125860683916,7.361798112609861,3.480534468707947,3.480534468707947,0.994438419630842,0.0,0.0,0.00022898059528507614,0.996767910247027,0.00022972308090087723,199.04954014352893,0.0,0.0,0.0,0.0519700836671574,7.743911456069241e-05,0.00015154148072438374,0.000610353688545629,0.09560417100074384,0.07173063174247749,0.023873539258266355,0.09560419648443542,0.07173063174247084,0.023873539258264145,0.37550200112860416,0.37550200112860416,0.12497539779667916,0.0,4.932263093282245,4.90829856393168,5.004282097002488,4.932673453235509,4.908871043777992,5.004205148010783,24802.754492672302,21082.341318771458,0.85,1.0655121156499547,0.66198106376044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524183045948382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.033096115707,1535.7861334122047,0.37550200112860416,0.12497539779667916,6.112874298809886,3.480534468707947
