time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4481.0,-30.153732206590934,5.010076289713117,35.005878932336444,24.102264688722812,4.994142314682404,-26.63897081316547,-40.1600098242983,1.4793809212569682,-0.08646180878622545,-5.01932360305566,40.01170396075172,42243.954290786576,25751.108419402342,25751.108419402342,67995.06271018891,77354.44704535085,77354.44704535085,25751.108419402342,103105.5554647532,103105.5554647532,103105.5554647532,127908.29863158005,91583.07813782613,56472.58538326196,39011.65861618241,24802.74316682686,0.0,63814.40178300926,21082.33169180283,1535.785298648354,0.0,0.8867780139968788,2.8156318534764266,0.0014959135982669303,354388.94842908997,1555037.9307553878,4.387941378105747,1555037.9307553878,4.387941378105747,0.85,0.09560411124290358,4.027634451161993,1.2672924447292462,1.0,0.0,4.0276344511635855,1.2848269406106305,1.2851211563647067,3.1347680561926947,19327.87529779257,1970.8947803574686,4632.441516551485,4632.441516551485,5.5588631453618795,5.010076289713117,-2.3516925166207834,7.361768806333901,3.4805485103112974,3.4805485103112974,0.9944424315175135,0.0,0.0,0.00022898059528507614,0.9967607682637797,0.00022972472691108105,199.04948382247534,0.0,0.0,0.0,0.0519700836671574,7.743969227039266e-05,0.00015154090301468346,0.0006103513617421374,0.09560411124290479,0.07173057254293624,0.02387353869996854,0.09560410770313614,0.07173057254293534,0.023873538699968243,0.37550173752590965,0.37550173752590965,0.12497541028387,0.0,4.932378562367774,4.908457631632984,5.0042664571644195,4.932861794269456,4.909115308630135,5.004225333203237,24802.74316682686,21082.33169180283,0.85,1.065512812317748,0.6619815137409019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524178936913823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.029344337365,1535.785298648354,0.37550173752590965,0.12497541028387,6.112874298809886,3.4805485103112974
4482.0,-30.153663470143943,5.010067037068217,35.005876941562825,24.102262558322423,4.994148162834116,-26.638908365507543,-40.159943991433806,1.479393058197714,-0.08632240978738537,-5.019312578629284,40.0116998791591,42243.95944460746,25751.110317388062,25751.110317388062,67995.06976199552,77354.41469997981,77354.41469997981,25751.110317388062,103105.52501736788,103105.52501736788,103105.52501736788,127908.25356973708,91583.02033386787,56472.56507849565,39011.616950413576,24802.728552369197,0.0,63814.34550278277,21082.319269513817,1535.7842789770991,0.0,0.886778084896841,2.8156313087292393,0.0014959135982669303,354389.1007357244,1555037.7547257463,4.387938995576988,1555037.7547257463,4.387938995576988,0.85,0.09560405086839414,4.027634451161993,1.2672922485647726,1.0,0.0,4.027634451161748,1.2848268838291321,1.2851210995702058,3.1347681947302903,19327.863098730035,1970.8935363992837,4632.441516551485,4632.441516551485,5.558863555077945,5.010067037068217,-2.351672652181952,7.36173968925017,3.4805625330789804,3.4805625330789804,0.9944464380225658,0.0,0.0,0.00022898059528507614,0.9967536283436255,0.0002297263724693825,199.04942751728788,0.0,0.0,0.0,0.0519700836671574,7.744026998407723e-05,0.0001515403253009989,0.0006103490349225986,0.09560405086839575,0.07173051302447467,0.023873537843921086,0.0956040333746381,0.07173051302447346,0.023873537843920687,0.37550147515957055,0.37550147515957055,0.12497542217953718,0.0,4.9324967063922145,4.908616995825753,5.004260642404802,4.932990168841911,4.90927538905413,5.004258348296787,24802.728552369197,21082.319269513817,0.85,1.0655138625378588,0.6619821783295625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241748272984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.02559504602,1535.7842789770991,0.37550147515957055,0.12497542217953718,6.112874298809886,3.4805625330789804
4483.0,-30.153594751253546,5.0100577320572,35.0058749344652,24.102250369638227,4.994150974223615,-26.638846237332835,-40.15987442163748,1.4794024603028717,-0.08628516629249816,-5.019303345188225,40.01169542213966,42243.94904212793,25751.116601321977,25751.116601321977,67995.06564344991,77354.35402056041,77354.35402056041,25751.116601321977,103105.47062188238,103105.47062188238,103105.47062188238,127908.18307727975,91582.93297358704,56472.52799515445,39011.561087147325,24802.71245539737,0.0,63814.273542544695,21082.305587087765,1535.7832124949086,0.0,0.8867781480395521,2.815631897165772,0.0014959135982669303,354389.22829925636,1555037.5625048338,4.387936873723814,1555037.5625048338,4.387936873723814,0.85,0.09560399111852846,4.027634451161993,1.2672920496528972,1.0,0.0,4.027634451163952,1.2848268398422997,1.2851210555733006,3.134768302050996,19327.8446620423,1970.8916563803439,4632.441516551485,4632.441516551485,5.558864911583775,5.0100577320572,-2.3516541368486346,7.361711868905835,3.480576535680624,3.480576535680624,0.9944504387658926,0.0,0.0,0.00022898059528507614,0.9967464903022804,0.00022972801761823498,199.04937122651356,0.0,0.0,0.0,0.0519700836671574,7.744088049538926e-05,0.00015153971478968687,0.0006103465760062054,0.09560399111853465,0.07173045401166865,0.023873537106866,0.09560399377275014,0.07173045401166402,0.023873537106864455,0.37550121390634805,0.37550121390634805,0.12497543418761362,0.0,4.932597504057753,4.9087457926004845,5.004277222182225,4.933018178895736,4.909278514722303,5.004361100352696,24802.71245539737,21082.305587087765,0.85,1.0655149995262094,0.6619827618027192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524170718840688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.021847659289,1535.7832124949086,0.37550121390634805,0.12497543418761362,6.112874298809886,3.480576535680624
4484.0,-30.153525986175985,5.010048432971975,35.00587291261177,24.10224809953945,4.994157560829865,-26.638783690038814,-40.159808623697586,1.479415264692686,-0.08616763043937681,-5.019291428420388,40.01169097815075,42243.95425128391,25751.115890227087,25751.115890227087,67995.070141511,77354.31820891745,77354.31820891745,25751.115890227087,103105.43409914454,103105.43409914454,103105.43409914454,127908.12938251618,91582.87199080485,56472.50803317131,39011.51550848171,24802.69528337165,0.0,63814.21079185336,21082.290990865902,1535.7820251669825,0.0,0.8867782247942106,2.815631743843259,0.0014959135982669303,354389.39293403097,1555037.3708459144,4.387934294453847,1555037.3708459144,4.387934294453847,0.85,0.09560393002550555,4.027634451161993,1.2672918430482971,1.0,0.0,4.027634451163849,1.2848267799382154,1.2851209956554988,3.1347684482072156,19327.831792114433,1970.8903440129336,4632.441516551485,4632.441516551485,5.558864758080511,5.010048432971975,-2.351633682115847,7.361682115087822,3.480590507064081,3.480590507064081,0.9944544305897374,0.0,0.0,0.00022898059528507614,0.996739347518535,0.0002297296638836846,199.04931489793717,0.0,0.0,0.0,0.0519700836671574,7.744145791078413e-05,0.00015153913737429202,0.0006103442503880685,0.09560393002550523,0.07173039374313761,0.02387353628236762,0.09560392292936783,0.07173039374313785,0.023873536282367696,0.37550095179543824,0.37550095179543824,0.12497544764034287,0.0,4.932698246699033,4.90887671177245,5.004287201134616,4.933123797981011,4.909423019187329,5.004349778829294,24802.69528337165,21082.290990865902,0.85,1.0655161177702972,0.6619834943829918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524166611434672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.018102212056,1535.7820251669825,0.37550095179543824,0.12497544764034287,6.112874298809886,3.480590507064081
4485.0,-30.15345720926295,5.010039207211038,35.00587090691978,24.102250195015245,4.994169946557558,-26.638720552174597,-40.159738914202876,1.4794332894692013,-0.08610245132967975,-5.019276309109376,40.01168740518169,42243.94347050297,25751.107091312457,25751.107091312457,67995.05056181543,77354.27648224446,77354.27648224446,25751.107091312457,103105.38357355692,103105.38357355692,103105.38357355692,127908.06563593596,91582.80743585524,56472.47442411375,39011.48112415721,24802.68206237904,0.0,63814.16318653625,21082.279753022183,1535.780990311417,0.0,0.8867783146966324,2.8156326522653017,0.0014959135982669303,354389.601813269,1555037.2167520726,4.387931273365733,1555037.2167520726,4.387931273365733,0.85,0.09560386860675835,4.027634451161993,1.2672915985295545,1.0,0.0,4.02763445116428,1.2848266956110719,1.285120911309045,3.134768653951749,19327.818168309233,1970.888954771429,4632.441516551485,4632.441516551485,5.558862858668593,5.010039207211038,-2.351610871195779,7.361650078406816,3.4806044647268,3.4806044647268,0.9944584184933715,0.0,0.0,0.00022898059528507614,0.9967322035606329,0.00022973131044335407,199.04925855969768,0.0,0.0,0.0,0.0519700836671574,7.744206965670316e-05,0.00015153852562837297,0.0006103417864991295,0.09560386860676602,0.07173033309790935,0.023873535508856663,0.09560389904619154,0.0717303330979036,0.023873535508854748,0.3755006892130019,0.3755006892130019,0.1249754618593975,0.0,4.932787636119485,4.909003170738174,5.0042651072585045,4.933173857779707,4.909537718965396,5.004205483843805,24802.68206237904,21082.279753022183,0.85,1.0655166058208418,0.6619838192819201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524162501270328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.014359980732,1535.780990311417,0.3755006892130019,0.1249754618593975,6.112874298809886,3.4806044647268
4486.0,-30.153388460725992,5.010030024410278,35.00586893303082,24.102252430189424,4.994181155431982,-26.638657557567,-40.15967297656459,1.4794502522729867,-0.08600475974253641,-5.019262556230332,40.01168432012928,42243.94834100724,25751.101936091138,25751.101936091138,67995.05027709837,77354.24027843734,77354.24027843734,25751.101936091138,103105.34221452847,103105.34221452847,103105.34221452847,127908.01458749574,91582.74793870635,56472.45600127624,39011.43548603346,24802.67237296727,0.0,63814.107859000724,21082.271517022178,1535.7801901730932,0.0,0.8867783958763739,2.8156329740030865,0.0014959135982669303,354389.79181479546,1555037.0837009489,4.387928545395611,1555037.0837009489,4.387928545395611,0.85,0.09560380835197542,4.027634451161993,1.267291412805207,1.0,0.0,4.027634451160129,1.2848266162522737,1.2851208319320742,3.134768847574351,19327.805611912376,1970.8876743752837,4632.441516551485,4632.441516551485,5.558861745816697,5.010030024410278,-2.3515890452128634,7.361619069623141,3.480618429010537,3.480618429010537,0.9944624082887249,0.0,0.0,0.00022898059528507614,0.9967250626053963,0.000229732956334549,199.0492022447342,0.0,0.0,0.0,0.0519700836671574,7.744264830625271e-05,0.0001515379469788234,0.0006103394559102686,0.09560380835197854,0.07173027348929814,0.023873534862680405,0.09560386891329405,0.0717302734892958,0.023873534862679624,0.3755004260700379,0.3755004260700379,0.12497547475241347,0.0,4.932876454399718,4.909132906680497,5.004230876351812,4.933257796487794,4.909677968030678,5.004120106307084,24802.67237296727,21082.271517022178,0.85,1.0655175251738311,0.6619844695525098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452415839040089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.010620278685,1535.7801901730932,0.3755004260700379,0.12497547475241347,6.112874298809886,3.480618429010537
4487.0,-30.153319693670085,5.010020820156627,35.00586697033344,24.10225550355392,4.994187283435774,-26.638595054393594,-40.1596071437001,1.4794626441592853,-0.08578281754216732,-5.019251839056118,40.011680698328846,42243.953584866125,25751.10451043813,25751.10451043813,67995.05809530425,77354.22790871176,77354.22790871176,25751.10451043813,103105.3324191499,103105.3324191499,103105.3324191499,127907.9930673698,91582.71021122158,56472.43588737594,39011.415915384045,24802.66064821989,0.0,63814.076563603936,21082.261550986907,1535.7793454514995,0.0,0.8867784635469995,2.8156313088513008,0.0014959135982669303,354389.9398769006,1555036.9275011444,4.387926271387093,1555036.9275011444,4.387926271387093,0.85,0.09560374853918173,4.027634451161993,1.2672912127943712,1.0,0.0,4.027634451161302,1.2848265582780667,1.2851207739445916,3.134768989022033,19327.797649828815,1970.8868624687143,4632.441516551485,4632.441516551485,5.558862301538119,5.010020820156627,-2.351569455731149,7.361590275887776,3.48063239087766,3.48063239087766,0.9944663973936171,0.0,0.0,0.00022898059528507614,0.9967179197817874,0.000229734602679971,199.04914591463293,0.0,0.0,0.0,0.0519700836671574,7.744322604032532e-05,0.0001515373692447508,0.0006103371290086142,0.09560374853918774,0.0717302144641142,0.023873534075073533,0.0956037670844684,0.0717302144641097,0.02387353407507203,0.37550016276176107,0.37550016276176107,0.12497548583355608,0.0,4.932990907128101,4.909291223059597,5.004213426031754,4.933469021513929,4.909944841731146,5.004164005360622,24802.66064821989,21082.261550986907,0.85,1.0655181702352632,0.6619848763738089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154281229846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.006882300733,1535.7793454514995,0.37550016276176107,0.12497548583355608,6.112874298809886,3.48063239087766
4488.0,-30.153250892079818,5.010011567890843,35.00586499234549,24.102248553559207,4.994190431165435,-26.63853281815221,-40.1595413806848,1.4794723572378337,-0.08566576258880332,-5.01924244399396,40.0116763275618,42243.95913058803,25751.110271894013,25751.110271894013,67995.06940248204,77354.1869362341,77354.1869362341,25751.110271894013,103105.2972081281,103105.2972081281,103105.2972081281,127907.94213889146,91582.64266057327,56472.41485492744,39011.36422849537,24802.644930763356,0.0,63814.00915925873,21082.24819114885,1535.7782988568592,0.0,0.8867785271998949,2.8156308675031134,0.0014959135982669303,354390.0696735312,1555036.7390001728,4.3879241323908795,1555036.7390001728,4.3879241323908795,0.8499999999999999,0.09560368850312663,4.027634451161993,1.2672910556429997,1.0,0.0,4.027634451161933,1.2848265128363987,1.2851207284925177,3.1347690998923565,19327.783393805395,1970.885408758893,4632.441516551485,4632.441516551485,5.558863545257197,5.010011567890843,-2.3515508716596627,7.3615624395505055,3.4806463309684923,3.4806463309684923,0.9944703802767121,0.0,0.0,0.00022898059528507614,0.9967107734263595,0.0002297362498630542,199.04908955627494,0.0,0.0,0.0,0.0519700836671574,7.74438031653965e-05,0.00015153679211967963,0.0006103348045597949,0.09560368850312537,0.07173015541705398,0.023873533086071392,0.0956036938095421,0.07173015541705492,0.023873533086071708,0.37549990114160436,0.37549990114160436,0.12497549646040165,0.0,4.933104503466666,4.909440499970003,5.004219717099716,4.933576681405157,4.910055449970855,5.004262747742416,24802.644930763356,21082.24819114885,0.85,1.0655194728917403,0.6619856625080714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524150170954233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.003146985397,1535.7782988568592,0.37549990114160436,0.12497549646040165,6.112874298809886,3.4806463309684923
4489.0,-30.153182103503195,5.010002303558148,35.005862996104064,24.10224125431853,4.994195697236655,-26.638470381771103,-40.15947174103928,1.4794839755045166,-0.08560315595417478,-5.019231425932205,40.01167183991491,42243.94882285305,25751.111719923443,25751.111719923443,67995.0605427765,77354.13602712034,77354.13602712034,25751.111719923443,103105.24774704379,103105.24774704379,103105.24774704379,127907.87556570045,91582.56603618743,56472.37883192,39011.3191158527,24802.627818656667,0.0,63813.94693450937,21082.233645858167,1535.777133750749,0.0,0.8867785995377051,2.8156313310037686,0.0014959135982669303,354390.22189261357,1555036.5454584644,4.3879217015464596,1555036.5454584644,4.3879217015464596,0.85,0.09560362776612387,4.027634451161993,1.2672907798038797,1.0,0.0,4.0276344511620845,1.2848264584815026,1.2851206741251748,3.1347692325095267,19327.767222842325,1970.8837597795707,4632.441516551485,4632.441516551485,5.5588638578417005,5.010002303558148,-2.3515311298656685,7.361533433423816,3.4806602412352414,3.4806602412352414,0.9944743546386404,0.0,0.0,0.00022898059528507614,0.9967036284778892,0.0002297378967454575,199.04903320860885,0.0,0.0,0.0,0.0519700836671574,7.744441431545224e-05,0.0001515361809696239,0.0006103323430707757,0.09560362776612914,0.0717300957347181,0.02387353203141104,0.09560364481727529,0.07173009573471414,0.02387353203140972,0.3754996404290936,0.3754996404290936,0.12497550815248692,0.0,4.933205081704102,4.909571163293265,5.0042298088957295,4.933628269978044,4.910114740858205,5.004291128872751,24802.627818656667,21082.233645858167,0.85,1.0655203730394252,0.6619861464799685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524146058616796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.999414654132,1535.777133750749,0.3754996404290936,0.12497550815248692,6.112874298809886,3.4806602412352414
4490.0,-30.153113309716076,5.009993149137916,35.00586101834139,24.102253443002724,4.994210586979849,-26.638406978304904,-40.159405803401,1.479504255568677,-0.08542580511073083,-5.0192146258729045,40.01166838566704,42243.953628137475,25751.098530427756,25751.098530427756,67995.05215856523,77354.12513377484,77354.12513377484,25751.098530427756,103105.2236642026,103105.2236642026,103105.2236642026,127907.8381169973,91582.53332147801,56472.361815840406,39011.30167293067,24802.614452794707,0.0,63813.91612572537,21082.2222848755,1535.7760545485392,0.0,0.8867786975655652,2.8156309617808906,0.0014959135982669303,354390.4539924838,1555036.3964848502,4.387918407412381,1555036.3964848502,4.387918407412381,0.85,0.0956035656351053,4.027634451161993,1.267290587485768,1.0,0.0,4.02763445116172,1.2848263636032664,1.285120579225212,3.13476946399713,19327.760318664863,1970.8830557494011,4632.441516551485,4632.441516551485,5.55886101063993,5.009993149137916,-2.351507134255126,7.361500283393042,3.4806741324413633,3.4806741324413633,0.9944783235546752,0.0,0.0,0.00022898059528507614,0.9966964830434806,0.00022973954376348182,199.04897685670653,0.0,0.0,0.0,0.0519700836671574,7.74449929811989e-05,0.00015153560230387724,0.0006103300124166787,0.09560356563510841,0.07173003483619919,0.023873530798909214,0.09560357566744294,0.07173003483619686,0.02387353079890844,0.3754993794129933,0.3754993794129933,0.1249755209315355,0.0,4.933315457750439,4.909730163698953,5.004193972381472,4.9337888207621745,4.910398070160625,5.004082574622942,24802.614452794707,21082.2222848755,0.85,1.0655207560777533,0.661986541382431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524141947059521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.995684355548,1535.7760545485392,0.3754993794129933,0.1249755209315355,6.112874298809886,3.4806741324413633
4491.0,-30.153044527442077,5.009983829404244,35.00585903534334,24.102242371905618,4.994206442901167,-26.63834548869917,-40.1593400753103,1.4795074041583138,-0.08521841515585038,-5.019210827734785,40.01166427764864,42243.95954894977,25751.118368040596,25751.118368040596,67995.07791699037,77354.09707931886,77354.09707931886,25751.118368040596,103105.21544735946,103105.21544735946,103105.21544735946,127907.81811535814,91582.47574448079,56472.33821411206,39011.26392263192,24802.60266799868,0.0,63813.8665906306,21082.212267798877,1535.7753636020402,0.0,0.8867787317764443,2.8156286802137083,0.0014959135982669303,354390.50646537216,1555036.219315659,4.3879172577880645,1555036.219315659,4.3879172577880645,0.85,0.09560350955402486,4.027634451161993,1.2672904017614202,1.0,0.0,4.027634451162017,1.2848263488729081,1.2851205644914807,3.1347694999368327,19327.748167500642,1970.8818166754847,4632.441516551485,4632.441516551485,5.558865292963359,5.009983829404244,-2.351492708218523,7.361476537622767,3.4806880413638566,3.4806880413638566,0.9944822975325305,0.0,0.0,0.00022898059528507614,0.996689338860149,0.00022974119051674303,199.04892051426705,0.0,0.0,0.0,0.0519700836671574,7.744556981194432e-05,0.0001515350254731318,0.0006103276891532959,0.09560350955402294,0.0717299788251927,0.023873530728830233,0.09560345887398229,0.07172997882519415,0.02387353072883071,0.3754991199602465,0.3754991199602465,0.12497553180056509,0.0,4.933449416515771,4.90989554800808,5.004233416682837,4.933992412578959,4.9105642992097955,5.004398416786216,24802.60266799868,21082.212267798877,0.85,1.0655219868305814,0.6619871480276701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137835193138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.9919564543,1535.7753636020402,0.3754991199602465,0.12497553180056509,6.112874298809886,3.4806880413638566
4492.0,-30.152975723148092,5.009974651327441,35.00585704059878,24.102243943512462,4.994221965927538,-26.638282012404048,-40.15927036581559,1.4795282551834723,-0.08523784636838627,-5.0191926391705275,40.011659969510085,42243.948673263694,25751.10136921645,25751.10136921645,67995.05004248014,77354.04063301453,77354.04063301453,25751.10136921645,103105.14200223098,103105.14200223098,103105.14200223098,127907.72543919955,91582.39772910796,56472.30576935724,39011.213288611914,24802.583436968576,0.0,63813.79672558049,21082.19592142329,1535.77391038176,0.0,0.8867788399645193,2.815631058598843,0.0014959135982669303,354390.7577481852,1555036.0335157716,4.387913622230276,1555036.0335157716,4.387913622230276,0.85,0.09560344614982363,4.027634451161993,1.2672901995526629,1.0,0.0,4.027634451161449,1.2848262513235054,1.2851204669197398,3.1347697379416934,19327.73170298091,1970.8801377617137,4632.441516551485,4632.441516551485,5.558861623446089,5.009974651327441,-2.351467748057378,7.361442399384819,3.480701885159429,3.480701885159429,0.994486252902694,0.0,0.0,0.00022898059528507614,0.9966821924449344,0.000229742837808078,199.04886415382194,0.0,0.0,0.0,0.0519700836671574,7.744618158789297e-05,0.00015153441369718316,0.0006103252251434087,0.09560344614983103,0.07172991697081597,0.02387352917901506,0.09560346083035726,0.07172991697081042,0.023873529179013215,0.37549886225147294,0.37549886225147294,0.12497554568472463,0.0,4.933543592433466,4.910030161082489,5.004205989814068,4.933954792802126,4.910603154848957,5.004130871096663,24802.583436968576,21082.19592142329,0.85,1.0655227165824401,0.6619877023604478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524133724017234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.988230615532,1535.77391038176,0.37549886225147294,0.12497554568472463,6.112874298809886,3.480701885159429
4493.0,-30.15290696381992,5.0099654602816175,35.005855078576566,24.10224680732938,4.994229468130485,-26.638219378777922,-40.1592044980265,1.4795418830884512,-0.0850539176101961,-5.0191816495879396,40.01165693313153,42243.95380642788,25751.102925498733,25751.102925498733,67995.05673192661,77354.02181717992,77354.02181717992,25751.102925498733,103105.12474267866,103105.12474267866,103105.12474267866,127907.69975563456,91582.35411490305,56472.28610415101,39011.186678613376,24802.57501295591,0.0,63813.761691569285,21082.188761012523,1535.7732472952432,0.0,0.8867789069015155,2.8156299247202576,0.0014959135982669303,354390.90957404714,1555035.9025639116,4.387911372876226,1555035.9025639116,4.387911372876226,0.85,0.09560338834131699,4.027634451161993,1.2672899797605353,1.0,0.0,4.027634451160369,1.2848261875667444,1.2851204031483792,3.13476989349796,19327.722498552204,1970.8791991711955,4632.441516551485,4632.441516551485,5.558861959399015,5.0099654602816175,-2.351448047919795,7.361413508201412,3.4807157561552673,3.4807157561552673,0.994490216044362,0.0,0.0,0.00022898059528507614,0.9966750507553465,0.0002297444840337274,199.04880783024214,0.0,0.0,0.0,0.0519700836671574,7.744675965284042e-05,0.00015153383563223572,0.0006103228969091114,0.0956033883413212,0.07172985952953001,0.023873528811791188,0.09560338826870735,0.07172985952952686,0.023873528811790133,0.37549860418134595,0.37549860418134595,0.12497555795043334,0.0,4.933656255945493,4.91018529025456,5.004190954375417,4.934127731977753,4.91082667761242,5.004151711228474,24802.57501295591,21082.188761012523,0.85,1.0655234063863335,0.6619881462341205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524129611527503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.984507510639,1535.7732472952432,0.37549860418134595,0.12497555795043334,6.112874298809886,3.4807157561552673
4494.0,-30.152838173465064,5.009956167472036,35.005853096089865,24.10224041612821,4.9942287439976525,-26.6381575398569,-40.159138769935794,1.479548110389455,-0.08484832840656509,-5.019174940621985,40.011652413012165,42243.95954773872,25751.11513714982,25751.11513714982,67995.07468488853,77353.99900919637,77353.99900919637,25751.11513714982,103105.1141463462,103105.1141463462,103105.1141463462,127907.67347042126,91582.30316578117,56472.26370432317,39011.154957175546,24802.559324075068,0.0,63813.71428125061,21082.175425463807,1535.7722650429457,0.0,0.8867789574218976,2.815628006590078,0.0014959135982669303,354391.0022613541,1555035.7076218203,4.387909675187019,1555035.7076218203,4.387909675187019,0.85,0.09560333062990496,4.027634451161993,1.2672898324998094,1.0,0.0,4.027634451160819,1.284826158432955,1.2851203740079182,3.1347699645797364,19327.711746147994,1970.8781027311054,4632.441516551485,4632.441516551485,5.558864595514559,5.009956167472036,-2.3514315364172353,7.361387703889271,3.4807296079419894,3.4807296079419894,0.9944941736977112,0.0,0.0,0.00022898059528507614,0.9966679058984113,0.00022974613101308769,199.0487514812789,0.0,0.0,0.0,0.0519700836671574,7.744733649575106e-05,0.00015153325878932507,0.0006103205735967316,0.09560333062990732,0.0717298022914072,0.023873528338500125,0.09560326743995595,0.07172980229140542,0.02387352833849954,0.37549834715652153,0.37549834715652153,0.12497556965484358,0.0,4.93378778900842,4.910350977178325,5.004219772871579,4.934326612215443,4.911026466670876,5.004347805162354,24802.559324075068,21082.175425463807,0.85,1.065524479349519,0.6619887280272385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412550172775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.98078579841,1535.7722650429457,0.37549834715652153,0.12497556965484358,6.112874298809886,3.4807296079419894
4495.0,-30.1527693764457,5.009946971474366,35.00585110609602,24.10223720306533,4.994241485708067,-26.638094348264453,-40.159069060441084,1.4795664575268588,-0.08488838408408128,-5.019158923421245,40.0116482293782,42243.94881538114,25751.103519720367,25751.103519720367,67995.0523351015,77353.93432043401,77353.93432043401,25751.103519720367,103105.03784015437,103105.03784015437,103105.03784015437,127907.57955383457,91582.21578485162,56472.23027979886,39011.09500561418,24802.541713680203,0.0,63813.63671929439,21082.16045662817,1535.7709535762986,0.0,0.8867790541059055,2.815630402503461,0.0014959135982669303,354391.2235460849,1555035.527191568,4.387906426213604,1555035.527191568,4.387906426213604,0.85,0.09560326905389432,4.027634451161993,1.2672895824862644,1.0,0.0,4.027634451159773,1.2848260725977612,1.2851202881530688,3.1347701740038705,19327.693305102508,1970.8762222677988,4632.441516551485,4632.441516551485,5.558862087672979,5.009946971474366,-2.3514082137140804,7.3613551851884464,3.4807434137115685,3.4807434137115685,0.9944981182033052,0.0,0.0,0.00022898059528507614,0.9966607604045233,0.00022974777816289044,199.04869512688848,0.0,0.0,0.0,0.0519700836671574,7.744794828460299e-05,0.00015153264700047315,0.0006103181095348747,0.09560326905389993,0.07172974191360194,0.023873527140297984,0.09560327757538029,0.07172974191359774,0.023873527140296582,0.3754980917118622,0.3754980917118622,0.12497558356066345,0.0,4.933878264560235,4.910477317936511,5.004202389202987,4.934270539337149,4.9110130990349035,5.004163314024652,24802.541713680203,21082.16045662817,0.85,1.0655254242004804,0.6619893644552068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121390075826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.977066999723,1535.7709535762986,0.3754980917118622,0.12497558356066345,6.112874298809886,3.4807434137115685
4496.0,-30.1527006048191,5.009937779327864,35.005849141791046,24.102234688494377,4.994249693398586,-26.6380316330097,-40.15899938587097,1.4795807215891896,-0.08481190811329498,-5.019147226583599,40.01164499763551,42243.938269441125,25751.10305758025,25751.10305758025,67995.04132702138,77353.89090345206,77353.89090345206,25751.10305758025,103104.9939610323,103104.9939610323,103104.9939610323,127907.52572240782,91582.14785016536,56472.19521615454,39011.05848223424,24802.531761375514,0.0,63813.59024360975,21082.151997169185,1535.7701835748724,0.0,0.8867791253504734,2.8156307630082993,0.0014959135982669303,354391.38514315186,1555035.3878141507,4.387904032108495,1555035.3878141507,4.387904032108495,0.8499999999999999,0.09560321097308187,4.027634451161993,1.2672893522540107,1.0,0.0,4.02763445116288,1.2848260058648218,1.285120221404848,3.1347703368215805,19327.67896803096,1970.8747602933684,4632.441516551485,4632.441516551485,5.558861987911305,5.009937779327864,-2.351388047309383,7.361325826637247,3.4807572331980583,3.4807572331980583,0.9945020666280167,0.0,0.0,0.00022898059528507614,0.9966536176032421,0.0002297494247156097,199.04863879333016,0.0,0.0,0.0,0.0519700836671574,7.744855977141208e-05,0.00015153203551366407,0.0006103156466895361,0.09560321097308416,0.07172968425645977,0.02387352671662439,0.09560324956361527,0.07172968425645805,0.02387352671662382,0.3754978352547922,0.3754978352547922,0.12497559644389204,0.0,4.933965242214811,4.910598084237449,5.004187749960636,4.934335318470289,4.911103362921551,5.004151436552775,24802.531761375514,21082.151997169185,0.85,1.0655260277230734,0.6619896813229593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524117278027888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.973350627564,1535.7701835748724,0.3754978352547922,0.12497559644389204,6.112874298809886,3.4807572331980583
4497.0,-30.15263186818703,5.009928564949181,35.005847177897245,24.10223790155726,4.994255072668541,-26.637969232080778,-40.15893355300648,1.479592436562269,-0.08458040742999628,-5.019136792406513,40.01164108099999,42243.9434518967,25751.10572544193,25751.10572544193,67995.04917733863,77353.88204837266,77353.88204837266,25751.10572544193,103104.98777381459,103104.98777381459,103104.98777381459,127907.50588748128,91582.11334657892,56472.17475010295,39011.04288497329,24802.518113666694,0.0,63813.56099863999,21082.14039661669,1535.7692340365818,0.0,0.88677919264792,2.8156289392594798,0.0014959135982669303,354391.5292960443,1555035.2188989357,4.387901770642837,1555035.2188989357,4.387901770642837,0.85,0.0956031521721784,4.027634451161993,1.267289163232781,1.0,0.0,4.027634451161769,1.2848259510575377,1.2851201665850136,3.1347704705426094,19327.67168632532,1970.8740177660386,4632.441516551485,4632.441516551485,5.558862563819639,5.009928564949181,-2.3513688280793694,7.361297393028551,3.480771038519654,3.480771038519654,0.9945060110056154,0.0,0.0,0.00022898059528507614,0.9966464784917627,0.00022975107044134171,199.04858248846912,0.0,0.0,0.0,0.0519700836671574,7.74491375462578e-05,0.00015153145773881834,0.0006103133196236623,0.09560315217218342,0.07172962610335004,0.023873526068833372,0.0956031357848066,0.07172962610334628,0.023873526068832116,0.3754975777338371,0.3754975777338371,0.12497560866395367,0.0,4.934079517270163,4.910751266087516,5.004185024448873,4.934556384976531,4.91138380954726,5.004193964788385,24802.518113666694,21082.14039661669,0.85,1.065526639060117,0.6619900659171335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524113167500023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.969636039936,1535.7692340365818,0.3754975777338371,0.12497560866395367,6.112874298809886,3.480771038519654
4498.0,-30.152563096271347,5.009919295999328,35.005845196071526,24.10223102141174,4.994257438923987,-26.63790710069551,-40.15886778999118,1.4796014433481315,-0.08445236225315966,-5.01912795736139,40.01163663090619,42243.948940834336,25751.11227398237,25751.11227398237,67995.0612148167,77353.84474407077,77353.84474407077,25751.11227398237,103104.95701805313,103104.95701805313,103104.95701805313,127907.45894500815,91582.04915975289,56472.15335651647,39010.99533692935,24802.50192695503,0.0,63813.497263884376,21082.126637911773,1535.7681725568618,0.0,0.8867792537370864,2.8156282881546977,0.0014959135982669303,354391.6513562395,1555035.026976946,4.387899717800639,1555035.026976946,4.387899717800639,0.85,0.09560309366932185,4.027634451161993,1.2672889709146697,1.0,0.0,4.027634451162861,1.2848259089202292,1.285120124438056,3.1347705733509272,19327.658140209656,1970.872636446662,4632.441516551485,4632.441516551485,5.558863977445786,5.009919295999328,-2.351350819568779,7.361270115568107,3.4807848218142974,3.4807848218142974,0.9945099490897993,0.0,0.0,0.00022898059528507614,0.9966393357708659,0.00022975271702272074,199.04852615473774,0.0,0.0,0.0,0.0519700836671574,7.744971471205806e-05,0.00015153088057301808,0.0006103109950108012,0.09560309366932127,0.07172956820475394,0.02387352546456733,0.09560305418474677,0.07172956820475437,0.02387352546456747,0.375497321408828,0.375497321408828,0.12497562106648857,0.0,4.934195386866634,4.9108992069141095,5.004204440066246,4.934675595108217,4.9115077494096795,5.004298903917515,24802.50192695503,21082.126637911773,0.85,1.0655278919072644,0.6619908131056554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524109059066135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.965923043637,1535.7681725568618,0.375497321408828,0.12497562106648857,6.112874298809886,3.4807848218142974
4499.0,-30.152494353775577,5.009910122850917,35.00584321903481,24.102232977189146,4.994270605031088,-26.637843915745986,-40.158801852352894,1.4796201670014835,-0.08441513187540295,-5.019112046677658,40.011632806745965,42243.95367087725,25751.100777809355,25751.100777809355,67995.0544486866,77353.79935895166,77353.79935895166,25751.100777809355,103104.90013676102,103104.90013676102,103104.90013676102,127907.38664255709,91581.98127630004,56472.135588225625,39010.93965341601,24802.48650579607,0.0,63813.42615921208,21082.11352992666,1535.766991082396,0.0,0.8867793485768699,2.815629656172536,0.0014959135982669303,354391.8711697054,1555034.8620500015,4.387896530802061,1555034.8620500015,4.387896530802061,0.85,0.09560303269157608,4.027634451161993,1.2672888033231722,1.0,0.0,4.0276344511608695,1.2848258213235784,1.2851200368213462,3.1347707870728176,19327.643813950504,1970.871175574789,4632.441516551485,4632.441516551485,5.558861495779696,5.009910122850917,-2.351327624483857,7.361237747334774,3.480798573289341,3.480798573289341,0.9945138780826689,0.0,0.0,0.00022898059528507614,0.9966321961607337,0.00022975436291057454,199.04846984513725,0.0,0.0,0.0,0.0519700836671574,7.745029341442076e-05,0.00015153030187065538,0.0006103086642092283,0.09560303269158293,0.07172950827146471,0.023873524420118232,0.09560303731165713,0.07172950827145956,0.023873524420116518,0.3754970658247417,0.3754970658247417,0.12497563495641359,0.0,4.934289658307989,4.911032825851862,5.004180386221776,4.9346969148022595,4.911597517697999,5.004114427753052,24802.48650579607,21082.11352992666,0.85,1.0655289731512223,0.6619916248577562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452410494852564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.962213045406,1535.766991082396,0.3754970658247417,0.12497563495641359,6.112874298809886,3.480798573289341
4500.0,-30.152425586475225,5.009900958719174,35.00584127031823,24.102230392769002,4.9942792506705365,-26.637781160588137,-40.15873221270738,1.4796348247834439,-0.08434976137414196,-5.019100162917327,40.01162967755811,42243.94308305483,25751.099695809135,25751.099695809135,67995.04277886396,77353.75388777086,77353.75388777086,25751.099695809135,103104.85358358,103104.85358358,103104.85358358,127907.33062894593,91581.9114664664,56472.100661750235,39010.90089412907,24802.477045365933,0.0,63813.377939494996,21082.105488561043,1535.7662445277983,0.0,0.8867794204013918,2.8156301844127865,0.0014959135982669303,354392.0353494294,1555034.7270955732,4.387894117209248,1555034.7270955732,4.387894117209248,0.85,0.0956029747215776,4.027634451161993,1.2672885664971547,1.0,0.0,4.027634451161674,1.2848257527486895,1.2851199682307541,3.134770954384656,19327.62908114411,1970.8696732466349,4632.441516551485,4632.441516551485,5.558861262209512,5.009900958719174,-2.351307369185124,7.361208327904299,3.4808123382162357,3.4808123382162357,0.9945178109189244,0.0,0.0,0.00022898059528507614,0.9966250540295901,0.00022975600940318888,199.04841351525025,0.0,0.0,0.0,0.0519700836671574,7.745090461182913e-05,0.00015152969067324702,0.0006103062025294898,0.09560297472158008,0.0717294507919385,0.023873523929641576,0.09560301651730713,0.07172945079193664,0.02387352392964096,0.37549681006315944,0.37549681006315944,0.12497564741204707,0.0,4.934377302641337,4.911156882178091,5.004158529758229,4.93475040154317,4.911675676144114,5.004093702916919,24802.477045365933,21082.105488561043,0.85,1.065529595429564,0.661991959164247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524100839745924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.958504750199,1535.7662445277983,0.37549681006315944,0.12497564741204707,6.112874298809886,3.4808123382162357
4501.0,-30.152356819117546,5.009891679115613,35.005839302529814,24.102229449804895,4.99427757216767,-26.637719437813036,-40.1586702913977,1.4796401908631844,-0.08403520426304567,-5.019094231618077,40.011625224614306,42243.96448080265,25751.113552427334,25751.113552427334,67995.07803322998,77353.75684925824,77353.75684925824,25751.113552427334,103104.87040168556,103104.87040168556,103104.87040168556,127907.33239590061,91581.88590972562,56472.09354127005,39010.88040939508,24802.46199421505,0.0,63813.342403610135,21082.092695082792,1535.7653190757474,0.0,0.8867794667197376,2.8156267438004177,0.0014959135982669303,354392.1172931334,1555034.5350507149,4.387892560726674,1555034.5350507149,4.387892560726674,0.85,0.09560291761146168,4.027634451161993,1.2672883917624134,1.0,0.0,4.027634451162636,1.2848257276440525,1.2851199431203684,3.1347710156359874,19327.623687598614,1970.869123258056,4632.441516551485,4632.441516551485,5.5588642534222785,5.009891679115613,-2.3512915265065937,7.361183205622207,3.480826090574578,3.480826090574578,0.9945217401641652,0.0,0.0,0.00022898059528507614,0.996617911947701,0.00022975765590804695,199.04835718534818,0.0,0.0,0.0,0.0519700836671574,7.745144807244738e-05,0.00015152914721262877,0.0006103040136687809,0.0956029176114666,0.07172939407502592,0.02387352353644068,0.09560284707667137,0.07172939407502223,0.023873523536439456,0.37549655366852797,0.37549655366852797,0.12497565883751922,0.0,4.934511404661407,4.911325868508925,5.004187723517646,4.93505902735501,4.912013079002975,5.004315777973375,24802.46199421505,21082.092695082792,0.85,1.06553074125425,0.661992663127026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524096729485947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.954799243322,1535.7653190757474,0.37549655366852797,0.12497565883751922,6.112874298809886,3.480826090574578
4502.0,-30.152288043089918,5.009882518053129,35.00583732825696,24.102225992269837,4.994291682006923,-26.637656128289674,-40.15860054697839,1.479659767206691,-0.08411070700060463,-5.01907732045303,40.0116211001653,42243.953591611076,25751.0993274982,25751.0993274982,67995.05291910928,77353.6857438279,77353.6857438279,25751.0993274982,103104.7850713261,103104.7850713261,103104.7850713261,127907.22935687042,91581.79267452208,56472.060522305255,39010.813502463134,24802.444285544316,0.0,63813.25778800745,21082.07764271267,1535.7639802850033,0.0,0.886779567739633,2.815629709792217,0.0014959135982669303,354392.3509289564,1555034.3571730717,4.38788916605258,1555034.3571730717,4.38788916605258,0.8500000000000001,0.09560285585340028,4.027634451161993,1.2672881637280806,1.0,0.0,4.027634451162552,1.2848256360582062,1.2851198515135496,3.1347712390909437,19327.604011055475,1970.8671168090507,4632.441516551485,4632.441516551485,5.558861182702639,5.009882518053129,-2.3512676441245097,7.361150162177639,3.4808397928253694,3.4808397928253694,0.9945256550929626,0.0,0.0,0.00022898059528507614,0.9966107690205777,0.00022975930263136483,199.0483008483761,0.0,0.0,0.0,0.0519700836671574,7.745206019785063e-05,0.0001515285350872255,0.0006103015482514183,0.09560285585339884,0.07172933365696571,0.023873522196433128,0.09560287533484951,0.07172933365696679,0.023873522196433492,0.375496299575915,0.375496299575915,0.12497567252133819,0.0,4.934596032007278,4.911447218628837,5.0041619160378445,4.9349666134524455,4.911964735216486,5.004090845593566,24802.444285544316,21082.07764271267,0.85,1.065531760578563,0.6619933702797111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092619224869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.951096029838,1535.7639802850033,0.375496299575915,0.12497567252133819,6.112874298809886,3.4808397928253694
4503.0,-30.152219233874202,5.009873330314361,35.00583537819902,24.10222910055893,4.994297738322429,-26.63759359435298,-40.1585347141139,1.4796720988012184,-0.08389636769902609,-5.019067192466258,40.01161785693219,42243.958986942955,25751.10252865206,25751.10252865206,67995.061515595,77353.67370738668,77353.67370738668,25751.10252865206,103104.77623603874,103104.77623603874,103104.77623603874,127907.21103943202,91581.7552341854,56472.04051374191,39010.79413382611,24802.434803393273,0.0,63813.22893721938,21082.06958288428,1535.7632761634638,0.0,0.8867796310395809,2.815628075800077,0.0014959135982669303,354392.49085199006,1555034.217300176,4.387887038920435,1555034.217300176,4.387887038920435,0.8499999999999999,0.09560279875467563,4.027634451161993,1.2672879648162052,1.0,0.0,4.0276344511617514,1.284825578366156,1.2851197938082883,3.1347713798504233,19327.596109572223,1970.8663110819928,4632.441516551485,4632.441516551485,5.558861873732165,5.009873330314361,-2.351248727122927,7.361122057437289,3.4808535153700455,3.4808535153700455,0.994529575820013,0.0,0.0,0.00022898059528507614,0.9966036227018777,0.00022976095016019523,199.04824448425035,0.0,0.0,0.0,0.0519700836671574,7.745263799683917e-05,0.00015152795728823695,0.0006102992210883061,0.0956027987546805,0.07172927690661844,0.02387352184806206,0.09560278284575123,0.07172927690661479,0.023873521848060842,0.37549604454764424,0.37549604454764424,0.12497568469455526,0.0,4.934707153172042,4.911598147015354,5.004153332162446,4.935170824767226,4.912221095339646,5.0041382567447386,24802.434803393273,21082.06958288428,0.85,1.0655323770325082,0.6619937541242951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524088508447912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.947395282288,1535.7632761634638,0.37549604454764424,0.12497568469455526,6.112874298809886,3.4808535153700455
4504.0,-30.15215045358027,5.009864089569587,35.00583341344345,24.10221694679933,4.994300285931134,-26.637531437295433,-40.158465144317574,1.4796812696462502,-0.08386184430440835,-5.019058383112802,40.011613528714136,42243.948814772564,25751.108889372932,25751.108889372932,67995.0577041455,77353.61426102913,77353.61426102913,25751.108889372932,103104.72315040206,103104.72315040206,103104.72315040206,127907.14244306248,91581.6689753148,56472.00352905812,39010.73938472963,24802.41929266041,0.0,63813.15867739004,21082.056398761346,1535.7622512468222,0.0,0.8867796915564163,2.8156286504774983,0.0014959135982669303,354392.61255750194,1555034.0306344891,4.387885005312229,1555034.0306344891,4.387885005312229,0.85,0.09560274084363812,4.027634451161993,1.2672877279901877,1.0,0.0,4.027634451161954,1.2848255354613387,1.2851197508936463,3.134771484531401,19327.57790532829,1970.8644547657243,4632.441516551485,4632.441516551485,5.5588632468139085,5.009864089569587,-2.3512308158349877,7.361094905404574,3.4808672145989394,3.4808672145989394,0.9945334898854112,0.0,0.0,0.00022898059528507614,0.9965964794421452,0.00022976259700741697,199.04818814384734,0.0,0.0,0.0,0.0519700836671574,7.745324859829782e-05,0.0001515273466867783,0.0006102967618088354,0.0956027408436422,0.07172921962646477,0.023873521217177444,0.09560274508070767,0.0717292196264617,0.02387352121717642,0.3754957906461622,0.3754957906461622,0.12497569668698451,0.0,4.934801693864472,4.9117194149584975,5.004167483591232,4.935196538808384,4.912221217001161,5.004240841791102,24802.41929266041,21082.056398761346,0.85,1.065533490481128,0.661994323589881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524084395689614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.943697492141,1535.7622512468222,0.3754957906461622,0.12497569668698451,6.112874298809886,3.4808672145989394
4505.0,-30.152081656463825,5.009854980640607,35.00583146198689,24.10222372217106,4.9943161534069676,-26.63746793304367,-40.15839536497367,1.4797024299867947,-0.08380392296493255,-5.019040851444636,40.011609986566675,42243.93789260105,25751.093071477637,25751.093071477637,67995.03096407869,77353.57749002262,77353.57749002262,25751.093071477637,103104.67056150026,103104.67056150026,103104.67056150026,127907.07536670449,91581.61077747124,56471.971180049644,39010.71066380178,24802.40480520424,0.0,63813.11546900602,21082.044084423604,1535.761086548044,0.0,0.8867797936259494,2.815629935849333,0.0014959135982669303,354392.85476614034,1555033.8778701585,4.3878815753672775,1555033.8778701585,4.3878815753672775,0.85,0.0956026794623696,4.027634451161993,1.2672875213855876,1.0,0.0,4.02763445116061,1.2848254364649607,1.2851196518745986,3.1347717260669543,19327.565623139424,1970.8632023310126,4632.441516551485,4632.441516551485,5.558859832222438,5.009854980640607,-2.3512064992884705,7.361061479929077,3.4808808825247897,3.4808808825247897,0.9945373950070827,0.0,0.0,0.00022898059528507614,0.9965893344905311,0.00022976424426831126,199.0481317896964,0.0,0.0,0.0,0.0519700836671574,7.745386104338765e-05,0.00015152673424168847,0.0006102942951038921,0.0956026794623734,0.07172915952848773,0.023873519933885676,0.09560272722492648,0.07172915952848487,0.023873519933884726,0.37549553594732976,0.37549553594732976,0.12497570990833602,0.0,4.934882090524127,4.911840589501821,5.004125257618739,4.935236928479696,4.9123585823332405,5.003989693204858,24802.40480520424,21082.044084423604,0.85,1.0655337929254343,0.661994600672943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524080284662308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.940001416233,1535.761086548044,0.37549553594732976,0.12497570990833602,6.112874298809886,3.4808808825247897
