time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4506.0,-30.1520129300276,5.009845784101989,35.00582952716921,24.102216981723927,4.994317893705296,-26.63740590523708,-40.15832963688297,1.4797108689147536,-0.08365718368099806,-5.019033625830276,40.0116065682965,42243.94326006222,25751.1035846341,25751.1035846341,67995.04684469632,77353.54312542728,77353.54312542728,25751.1035846341,103104.64671006138,103104.64671006138,103104.64671006138,127907.04222871234,91581.54929515171,56471.949429786735,39010.66651707219,24802.395518650952,0.0,63813.06203572314,21082.03619085331,1535.7604581700568,0.0,0.886779842785667,2.815628851270576,0.0014959135982669303,354392.9545916026,1555033.7304483682,4.387879923404141,1555033.7304483682,4.387879923404141,0.85,0.09560262337479641,4.027634451161993,1.2672873384086416,1.0,0.0,4.027634451163431,1.2848253969843477,1.2851196123849449,3.1347718223934358,19327.552647788198,1970.8618792134112,4632.441516551485,4632.441516551485,5.558862101685834,5.009845784101989,-2.3511897459089623,7.361035530010952,3.48089457481383,3.48089457481383,0.9945413070896657,0.0,0.0,0.00022898059528507614,0.9965821969346232,0.0002297658898477167,199.04807549347396,0.0,0.0,0.0,0.0519700836671574,7.745443793520013e-05,0.000151526157349876,0.0006102919715945536,0.09560262337480038,0.07172910372338702,0.02387351965141337,0.09560265658150055,0.07172910372338404,0.023873519651412378,0.3754952806857961,0.3754952806857961,0.12497572070203063,0.0,4.934978226024953,4.911967524572447,5.004128764282882,4.935376442149277,4.912488987590734,5.004156531655212,24802.395518650952,21082.03619085331,0.85,1.0655349340019458,0.661995239100322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524076172631848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.936307970012,1535.7604581700568,0.3754952806857961,0.12497572070203063,6.112874298809886,3.48089457481383
4507.0,-30.151944203125957,5.009836602866761,35.00582757488711,24.102219950314634,4.99432475511639,-26.637343364815287,-40.158267540950305,1.4797239168056804,-0.08346689415282071,-5.019021637845369,40.01160218997065,42243.96399734606,25751.101748227346,25751.101748227346,67995.0657455734,77353.52731803819,77353.52731803819,25751.101748227346,103104.62906626554,103104.62906626554,103104.62906626554,127907.0073416027,91581.50844334894,56471.94512265656,39010.62591188042,24802.378275337156,0.0,63813.00418721758,21082.021534036583,1535.7592650917022,0.0,0.886779919664125,2.8156277503834897,0.0014959135982669303,354393.12021163554,1555033.5416216962,4.3878773399807125,1555033.5416216962,4.3878773399807125,0.85,0.09560256329707643,4.027634451161993,1.2672871741140264,1.0,0.0,4.027634451162404,1.2848253359412045,1.2851195513278233,3.134771971329108,19327.54402634234,1970.8610000705992,4632.441516551485,4632.441516551485,5.558861705262749,5.009836602866761,-2.351169535274642,7.361006138141403,3.4809082254924144,3.4809082254924144,0.994545207283547,0.0,0.0,0.00022898059528507614,0.9965750593855106,0.00022976753544912698,199.0480191969021,0.0,0.0,0.0,0.0519700836671574,7.745498295141145e-05,0.0001515256123336647,0.0006102897764684845,0.09560256329707928,0.07172904480834015,0.023873518488739132,0.0956025532195164,0.07172904480833801,0.023873518488738418,0.3754950254043564,0.3754950254043564,0.12497573229989568,0.0,4.935088985335028,4.912116359118045,5.004125025712597,4.935554743692535,4.91273446448065,5.004132868587874,24802.378275337156,21082.021534036583,0.85,1.0655361961346672,0.6619961641894925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524072064828295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.93261540107,1535.7592650917022,0.3754950254043564,0.12497573229989568,6.112874298809886,3.4809082254924144
4508.0,-30.151875429463498,5.009827495621761,35.00582563988896,24.102222045790427,4.9943370369157725,-26.637280240271487,-40.158197831455595,1.4797418477237747,-0.08340717297801348,-5.019006849413514,40.01159878884037,42243.95321069793,25751.092869400003,25751.092869400003,67995.04608009793,77353.48607914502,77353.48607914502,25751.092869400003,103104.57894854502,103104.57894854502,103104.57894854502,127906.94474700018,91581.44433541354,56471.91146696657,39010.59207605219,24802.365798455157,0.0,63812.95787450735,21082.010928686883,1535.7582783826163,0.0,0.8867800072588667,2.815628691902283,0.0014959135982669303,354393.32452133275,1555033.3949391344,4.387874396447693,1555033.3949391344,4.387874396447693,0.85,0.09560250353292225,4.027634451161993,1.2672869730042295,1.0,0.0,4.0276344511620605,1.284825252053357,1.2851194674207662,3.1347721760022904,19327.530496875916,1970.8596204489725,4632.441516551485,4632.441516551485,5.558859788600162,5.009827495621761,-2.3511472604481387,7.3609747560699,3.4809218654599574,3.4809218654599574,0.9945491044171307,0.0,0.0,0.00022898059528507614,0.9965679170353032,0.00022976918218105204,199.0479628620587,0.0,0.0,0.0,0.0519700836671574,7.745559479610715e-05,0.00015152500048896898,0.0006102873121817094,0.09560250353292954,0.0717289861656741,0.023873517367255445,0.0956025332079079,0.07172898616566863,0.023873517367253624,0.3754947715201835,0.3754947715201835,0.12497574410389066,0.0,4.935185515284843,4.912255583345541,5.0040931745565445,4.9355996764355154,4.912840565655074,5.0039938926219065,24802.365798455157,21082.010928686883,0.85,1.0655366612814743,0.6619964756025511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524067956999245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.928925132332,1535.7582783826163,0.3754947715201835,0.12497574410389066,6.112874298809886,3.4809218654599574
4509.0,-30.151806672637594,5.0098183503788105,35.0058237181323,24.102220055088424,4.994341868888462,-26.637217875917433,-40.1581320335157,1.4797530721682892,-0.08325116912413932,-5.018997322340941,40.011595304530104,42243.958496724415,25751.09742915404,25751.09742915404,67995.05592587846,77353.4584994049,77353.4584994049,25751.09742915404,103104.55592855893,103104.55592855893,103104.55592855893,127906.91094233778,91581.39087735239,56471.89087467202,39010.55555853374,24802.35501377886,0.0,63812.9105723126,21082.00176171203,1535.7575112183506,0.0,0.8867800683728146,2.8156277542422687,0.0014959135982669303,354393.45614272833,1555033.244669228,4.387872342775298,1555033.244669228,4.387872342775298,0.85,0.095602446357342,4.027634451161993,1.2672867916757244,1.0,0.0,4.027634451164267,1.2848251995410214,1.2851194148964056,3.1347723041241613,19327.51921498017,1970.8584700157721,4632.441516551485,4632.441516551485,5.558860772909196,5.0098183503788105,-2.3511288504406567,7.360947200819467,3.4809355124458268,3.4809355124458268,0.9945530035559506,0.0,0.0,0.00022898059528507614,0.9965607764888241,0.00022977082852070692,199.04790654103866,0.0,0.0,0.0,0.0519700836671574,7.745617231293581e-05,0.00015152442297214033,0.000610284986155034,0.09560244635734004,0.07172892971656908,0.02387351664077096,0.09560246020223058,0.07172892971657055,0.023873516640771454,0.37549451827002106,0.37549451827002106,0.12497575436480031,0.0,4.935294033398009,4.912402934994304,5.004084917174396,4.935746153216826,4.91301043533349,5.0040700049489715,24802.35501377886,21082.00176171203,0.85,1.065537605416488,0.6619970491528308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524063846377613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.925238091264,1535.7575112183506,0.37549451827002106,0.12497575436480031,6.112874298809886,3.4809355124458268
4510.0,-30.151737871139566,5.009809229859288,35.00582179357829,24.102217540517472,4.994350055159017,-26.637155135880604,-40.15806239387018,1.479767319900022,-0.0831803768889472,-5.01898487940731,40.011591379537236,42243.94805617848,25751.094462342717,25751.094462342717,67995.0425185212,77353.41518080262,77353.41518080262,25751.094462342717,103104.50964314534,103104.50964314534,103104.50964314534,127906.84990243013,91581.32302044304,56471.85589581867,39010.51902736042,24802.340259284785,0.0,63812.8592866452,21081.989220392068,1535.756447134789,0.0,0.8867801459252721,2.8156282765213043,0.0014959135982669303,354393.6280482988,1555033.0753937569,4.3878697367036965,1555033.0753937569,4.3878697367036965,0.85,0.09560238712235833,4.027634451161993,1.2672865614434703,1.0,0.0,4.027634451161774,1.2848251328845737,1.285119348224694,3.134772466755465,19327.50489432281,1970.857009715123,4632.441516551485,4632.441516551485,5.558860132466935,5.009809229859288,-2.3511083208035077,7.360917550662796,3.48094913279024,3.48094913279024,0.9945568950829257,0.0,0.0,0.00022898059528507614,0.996553631358283,0.00022977247594088847,199.04785018345802,0.0,0.0,0.0,0.0519700836671574,7.745678355323611e-05,0.00015152381173184004,0.0006102825243025426,0.0956023871223647,0.07172887174931192,0.023873515373052778,0.09560242005633189,0.07172887174930714,0.02387351537305119,0.3754942661129467,0.3754942661129467,0.12497576480136321,0.0,4.935391409850865,4.912537895048899,5.004069275460665,4.9358045025183515,4.91310136639629,5.004030370898022,24802.340259284785,21081.989220392068,0.85,1.0655382516725942,0.6619974175803672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524059736764634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.921553005363,1535.756447134789,0.3754942661129467,0.12497576480136321,6.112874298809886,3.48094913279024
4511.0,-30.151669124113532,5.009800013659692,35.005819852818114,24.102216388005786,4.9943497122605764,-26.6370932978377,-40.15799666577948,1.4797738859847753,-0.0829021065283655,-5.018978170944616,40.011587058389345,42243.953622062734,25751.10594395143,25751.10594395143,67995.05956601416,77353.41187814994,77353.41187814994,25751.10594395143,103104.51782210136,103104.51782210136,103104.51782210136,127906.84332369706,91581.29174850247,56471.83349241537,39010.50917343011,24802.3255015957,0.0,63812.834675025806,21081.976676356346,1535.7555190423132,0.0,0.8867801957221014,2.8156254034247494,0.0014959135982669303,354393.72072921135,1555032.8890330938,4.387868063331965,1555032.8890330938,4.387868063331965,0.85,0.09560233039659143,4.027634451161993,1.2672863674769177,1.0,0.0,4.027634451162657,1.2848251021658694,1.2851193174989555,3.1347725417043026,19327.498294630157,1970.856336733763,4632.441516551485,4632.441516551485,5.558862610989045,5.009800013659692,-2.3510920335845786,7.3608920472442705,3.480962745350815,3.480962745350815,0.9945607843859472,0.0,0.0,0.00022898059528507614,0.9965464919399261,0.00022977412206763313,199.0477938705291,0.0,0.0,0.0,0.0519700836671574,7.745736046517376e-05,0.00015152323481990238,0.0006102802007121474,0.0956023303965912,0.07172881572006506,0.023873514676526136,0.09560227009648069,0.07172881572006523,0.02387351467652619,0.3754940141768205,0.3754940141768205,0.12497577492496102,0.0,4.935525802052894,4.912707878354183,5.004096638839371,4.936076064416227,4.9134005528821945,5.004218849635322,24802.3255015957,21081.976676356346,0.85,1.0655389297824929,0.6619977601245098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452405562448392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.917871106285,1535.7555190423132,0.3754940141768205,0.12497577492496102,6.112874298809886,3.480962745350815
4512.0,-30.151600381289757,5.009790867695004,35.005817900311364,24.10221876287835,4.994360312930621,-26.63703036913497,-40.157930728141196,1.4797903007758362,-0.08280935836808112,-5.018963704568978,40.01158283472547,42243.9585086139,25751.09751576263,25751.09751576263,67995.05602437654,77353.37852800463,77353.37852800463,25751.09751576263,103104.47604376727,103104.47604376727,103104.47604376727,127906.78401709496,91581.23486134449,56471.81484195388,39010.466688211796,24802.30797332769,0.0,63812.774661539486,21081.961777328535,1535.754249706878,0.0,0.8867802846560388,2.815625873417667,0.0014959135982669303,354393.9205898031,1555032.7068766947,4.387865074797893,1555032.7068766947,4.387865074797893,0.85,0.09560227046345338,4.027634451161993,1.267286190544255,1.0,0.0,4.027634451163665,1.284825025371085,1.2851192406865855,3.134772729071592,19327.486289050987,1970.8551125053905,4632.441516551485,4632.441516551485,5.558860791605298,5.009790867695004,-2.351070078362796,7.3608609460578,3.480976313847036,3.480976313847036,0.9945646610991531,0.0,0.0,0.00022898059528507614,0.9965393530131434,0.00022977576810462004,199.04773756107417,0.0,0.0,0.0,0.0519700836671574,7.745793922035369e-05,0.00015152265606472245,0.0006102778696978459,0.09560227046346118,0.07172875706192754,0.023873513401533646,0.09560221662514387,0.07172875706192168,0.023873513401531696,0.3754937646321701,0.3754937646321701,0.12497578739673455,0.0,4.935646024741516,4.912870452581444,5.004089512105338,4.936154346200908,4.913548223817372,5.004088515360195,24802.30797332769,21081.961777328535,0.85,1.0655398763808612,0.6619984592845906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051515461331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.914190409336,1535.754249706878,0.3754937646321701,0.12497578739673455,6.112874298809886,3.480976313847036
4513.0,-30.151531627019658,5.009781781992379,35.00581597856723,24.10222089327874,4.994372256724351,-26.636967295863244,-40.15786105357108,1.4798079255679175,-0.082745904439264,-5.018949635462356,40.01157982574084,42243.94767442067,25751.090284314974,25751.090284314974,67995.03795873564,77353.33887613816,77353.33887613816,25751.090284314974,103104.42916045315,103104.42916045315,103104.42916045315,127906.72712928908,91581.17221137944,56471.7810096617,39010.43466857526,24802.297968835934,0.0,63812.732637411194,21081.953273510542,1535.7534204698866,0.0,0.8867803671688459,2.815626681930509,0.0014959135982669303,354394.1149619994,1555032.5771064826,4.387862302039705,1555032.5771064826,4.387862302039705,0.85,0.0956022129364599,4.027634451161993,1.267285952619277,1.0,0.0,4.027634451160704,1.2848249429154548,1.2851191582120736,3.1347729302504854,19327.473067277526,1970.8537642597144,4632.441516551485,4632.441516551485,5.558859230560731,5.009781781992379,-2.3510483928822627,7.360830174874641,3.4809898881704546,3.4809898881704546,0.9945685394772728,0.0,0.0,0.00022898059528507614,0.9965322129528402,0.0002297774144265544,199.04768124227513,0.0,0.0,0.0,0.0519700836671574,7.745855078009288e-05,0.00015152204450498327,0.0006102754065587713,0.09560221293646423,0.07172870031233836,0.02387351262412588,0.0956022013522422,0.07172870031233511,0.023873512624124796,0.37549351666453845,0.37549351666453845,0.12497579967289074,0.0,4.93575223072088,4.913021608452937,5.00406055943796,4.936203731023113,4.913652951706808,5.00397150349977,24802.297968835934,21081.953273510542,0.85,1.0655402949923587,0.6619987254652453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524047406692238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.910511919767,1535.7534204698866,0.37549351666453845,0.12497579967289074,6.112874298809886,3.4809898881704546
4514.0,-30.15146288366239,5.009772588567447,35.00581405410695,24.102209228463494,4.994371743446803,-26.636905478175922,-40.15779532548038,1.479814337960367,-0.08264049508579774,-5.01894352041185,40.011575903137185,42243.95323771591,25751.103210991794,25751.103210991794,67995.0564487077,77353.2937916424,77353.2937916424,25751.103210991794,103104.39700263418,103104.39700263418,103104.39700263418,127906.68277139365,91581.09909004328,56471.75853611701,39010.378393251405,24802.28576875947,0.0,63812.66416201087,21081.94290344555,1535.752647612019,0.0,0.8867804125016601,2.815626010760793,0.0014959135982669303,354394.19944470376,1555032.4079341085,4.387860778677165,1555032.4079341085,4.387860778677165,0.85,0.09560215818321954,4.027634451161993,1.2672857141448186,1.0,0.0,4.027634451161475,1.284824912915792,1.2851191282055412,3.1347730034449963,19327.457635605042,1970.8521906670517,4632.441516551485,4632.441516551485,5.558862021028085,5.009772588567447,-2.351032571240394,7.360805159807841,3.481003465429654,3.481003465429654,0.9945724186941869,0.0,0.0,0.00022898059528507614,0.9965250740809928,0.00022977906049804591,199.047624932447,0.0,0.0,0.0,0.0519700836671574,7.745912770419933e-05,0.0001515214675808768,0.0006102730829193645,0.09560215818322064,0.07172864588904465,0.02387351229417599,0.09560213533932173,0.07172864588904383,0.023873512294175715,0.3754932693741911,0.3754932693741911,0.12497581046369527,0.0,4.935860076291476,4.913158263630919,5.004081760650934,4.936303025326026,4.913716498326494,5.004178194291228,24802.28576875947,21081.94290344555,0.85,1.06554172814472,0.6619995230173245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524043297241322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.906835950937,1535.752647612019,0.3754932693741911,0.12497581046369527,6.112874298809886,3.481003465429654
4515.0,-30.151394112844436,5.009763517964643,35.005812129001164,24.10221097469332,4.994386326070877,-26.636842126065247,-40.1577293529175,1.4798343392916642,-0.08264608662148021,-5.018926579887823,40.01157203541498,42243.95798038774,25751.088472336516,25751.088472336516,67995.04645272426,77353.24175933994,77353.24175933994,25751.088472336516,103104.33023167646,103104.33023167646,103104.33023167646,127906.59947578066,91581.02512146208,56471.74134250977,39010.315309947015,24802.269244104198,0.0,63812.58455405121,21081.92885748857,1535.7513763572385,0.0,0.8867805127405997,2.815628061614683,0.0014959135982669303,354394.4334872146,1555032.24112865,4.387857410251198,1555032.24112865,4.387857410251198,0.85,0.09560209786772138,4.027634451161993,1.2672855256730693,1.0,0.0,4.0276344511620925,1.2848248193418046,1.285119034610126,3.1347732317509918,19327.44202512828,1970.850598841427,4632.441516551485,4632.441516551485,5.558858839410956,5.009763517964643,-2.3510088197608923,7.360772337725535,3.4810169950497873,3.4810169950497873,0.9945762842999393,0.0,0.0,0.00022898059528507614,0.996517932412596,0.0002297807072379602,199.0475686001568,0.0,0.0,0.0,0.0519700836671574,7.745970677813948e-05,0.00015152088850693666,0.0006102707506212134,0.0956020978677252,0.07172858701817278,0.023873510849552415,0.09560213664391858,0.07172858701816992,0.02387351084955146,0.37549302184673294,0.37549302184673294,0.12497582308958544,0.0,4.935937733435878,4.913272838047817,5.004048403306854,4.936280493266338,4.913763308297234,5.003947189121959,24802.269244104198,21081.92885748857,0.85,1.0655429007914634,0.6620004232018815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524039188444995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.903162055292,1535.7513763572385,0.37549302184673294,0.12497582308958544,6.112874298809886,3.4810169950497873
4516.0,-30.151325332849513,5.009754383467269,35.005810221489135,24.102203954849415,4.994389568980226,-26.636779899784703,-40.157659783121176,1.4798441359154182,-0.08254263057261824,-5.01891839684257,40.01156869765985,42243.947764555516,25751.096139684974,25751.096139684974,67995.04390424049,77353.20034186641,77353.20034186641,25751.096139684974,103104.29648155138,103104.29648155138,103104.29648155138,127906.55623817764,91580.95717291746,56471.70459560654,39010.28064145658,24802.259756626252,0.0,63812.54039808283,21081.920793132314,1535.7507121791061,0.0,0.8867805664820964,2.815627657496649,0.0014959135982669303,354394.54654045816,1555032.0971793958,4.3878556043239545,1555032.0971793958,4.3878556043239545,0.85,0.09560204258466096,4.027634451161993,1.2672853207169101,1.0,0.0,4.0276344511637125,1.2848247735094025,1.2851189887672287,3.1347733435749463,19327.427685132025,1970.8491365687596,4632.441516551485,4632.441516551485,5.558860494552944,5.009754383467269,-2.3509914910624063,7.360745874529675,3.481030546398887,3.481030546398887,0.9945801561139678,0.0,0.0,0.00022898059528507614,0.9965107898464151,0.00022978235420849507,199.04751226038144,0.0,0.0,0.0,0.0519700836671574,7.746031743111921e-05,0.00015152027785395692,0.0006102682911342345,0.09560204258466291,0.07172853211639679,0.023873510468266124,0.09560208737043718,0.07172853211639532,0.02387351046826564,0.3754927728811235,0.3754927728811235,0.12497583388779247,0.0,4.936022240982879,4.913385113063555,5.004049398936672,4.936375766269975,4.913849754245177,5.004068942839581,24802.259756626252,21081.920793132314,0.85,1.0655435981715489,0.6620007211909195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403507800966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.899491001222,1535.7507121791061,0.3754927728811235,0.12497583388779247,6.112874298809886,3.481030546398887
4517.0,-30.15125659918008,5.009745296277587,35.00580831023005,24.102206504344963,4.994399103301003,-26.636717085977633,-40.157593915332086,1.4798595900985536,-0.08242152000485703,-5.018905021316308,40.01156477349367,42243.95268365326,25751.09046276176,25751.09046276176,67995.04314641502,77353.17199482421,77353.17199482421,25751.09046276176,103104.26245758597,103104.26245758597,103104.26245758597,127906.50689767383,91580.90486079534,56471.68554962428,39010.24367907896,24802.244440087863,0.0,63812.488119166825,21081.907774074683,1535.7495951330313,0.0,0.8867806487784528,2.8156276275148073,0.0014959135982669303,354394.73133072746,1555031.9279396716,4.387852838840565,1555031.9279396716,4.387852838840565,0.85,0.09560198339954128,4.027634451161993,1.2672851179586724,1.0,0.0,4.02763445116096,1.2848247012087526,1.2851189164500225,3.134773519977338,19327.416645077537,1970.8480107965042,4632.441516551485,4632.441516551485,5.558859269081841,5.009745296277587,-2.3509703736467507,7.360715669924337,3.4810440633554536,3.4810440633554536,0.9945840181015582,0.0,0.0,0.00022898059528507614,0.9965036521461476,0.0002297840000806076,199.04745595858446,0.0,0.0,0.0,0.0519700836671574,7.746089559361504e-05,0.0001515196996914611,0.0006102659625070479,0.0956019833995456,0.07172847414313759,0.02387350925640802,0.09560202568734917,0.07172847414313434,0.023873509256406942,0.3754925227018789,0.3754925227018789,0.12497584528569518,0.0,4.936109421228366,4.9135073536743334,5.004031146622253,4.936483501311443,4.914021718515642,5.003983573090295,24802.244440087863,21081.907774074683,0.85,1.0655444592512593,0.6620013406273183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524030967028154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.89582242336,1535.7495951330313,0.3754925227018789,0.12497584528569518,6.112874298809886,3.4810440633554536
4518.0,-30.15118788099342,5.00973608842222,35.00580638280889,24.102200392540567,4.994397020587922,-26.636655447882504,-40.15753195909781,1.479864587477032,-0.08219029954074131,-5.018899618034868,40.01156048022002,42243.973933250476,25751.104942644048,25751.104942644048,67995.07887589453,77353.15556536547,77353.15556536547,25751.104942644048,103104.26050800951,103104.26050800951,103104.26050800951,127906.49082946594,91580.85976935939,56471.67813724439,39010.20181346111,24802.230321456424,0.0,63812.43213491754,21081.89577323796,1535.7487318621515,0.0,0.8867806918304134,2.81562522026661,0.0014959135982669303,354394.8059800604,1555031.7427812582,4.387851392124381,1555031.7427812582,4.387851392124381,0.85,0.0956019278279422,4.027634451161993,1.2672849904792387,1.0,0.0,4.027634451160877,1.2848246778290837,1.2851188930649997,3.1347735770201144,19327.407128891045,1970.8470404155391,4632.441516551485,4632.441516551485,5.558862394837932,5.00973608842222,-2.3509551407641585,7.360691229186378,3.4810575793590117,3.4810575793590117,0.9945878798168605,0.0,0.0,0.00022898059528507614,0.9964965161088172,0.00022978564559283568,199.04739966950171,0.0,0.0,0.0,0.0519700836671574,7.746143942560599e-05,0.00015151915585947016,0.0006102637721505855,0.0956019278279463,0.07172841896563999,0.023873508862306304,0.09560189485333333,0.07172841896563692,0.02387350886230528,0.37549227223115567,0.37549227223115567,0.12497585599630956,0.0,4.936227357786606,4.91365286692195,5.004066144811702,4.936709318494138,4.914245182339471,5.00421641283657,24802.230321456424,21081.89577323796,0.85,1.0655459539942576,0.662002254418618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402685881784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.892155210107,1535.7487318621515,0.37549227223115567,0.12497585599630956,6.112874298809886,3.4810575793590117
4519.0,-30.151119129205068,5.009727032229609,35.005804454989345,24.102207098063104,4.994413399585328,-26.636591933247907,-40.1574622146785,1.4798862036281917,-0.08215300893726862,-5.01888141366931,40.01155661377476,42243.96282079239,25751.086743113337,25751.086743113337,67995.04956390572,77353.11639796219,77353.11639796219,25751.086743113337,103104.20314107553,103104.20314107553,103104.20314107553,127906.41642321393,91580.79940065081,56471.64582348123,39010.17064129953,24802.2132821384,0.0,63812.383923437934,21081.88128981764,1535.7474034470922,0.0,0.886780798497842,2.815626855223097,0.0014959135982669303,354395.0574835694,1555031.576030927,4.3878478076772325,1555031.576030927,4.3878478076772325,0.85,0.09560186664171999,4.027634451161993,1.2672847761819135,1.0,0.0,4.027634451162321,1.2848245767003799,1.2851187919131382,3.1347738237585365,19327.394388558496,1970.845741263173,4632.441516551485,4632.441516551485,5.5588584661254705,5.009727032229609,-2.3509305243606082,7.360657556590217,3.4810710438164385,3.4810710438164385,0.9945917268046968,0.0,0.0,0.00022898059528507614,0.996489376637285,0.00022978729192054743,199.0473433529268,0.0,0.0,0.0,0.0519700836671574,7.746205162401462e-05,0.00015151854366106152,0.000610261306439184,0.09560186664172443,0.07172835925324787,0.023873507388476555,0.09560187917110204,0.07172835925324454,0.023873507388475445,0.3754920230206165,0.3754920230206165,0.12497586937545564,0.0,4.936320660754575,4.913788640994937,5.004031740329083,4.936728404732037,4.91436631052693,5.0039287409593385,24802.2132821384,21081.88128981764,0.85,1.0655462996882572,0.6620025804313575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524022751535255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.888489977808,1535.7474034470922,0.3754920230206165,0.12497586937545564,6.112874298809886,3.4810710438164385
4520.0,-30.15105037582462,5.009717868516744,35.005802542626064,24.10220056716355,4.99441358969116,-26.63653003621984,-40.157392679806776,1.4798932500863482,-0.08197639773578658,-5.018875383926176,40.01155320833307,42243.952697014574,25751.099645543833,25751.099645543833,67995.05234255841,77353.08930370914,77353.08930370914,25751.099645543833,103104.18894925297,103104.18894925297,103104.18894925297,127906.39321355289,91580.74455017297,56471.607943478266,39010.15178521633,24802.204264299908,0.0,63812.35604951624,21081.87362465492,1535.7468171402297,0.0,0.8867808415234305,2.8156252386002096,0.0014959135982669303,354395.1407878797,1555031.4291625626,4.387846361847591,1555031.4291625626,4.387846361847591,0.85,0.0956018125883427,4.027634451161993,1.26728452781681,1.0,0.0,4.027634451160854,1.2848245437343306,1.28511875893954,3.134773904190615,19327.38281280436,1970.8445608647562,4632.441516551485,4632.441516551485,5.558861251358797,5.009717868516744,-2.3509148415573624,7.360632710074107,3.481084538679038,3.481084538679038,0.9945955824797251,0.0,0.0,0.00022898059528507614,0.9964822370556007,0.00022978893829725107,199.0472870350795,0.0,0.0,0.0,0.0519700836671574,7.746266198752319e-05,0.00015151793329755295,0.0006102588481180891,0.09560181258834212,0.07172830521117116,0.02387350737717096,0.09560179242053564,0.0717283052111716,0.023873507377171106,0.3754917743243903,0.3754917743243903,0.12497588070233043,0.0,4.936434044895691,4.913933925879519,5.004049189714692,4.936898986190386,4.914526517616991,5.00413045379355,24802.204264299908,21081.87362465492,0.85,1.0655468086744289,0.6620027109520089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524018642246628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.884827709267,1535.7468171402297,0.3754917743243903,0.12497588070233043,6.112874298809886,3.481084538679038
4521.0,-30.15098166467809,5.009708767336361,35.0058006187745,24.102203046809905,4.994423633738521,-26.636467191694788,-40.157326812017686,1.4799091607552273,-0.0818729049576632,-5.018861415923401,40.01154904898434,42243.95750615126,25751.092141645877,25751.092141645877,67995.04964779713,77353.05856705447,77353.05856705447,25751.092141645877,103104.15070870034,103104.15070870034,103104.15070870034,127906.33787391028,91580.6900639704,56471.58900306744,39010.11228989217,24802.187165209936,0.0,63812.299455102104,21081.859090428447,1535.7455833199497,0.0,0.886780927687187,2.815625509255623,0.0014959135982669303,354395.3337637935,1555031.2497800495,4.387843466405476,1555031.2497800495,4.387843466405476,0.85,0.09560175346365225,4.027634451161993,1.2672843173658475,1.0,0.0,4.027634451160335,1.2848244692980901,1.285118684486254,3.134774085803582,19327.3713139276,1970.84338830565,4632.441516551485,4632.441516551485,5.55885963150069,5.009708767336361,-2.3508933640382605,7.3606021313746215,3.4810979860127067,3.4810979860127067,0.994599424575059,0.0,0.0,0.00022898059528507614,0.9964751019147593,0.0002297905836734731,199.04723075185913,0.0,0.0,0.0,0.0519700836671574,7.746324016619757e-05,0.00015151735511887858,0.0006102565194257413,0.09560175346365679,0.0717282472033923,0.02387350626026449,0.09560173409291593,0.0717282472033889,0.023873506260263355,0.3754915267071196,0.3754915267071196,0.1249758935102532,0.0,4.936539641114166,4.914078825687113,5.004036600155928,4.936988510965762,4.914684952972664,5.004012804313504,24802.187165209936,21081.859090428447,0.85,1.0655477114664702,0.6620033734385926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524014532865162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.88116776435,1535.7455833199497,0.3754915267071196,0.1249758935102532,6.112874298809886,3.4810979860127067
4522.0,-30.150912940201803,5.009699592660428,35.005798693034485,24.10219630636277,4.994425198546519,-26.63640518317472,-40.157261049002386,1.4799174415193865,-0.08173472022514261,-5.018853873223094,40.011545146276674,42243.962876871876,25751.100961112053,25751.100961112053,67995.06383798394,77353.02502587941,77353.02502587941,25751.100961112053,103104.12598699146,103104.12598699146,103104.12598699146,127906.30038561119,91580.6293349294,56471.56718592152,39010.0690544532,24802.174398619725,0.0,63812.24345307292,21081.848238826766,1535.7447458893416,0.0,0.8867809802149107,2.8156245741112045,0.0014959135982669303,354395.43797052937,1555031.0814658476,4.387841701266933,1555031.0814658476,4.387841701266933,0.85,0.09560169833895814,4.027634451161993,1.2672841371363028,1.0,0.0,4.027634451162306,1.2848244305574879,1.2851186457367807,3.134774180324696,19327.35849754978,1970.8420813988243,4632.441516551485,4632.441516551485,5.558861535349048,5.009699592660428,-2.3508766184530945,7.360576211113522,3.4811114369374856,3.4811114369374856,0.9946032676964245,0.0,0.0,0.00022898059528507614,0.9964679654448452,0.00022979222937975148,199.04717445775182,0.0,0.0,0.0,0.0519700836671574,7.746381742916262e-05,0.0001515167778559135,0.0006102541944215358,0.09560169833895948,0.07172819233112003,0.023873506007839454,0.09560165587301565,0.07172819233111902,0.023873506007839117,0.3754912800265086,0.3754912800265086,0.12497590569228467,0.0,4.936652687672279,4.914222852566752,5.004056478780626,4.937119152997923,4.91481328563134,5.00415033694776,24802.174398619725,21081.848238826766,0.85,1.0655488689719401,0.6620040385813702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524010426010339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.877509265127,1535.7447458893416,0.3754912800265086,0.12497590569228467,6.112874298809886,3.4811114369374856
4523.0,-30.1508442056728,5.009690583808304,35.00579678555791,24.102208006102614,4.994443316538033,-26.636341510185872,-40.15719126965848,1.4799406210511274,-0.08165466980409519,-5.0188350367114305,40.01154182675933,42243.951598244676,25751.081062254852,25751.081062254852,67995.03266049954,77352.99899240858,77352.99899240858,25751.081062254852,103104.08005466344,103104.08005466344,103104.08005466344,127906.24030829457,91580.58281108068,56471.535416916886,39010.05266018199,24802.160253631122,0.0,63812.21291381311,21081.836215586452,1535.743569636894,0.0,0.8867810881192713,2.815625721046835,0.0014959135982669303,354395.69820785697,1555030.938303224,4.38783807525559,1555030.938303224,4.38783807525559,0.85,0.09560163835634097,4.027634451161993,1.2672839442687112,1.0,0.0,4.027634451161025,1.2848243221147282,1.2851185372691885,3.134774444908388,19327.348679064038,1970.8410801919147,4632.441516551485,4632.441516551485,5.5588572398048655,5.009690583808304,-2.350851577514543,7.360542161322847,3.481124850522473,3.481124850522473,0.9946071001492779,0.0,0.0,0.00022898059528507614,0.9964608279861814,0.00022979387533761795,199.04711815544186,0.0,0.0,0.0,0.0519700836671574,7.74644299515168e-05,0.00015151616533355932,0.0006102517274054,0.09560163835634869,0.071728133642534,0.023873504713814695,0.09560163322601191,0.07172813364252821,0.023873504713812766,0.3754910341388677,0.3754910341388677,0.12497591933494652,0.0,4.936751076706685,4.914371248407917,5.004004511987603,4.9371803669073415,4.915000605976957,5.003832465522464,24802.160253631122,21081.836215586452,0.85,1.0655488903407233,0.6620041786562199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524006318361122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.873853323312,1535.743569636894,0.3754910341388677,0.12497591933494652,6.112874298809886,3.481124850522473
4524.0,-30.15077548934226,5.009681415870093,35.00579488899996,24.102191521693044,4.994439945780209,-26.63628000260995,-40.157125576492376,1.4799444590478918,-0.08156774123216337,-5.018831491413555,40.01153832983369,42243.957240115466,25751.100152585324,25751.100152585324,67995.0573927008,77352.94602415743,77352.94602415743,25751.100152585324,103104.04617674275,103104.04617674275,103104.04617674275,127906.19780316499,91580.50065999225,56471.511875950295,39009.987537824396,24802.151626422245,0.0,63812.13916424664,21081.828882458907,1535.7430595380074,0.0,0.8867811188295656,2.8156249927455974,0.0014959135982669303,354395.74718821933,1555030.7874894293,4.387837043268902,1555030.7874894293,4.387837043268902,0.85,0.09560158608683178,4.027634451161993,1.2672837470052767,1.0,0.0,4.0276344511625215,1.2848243041591059,1.2851185193094543,3.134774488717355,19327.331341734644,1970.8393122763273,4632.441516551485,4632.441516551485,5.558861360813282,5.009681415870093,-2.350837766890435,7.360519182760528,3.4811382988398494,3.4811382988398494,0.9946109425256713,0.0,0.0,0.00022898059528507614,0.996453692472381,0.0002297955208705525,199.0470618680706,0.0,0.0,0.0,0.0519700836671574,7.746500660953642e-05,0.0001515155886755397,0.0006102494048376936,0.0956015860868312,0.07172808124374294,0.023873504843088252,0.09560158005392322,0.07172808124374339,0.023873504843088398,0.375490789246671,0.375490789246671,0.12497592980074307,0.0,4.936852274145792,4.914497939040416,5.004029035697897,4.937263750181387,4.9150114353104755,5.004133872510806,24802.151626422245,21081.828882458907,0.85,1.0655505094052355,0.6620050321676784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524002210113376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.870199873701,1535.7430595380074,0.375490789246671,0.12497592980074307,6.112874298809886,3.4811382988398494
4525.0,-30.150706756500785,5.009672367290727,35.00579297938814,24.10219864631074,4.994453608037398,-26.636216776708782,-40.15705963885409,1.4799636282453783,-0.08146839685218765,-5.018814908803699,40.0115341564949,42243.96190536346,25751.085829523912,25751.085829523912,67995.04773488737,77352.91960289239,77352.91960289239,25751.085829523912,103104.0054324163,103104.0054324163,103104.0054324163,127906.13863171818,91580.4519452589,56471.49424772997,39009.95299725437,24802.13319930187,0.0,63812.086196556236,21081.813219406587,1535.7416891400903,0.0,0.886781218352872,2.815625623098337,0.0014959135982669303,354395.9762867366,1555030.6075036149,4.387833698894657,1555030.6075036149,4.387833698894657,0.85,0.09560152588884768,4.027634451161993,1.2672835261141882,1.0,0.0,4.027634451164163,1.2848242144782474,1.2851184296080596,3.1347747075249277,19327.32106088025,1970.8382639209365,4632.441516551485,4632.441516551485,5.558858268909939,5.009672367290727,-2.3508144196836267,7.360486786974354,3.481151684151503,3.481151684151503,0.9946147669004295,0.0,0.0,0.00022898059528507614,0.9964465552992229,0.00022979716680972978,199.04700556720667,0.0,0.0,0.0,0.0519700836671574,7.746558541753677e-05,0.00015151500986753936,0.0006102470736106508,0.09560152588885212,0.07172802258041384,0.023873503308438272,0.09560152687753509,0.07172802258041051,0.023873503308437162,0.37549054393297765,0.37549054393297765,0.12497594233082673,0.0,4.936944831093172,4.91463123707473,5.003999087786497,4.937346511951489,4.915195922854366,5.003910830614245,24802.13319930187,21081.813219406587,0.85,1.0655512425255402,0.6620056547789728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998102955675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.866548350668,1535.7416891400903,0.37549054393297765,0.12497594233082673,6.112874298809886,3.481151684151503
4526.0,-30.150638049186803,5.0096633274273135,35.0057911006172,24.102196131739788,4.994462080256062,-26.63615409288255,-40.156993771065004,1.479978123951796,-0.08140945859400972,-5.018803457257123,40.01153123557975,42243.96679640619,25751.084783609618,25751.084783609618,67995.0515800158,77352.87494954854,77352.87494954854,25751.084783609618,103103.95973315816,103103.95973315816,103103.95973315816,127906.08439825667,91580.38290733373,56471.474754191266,39009.897947936064,24802.12466509852,0.0,63812.02261303458,21081.80596533374,1535.7410030988306,0.0,0.8867812872221067,2.8156261854104705,0.0014959135982669303,354396.134496661,1555030.4815317527,4.387831384618004,1555030.4815317527,4.387831384618004,0.85,0.09560147021227913,4.027634451161993,1.2672833381919193,1.0,0.0,4.02763445116116,1.2848241466617816,1.2851183617760644,3.134774872986748,19327.30649097896,1970.8367782044797,4632.441516551485,4632.441516551485,5.5588580431295815,5.0096633274273135,-2.3507948152063576,7.3604581426336715,3.4811650901898443,3.4811650901898443,0.9946185971970983,0.0,0.0,0.00022898059528507614,0.9964394208319244,0.00022979881214846046,199.04694928728475,0.0,0.0,0.0,0.0519700836671574,7.746616361638496e-05,0.0001515144316686912,0.0006102447448370503,0.09560147021228357,0.07172796755107755,0.023873502661206025,0.09560151068804887,0.07172796755107422,0.023873502661204915,0.3754902987673964,0.3754902987673964,0.1249759532240775,0.0,4.937030323376064,4.914753593781256,5.00397372832748,4.93739399866314,4.915264769502642,5.003894067417491,24802.12466509852,21081.80596533374,0.85,1.0655523645183247,0.662006391061756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523993994813442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.862899448948,1535.7410030988306,0.3754902987673964,0.1249759532240775,6.112874298809886,3.4811650901898443
4527.0,-30.1505693120412,5.009654245354458,35.00578921907239,24.102194315660768,4.9944657339977185,-26.63609186405055,-40.15692420126868,1.4799882860070859,-0.08123462097768197,-5.01879444662366,40.01152739724089,42243.95640517959,25751.08984874262,25751.08984874262,67995.0462539222,77352.85289854913,77352.85289854913,25751.08984874262,103103.94274729175,103103.94274729175,103103.94274729175,127906.05427632487,91580.3345090569,56471.43801568738,39009.884992632804,24802.111529033114,0.0,63811.99652166592,21081.794799678148,1535.7401113387452,0.0,0.8867813469887624,2.815624940046522,0.0014959135982669303,354396.2589839596,1555030.3159936834,4.387829376223935,1555030.3159936834,4.387829376223935,0.85,0.09560141413739888,4.027634451161993,1.2672831277409569,1.0,0.0,4.027634451162554,1.2848240991197992,1.2851183142231952,3.1347749889819347,19327.296276910183,1970.8357366593266,4632.441516551485,4632.441516551485,5.558859136534211,5.009654245354458,-2.3507770262062997,7.360431271560758,3.4811784837765325,3.4811784837765325,0.9946224239361522,0.0,0.0,0.00022898059528507614,0.9964322833220963,0.00022980045821243054,199.0468929829589,0.0,0.0,0.0,0.0519700836671574,7.746677431642626e-05,0.00015151382096864987,0.0006102422851605246,0.09560141413740095,0.07172791235176552,0.02387350178563542,0.09560141933336375,0.07172791235176397,0.02387350178563491,0.37549005314539635,0.37549005314539635,0.12497596306626278,0.0,4.937132809892319,4.91489084245535,5.003971682507768,4.9375598256459625,4.915456950577095,5.003980634350057,24802.111529033114,21081.794799678148,0.85,1.065552716734635,0.6620064989008236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239898881993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85925232692,1535.7401113387452,0.37549005314539635,0.12497596306626278,6.112874298809886,3.4811784837765325
4528.0,-30.150500640266078,5.009645149953401,35.00578732222358,24.102187051344686,4.994470630211523,-26.63602956977941,-40.15685840332878,1.4799995597248812,-0.08117990658223562,-5.018784141440883,40.0115231883892,42243.961388838754,25751.09144812681,25751.09144812681,67995.05283696557,77352.80373285527,77352.80373285527,25751.09144812681,103103.89518098209,103103.89518098209,103103.89518098209,127905.99079880818,91580.25952563556,56471.417181619174,39009.82482668487,24802.095617826097,0.0,63811.920444510964,21081.78127515218,1535.739027651522,0.0,0.886781414686761,2.8156254240459075,0.0014959135982669303,354396.40135627333,1555030.1344763255,4.387827101305861,1555030.1344763255,4.387827101305861,0.85,0.09560135698841767,4.027634451161993,1.2672829453134908,1.0,0.0,4.027634451161226,1.2848240463770386,1.285118261468357,3.134775117666238,19327.28045225953,1970.834122994043,4632.441516551485,4632.441516551485,5.558859481791498,5.009645149953401,-2.3507583189081003,7.3604034688615005,3.4811918495636003,3.4811918495636003,0.9946262427324573,0.0,0.0,0.00022898059528507614,0.9964251526552612,0.00022980210272180657,199.0468367322114,0.0,0.0,0.0,0.0519700836671574,7.746735191031986e-05,0.00015151324337475626,0.0006102399588234599,0.09560135698842222,0.07172785629637947,0.023873500692042745,0.09560137560468536,0.07172785629637606,0.023873500692041614,0.37548980814327837,0.37548980814327837,0.12497597346505017,0.0,4.937223189113638,4.91500982616418,5.003976037262248,4.937604234858668,4.915505332802468,5.004013053191272,24802.095617826097,21081.78127515218,0.85,1.0655540902595486,0.6620073662502118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452398577980446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.855608092765,1535.739027651522,0.37548980814327837,0.12497597346505017,6.112874298809886,3.4811918495636003
4529.0,-30.150431932520267,5.009636005448195,35.0057854076584,24.10218547973784,4.9944729748031795,-26.63596749831048,-40.15679260538889,1.480008540593393,-0.08097683118649002,-5.018775586127558,40.011518878664475,42243.966653378244,25751.09734062469,25751.09734062469,67995.06399400294,77352.7878254581,77352.7878254581,25751.09734062469,103103.8851660828,103103.8851660828,103103.8851660828,127905.96499399828,91580.21675293364,56471.39558085391,39009.801302310814,24802.079827915488,0.0,63811.881130226306,21081.767853728164,1535.7379947512322,0.0,0.8867814738427369,2.8156237545336373,0.0014959135982669303,354396.5195531202,1555029.948608578,4.387825113433418,1555029.948608578,4.387825113433418,0.85,0.09560130070170253,4.027634451161993,1.2672827123338357,1.0,0.0,4.0276344511620525,1.2848240043611063,1.2851182194428032,3.134775220178721,19327.27142542329,1970.8332025129162,4632.441516551485,4632.441516551485,5.5588607537984664,5.009636005448195,-2.350740928523328,7.360376933971523,3.4812051961932053,3.4812051961932053,0.9946300560552015,0.0,0.0,0.00022898059528507614,0.9964180183084256,0.00022980374810343784,199.04678045203127,0.0,0.0,0.0,0.0519700836671574,7.746792950819492e-05,0.0001515126657768812,0.0006102376324703594,0.09560130070170537,0.07172780074382244,0.02387349995788293,0.09560126099661892,0.0717278007438203,0.023873499957882217,0.3754895626204906,0.3754895626204906,0.12497598469605685,0.0,4.937335061433771,4.915151073734762,5.003999568092752,4.9377987549410705,4.915732312825185,5.004109960703147,24802.079827915488,21081.767853728164,0.85,1.0655549215864621,0.6620078566116459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523981675319109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.851964840258,1535.7379947512322,0.3754895626204906,0.12497598469605685,6.112874298809886,3.4812051961932053
4530.0,-30.150363239259658,5.009626937354288,35.0057834944899,24.102187749836617,4.99448433773642,-26.63590453799813,-40.15672296574337,1.480025636474867,-0.08090865513707968,-5.01876113384714,40.01151509021662,42243.95564020786,25751.088171268853,25751.088171268853,67995.04381147672,77352.75090291201,77352.75090291201,25751.088171268853,103103.83907418087,103103.83907418087,103103.83907418087,127905.90375060828,91580.15662198288,56471.36135927863,39009.77251411584,24802.064676427417,0.0,63811.83719054326,21081.754974963304,1535.7368603070772,0.0,0.8867815611280259,2.8156245457358104,0.0014959135982669303,354396.719220217,1555029.785222227,4.3878221803062285,1555029.785222227,4.3878221803062285,0.85,0.0956012425405498,4.027634451161993,1.2672825244115664,1.0,0.0,4.027634451162364,1.2848239243800526,1.2851181394434343,3.1347754153203438,19327.258735267624,1970.8319084771686,4632.441516551485,4632.441516551485,5.558858774419814,5.009626937354288,-2.3507192202222473,7.360346157576536,3.481218512850724,3.481218512850724,0.9946338608144926,0.0,0.0,0.00022898059528507614,0.9964108855207627,0.00022980539314903413,199.04672418374813,0.0,0.0,0.0,0.0519700836671574,7.746854083427486e-05,0.00015151205445080126,0.000610235170272379,0.09560124254055316,0.07172774357069119,0.023873498969861972,0.09560122665061027,0.07172774357068867,0.023873498969861136,0.37548931811116376,0.37548931811116376,0.12497599775909075,0.0,4.937433063612559,4.915285907637212,5.003986816638985,4.937852478710056,4.915852691333669,5.003963294081132,24802.064676427417,21081.754974963304,0.85,1.065555339026556,0.6620081398701415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977568686126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.848324597426,1535.7368603070772,0.37548931811116376,0.12497599775909075,6.112874298809886,3.481218512850724
