time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4531.0,-30.15029457651457,5.009617855555571,35.005781598725996,24.102185514662438,4.994490582851576,-26.63584211699466,-40.15665713287888,1.4800381233316577,-0.08079984642921545,-5.018750895079752,40.01151177082658,42243.960510256955,25751.089815846102,25751.089815846102,67995.05032610305,77352.71670055487,77352.71670055487,25751.089815846102,103103.80651640097,103103.80651640097,103103.80651640097,127905.86067649612,91580.09715149824,56471.34096120022,39009.729100331126,24802.05416009514,0.0,63811.783260426266,21081.74603608087,1535.7360891216813,0.0,0.8867816252667673,2.8156243112605694,0.0014959135982669303,354396.86067510676,1555029.6420651851,4.3878200249938395,1555029.6420651851,4.3878200249938395,0.85,0.09560118740089663,4.027634451161993,1.2672823227522896,1.0,0.0,4.02763445116144,1.28482386596178,1.2851180810117846,3.1347755578520706,19327.246184498043,1970.830628654846,4632.441516551485,4632.441516551485,5.558859129432877,5.009617855555571,-2.3507006002470523,7.360318455802624,3.4812318373181426,3.4812318373181426,0.9946376678051836,0.0,0.0,0.00022898059528507614,0.9964037559567139,0.00022980703747469975,199.04666794049277,0.0,0.0,0.0,0.0519700836671574,7.746911874693098e-05,0.00015151147653814516,0.0006102328426514555,0.0956011874009013,0.07172768879230847,0.023873498608592836,0.09560117759678362,0.07172768879230496,0.02387349860859167,0.3754890741176749,0.3754890741176749,0.12497601010230841,0.0,4.937532780181527,4.91542018164057,5.003982615986047,4.937951048650518,4.915976723603194,5.003985283975339,24802.05416009514,21081.74603608087,0.85,1.0655563416650526,0.662008775681013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523973462921236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.84468635466,1535.7360891216813,0.3754890741176749,0.12497601010230841,6.112874298809886,3.4812318373181426
4532.0,-30.15022591852181,5.009608776473996,35.005779702983844,24.10218851817774,4.994497125654782,-26.635779670473827,-40.156591300014384,1.480050877606819,-0.08061365641606244,-5.01873991516774,40.01150797993103,42243.965345540404,25751.08948978894,25751.08948978894,67995.05483532934,77352.70239272837,77352.70239272837,25751.08948978894,103103.79188251731,103103.79188251731,103103.79188251731,127905.83225061535,91580.0576980835,56471.32065089553,39009.707830208856,24802.040368098045,0.0,63811.7481983069,21081.734312883338,1535.7351146113658,0.0,0.8867816948855952,2.8156231466163257,0.0014959135982669303,354397.012369416,1555029.4785732937,4.387817685529368,1555029.4785732937,4.387817685529368,0.85,0.09560113118383885,4.027634451161993,1.2672821634029972,1.0,0.0,4.027634451161583,1.2848238062924286,1.2851180213287694,3.1347757034362536,19327.23785817078,1970.8297796057557,4632.441516551485,4632.441516551485,5.55885905904728,5.009608776473996,-2.350681455206319,7.360290231680315,3.4812451425377864,3.4812451425377864,0.9946414692965104,0.0,0.0,0.00022898059528507614,0.9963966269411589,0.0002298086816973923,199.04661170116196,0.0,0.0,0.0,0.0519700836671574,7.746969666357401e-05,0.00015151089862150213,0.0006102305150144741,0.0956011311838407,0.07172763323732617,0.02387349794651453,0.09560108489379325,0.07172763323732478,0.023873497946514066,0.37548883059277843,0.37548883059277843,0.1249760223799207,0.0,4.937647313779223,4.915574428395701,5.003977736449883,4.938126258751652,4.916212269223536,5.003979098301329,24802.040368098045,21081.734312883338,0.85,1.0655569978120962,0.6620092152037491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523969358982567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.841049790346,1535.7351146113658,0.37548883059277843,0.1249760223799207,6.112874298809886,3.4812451425377864
4533.0,-30.150157243892032,5.009599703734292,35.00577780962418,24.102180974464886,4.994503987903641,-26.63571717703447,-40.15652546714989,1.4800639210460922,-0.08061038501762141,-5.018728781142929,40.011504257841814,42243.97021965218,25751.0887287645,25751.0887287645,67995.05894841668,77352.6440037505,77352.6440037505,25751.0887287645,103103.732732515,103103.732732515,103103.732732515,127905.75968560393,91579.97428610426,56471.3005020062,39009.63753788674,24802.026953088938,0.0,63811.66449097567,21081.722910125598,1535.7341534625284,0.0,0.8867817650396869,2.8156244032512827,0.0014959135982669303,354397.1661929406,1555029.3180488613,4.387815328078198,1555029.3180488613,4.387815328078198,0.85,0.09560107529273071,4.027634451161993,1.2672819524025547,1.0,0.0,4.0276344511640545,1.2848237452702624,1.2851179602926295,3.134775852321114,19327.220254740478,1970.827984555427,4632.441516551485,4632.441516551485,5.55885889476578,5.009599703734292,-2.350662209984706,7.360261913718998,3.4812584334407704,3.4812584334407704,0.994645266697363,0.0,0.0,0.00022898059528507614,0.9963894962531415,0.00022981032632935503,199.04655544823518,0.0,0.0,0.0,0.0519700836671574,7.747027458420207e-05,0.00015151032070087405,0.0006102281873614424,0.09560107529273734,0.0717275780206858,0.02387349727205155,0.0956010752918751,0.07172757802068082,0.023873497272049893,0.37548858874395213,0.37548858874395213,0.12497603456106265,0.0,4.93773730952762,4.915696534692017,5.003971170353793,4.938118396125333,4.916206106012567,5.00396607902843,24802.026953088938,21081.722910125598,0.85,1.065558460052905,0.6620101600018031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523965255330265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.837415419583,1535.7341534625284,0.37548858874395213,0.12497603456106265,6.112874298809886,3.4812584334407704
4534.0,-30.150088572761177,5.009590678746165,35.00577592904498,24.102183419186645,4.994514040003791,-26.63565436774821,-40.156459564436204,1.480079834990776,-0.08050986117984849,-5.01871568418776,40.01150084338133,42243.974887773584,25751.082998575235,25751.082998575235,67995.05788634882,77352.61323215597,77352.61323215597,25751.082998575235,103103.6962307312,103103.6962307312,103103.6962307312,127905.71075634356,91579.91978430061,56471.28143991811,39009.598160425005,24802.01452561235,0.0,63811.612686037355,21081.7123467705,1535.7332066164613,0.0,0.8867818440715025,2.8156246112511507,0.0014959135982669303,354397.34713564516,1555029.1707917007,4.387812672301171,1555029.1707917007,4.387812672301171,0.85,0.0956010186775457,4.027634451161993,1.2672817837120967,1.0,0.0,4.027634451160776,1.2848236708187897,1.285117885824108,3.1347760339714714,19327.208752571234,1970.826811660581,4632.441516551485,4632.441516551485,5.558857657796193,5.009590678746165,-2.3506415248773287,7.360232203623494,3.4812717111250833,3.4812717111250833,0.9946490603214524,0.0,0.0,0.00022898059528507614,0.996382365983483,0.0002298119708883647,199.04649919820622,0.0,0.0,0.0,0.0519700836671574,7.747085312200169e-05,0.00015150974216307446,0.0006102258572226695,0.09560101867754905,0.07172752226282855,0.02387349641472051,0.09560103193224212,0.07172752226282603,0.023873496414719673,0.37548834638895867,0.37548834638895867,0.12497604655945735,0.0,4.937826045650297,4.9158228542177085,5.003946895450042,4.938205823007934,4.916353006500287,5.003874701716029,24802.01452561235,21081.7123467705,0.85,1.0655593084740647,0.6620107706040942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523961150685893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.833783670716,1535.7332066164613,0.37548834638895867,0.12497604655945735,6.112874298809886,3.4812717111250833
4535.0,-30.150019880883463,5.009581584312589,35.0057740471216,24.10217667873951,4.994515806174385,-26.635592368430803,-40.1563938363455,1.4800882937217053,-0.0803803967114618,-5.018708134758957,40.011497043069845,42243.98013169499,25751.091332029137,25751.091332029137,67995.07146372413,77352.57874867601,77352.57874867601,25751.091332029137,103103.67008070514,103103.67008070514,103103.67008070514,127905.67222066193,91579.85820766666,56471.25959068554,39009.554018867915,24802.002139956792,0.0,63811.55615882471,21081.701818963273,1535.732389598246,0.0,0.886781896262323,2.8156237914801285,0.0014959135982669303,354397.4514358034,1555029.006893761,4.38781091848637,1555029.006893761,4.38781091848637,0.85,0.09560096425567731,4.027634451161993,1.2672815589746462,1.0,0.0,4.027634451162241,1.2848236312456394,1.2851178462418957,3.1347761305239947,19327.195757315712,1970.825486513306,4632.441516551485,4632.441516551485,5.558859456729622,5.009581584312589,-2.3506249306428306,7.36020651495542,3.481284988093222,3.481284988093222,0.9946528537409206,0.0,0.0,0.00022898059528507614,0.99637523361469,0.00022981361595507662,199.04644293121484,0.0,0.0,0.0,0.0519700836671574,7.747143013082284e-05,0.0001515091651542533,0.0006102235332420628,0.09560096425567866,0.07172746832289283,0.023873495932785836,0.09560095886421106,0.07172746832289181,0.023873495932785496,0.37548810396603827,0.37548810396603827,0.12497605733294251,0.0,4.937923525231156,4.915949604062519,5.003956351072816,4.938327738047519,4.916470941891873,5.004008529960402,24802.002139956792,21081.701818963273,0.85,1.065560465168516,0.6620114392219368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395704625297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.830154140907,1535.732389598246,0.37548810396603827,0.12497605733294251,6.112874298809886,3.481284988093222
4536.0,-30.149951199468582,5.009572520525291,35.005772153282884,24.102174234017752,4.994523555272451,-26.63552978017317,-40.156324196699984,1.4801021359770448,-0.08031326379398251,-5.018695931300257,40.01149293216325,42243.96929628975,25751.087654475843,25751.087654475843,67995.0569507656,77352.53748952817,77352.53748952817,25751.087654475843,103103.625144004,103103.625144004,103103.625144004,127905.61101148438,91579.79228189774,56471.224088659415,39009.52021470925,24801.985867480373,0.0,63811.50608218962,21081.687987358317,1535.7312415353306,0.0,0.8867819732680461,2.8156243338965377,0.0014959135982669303,354397.62003439444,1555028.8296006469,4.3878083307944635,1555028.8296006469,4.3878083307944635,0.85,0.09560090699332767,4.027634451161993,1.2672813353361558,1.0,0.0,4.027634451160797,1.2848235664863261,1.285117781467753,3.134776288526972,19327.181844210074,1970.8240677713668,4632.441516551485,4632.441516551485,5.55885866286028,5.009572520525291,-2.3506049490636083,7.3601774695888995,3.4812982290703367,3.4812982290703367,0.994656636877239,0.0,0.0,0.00022898059528507614,0.9963681023873185,0.0002298152607820683,199.0463866728256,0.0,0.0,0.0,0.0519700836671574,7.747204148244238e-05,0.00015150855380263376,0.000610221070941218,0.09560090699332763,0.07172741210395776,0.023873494889369868,0.0956009141148595,0.07172741210395779,0.023873494889369875,0.37548786159909536,0.37548786159909536,0.1249760691566354,0.0,4.938010726548612,4.916067564012053,5.003951054593642,4.938382667506289,4.91656258106417,5.003953075409413,24801.985867480373,21081.687987358317,0.85,1.0655610739415482,0.6620117889378643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395294058234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.826527315767,1535.7312415353306,0.37548786159909536,0.1249760691566354,6.112874298809886,3.4812982290703367
4537.0,-30.149882525144232,5.009563497567264,35.00577027424468,24.102176748588704,4.994533180809431,-26.635467010674706,-40.156258328910894,1.4801176663398883,-0.08020207358117659,-5.018683220177602,40.01148957558371,42243.97400140221,25751.082754963187,25751.082754963187,67995.0567563654,77352.5087187976,77352.5087187976,25751.082754963187,103103.59147376078,103103.59147376078,103103.59147376078,127905.56544772295,91579.73960695877,56471.204889563254,39009.48301932835,24801.973973962176,0.0,63811.45699329053,21081.67787786785,1535.730334511536,0.0,0.8867820501261553,2.815624356721743,0.0014959135982669303,354397.7956467549,1555028.6848397807,4.387805748063262,1555028.6848397807,4.387805748063262,0.85,0.09560085055996248,4.027634451161993,1.2672811726899815,1.0,0.0,4.027634451163931,1.2848234938294147,1.2851177087942038,3.13477646579892,19327.17072758599,1970.8229341911858,4632.441516551485,4632.441516551485,5.558857605207933,5.009563497567264,-2.3505845901168745,7.360148087684138,3.4813114641350227,3.4813114641350227,0.9946604183242922,0.0,0.0,0.00022898059528507614,0.996360971951219,0.0002298169054500931,199.04633042027618,0.0,0.0,0.0,0.0519700836671574,7.747261972584187e-05,0.00015150797555923425,0.0006102187419881811,0.09560085055997146,0.07172735649468344,0.02387349406528802,0.0956008667124608,0.07172735649467671,0.023873494065285775,0.37548761882818066,0.37548761882818066,0.12497608093183735,0.0,4.938099990515582,4.916193180820585,5.003931006836751,4.938481146596416,4.916719789580441,5.003874987944357,24801.973973962176,21081.67787786785,0.85,1.0655618906102513,0.662012371945119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523948835539389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.822902570748,1535.730334511536,0.37548761882818066,0.12497608093183735,6.112874298809886,3.4813114641350227
4538.0,-30.149813883657522,5.009554401415094,35.005768391358785,24.102170077990763,4.99453451865999,-26.635405099540762,-40.15619260082019,1.4801257345432361,-0.08006287079433605,-5.018675915093178,40.01148570543383,42243.9790947789,25751.09153826038,25751.09153826038,67995.07063303929,77352.4762482558,77352.4762482558,25751.09153826038,103103.56778651619,103103.56778651619,103103.56778651619,127905.52905039841,91579.67989026966,56471.18273679267,39009.441281641106,24801.96126388223,0.0,63811.402545523335,21081.667074299894,1535.7295046843062,0.0,0.8867821013260406,2.815623380486123,0.0014959135982669303,354397.8965712398,1555028.517929925,4.38780402754828,1555028.517929925,4.38780402754828,0.85,0.09560079614978116,4.027634451161993,1.2672809539968148,1.0,0.0,4.027634451163683,1.284823456083311,1.2851176710394563,3.13477655789375,19327.158124856935,1970.821649070471,4632.441516551485,4632.441516551485,5.558859501248532,5.009554401415094,-2.350568221276959,7.360122622692053,3.4813246964102267,3.4813246964102267,0.9946641989743504,0.0,0.0,0.00022898059528507614,0.9963538449796441,0.00022981854934253233,199.0462741946565,0.0,0.0,0.0,0.0519700836671574,7.747319674682845e-05,0.0001515073985382477,0.0006102164179585766,0.09560079614978312,0.07172730254817324,0.023873493601609883,0.0956007874277036,0.07172730254817176,0.023873493601609393,0.37548737627724466,0.37548737627724466,0.12497609176980472,0.0,4.9381998351692005,4.916321508822932,5.003945193195705,4.938613044298847,4.916848695315082,5.0040158303662565,24801.96126388223,21081.667074299894,0.85,1.0655630172762822,0.6620130166335375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523944730922553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.819279973064,1535.7295046843062,0.37548737627724466,0.12497609176980472,6.112874298809886,3.4813246964102267
4539.0,-30.14974522964714,5.009545401996894,35.00576650993991,24.102177342306845,4.9945471612574295,-26.635342046578334,-40.15612289132548,1.4801439781886503,-0.07994134596748381,-5.018660628050547,40.01148198239262,42243.96786614303,25751.079930183958,25751.079930183958,67995.04779632698,77352.45461603963,77352.45461603963,25751.079930183958,103103.53454622359,103103.53454622359,103103.53454622359,127905.48051666791,91579.63558361356,56471.148833717285,39009.42972210697,24801.945970444336,0.0,63811.37569255131,21081.654074877686,1535.72834364692,0.0,0.8867821926232082,2.815623568205423,0.0014959135982669303,354398.10777173395,1555028.3573645118,4.387800959609236,1555028.3573645118,4.387800959609236,0.85,0.09560073791417552,4.027634451161993,1.2672807479416952,1.0,0.0,4.027634451163359,1.2848233707326526,1.2851175856692534,3.1347767661365706,19327.148774291945,1970.820695578199,4632.441516551485,4632.441516551485,5.558856995425979,5.009545401996894,-2.3505460061737375,7.360091408170631,3.4813378915669344,3.4813378915669344,0.9946679690191241,0.0,0.0,0.00022898059528507614,0.9963467167627458,0.0002298201935457393,199.04621795881022,0.0,0.0,0.0,0.0519700836671574,7.747380872454291e-05,0.00015150678656053321,0.0006102139531360504,0.09560073791417703,0.07172724556348616,0.023873492350690875,0.09560073136806657,0.07172724556348502,0.023873492350690497,0.37548713415051516,0.37548713415051516,0.12497610392148895,0.0,4.93829792571853,4.91646157515828,5.00391707197798,4.9387192820830705,4.91705087446087,5.003833657742746,24801.945970444336,21081.654074877686,0.85,1.0655631078059336,0.662013119254443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523940628270717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.815659006676,1535.72834364692,0.37548713415051516,0.12497610392148895,6.112874298809886,3.4813378915669344
4540.0,-30.14967661779645,5.009536359884777,35.00576464410259,24.10217549130323,4.994551370310513,-26.635279875000233,-40.156057093385584,1.4801546275142492,-0.07978487484217567,-5.018651878537471,40.011478673401406,42243.97268132855,25751.085053453975,25751.085053453975,67995.05773478253,77352.42996889657,77352.42996889657,25751.085053453975,103103.51502235055,103103.51502235055,103103.51502235055,127905.45101016521,91579.58486464048,56471.12757707237,39009.39698618678,24801.93598781466,0.0,63811.332974001445,21081.64558964246,1535.7276376088746,0.0,0.8867822491433538,2.8156225336938268,0.0014959135982669303,354398.22865202534,1555028.2146560443,4.38779906031327,1555028.2146560443,4.38779906031327,0.8499999999999999,0.09560068385969075,4.027634451161993,1.2672805759543553,1.0,0.0,4.027634451161749,1.284823320911094,1.285117535836286,3.1347768876937234,19327.138070458805,1970.8196040909797,4632.441516551485,4632.441516551485,5.558858101380584,5.009536359884777,-2.3505285864402197,7.3600649463249965,3.481351100744803,3.481351100744803,0.9946717430699437,0.0,0.0,0.00022898059528507614,0.9963395929781697,0.0002298218367500861,199.04616175752952,0.0,0.0,0.0,0.0519700836671574,7.747438636692716e-05,0.00015150620891814898,0.0006102116266036833,0.09560068385969239,0.07172719198592624,0.02387349187376616,0.09560065838422657,0.071727191985925,0.023873491873765747,0.3754868931608285,0.3754868931608285,0.12497611456694459,0.0,4.938408426249566,4.916610050332167,5.003913387865907,4.938867003695293,4.91722056907048,5.003915289925203,24801.93598781466,21081.64558964246,0.85,1.0655639768955407,0.6620136378993987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523936524872674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.812040579229,1535.7276376088746,0.3754868931608285,0.12497611456694459,6.112874298809886,3.481351100744803
4541.0,-30.149607961021687,5.009527364373664,35.0057627798247,24.102178040798776,4.994560790751927,-26.63521714178954,-40.155991225596495,1.4801699715197618,-0.07967231760051163,-5.018638951482767,40.01147498714768,42243.97733730175,25751.0794613336,25751.0794613336,67995.05679863536,77352.402161577,77352.402161577,25751.0794613336,103103.4816229106,103103.4816229106,103103.4816229106,127905.40345647295,91579.53307725537,56471.10825298013,39009.36091586138,24801.921833562345,0.0,63811.28274942373,21081.633558527992,1535.7265951644001,0.0,0.8867823282943262,2.8156225637675063,0.0014959135982669303,354398.407247867,1555028.0556772035,4.387796400534084,1555028.0556772035,4.387796400534084,0.85,0.09560062724840626,4.027634451161993,1.267280374844559,1.0,0.0,4.027634451161216,1.2848232491260596,1.2851174640348133,3.134777062838489,19327.127141145862,1970.8184896112193,4632.441516551485,4632.441516551485,5.558856894215776,5.009527364373664,-2.350508116629404,7.360035481003068,3.481364282044309,3.481364282044309,0.9946755091555168,0.0,0.0,0.00022898059528507614,0.9963324645842377,0.0002298234810411684,199.04610551948238,0.0,0.0,0.0,0.0519700836671574,7.747496462650812e-05,0.00015150563065856803,0.0006102092975854733,0.09560062724841145,0.07172713652515028,0.023873490723261177,0.09560060304503652,0.07172713652514638,0.02387349072325988,0.3754866536842898,0.3754866536842898,0.12497612547118762,0.0,4.938515165360059,4.916759411935402,5.003891973116822,4.9389666338822735,4.917381410443852,5.003830896854367,24801.921833562345,21081.633558527992,0.85,1.0655648009089649,0.6620142319217561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523932423996795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.808423595648,1535.7265951644001,0.3754866536842898,0.12497612547118762,6.112874298809886,3.481364282044309
4542.0,-30.14953935377703,5.009518298342237,35.005760911870986,24.10216606166216,4.994562294943515,-26.63515524483818,-40.15592549750579,1.4801781860046503,-0.07962750339555669,-5.018631569856252,40.01147115152533,42243.982300540774,25751.087923771225,25751.087923771225,67995.070224312,77352.34762245308,77352.34762245308,25751.087923771225,103103.4355462243,103103.4355462243,103103.4355462243,127905.34471803317,91579.45137319014,56471.08605127762,39009.29480212502,24801.909171808875,0.0,63811.203973933894,21081.622796037544,1535.7257632688907,0.0,0.8867823797586916,2.815622836594241,0.0014959135982669303,354398.5092299692,1555027.8902564845,4.387794671132284,1555027.8902564845,4.387794671132284,0.85,0.09560057354479942,4.027634451161993,1.2672801951644943,1.0,0.0,4.027634451162699,1.2848232106956103,1.2851174255955637,3.1347771566030547,19327.10989815713,1970.8167313157023,4632.441516551485,4632.441516551485,5.558858720992777,5.009518298342237,-2.3504917366851767,7.360010035027414,3.4813774623315976,3.4813774623315976,0.994679274951885,0.0,0.0,0.00022898059528507614,0.99632534138781,0.00022982512415685677,199.04604932203807,0.0,0.0,0.0,0.0519700836671574,7.747554166364102e-05,0.0001515050536214351,0.0006102069734908372,0.09560057354480324,0.07172708343582053,0.023873490108982705,0.09560056607028825,0.07172708343581767,0.02387349010898175,0.3754864155710297,0.3754864155710297,0.12497613550434584,0.0,4.938610150082866,4.916881780263623,5.0039046069342135,4.939004066460711,4.917385273468142,5.00396917947279,24801.909171808875,21081.622796037544,0.85,1.0655663267548936,0.662015126964176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392832043816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.80480979911,1535.7257632688907,0.3754864155710297,0.12497613550434584,6.112874298809886,3.4813774623315976
4543.0,-30.149470734379918,5.009509255625928,35.00575902978727,24.10216372171419,4.994569382554646,-26.635092778548604,-40.1558596646413,1.4801914267233682,-0.07954812327784566,-5.018619834365109,40.01146700405111,42243.98696722062,25751.085125957106,25751.085125957106,67995.07209317773,77352.30947090553,77352.30947090553,25751.085125957106,103103.39459686264,103103.39459686264,103103.39459686264,127905.28731440299,91579.3883123277,56471.06580864301,39009.24722631632,24801.89271754035,0.0,63811.13994385667,21081.6088099093,1535.7246150576527,0.0,0.8867824545145149,2.8156231634808333,0.0014959135982669303,354398.6713636678,1555027.711386396,4.3877921590476205,1555027.711386396,4.3877921590476205,0.85,0.09560051712579005,4.027634451161993,1.2672799814166504,1.0,0.0,4.027634451161152,1.2848231487505537,1.2851173636363222,3.1347773077397685,19327.096589667068,1970.8153742273935,4632.441516551485,4632.441516551485,5.558858117031753,5.009509255625928,-2.3504721919680684,7.359981447593997,3.4813906063527402,3.4813906063527402,0.9946830303864972,0.0,0.0,0.00022898059528507614,0.9963182169845831,0.0002298267675744198,199.0459931146712,0.0,0.0,0.0,0.0519700836671574,7.747611962458254e-05,0.00015150447566049358,0.0006102046456754376,0.09560051712579357,0.07172702809371923,0.023873489032074348,0.09560051375101686,0.07172702809371659,0.02387348903207347,0.3754861770103748,0.3754861770103748,0.12497614689197276,0.0,4.938698012627867,4.916998731766853,5.003904992349533,4.9390717110872515,4.917488826545025,5.003928850788952,24801.89271754035,21081.6088099093,0.85,1.0655674252646519,0.6620158643833725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523924219842215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.801197298877,1535.7246150576527,0.3754861770103748,0.12497614689197276,6.112874298809886,3.4813906063527402
4544.0,-30.149402080333598,5.009500264982444,35.00575716296056,24.102171405125432,4.994579685151029,-26.635029959589083,-40.155789990071185,1.480207564406507,-0.07937047885889115,-5.018606715196102,40.01146368427813,42243.975880653525,25751.078877218122,25751.078877218122,67995.05475787165,77352.29881609044,77352.29881609044,25751.078877218122,103103.37769330856,103103.37769330856,103103.37769330856,127905.25837976385,91579.35403562567,56471.031100188644,39009.24770604114,24801.88068645529,0.0,63811.12839249643,21081.598583486997,1535.723691758221,0.0,0.886782533316114,2.815622360836273,0.0014959135982669303,354398.8526138747,1555027.5682129827,4.387789511009561,1555027.5682129827,4.387789511009561,0.85,0.09560046120764835,4.027634451161993,1.2672797676688057,1.0,0.0,4.027634451162241,1.2848230732524173,1.2851172881208974,3.1347774919439986,19327.08935584357,1970.8146365826833,4632.441516551485,4632.441516551485,5.558856768123416,5.009500264982444,-2.350451626155008,7.359951891137452,3.481403742297224,3.481403742297224,0.9946867835134926,0.0,0.0,0.00022898059528507614,0.9963110890388965,0.00022982841183265864,199.0459368789543,0.0,0.0,0.0,0.0519700836671574,7.747673131702952e-05,0.00015150386396804662,0.0006102021820018647,0.09560046120765375,0.07172697304854628,0.023873488159107475,0.09560043751726524,0.07172697304854223,0.02387348815910613,0.37548593784476225,0.37548593784476225,0.12497615862852744,0.0,4.938800681979785,4.917142232029107,5.00388489293988,4.939236236337194,4.917741150090819,5.003829443350355,24801.88068645529,21081.598583486997,0.85,1.0655673464922963,0.6620158104839439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920118522247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.797587329007,1535.723691758221,0.37548593784476225,0.12497615862852744,6.112874298809886,3.481403742297224
4545.0,-30.149333473247662,5.009491197296652,35.005755294912504,24.10215949583801,4.994580805028241,-26.63496810121585,-40.15572426198048,1.4802154329964508,-0.07931729351668082,-5.01859970595537,40.01145991504918,42243.980866578546,25751.088122295118,25751.088122295118,67995.06898887367,77352.24607987351,77352.24607987351,25751.088122295118,103103.33420216863,103103.33420216863,103103.33420216863,127905.20276468525,91579.27397893571,56471.008765640654,39009.18357032784,24801.86856251663,0.0,63811.052132844474,21081.588278139134,1535.7228993476656,0.0,0.8867825826444459,2.815622480213638,0.0014959135982669303,354398.9494513134,1555027.405655682,4.38778785338727,1555027.405655682,4.38778785338727,0.85,0.09560040798449553,4.027634451161993,1.2672795934835448,1.0,0.0,4.027634451162997,1.284823036440205,1.2851172513002551,3.1347775817603325,19327.0724605202,1970.812913739167,4632.441516551485,4632.441516551485,5.558858763847908,5.009491197296652,-2.3504355645522255,7.359926761848877,3.4814168788791493,3.4814168788791493,0.9946905368226141,0.0,0.0,0.00022898059528507614,0.9963039660237851,0.00022983005497702655,199.04588068173516,0.0,0.0,0.0,0.0519700836671574,7.747730836632814e-05,0.000151503286918748,0.0006101998578582295,0.09560040798450002,0.071726920220899,0.023873487763601025,0.09560039756003444,0.07172692022089562,0.0238734877635999,0.37548569988377595,0.37548569988377595,0.12497616940173524,0.0,4.938894374089443,4.917261841161235,5.003900642256724,4.939282412438672,4.917753590382745,5.003976968643883,24801.86856251663,21081.588278139134,0.85,1.0655688429540189,0.6620166797850832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452391601513364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.79398034059,1535.7228993476656,0.37548569988377595,0.12497616940173524,6.112874298809886,3.4814168788791493
4546.0,-30.149264863337187,5.009482161184268,35.00575341334383,24.10216232473033,4.994588401240818,-26.634905592597747,-40.15565842911599,1.4802291305014104,-0.07916475665484768,-5.018587646854354,40.011455785135844,42243.98546905305,25751.084333486062,25751.084333486062,67995.0698025391,77352.22683374245,77352.22683374245,25751.084333486062,103103.3111672285,103103.3111672285,103103.3111672285,127905.16317906577,91579.23003325067,56470.98866856128,39009.1570718771,24801.852011837273,0.0,63811.00908371438,21081.57421006168,1535.721739877205,0.0,0.8867826589838107,2.815621883710553,0.0014959135982669303,354399.11605606234,1555027.2275429938,4.38778528809029,1555027.2275429938,4.38778528809029,0.85,0.09560035160366746,4.027634451161993,1.2672793725924567,1.0,0.0,4.027634451160737,1.284822972358148,1.2851171872035239,3.1347777381110515,19327.063186135263,1970.8119680150983,4632.441516551485,4632.441516551485,5.55885794596191,5.009482161184268,-2.3504158271709894,7.359897988355257,3.481429977235573,3.481429977235573,0.9946942792101636,0.0,0.0,0.00022898059528507614,0.9962968427703446,0.00022983169819986896,199.0458244822342,0.0,0.0,0.0,0.0519700836671574,7.747788633945446e-05,0.0001515027089456217,0.0006101975299937542,0.0956003516036696,0.07172686480618919,0.023873486797480418,0.09560031335819491,0.07172686480618758,0.023873486797479884,0.3754854615327623,0.3754854615327623,0.12497618156568865,0.0,4.938995504687057,4.917396950191062,5.003899600175828,4.939422890199523,4.9179602900039185,5.0039183640082,24801.852011837273,21081.57421006168,0.85,1.0655695745750644,0.6620171985312548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523911914554126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.790374699865,1535.721739877205,0.3754854615327623,0.12497618156568865,6.112874298809886,3.481429977235573
4547.0,-30.149196266872764,5.009473178344005,35.0057515498414,24.102164699602895,4.994598855248636,-26.63484281032551,-40.155588754545875,1.48024539870141,-0.07907963243218319,-5.018574529028397,40.01145254821807,42243.97417155378,25751.077940831547,25751.077940831547,67995.05211238533,77352.19418204657,77352.19418204657,25751.077940831547,103103.27212287812,103103.27212287812,103103.27212287812,127905.11257648004,91579.17384425404,56470.95383376148,39009.13334499173,24801.840453601926,0.0,63810.97379859365,21081.564385561636,1535.7208411482056,0.0,0.886782737478409,2.8156222964833395,0.0014959135982669303,354399.29728789267,1555027.087942948,4.387782650369472,1555027.087942948,4.387782650369472,0.85,0.095600296209956,4.027634451161993,1.267279156646691,1.0,0.0,4.027634451161779,1.284822896249426,1.2851171110773736,3.134777923805071,19327.051327897454,1970.8107588113633,4632.441516551485,4632.441516551485,5.5588565659866855,5.009473178344005,-2.350395304347375,7.359868482691381,3.4814430700038312,3.4814430700038312,0.9946980200010946,0.0,0.0,0.00022898059528507614,0.9962897209678375,0.00022983334111149396,199.04576829377885,0.0,0.0,0.0,0.0519700836671574,7.747849804479745e-05,0.00015150209724027868,0.0006101950662682407,0.09560029620995851,0.07172681015090752,0.02387348605905099,0.09560027988861369,0.07172681015090564,0.02387348605905036,0.3754852238897933,0.3754852238897933,0.12497619383405999,0.0,4.939090408142363,4.917530743575583,5.003877569337249,4.939494896596216,4.918090831586653,5.0038143914665625,24801.840453601926,21081.564385561636,0.85,1.0655698865683803,0.6620173875560696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523907813808115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.78677140263,1535.7208411482056,0.3754852238897933,0.12497619383405999,6.112874298809886,3.4814430700038312
4548.0,-30.149127654713073,5.009464101221097,35.005749682079234,24.102153034787648,4.994598656794507,-26.634781079224783,-40.155526833236195,1.4802520813061912,-0.07899594824760925,-5.018568399471546,40.01144869713811,42243.994934543545,25751.08925474905,25751.08925474905,67995.0841892926,77352.14763002796,77352.14763002796,25751.08925474905,103103.23688477701,103103.23688477701,103103.23688477701,127905.0650348897,91579.09943599197,56470.94674050766,39009.058550538124,24801.828150112684,0.0,63810.88670065081,21081.55392759578,1535.7200590541295,0.0,0.8867827826253062,2.8156219124750277,0.0014959135982669303,354399.38197198155,1555026.92185566,4.3877811332599865,1555026.92185566,4.3877811332599865,0.85,0.09560024357016861,4.027634451161993,1.2672790016932414,1.0,0.0,4.027634451162079,1.2848228649857045,1.285117079806493,3.134778000083931,19327.035624629563,1970.8091575236767,4632.441516551485,4632.441516551485,5.558859008309479,5.009464101221097,-2.350379934556608,7.359844035777705,3.4814561637823256,3.4814561637823256,0.9947017610806644,0.0,0.0,0.00022898059528507614,0.9962825975907493,0.0002298349844098514,199.04571209249895,0.0,0.0,0.0,0.0519700836671574,7.747904168442134e-05,0.0001515015536006548,0.0006101928766865626,0.09560024357016929,0.07172675775996702,0.02387348581020227,0.09560022303107922,0.07172675775996651,0.0238734858102021,0.37548498682351683,0.37548498682351683,0.12497620491195296,0.0,4.939184496974065,4.917649188548523,5.003898407236932,4.93957245122391,4.918134610471725,5.00399341510672,24801.828150112684,21081.55392759578,0.85,1.0655718436929213,0.6620186165523492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903713868072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.783170123023,1535.7200590541295,0.37548498682351683,0.12497620491195296,6.112874298809886,3.4814561637823256
4549.0,-30.149059029181995,5.009455151411898,35.00574781736075,24.10216525839644,4.9946132310270075,-26.634717858714865,-40.15545708881689,1.4802720605598356,-0.07884055488148078,-5.018551852465733,40.011445050267795,42243.983488531194,25751.073977103788,25751.073977103788,67995.05746563498,77352.13822884667,77352.13822884667,25751.073977103788,103103.21220595046,103103.21220595046,103103.21220595046,127905.02474447191,91579.06815393659,56470.91341362099,39009.06082257289,24801.812538521448,0.0,63810.87336109433,21081.54065774323,1535.718850817474,0.0,0.8867828800596573,2.8156218022938653,0.0014959135982669303,354399.610580447,1555026.764575427,4.387777859091194,1555026.764575427,4.387777859091194,0.85,0.0956001857631528,4.027634451161993,1.2672788143204525,1.0,0.0,4.027634451160309,1.2848227715153024,1.285116986314687,3.1347782281379213,19327.02902280226,1970.8084843246431,4632.441516551485,4632.441516551485,5.558855710341183,5.009455151411898,-2.350356929382884,7.359812080794782,3.4814692141474883,3.4814692141474883,0.9947054897564253,0.0,0.0,0.00022898059528507614,0.9962754728803835,0.00022983662803928968,199.04565588029806,0.0,0.0,0.0,0.0519700836671574,7.747965401144713e-05,0.00015150094127362902,0.0006101904104571382,0.09560018576315933,0.0717267012398883,0.02387348452327104,0.09560015457998451,0.07172670123988338,0.02387348452326941,0.3754847493766531,0.3754847493766531,0.12497621762347948,0.0,4.93928357918594,4.917793095291131,5.0038627185275,4.939711297584267,4.918400149755257,5.003751430274804,24801.812538521448,21081.54065774323,0.85,1.065571647654203,0.6620185755722232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523899612992255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.779571444393,1535.718850817474,0.3754847493766531,0.12497621762347948,6.112874298809886,3.4814692141474883
4550.0,-30.148990452053912,5.009446121785824,35.00574596841487,24.102153279259824,4.994614896035584,-26.634655972808854,-40.155391360726185,1.4802804167905157,-0.07880090598308698,-5.0185450298990215,40.01144178024218,42243.988336299,25751.083555128884,25751.083555128884,67995.07189142788,77352.082937433,77352.082937433,25751.083555128884,103103.1664925619,103103.1664925619,103103.1664925619,127904.9699507996,91578.98577478633,56470.89117365234,39008.99400125999,24801.8034582377,0.0,63810.79745949769,21081.532939502045,1535.7182367270022,0.0,0.8867829266298664,2.8156220777308034,0.0014959135982669303,354399.7048390149,1555026.6235475566,4.387776294153301,1555026.6235475566,4.387776294153301,0.85,0.09560013375101126,4.027634451161993,1.2672785906819626,1.0,0.0,4.027634451162413,1.2848227324217423,1.2851169472121746,3.1347783235204503,19327.011637342242,1970.806711501098,4632.441516551485,4632.441516551485,5.558857777938811,5.009446121785824,-2.3503410589305553,7.3597871807163795,3.4814822877904152,3.4814822877904152,0.9947092250829758,0.0,0.0,0.00022898059528507614,0.996268353250127,0.0002298382705202595,199.04559970777652,0.0,0.0,0.0,0.0519700836671574,7.748023108087101e-05,0.00015150036420420512,0.0006101880862324458,0.09560013375101012,0.07172664943268726,0.02387348431832286,0.09560013072475633,0.07172664943268811,0.023873484318323143,0.37548451324896354,0.37548451324896354,0.12497622822652381,0.0,4.939373104916854,4.91791063573902,5.003867997981729,4.939744123915943,4.918393755781324,5.003902089899725,24801.8034582377,21081.532939502045,0.85,1.065573141200532,0.6620194390003089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523895511319558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.775975320708,1535.7182367270022,0.37548451324896354,0.12497622822652381,6.112874298809886,3.4814822877904152
4551.0,-30.14892186313402,5.009437187119769,35.00574412209581,24.10215533981102,4.994627377820801,-26.634592994512065,-40.1553254580125,1.4802985091988328,-0.0787676120269225,-5.018530003548593,40.0114381588613,42243.99256843054,25751.072159926556,25751.072159926556,67995.0647283571,77352.04077357914,77352.04077357914,25751.072159926556,103103.11293350569,103103.11293350569,103103.11293350569,127904.90159304257,91578.92089773012,56470.87269258163,39008.942450164985,24801.78865953688,0.0,63810.73110970187,21081.520360606348,1535.7171066375756,0.0,0.8867830162313665,2.8156233942428384,0.0014959135982669303,354399.9124387059,1555026.467366641,4.387773283199063,1555026.467366641,4.387773283199063,0.85,0.09560007673239726,4.027634451161993,1.2672783868247643,1.0,0.0,4.027634451162776,1.2848226477787232,1.285116862549773,3.1347785300369697,19326.99794555903,1970.8053153277654,4632.441516551485,4632.441516551485,5.558855318069154,5.009437187119769,-2.35031918190833,7.359756369028099,3.481495322438903,3.481495322438903,0.9947129492682579,0.0,0.0,0.00022898059528507614,0.9962612324505423,0.00022983991329447167,199.04554352562795,0.0,0.0,0.0,0.0519700836671574,7.748080968741259e-05,0.00015149978559766356,0.0006101857558168053,0.09560007673240227,0.07172659373682212,0.02387348299558015,0.09560011473511243,0.07172659373681836,0.023873482995578905,0.37548427667299594,0.37548427667299594,0.12497623960439184,0.0,4.939445261956507,4.918018203154475,5.0038336803130505,4.939762391521697,4.918477011911989,5.003724984449661,24801.78865953688,21081.520360606348,0.85,1.0655741369184695,0.6620201936850667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891412542171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.772380514869,1535.7171066375756,0.37548427667299594,0.12497623960439184,6.112874298809886,3.481495322438903
4552.0,-30.14885325747982,5.009428188890608,35.005742285772214,24.102148494590097,4.994629863277351,-26.63453100087272,-40.15525592314077,1.4803076066702103,-0.07865989445133437,-5.018522428401831,40.01143475736271,42243.98178684922,25751.07978749929,25751.07978749929,67995.06157434851,77352.002921936,77352.002921936,25751.07978749929,103103.08270943529,103103.08270943529,103103.08270943529,127904.86115412414,91578.85627900118,56470.835143914395,39008.91237231865,24801.77844468886,0.0,63810.69081700751,21081.51167798553,1535.7164119929444,0.0,0.8867830671084245,2.81562286321207,0.0014959135982669303,354400.01709476934,1555026.3206686974,4.38777157353486,1555026.3206686974,4.38777157353486,0.85,0.09560002365156721,4.027634451161993,1.2672781516471878,1.0,0.0,4.027634451161074,1.284822605217371,1.2851168199786744,3.1347786338804204,19326.98430829371,1970.8039247137108,4632.441516551485,4632.441516551485,5.5588569646248,5.009428188890608,-2.3503027766993734,7.359730965589981,3.4815083706842858,3.4815083706842858,0.9947166773383673,0.0,0.0,0.00022898059528507614,0.9962541099685456,0.0002298415564803097,199.04548732980373,0.0,0.0,0.0,0.0519700836671574,7.748142018757085e-05,0.00015149917509750527,0.0006101832969453353,0.09560002365157216,0.07172654120810171,0.02387348244347046,0.09560005894721277,0.07172654120809799,0.02387348244346922,0.3754840392117355,0.3754840392117355,0.12497624920341303,0.0,4.939525847107689,4.918125506547881,5.003833916461247,4.939862533950475,4.918569107636415,5.0038492662824865,24801.77844468886,21081.51167798553,0.85,1.0655747603382117,0.6620204427498518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388731306232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.768788231162,1535.7164119929444,0.3754840392117355,0.12497624920341303,6.112874298809886,3.4815083706842858
4553.0,-30.14878470763859,5.009419199071936,35.00574043508204,24.10214632926511,4.994635893254858,-26.634468702956557,-40.155190125200875,1.4803198885727893,-0.07855511837891527,-5.018511532685547,40.011430666256885,42243.98627386745,25751.078778240648,25751.078778240648,67995.0650521081,77351.96973692853,77351.96973692853,25751.078778240648,103103.04851516918,103103.04851516918,103103.04851516918,127904.81111260077,91578.79778464108,56470.81432158,39008.87051451231,24801.762597431585,0.0,63810.6331119439,21081.498207816847,1535.7153180474902,0.0,0.8867831373851323,2.8156227584201012,0.0014959135982669303,354400.16762691416,1555026.1442297697,4.387769211968275,1555026.1442297697,4.387769211968275,0.85,0.09559996765173465,4.027634451161993,1.2672779532847929,1.0,0.0,4.027634451161332,1.2848225477580706,1.2851167625062163,3.134778774072689,19326.9719635274,1970.8026658978756,4632.441516551485,4632.441516551485,5.558856746757258,5.009419199071936,-2.3502839668621185,7.359703165934055,3.481521384863689,3.481521384863689,0.9947203956753397,0.0,0.0,0.00022898059528507614,0.9962469933357802,0.0002298431983401724,199.04543117972833,0.0,0.0,0.0,0.0519700836671574,7.748199788242322e-05,0.00015149859740265292,0.0006101809702016457,0.09559996765173406,0.07172648636498723,0.02387348128674683,0.0955999948660514,0.07172648636498767,0.023873481286746982,0.37548380109793517,0.37548380109793517,0.12497625945274318,0.0,4.939607829661213,4.918235718380743,5.003831008209545,4.939956414306607,4.9186972598421335,5.003840094964971,24801.762597431585,21081.498207816847,0.85,1.0655757784572266,0.6620211117441543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452388321258459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.765198568997,1535.7153180474902,0.37548380109793517,0.12497625945274318,6.112874298809886,3.481521384863689
4554.0,-30.148716136235176,5.009410225747564,35.00573858665064,24.102154466696106,4.9946431614123625,-26.634406261826925,-40.15512429233638,1.4803332870040886,-0.07830545060409122,-5.018500261546431,40.011427030669196,42243.99076117827,25751.076798924678,25751.076798924678,67995.06756010295,77351.9733231925,77351.9733231925,25751.076798924678,103103.05012211719,103103.05012211719,103103.05012211719,127904.79944956517,91578.7765540272,56470.79399201297,39008.869513349135,24801.749327447982,0.0,63810.61884079712,21081.486928330785,1535.7143672228694,0.0,0.8867832079231885,2.8156207938129922,0.0014959135982669303,354400.32334584754,1555025.9874361865,4.387766841619634,1555025.9874361865,4.387766841619634,0.85,0.09559991217743624,4.027634451161993,1.2672778252558787,1.0,0.0,4.027634451161995,1.28482248507524,1.285116699809032,3.1347789270096187,19326.967482976343,1970.80220900882,4632.441516551485,4632.441516551485,5.55885631948452,5.009410225747564,-2.350264889834524,7.359675115582087,3.481534386583207,3.481534386583207,0.9947241104523449,0.0,0.0,0.00022898059528507614,0.9962398745193632,0.00022984484072728772,199.04537501202276,0.0,0.0,0.0,0.0519700836671574,7.748257588789263e-05,0.0001514980193971835,0.0006101786422069041,0.09559991217744507,0.07172643185586555,0.023873480321579512,0.09559987657545818,0.07172643185585893,0.023873480321577312,0.37548356271008376,0.37548356271008376,0.12497627003171767,0.0,4.939720952353127,4.9183891290548445,5.0038229969690065,4.94019481094233,4.91902417944317,5.003812385686956,24801.749327447982,21081.486928330785,0.85,1.0655760560753333,0.662021330126479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523879115445044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.761610075566,1535.7143672228694,0.37548356271008376,0.12497627003171767,6.112874298809886,3.481534386583207
4555.0,-30.148647567749688,5.009401301068613,35.00573675313876,24.10215694634246,4.994653130502554,-26.63434355322589,-40.15505842454729,1.4803491159787387,-0.07820954766640398,-5.018487454497021,40.011423768370044,42243.99507422622,25751.07096147405,25751.07096147405,67995.06603570028,77351.94294834517,77351.94294834517,25751.07096147405,103103.01390981922,103103.01390981922,103103.01390981922,127904.75154284821,91578.72245690558,56470.77458278653,39008.83097124339,24801.737633029006,0.0,63810.5686042724,21081.476988074653,1535.7134675405946,0.0,0.8867832849274787,2.8156210287010883,0.0014959135982669303,354400.5002845573,1555025.8467415909,4.387764253981077,1555025.8467415909,4.387764253981077,0.85,0.09559985691317074,4.027634451161993,1.2672776164533572,1.0,0.0,4.027634451161823,1.2848224110214344,1.2851166257382685,3.134779107690083,19326.956066212006,1970.8010448228506,4632.441516551485,4632.441516551485,5.5588550593605435,5.009401301068613,-2.3502446828719807,7.359645983940593,3.481547378295475,3.481547378295475,0.9947278223701357,0.0,0.0,0.00022898059528507614,0.9962327560607408,0.00022984648305532637,199.04531884673904,0.0,0.0,0.0,0.0519700836671574,7.748315420398598e-05,0.00015149744108109017,0.000610176312961083,0.0955998569131699,0.07172637762923052,0.023873479283939375,0.09559983684597045,0.07172637762923116,0.02387347928393959,0.3754833267971958,0.3754833267971958,0.12497628056288748,0.0,4.939827485985461,4.91853937683652,5.003798099865264,4.940277906830602,4.919164692737695,5.003722865888847,24801.737633029006,21081.476988074653,0.85,1.065576871088212,0.662021918911373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523875017019068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.758024299093,1535.7134675405946,0.3754833267971958,0.12497628056288748,6.112874298809886,3.481547378295475
