time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4556.0,-30.148579034110792,5.009392364646301,35.00573493156879,24.102154781017475,4.994659085864778,-26.634281277385153,-40.154992626607395,1.480361329139146,-0.0781028581506007,-5.018477481744975,40.011420449179134,42243.99950896287,25751.072370677513,25751.072370677513,67995.07187964038,77351.91011450817,77351.91011450817,25751.072370677513,103102.98248518568,103102.98248518568,103102.98248518568,127904.70921832751,91578.66428994015,56470.75368439484,39008.78956171701,24801.72673314182,0.0,63810.516294858826,21081.467723170546,1535.7126781109805,0.0,0.8867833477106409,2.8156207910414035,0.0014959135982669303,354400.63806543354,1555025.7035934108,4.38776214422702,1555025.7035934108,4.38776214422702,0.85,0.09559980327486978,4.027634451161993,1.2672774191899223,1.0,0.0,4.027634451162512,1.2848223538837527,1.2851165685875026,3.1347792470976907,19326.943790539717,1970.7997930526446,4632.441516551485,4632.441516551485,5.558855363563729,5.009392364646301,-2.3502265595470417,7.3596189241933425,3.481560369726904,3.481560369726904,0.9947315342076869,0.0,0.0,0.00022898059528507614,0.9962256412745425,0.00022984812455953746,199.04526271003024,0.0,0.0,0.0,0.0519700836671574,7.748373191079128e-05,0.00015149686337428487,0.0006101739861692513,0.09559980327487708,0.07172632486577782,0.023873478409099265,0.09559978640211887,0.07172632486577234,0.023873478409097443,0.37548309277467024,0.37548309277467024,0.12497629002606368,0.0,4.939933132995009,4.918684609637751,5.003784725252501,4.94037462359438,4.919284482547823,5.0037501913975575,24801.72673314182,21081.467723170546,0.85,1.0655778361899684,0.662022531110071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523870918769806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.754440749879,1535.7126781109805,0.37548309277467024,0.12497629002606368,6.112874298809886,3.481560369726904
4557.0,-30.148510502832007,5.009383432128547,35.005733109169874,24.102152545843296,4.994665479564405,-26.634218959816316,-40.1549268286675,1.4803739365487287,-0.0780093412041083,-5.018466801610335,40.01141678189389,42244.00390877437,25751.071902130447,25751.071902130447,67995.07581090482,77351.87522452162,77351.87522452162,25751.071902130447,103102.94712665206,103102.94712665206,103102.94712665206,127904.66047865385,91578.60424530519,56470.73292955818,39008.74590638557,24801.7133520018,0.0,63810.459258387375,21081.45634920153,1535.7117294556615,0.0,0.8867834153550556,2.815620809016445,0.0014959135982669303,354400.7856193658,1555025.5454328281,4.387759871116537,1555025.5454328281,4.387759871116537,0.85,0.09559974891326664,4.027634451161993,1.267277215332724,1.0,0.0,4.02763445116204,1.2848222949016326,1.2851165095918762,3.1347793910054724,19326.931118600314,1970.7985008744388,4632.441516551485,4632.441516551485,5.558855262418995,5.009383432128547,-2.3502079347943616,7.359591366922908,3.4815733427412874,3.4815733427412874,0.994735240783225,0.0,0.0,0.00022898059528507614,0.996218526788171,0.00022984976601801843,199.0452065752863,0.0,0.0,0.0,0.0519700836671574,7.748430962157873e-05,0.0001514962856634974,0.0006101716593613809,0.0955997489132689,0.07172627164669282,0.023873477266576088,0.09559973525001485,0.07172627164669111,0.023873477266575523,0.3754828600603576,0.3754828600603576,0.12497629931727804,0.0,4.940033949105839,4.918822581391453,5.003773824207826,4.940457460406208,4.919394753559118,5.0037505298057,24801.7133520018,21081.45634920153,0.85,1.0655788502567063,0.6620231918049037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523866822605591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.750858788188,1535.7117294556615,0.3754828600603576,0.12497629931727804,6.112874298809886,3.4815733427412874
4558.0,-30.1484419585099,5.0093744271510765,35.00573127077151,24.102140741329663,4.994666130514518,-26.63415720480769,-40.154861100576795,1.4803813768122718,-0.07795141175898834,-5.018459783122074,40.01141267107725,42244.008702964384,25751.080597296477,25751.080597296477,67995.08930026086,77351.82469263353,77351.82469263353,25751.080597296477,103102.90528993,103102.90528993,103102.90528993,127904.60415057265,91578.52622858256,56470.71023891318,39008.68443296597,24801.698860642646,0.0,63810.38329360862,21081.44403154625,1535.7107997546611,0.0,0.8867834659671625,2.81562086714883,0.0014959135982669303,354400.8825849802,1555025.3681438905,4.387758170356751,1555025.3681438905,4.387758170356751,0.85,0.09559969599824265,4.027634451161993,1.267277048290707,1.0,0.0,4.027634451161248,1.2848222600933334,1.285116474775606,3.134779475932658,19326.914653795713,1970.7968219316192,4632.441516551485,4632.441516551485,5.558857139434819,5.0093744271510765,-2.350192030657052,7.359566457808128,3.4815863020395086,3.4815863020395086,0.9947389434398596,0.0,0.0,0.00022898059528507614,0.9962114110025372,0.0002298514077997175,199.0451504298901,0.0,0.0,0.0,0.0519700836671574,7.748488672306126e-05,0.00015149570856201486,0.0006101693350075679,0.09559969599824275,0.07172621954596489,0.02387347645227786,0.09559968480513581,0.07172621954596482,0.023873476452277834,0.3754826280489336,0.3754826280489336,0.12497630861206965,0.0,4.940126175475541,4.91893825084378,5.003795547364632,4.94050837136308,4.919414259168946,5.003895786657438,24801.698860642646,21081.44403154625,0.85,1.0655803302010787,0.6620240550599488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862726584746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.747279063668,1535.7107997546611,0.3754826280489336,0.12497630861206965,6.112874298809886,3.4815863020395086
4559.0,-30.148373420090692,5.009365455384735,35.005729417810365,24.10214360514658,4.994673648676997,-26.634094768337636,-40.154791495855875,1.4803949969239558,-0.07780266411043613,-5.018447848651412,40.01140857010862,42243.9973800555,25751.076611961005,25751.076611961005,67995.0739920165,77351.80581775827,77351.80581775827,25751.076611961005,103102.88242971928,103102.88242971928,103102.88242971928,127904.56471527068,91578.48265149433,56470.67421379167,39008.676041891835,24801.6822855514,0.0,63810.35832744323,21081.42994271869,1535.7096404883355,0.0,0.8867835415668371,2.8156203058994325,0.0014959135982669303,354401.0474685811,1555025.1912796877,4.387755629919649,1555025.1912796877,4.387755629919649,0.85,0.09559964063859899,4.027634451161993,1.2672768284985794,1.0,0.0,4.02763445116199,1.2848221963734285,1.2851164110411097,3.1347796313999674,19326.905457200184,1970.7958841398627,4632.441516551485,4632.441516551485,5.558856279124881,5.009365455384735,-2.3501725471412462,7.359538002525982,3.4815992245915193,3.4815992245915193,0.9947426355975769,0.0,0.0,0.00022898059528507614,0.996204295884522,0.00022985304945083183,199.04509428936072,0.0,0.0,0.0,0.0519700836671574,7.74854978662111e-05,0.00015149509741886505,0.0006101668735463632,0.09559964063860506,0.07172616529474475,0.023873475343860303,0.09559960173328004,0.0717261652947402,0.023873475343858794,0.3754823953387955,0.3754823953387955,0.12497631988165726,0.0,4.940225451473282,4.919069321709799,5.003799217585481,4.940645184540983,4.919616272627252,5.0038365935384945,24801.6822855514,21081.42994271869,0.85,1.065580507213255,0.6620241366343718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452385862978663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.743701884825,1535.7096404883355,0.3754823953387955,0.12497631988165726,6.112874298809886,3.4815992245915193
4560.0,-30.148304883626306,5.0093565359722705,35.00572758293413,24.102140741329663,4.994683909191518,-26.634032059412814,-40.154725628066785,1.4804110849780148,-0.07780538779587687,-5.018434974936987,40.011405390949704,42244.0015631161,25751.0703294958,25751.0703294958,67995.0718926119,77351.75278737837,77351.75278737837,25751.0703294958,103102.82311687418,103102.82311687418,103102.82311687418,127904.49408065644,91578.40602978028,56470.654805518025,39008.612471402506,24801.67096378227,0.0,63810.28343518478,21081.42031921493,1535.7087575812072,0.0,0.8867836186092002,2.8156218443565004,0.0014959135982669303,354401.2253286016,1555025.054170769,4.387753041003022,1555025.054170769,4.387753041003022,0.85,0.09559958640400422,4.027634451161993,1.267276615300216,1.0,0.0,4.027634451162922,1.284822121107587,1.285116335758033,3.134779815037705,19326.88928680097,1970.794235218038,4632.441516551485,4632.441516551485,5.5588549229361,5.0093565359722705,-2.35015236552337,7.359508901495641,3.481612142153925,3.481612142153925,0.9947463263296928,0.0,0.0,0.00022898059528507614,0.9961971810242555,0.00022985469106592553,199.04503815046417,0.0,0.0,0.0,0.0519700836671574,7.748607620246796e-05,0.00015149451908260818,0.0006101645442193307,0.09559958640400772,0.07172611183767225,0.023873474566335474,0.09559960731255537,0.07172611183766962,0.0238734745663346,0.37548216308115145,0.37548216308115145,0.12497633165035232,0.0,4.940301395959409,4.919176399144192,5.003781545732409,4.940629587141132,4.919629159989313,5.003735339494142,24801.67096378227,21081.42031921493,0.85,1.0655817249531232,0.6620249791873343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523854533343634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.74012687254,1535.7087575812072,0.37548216308115145,0.12497633165035232,6.112874298809886,3.481612142153925
4561.0,-30.148236401267717,5.009347530235854,35.00572574508752,24.102139484044187,4.994684167944314,-26.633970399410497,-40.15465989997608,1.4804181660870839,-0.07756349152219855,-5.01842866679444,40.0114016346774,42244.006164055994,25751.08068836991,25751.08068836991,67995.08685242591,77351.74668115948,77351.74668115948,25751.08068836991,103102.82736952939,103102.82736952939,103102.82736952939,127904.48624408833,91578.37230496113,56470.631787857536,39008.60057455955,24801.658874558947,0.0,63810.259449118494,21081.410043375105,1535.7079866482752,0.0,0.8867836643215236,2.8156194025697974,0.0014959135982669303,354401.31248034845,1555024.8921724542,4.387751504895118,1555024.8921724542,4.387751504895118,0.85,0.09559953450395643,4.027634451161993,1.2672764543024826,1.0,0.0,4.0276344511601305,1.284822087979554,1.285116302622414,3.1347798958653073,19326.882169447937,1970.7935094500099,4632.441516551485,4632.441516551485,5.558857159094739,5.009347530235854,-2.3501370246509183,7.359484554886773,3.481625060556806,3.481625060556806,0.9947500173019446,0.0,0.0,0.00022898059528507614,0.9961900718355221,0.00022985633139584473,199.0449820559179,0.0,0.0,0.0,0.0519700836671574,7.748665331611484e-05,0.0001514939419689613,0.0006101622198165243,0.09559953450395768,0.07172606021214639,0.023873474291811286,0.0955994813424783,0.07172606021214546,0.023873474291810973,0.3754819298172817,0.3754819298172817,0.12497634252602767,0.0,4.940411763777263,4.919316436063525,5.003802697293679,4.940865175272222,4.919888565457995,5.003899299372847,24801.658874558947,21081.410043375105,0.85,1.0655823599439265,0.6620253001437933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850437019785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.736554105708,1535.7079866482752,0.3754819298172817,0.12497634252602767,6.112874298809886,3.481625060556806
4562.0,-30.148167876327776,5.009338649494403,35.00572391217023,24.10214126519861,4.994698562193204,-26.63390728743195,-40.154593997262396,1.4804379732973907,-0.07758316234765061,-5.018412420276612,40.01139810256187,42244.01005564983,25751.065688974195,25751.065688974195,67995.07574462402,77351.69555012633,77351.69555012633,25751.065688974195,103102.76123910052,103102.76123910052,103102.76123910052,127904.40512900022,91578.29926090942,56470.613766432914,39008.53943830723,24801.643889899693,0.0,63810.18332820692,21081.39730641474,1535.7068157023746,0.0,0.8867837598101516,2.8156215573689614,0.0014959135982669303,354401.53693832114,1555024.7398414544,4.387748296114432,1555024.7398414544,4.387748296114432,0.85,0.09559947804543602,4.027634451161993,1.2672762691276152,1.0,0.0,4.027634451163142,1.284821995314147,1.2851162099357873,3.134780121955502,19326.866754085717,1970.7919375205313,4632.441516551485,4632.441516551485,5.558853921191861,5.009338649494403,-2.350114398237485,7.359453047731888,3.4816379380529408,3.4816379380529408,0.9947536965865545,0.0,0.0,0.00022898059528507614,0.9961829582811714,0.00022985797275649304,199.04492592652443,0.0,0.0,0.0,0.0519700836671574,7.748723196699742e-05,0.00015149336331807871,0.0006101598892222944,0.0955994780454415,0.07172600499342222,0.02387347305201929,0.09559949190637614,0.0717260049934181,0.02387347305201792,0.3754816978193584,0.3754816978193584,0.12497635503079316,0.0,4.9404890984127405,4.919430945009935,5.003768258180628,4.940829257928954,4.919919837934231,5.003661396774703,24801.643889899693,21081.39730641474,0.85,1.0655834570305518,0.6620261508789007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384634393207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.732982539505,1535.7068157023746,0.3754816978193584,0.12497635503079316,6.112874298809886,3.4816379380529408
4563.0,-30.148099364705246,5.009329667199063,35.00572208958098,24.10213480414825,4.994698425323659,-26.633845640677848,-40.15452453223986,1.4804447012962691,-0.07741755839975895,-5.018406827960203,40.011394737553346,42243.999103668255,25751.0778754407,25751.0778754407,67995.07697910896,77351.6700070576,77351.6700070576,25751.0778754407,103102.74788249831,103102.74788249831,103102.74788249831,127904.38237069272,91578.24592714033,56470.5750237511,39008.523225988036,24801.634488194413,0.0,63810.15771418245,21081.38931496525,1535.7062133750396,0.0,0.8867838004618522,2.815620034379906,0.0014959135982669303,354401.61420044216,1555024.5947173561,4.387746930062984,1555024.5947173561,4.387746930062984,0.85,0.09559942723468351,4.027634451161993,1.267276025707834,1.0,0.0,4.027634451162752,1.2848219638380993,1.2851161784525318,3.1347801987525146,19326.855498420817,1970.7907897621326,4632.441516551485,4632.441516551485,5.5588565518708375,5.009329667199063,-2.350099595112034,7.359429262311098,3.4816508382463294,3.4816508382463294,0.9947573823560941,0.0,0.0,0.00022898059528507614,0.9961758461640788,0.00022985961380894698,199.0448698080711,0.0,0.0,0.0,0.0519700836671574,7.748784190063044e-05,0.00015149275338444568,0.0006101574326325811,0.09559942723468409,0.07172595428550932,0.023873472949174777,0.09559940708285591,0.07172595428550887,0.023873472949174628,0.37548146537885324,0.37548146537885324,0.12497636548043088,0.0,4.940587016509937,4.919556476105754,5.003783140407847,4.9409892695604185,4.920069222524489,5.003853303890594,24801.634488194413,21081.38931496525,0.85,1.0655839041124382,0.6620262449888774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523842248301635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.729414109092,1535.7062133750396,0.37548146537885324,0.12497636548043088,6.112874298809886,3.4816508382463294
4564.0,-30.148030907196556,5.009320741078333,35.00572025427699,24.102132149878912,4.994707503093731,-26.63378312105617,-40.15445866445077,1.4804597169533245,-0.0773952173900625,-5.018393877141773,40.01139072202972,42244.0030819189,25751.071134487687,25751.071134487687,67995.07421640659,77351.62253083942,77351.62253083942,25751.071134487687,103102.69366532711,103102.69366532711,103102.69366532711,127904.3116205115,91578.17441287418,56470.554963953546,39008.466054356264,24801.61795518439,0.0,63810.08400954065,21081.37526190673,1535.705029772552,0.0,0.8867838809253038,2.8156212525294095,0.0014959135982669303,354401.7931259371,1555024.4215382398,4.387744226185842,1555024.4215382398,4.387744226185842,0.85,0.09559937167404887,4.027634451161993,1.2672758295433595,1.0,0.0,4.027634451162702,1.2848218935893516,1.2851161081876976,3.1347803701493318,19326.84040590759,1970.7892507540896,4632.441516551485,4632.441516551485,5.558855096708805,5.009320741078333,-2.350079422762119,7.359400163840451,3.4816636930030596,3.4816636930030596,0.9947610551437313,0.0,0.0,0.00022898059528507614,0.9961687397191855,0.00022986125357600008,199.0448137339744,0.0,0.0,0.0,0.0519700836671574,7.748842025306274e-05,0.00015149217503201338,0.0006101551032403998,0.09559937167405291,0.07172589984261861,0.0238734718314343,0.09559938343670861,0.07172589984261558,0.023873471831433294,0.37548123332929895,0.37548123332929895,0.1249763772551683,0.0,4.940664433128347,4.91966355300184,5.003771367589366,4.940998659751699,4.920116458295752,5.003748904085512,24801.61795518439,21081.37526190673,0.85,1.0655850916328555,0.6620270720158076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452383815346948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.72584769605,1535.705029772552,0.37548123332929895,0.1249763772551683,6.112874298809886,3.4816636930030596
4565.0,-30.147962420226097,5.009311821543804,35.00571843242238,24.102135083545022,4.994714519474082,-26.633720781108106,-40.154392866510875,1.4804728803560956,-0.07723166844380103,-5.018383234169205,40.011387443165,42244.00728851082,25751.070344143405,25751.070344143405,67995.07763265423,77351.60601357475,77351.60601357475,25751.070344143405,103102.67635771816,103102.67635771816,103102.67635771816,127904.28325177272,91578.13301092901,56470.534285865084,39008.44302784881,24801.60689405457,0.0,63810.04992190338,21081.365859946385,1535.7042167729314,0.0,0.886783946973699,2.8156203460748386,0.0014959135982669303,354401.9401668233,1555024.2801293228,4.387742006709516,1555024.2801293228,4.387742006709516,0.85,0.09559931830684747,4.027634451161993,1.2672756174439566,1.0,0.0,4.027634451161998,1.2848218320061342,1.2851160465903781,3.13478052040352,19326.831668358587,1970.7883597720515,4632.441516551485,4632.441516551485,5.558854926098064,5.009311821543804,-2.3500609404836874,7.359372762027491,3.4816765497353037,3.4816765497353037,0.9947647284958011,0.0,0.0,0.00022898059528507614,0.9961616302706435,0.00022986289405953653,199.044757635777,0.0,0.0,0.0,0.0519700836671574,7.748899799616774e-05,0.0001514915972889084,0.0006101527763023662,0.09559931830685209,0.07172584708932105,0.02387347121753105,0.09559930916984583,0.07172584708931758,0.023873471217529894,0.3754810005566379,0.3754810005566379,0.1249763884828342,0.0,4.9407578244656065,4.919791741319614,5.003760131401691,4.94115156572542,4.920324709310364,5.003735425727712,24801.60689405457,21081.365859946385,0.85,1.0655857144113328,0.6620274915975293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834061873921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.722282482653,1535.7042167729314,0.3754810005566379,0.1249763884828342,6.112874298809886,3.4816765497353037
4566.0,-30.147893934695205,5.009302950001683,35.00571662467768,24.102137598115974,4.994724315597557,-26.63365816446177,-40.154326998721785,1.4804885453641277,-0.07713637837821352,-5.018370627801144,40.01138421043713,42244.01132122154,25751.06458505455,25751.06458505455,67995.07590627609,77351.57645607716,77351.57645607716,25751.06458505455,103102.64104113172,103102.64104113172,103102.64104113172,127904.23627978013,91578.07969472239,56470.51455986688,39008.405705395,24801.59523864841,0.0,63810.00094404341,21081.355952851147,1535.7033228769174,0.0,0.8867840228489914,2.8156205655977296,0.0014959135982669303,354402.1143335976,1555024.1407101776,4.387739457012489,1555024.1407101776,4.387739457012489,0.85,0.09559926400167963,4.027634451161993,1.2672754525998609,1.0,0.0,4.027634451161067,1.2848217587194992,1.285115973286961,3.134780699212381,19326.820416400104,1970.787212391602,4632.441516551485,4632.441516551485,5.558853682889954,5.009302950001683,-2.350041017653912,7.359343967655595,3.4816893935775184,3.4816893935775184,0.9947683981650053,0.0,0.0,0.00022898059528507614,0.9961545210262677,0.00022986453451937717,199.04470153879035,0.0,0.0,0.0,0.0519700836671574,7.74895763565777e-05,0.00015149101892849843,0.0006101504468780539,0.09559926400168117,0.07172579372838069,0.023873470273300484,0.0955992691570108,0.07172579372837953,0.0238734702733001,0.37548076855763574,0.37548076855763574,0.12497639929754992,0.0,4.940848328152242,4.91992155339932,5.003732449036534,4.941234249422905,4.920464745541267,5.0036456923278365,24801.59523864841,21081.355952851147,0.85,1.0655865052549158,0.6620280629405784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523829968519792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.718720141387,1535.7033228769174,0.37548076855763574,0.12497639929754992,6.112874298809886,3.4816893935775184
4567.0,-30.147825493879655,5.009294021827657,35.00571481820624,24.10213075289505,4.994726709153178,-26.633596328358305,-40.154257498774655,1.4804975436318069,-0.0770342713408354,-5.018362967792841,40.01138063203324,42243.999967477626,25751.071380883157,25751.071380883157,67995.07134836078,77351.5390473429,77351.5390473429,25751.071380883157,103102.61042822606,103102.61042822606,103102.61042822606,127904.19401765367,91578.01554846561,56470.47646860046,39008.37675540573,24801.583589427613,0.0,63809.96034483334,21081.346051013472,1535.7025423475447,0.0,0.8867840747982805,2.8156201182000196,0.0014959135982669303,354402.2201625991,1555023.9863829354,4.387737711319904,1555023.9863829354,4.387737711319904,0.85,0.09559921176800316,4.027634451161993,1.2672752190707253,1.0,0.0,4.027634451159859,1.284821716622317,1.285115931180139,3.1347808019234673,19326.806878846255,1970.7858319452878,4632.441516551485,4632.441516551485,5.55885514989792,5.009294021827657,-2.350024740519879,7.359318762347536,3.4817022370315516,3.4817022370315516,0.9947720677233004,0.0,0.0,0.00022898059528507614,0.9961474164782999,0.0002298661739189124,199.04464547846197,0.0,0.0,0.0,0.0519700836671574,7.749018661393526e-05,0.00015149040867114087,0.0006101479889844965,0.09559921176800666,0.07172574215135394,0.02387346961665272,0.09559921097796865,0.07172574215135132,0.02387346961665185,0.3754805373615277,0.3754805373615277,0.12497640877667994,0.0,4.940941499812766,4.920044990785755,5.003734613448273,4.94132869645199,4.920553289556551,5.003757837641956,24801.583589427613,21081.346051013472,0.85,1.0655871118068532,0.6620283062266172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523825875254008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.715160054182,1535.7025423475447,0.3754805373615277,0.12497640877667994,6.112874298809886,3.4817022370315516
4568.0,-30.147757067571202,5.009285083867497,35.00571299394426,24.102128797117643,4.994731225716039,-26.633534292967273,-40.15419550761578,1.4805084511120685,-0.07690068288411567,-5.018353176402714,40.011376500901775,42244.01979271644,25751.072555219143,25751.072555219143,67995.09234793558,77351.51297089843,77351.51297089843,25751.072555219143,103102.58552611757,103102.58552611757,103102.58552611757,127904.15315369205,91577.96359999312,56470.4704218109,39008.325753535806,24801.567627574477,0.0,63809.89338111028,21081.332483438306,1535.7014662473593,0.0,0.8867841395982355,2.8156195059774856,0.0014959135982669303,354402.355438342,1555023.808218005,4.387735533796541,1555023.808218005,4.387735533796541,0.85,0.0955991576902485,4.027634451161993,1.267275042687543,1.0,0.0,4.027634451161229,1.2848216655931448,1.2851158801392815,3.134780926427337,19326.795915537106,1970.7847139988792,4632.441516551485,4632.441516551485,5.558855403400527,5.009285083867497,-2.35000693417818,7.359292018045677,3.481715048615723,3.481715048615723,0.9947757281759209,0.0,0.0,0.00022898059528507614,0.9961403134908998,0.00022986781298171802,199.04458943004798,0.0,0.0,0.0,0.0519700836671574,7.749073094271432e-05,0.00015148986434236183,0.0006101457966271532,0.09559915769025311,0.07172568910335066,0.02387346858690245,0.09559913018835692,0.0717256891033472,0.023873468586901297,0.375480306507545,0.375480306507545,0.12497641897959097,0.0,4.941039986717499,4.920174279450293,5.003740481920659,4.941452493518625,4.920710031542626,5.003782575469302,24801.567627574477,21081.332483438306,0.85,1.065588559156945,0.6620293116681807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523821784663093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.71160135403,1535.7014662473593,0.375480306507545,0.12497641897959097,6.112874298809886,3.481715048615723
4569.0,-30.147688647102814,5.0092761900216205,35.00571117347795,24.102126177772902,4.994740202873107,-26.633471816763976,-40.15412967475129,1.480523372534281,-0.07687570131560051,-5.018340849065109,40.011372962936235,42244.0236472247,25751.067261505155,25751.067261505155,67995.09090872985,77351.46596930796,77351.46596930796,25751.067261505155,103102.53323081312,103102.53323081312,103102.53323081312,127904.08744907631,91577.89253453424,56470.45021245096,39008.269246759206,24801.55421826319,0.0,63809.8234650224,21081.321085523712,1535.7004760711438,0.0,0.886784215158481,2.815620616659256,0.0014959135982669303,354402.5257502494,1555023.6556347883,4.387732994687028,1555023.6556347883,4.387732994687028,0.85,0.09559910344665096,4.027634451161993,1.2672748899320143,1.0,0.0,4.027634451163441,1.2848215957852944,1.2851158103154456,3.1347810967485077,19326.780917741064,1970.7831846493007,4632.441516551485,4632.441516551485,5.558854260652372,5.0092761900216205,-2.3499872731407905,7.359263463162411,3.4817278423674547,3.4817278423674547,0.9947793835335584,0.0,0.0,0.00022898059528507614,0.9961332111643499,0.0002298694519153996,199.0445333864492,0.0,0.0,0.0,0.0519700836671574,7.749130900841518e-05,0.00015148928627666095,0.0006101434683898213,0.09559910344665454,0.07172563584943792,0.023873467597216612,0.09559911440561067,0.07172563584943524,0.02387346759721572,0.3754800763645316,0.3754800763645316,0.12497642998768274,0.0,4.941120343557429,4.92028555911412,5.0037278563733025,4.941465147749511,4.920754091549952,5.003700796285784,24801.55421826319,21081.321085523712,0.85,1.0655897041621127,0.6620300974564037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817694941543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.708044644614,1535.7004760711438,0.3754800763645316,0.12497642998768274,6.112874298809886,3.4817278423674547
4570.0,-30.147620184351805,5.009267303988854,35.00570936633761,24.102129111439012,4.994747268073387,-26.63340949373181,-40.154060104954965,1.4805365774534074,-0.0767150915989987,-5.0183302127644716,40.01136971015137,42244.012086497736,25751.066323931984,25751.066323931984,67995.07841042972,77351.44922474897,77351.44922474897,25751.066323931984,103102.51554868095,103102.51554868095,103102.51554868095,127904.05876869873,91577.85093486148,56470.41379661013,39008.263486945936,24801.54322001778,0.0,63809.80670696372,21081.311737015112,1535.6996663136206,0.0,0.8867842810783135,2.8156197480493903,0.0014959135982669303,354402.67269919673,1555023.5153506806,4.387730779532028,1555023.5153506806,4.387730779532028,0.85,0.09559905041072103,4.027634451161993,1.2672746767336505,1.0,0.0,4.027634451161221,1.284821534007877,1.2851157485238816,3.1347812474765857,19326.77213846323,1970.7822894121064,4632.441516551485,4632.441516551485,5.558854058259493,5.009267303988854,-2.3499688527725526,7.359236156761407,3.481740634530394,3.481740634530394,0.9947830384372554,0.0,0.0,0.00022898059528507614,0.9961261045033559,0.0002298710918726904,199.04447730824808,0.0,0.0,0.0,0.0519700836671574,7.749191989172746e-05,0.0001514886753933487,0.0006101410079751473,0.09559905041072653,0.07172558354866104,0.023873466862065484,0.09559904161170718,0.07172558354865692,0.023873466862064114,0.37547984578394017,0.37547984578394017,0.1249764405218609,0.0,4.941215266192501,4.920416108172276,5.0037156603355015,4.941615121165455,4.920958506648162,5.003687102544518,24801.54322001778,21081.311737015112,0.85,1.0655897881447312,0.6620300901473746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523813605571347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.704490099077,1535.6996663136206,0.37547984578394017,0.1249764405218609,6.112874298809886,3.481740634530394
4571.0,-30.14755180700974,5.009258406454309,35.005707560190785,24.102121812198334,4.994752512009928,-26.63334742969319,-40.15399430701507,1.4805481346934062,-0.07668544714545078,-5.018320509351209,40.011366124808085,42244.016016635935,25751.06770414533,25751.06770414533,67995.08372078126,77351.39844883933,77351.39844883933,25751.06770414533,103102.46615298466,103102.46615298466,103102.46615298466,127903.99675947307,91577.77460112421,56470.39216892081,39008.20270244823,24801.530606488406,0.0,63809.73330893664,21081.301015515146,1535.6987816478704,0.0,0.88678434345388,2.8156204911948817,0.0014959135982669303,354402.8067596046,1555023.360724208,4.387728683477944,1555023.360724208,4.387728683477944,0.85,0.0955989974628077,4.027634451161993,1.267274489910342,1.0,0.0,4.027634451162584,1.2848214799389075,1.2851156944425306,3.1347813793971633,19326.756028839216,1970.780646687627,4632.441516551485,4632.441516551485,5.558854356204614,5.009258406454309,-2.34995113283904,7.359209539293349,3.4817534142272124,3.4817534142272124,0.9947866897792036,0.0,0.0,0.00022898059528507614,0.9961190067626852,0.00022987272979485307,199.04442130003738,0.0,0.0,0.0,0.0519700836671574,7.749249765895624e-05,0.00015148809762611989,0.0006101386809399518,0.09559899746280934,0.0717255314083339,0.023873466054475437,0.09559901849669199,0.07172553140833267,0.023873466054475028,0.3754796160964826,0.3754796160964826,0.12497645069454805,0.0,4.941295546921765,4.920524531869205,5.0037113143689,4.941635062205762,4.920976656864184,5.0037123828414565,24801.530606488406,21081.301015515146,0.85,1.065591097075757,0.6620309132481456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523809513676298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.700938681288,1535.6987816478704,0.3754796160964826,0.12497645069454805,6.112874298809886,3.4817534142272124
4572.0,-30.147483376347157,5.009249517073225,35.00570575205513,24.102119577024155,4.9947588899213375,-26.63328520425545,-40.15392850907517,1.4805607178296534,-0.07659687444169094,-5.018309906857558,40.011362454585296,42244.02006458938,25751.066725730194,25751.066725730194,67995.08679031958,77351.36364010817,77351.36364010817,25751.066725730194,103102.43036583837,103102.43036583837,103102.43036583837,127903.94744143791,91577.71467209459,56470.3710965758,39008.15952835421,24801.51707559953,0.0,63809.67660395375,21081.289514259603,1535.6978252968897,0.0,0.8867844107132489,2.81562056507526,0.0014959135982669303,354402.95324157254,1555023.2024371163,4.387726423309916,1555023.2024371163,4.387726423309916,0.8500000000000001,0.09559894381682824,4.027634451161993,1.2672742866026239,1.0,0.0,4.027634451162568,1.284821421070427,1.2851156355605697,3.134781523027876,19326.74338129739,1970.7793569972816,4632.441516551485,4632.441516551485,5.558854144995226,5.009249517073225,-2.349932769531467,7.359182286604692,3.481766175644273,3.481766175644273,0.9947903358983636,0.0,0.0,0.00022898059528507614,0.9961119035418221,0.00022987436900503047,199.0443652481832,0.0,0.0,0.0,0.0519700836671574,7.749307543016812e-05,0.00015148751985490802,0.000610136353888714,0.0955989438168299,0.0717254786928343,0.023873465123995602,0.09559896872204092,0.07172547869283305,0.023873465123995186,0.375479385868293,0.375479385868293,0.12497646104614935,0.0,4.941375023939088,4.920632487963587,5.003705154497538,4.941713032415862,4.921084450196986,5.00370067706848,24801.51707559953,21081.289514259603,0.85,1.065592092126455,0.6620315650051716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380542688829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69738783456,1535.6978252968897,0.375479385868293,0.12497646104614935,6.112874298809886,3.481766175644273
4573.0,-30.14741499920479,5.009240687657382,35.005703958166364,24.102121986821317,4.99476939737,-26.63322261401919,-40.15386267621068,1.480577012184408,-0.0765206430970693,-5.018296842003364,40.01135925328605,42244.02367432861,25751.059529901133,25751.059529901133,67995.08320422974,77351.33075338535,77351.33075338535,25751.059529901133,103102.39028328648,103102.39028328648,103102.39028328648,127903.8956270137,91577.65835853192,56470.351279475166,39008.118976729726,24801.50534372721,0.0,63809.62432045693,21081.27954216813,1535.6969157222175,0.0,0.8867844888082361,2.8156210885150212,0.0014959135982669303,354403.13374309504,1555023.0643734776,4.387723799024603,1555023.0643734776,4.387723799024603,0.85,0.09559888949061664,4.027634451161993,1.2672740701073781,1.0,0.0,4.027634451162436,1.284821344839527,1.2851155593122134,3.1347817090204404,19326.731496770914,1970.7781451128483,4632.441516551485,4632.441516551485,5.558852591639608,5.009240687657382,-2.3499125957867517,7.359153283444133,3.4817789246917363,3.4817789246917363,0.9947939784833533,0.0,0.0,0.00022898059528507614,0.9961048059310291,0.00022987600694392282,199.04430924019914,0.0,0.0,0.0,0.0519700836671574,7.749365351203862e-05,0.00015148694177303753,0.0006101340255862568,0.09559888949062242,0.071725425444112,0.02387346404651042,0.09559893829129547,0.07172542544410766,0.02387346404650897,0.3754791552514323,0.3754791552514323,0.1249764714279411,0.0,4.941450303215504,4.920742139879906,5.003677083987839,4.941776198906268,4.9212055622210755,5.003589646525256,24801.50534372721,21081.27954216813,0.85,1.065592909037563,0.6620321640224022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523801336915716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.693840335267,1535.6969157222175,0.3754791552514323,0.1249764714279411,6.112874298809886,3.4817789246917363
4574.0,-30.147346605259855,5.00923185902518,35.005702181142745,24.102124955412023,4.994776214442276,-26.63316037773329,-40.153793106414355,1.4805899869157155,-0.07635220877671145,-5.018286537084913,40.01135615674172,42244.01188759489,25751.05943586424,25751.05943586424,67995.07132345912,77351.31517775616,77351.31517775616,25751.05943586424,103102.3746136204,103102.3746136204,103102.3746136204,127903.87000640942,91577.61785516237,56470.31456500123,39008.11476684571,24801.495392789013,0.0,63809.61015963473,21081.27108387066,1535.696173664024,0.0,0.8867845524753585,2.8156200784286654,0.0014959135982669303,354403.27611392434,1555022.9308276528,4.387721659570055,1555022.9308276528,4.387721659570055,0.8499999999999999,0.09559883657230595,4.027634451161993,1.2672738607553766,1.0,0.0,4.027634451162062,1.2848212841390358,1.2851154985978224,3.13478185712103,19326.7229488591,1970.777273468422,4632.441516551485,4632.441516551485,5.558852571339968,5.00923185902518,-2.349894444098119,7.359126303123299,3.481791677013079,3.481791677013079,0.9947976220037368,0.0,0.0,0.00022898059528507614,0.9960977066306751,0.00022987764529607102,199.04425321848362,0.0,0.0,0.0,0.0519700836671574,7.749426441243784e-05,0.0001514863308726383,0.0006101315651027626,0.09559883657231137,0.07172537343284469,0.023873463139466682,0.09559886466536567,0.07172537343284062,0.023873463139465322,0.37547892449848524,0.37547892449848524,0.12497648050053325,0.0,4.941543201059119,4.920872816830581,5.003656394818165,4.941934328308207,4.921415097604836,5.0035932343102445,24801.495392789013,21081.27108387066,0.85,1.0655929593262439,0.662032126225369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523797250144244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.690294044807,1535.696173664024,0.37547892449848524,0.12497648050053325,6.112874298809886,3.481791677013079
4575.0,-30.147278255850935,5.009222940720221,35.005700385435446,24.10211859913545,4.994775472765433,-26.633098937416783,-40.153731185104675,1.480596154331257,-0.07617677661636435,-5.018280570542477,40.01135205849052,42244.03176266659,25751.070196595057,25751.070196595057,67995.10195926165,77351.29248357721,77351.29248357721,25751.070196595057,103102.36268017227,103102.36268017227,103102.36268017227,127903.84385249176,91577.56719125372,56470.30647034309,39008.067467678484,24801.48117231949,0.0,63809.54863999797,21081.258996471566,1535.6952855056802,0.0,0.886784597687008,2.815618470015738,0.0014959135982669303,354403.3585465817,1555022.7540808537,4.387720140288868,1555022.7540808537,4.387720140288868,0.85,0.09559878457259442,4.027634451161993,1.2672737145936117,1.0,0.0,4.0276344511613,1.2848212552856346,1.2851154697378138,3.1347819275192412,19326.712256646864,1970.776183166205,4632.441516551485,4632.441516551485,5.5588548942469656,5.009222940720221,-2.3498795149424727,7.359102455662693,3.4818044148551266,3.4818044148551266,0.9948012613871791,0.0,0.0,0.00022898059528507614,0.9960906120076972,0.00022987928259212095,199.04419723327922,0.0,0.0,0.0,0.0519700836671574,7.749480815433939e-05,0.00015148578713073676,0.0006101293751091475,0.0955987845725947,0.07172532225852926,0.02387346231406544,0.09559875963998984,0.07172532225852905,0.023873462314065366,0.37547869498528924,0.37547869498528924,0.12497648895485335,0.0,4.941653060793442,4.921012212464973,5.003677443001152,4.942103793926094,4.921581128177024,5.003772981919212,24801.48117231949,21081.258996471566,0.85,1.065594466791762,0.6620330759742534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523793162370817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.6867503702,1535.6952855056802,0.37547869498528924,0.12497648895485335,6.112874298809886,3.4818044148551266
4576.0,-30.147209841366646,5.00921401587352,35.00569856068386,24.102116748131834,4.99477955363076,-26.633036956223062,-40.15366545701397,1.4806066684871593,-0.07603762392199087,-5.018270788674696,40.011347621098935,42244.035893313136,25751.070981604113,25751.070981604113,67995.10687491726,77351.268451935,77351.268451935,25751.070981604113,103102.3394335391,103102.3394335391,103102.3394335391,127903.80265242887,91577.51711604602,56470.28455742415,39008.03617624652,24801.463218889767,0.0,63809.499395136285,21081.2437360563,1535.6940948325544,0.0,0.8867846635473206,2.815617783588191,0.0014959135982669303,354403.4936911073,1555022.5627078405,4.387717927135262,1555022.5627078405,4.387717927135262,0.85,0.09559873063091323,4.027634451161993,1.2672735448041932,1.0,0.0,4.027634451161222,1.2848212060966127,1.285115420537528,3.1347820475334944,19326.70168867525,1970.7751055330057,4632.441516551485,4632.441516551485,5.558855063705998,5.00921401587352,-2.349861829941392,7.359075845814912,3.481817110931506,3.481817110931506,0.9948048888375732,0.0,0.0,0.00022898059528507614,0.9960835106845155,0.00022988092145779935,199.04414119480288,0.0,0.0,0.0,0.0519700836671574,7.749538532811404e-05,0.0001514852099569621,0.0006101270504641683,0.09559873063091341,0.07172526941387988,0.023873461217033532,0.09559866931296092,0.07172526941387974,0.02387346121703348,0.3754784670799455,0.3754784670799455,0.12497649943282906,0.0,4.941765373129499,4.921155497460063,5.003696625080067,4.942233164752679,4.921747217200959,5.003791954924736,24801.463218889767,21081.2437360563,0.85,1.06559536619872,0.662033651631078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523789077261522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.683208083181,1535.6940948325544,0.3754784670799455,0.12497649943282906,6.112874298809886,3.481817110931506
4577.0,-30.147141434591667,5.009205137499503,35.005696739832786,24.102114128787093,4.994788550260616,-26.63297449039675,-40.153595817368455,1.4806216060656812,-0.07601838741186384,-5.018258508445642,40.01134408520828,42244.02401903115,25751.06540488209,25751.06540488209,67995.08942391325,77351.22135997153,77351.22135997153,25751.06540488209,103102.28676485362,103102.28676485362,103102.28676485362,127903.73645385889,91577.4459736403,56470.24863269968,39007.99704548957,24801.449689005265,0.0,63809.446734494835,21081.232235654476,1535.6930979679742,0.0,0.8867847388599795,2.8156189642497624,0.0014959135982669303,354403.66335259983,1555022.410214201,4.38771539634762,1555022.410214201,4.38771539634762,0.85,0.09559867734159044,4.027634451161993,1.267273303582333,1.0,0.0,4.027634451160637,1.284821136213227,1.2851153506381394,3.134782218039082,19326.68667464019,1970.7735745275086,4632.441516551485,4632.441516551485,5.558853859865214,5.009205137499503,-2.3498423162154536,7.359047453714957,3.4818297901706186,3.4818297901706186,0.9948085114773196,0.0,0.0,0.00022898059528507614,0.9960764102161528,0.0002298825601495636,199.0440851626728,0.0,0.0,0.0,0.0519700836671574,7.749599685450425e-05,0.00015148459843057188,0.0006101245874594113,0.09559867734159495,0.07172521691792373,0.023873460423671222,0.09559865546298688,0.07172521691792035,0.023873460423670098,0.37547824078976844,0.37547824078976844,0.12497651143055108,0.0,4.94185566504791,4.921277006352625,5.003693052160713,4.9422401210337625,4.921786366647723,5.003702112955239,24801.449689005265,21081.232235654476,0.85,1.0655959721267367,0.6620340119042969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45237849882651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.679669378154,1535.6930979679742,0.37547824078976844,0.12497651143055108,6.112874298809886,3.4818297901706186
4578.0,-30.147073089961772,5.009196331341014,35.00569494832131,24.10212153280156,4.994800439950238,-26.6329117912071,-40.15353375636039,1.4806391411955993,-0.07589328389485672,-5.018244954537494,40.01134129808578,42244.04311023226,25751.056739018604,25751.056739018604,67995.09984925087,77351.20328187558,77351.20328187558,25751.056739018604,103102.26002089419,103102.26002089419,103102.26002089419,127903.70010339079,91577.40504139317,56470.24486974998,39007.955746270214,24801.4400824966,0.0,63809.395828766814,21081.22407012211,1535.6922997332263,0.0,0.8867848179442662,2.8156189026891734,0.0014959135982669303,354403.850611093,1555022.290012964,4.3877127388194666,1555022.290012964,4.3877127388194666,0.85,0.0955986245212307,4.027634451161993,1.267273155222647,1.0,0.0,4.027634451162114,1.2848210541775678,1.2851152685836948,3.134782418194524,19326.678036217196,1970.7726936535103,4632.441516551485,4632.441516551485,5.558851989174899,5.009196331341014,-2.3498218494882774,7.359018180829292,3.4818424685542455,3.4818424685542455,0.9948121338726416,0.0,0.0,0.00022898059528507614,0.9960693162528309,0.0002298841973633834,199.0440291814774,0.0,0.0,0.0,0.0519700836671574,7.749654183439028e-05,0.00015148405345068584,0.000610122392479647,0.09559862452123608,0.07172516479876291,0.023873459722473157,0.09559861220736682,0.07172516479875889,0.023873459722471818,0.37547801456616464,0.37547801456616464,0.12497652327638832,0.0,4.94194972449003,4.921412851699529,5.003661482531584,4.942351670642665,4.9219819771413995,5.003560978572239,24801.4400824966,21081.22407012211,0.85,1.065596985618175,0.6620348392514889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523780899731746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.676132799168,1535.6922997332263,0.37547801456616464,0.12497652327638832,6.112874298809886,3.4818424685542455
4579.0,-30.147004746994067,5.009187411658499,35.00569315497379,24.102104803919815,4.994798817512745,-26.632850444789973,-40.153464291337855,1.4806445153086554,-0.07587388952538276,-5.018240183062722,40.01133766158208,42244.03165732174,25751.07036190178,25751.07036190178,67995.10201922353,77351.14213859053,77351.14213859053,25751.07036190178,103102.21250049231,103102.21250049231,103102.21250049231,127903.64159479359,91577.31557432578,56470.20509305711,39007.90053474296,24801.429094301267,0.0,63809.32962904423,21081.214730156076,1535.6916198630224,0.0,0.8867848554006459,2.8156192048279958,0.0014959135982669303,354403.9165329969,1555022.133180171,4.387711480144972,1555022.133180171,4.387711480144972,0.85,0.09559857503007713,4.027634451161993,1.2672729332325985,1.0,0.0,4.0276344511627,1.2848210290355313,1.285115243435901,3.1347824795375527,19326.659154909023,1970.7707682959037,4632.441516551485,4632.441516551485,5.558854929931544,5.009187411658499,-2.3498078512815437,7.358995262940043,3.481855153925601,3.481855153925601,0.9948157582644575,0.0,0.0,0.00022898059528507614,0.9960622225165329,0.0002298858345481278,199.043973201675,0.0,0.0,0.0,0.0519700836671574,7.74971518357748e-05,0.00015148344344930134,0.0006101199356170556,0.09559857503008073,0.07172511548649467,0.023873459543586058,0.09559858418110101,0.07172511548649196,0.023873459543585156,0.37547778934657017,0.37547778934657017,0.12497653329986871,0.0,4.942031233558623,4.92151434532218,5.0036828868691146,4.942366293537361,4.92192938284461,5.003777577823314,24801.429094301267,21081.214730156076,0.85,1.0655981251411557,0.6620353466006863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523776814914982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.672597255434,1535.6916198630224,0.37547778934657017,0.12497653329986871,6.112874298809886,3.481855153925601
4580.0,-30.14693643014046,5.009178624309072,35.005691360801954,24.102117062453203,4.994813265549079,-26.632787514701725,-40.153398423548765,1.4806643501103312,-0.07572777795968477,-5.01822386430678,40.011334050877316,42244.03481640101,25751.054481931194,25751.054481931194,67995.0892983322,77351.13335147896,77351.13335147896,25751.054481931194,103102.18783341015,103102.18783341015,103102.18783341015,127903.60105726798,91577.28498024405,56470.1864451661,39007.88726119771,24801.413223857835,0.0,63809.300485055544,21081.20124027916,1535.690399147192,0.0,0.88678495154075,2.8156191899863097,0.0014959135982669303,354404.1419902948,1555021.9774600281,4.387708249478111,1555021.9774600281,4.387708249478111,0.85,0.09559851933235476,4.027634451161993,1.2672727480577306,1.0,0.0,4.027634451160853,1.2848209362411949,1.2851151506203153,3.13478270594269,19326.652698273054,1970.7701099022659,4632.441516551485,4632.441516551485,5.558851501939948,5.009178624309072,-2.3497853931807255,7.358964017489798,3.4818677903736104,3.4818677903736104,0.9948193686781744,0.0,0.0,0.00022898059528507614,0.9960551315452416,0.00022988747111803384,199.04391724329415,0.0,0.0,0.0,0.0519700836671574,7.749773025245031e-05,0.0001514828650326258,0.0006101176059661261,0.09559851933235766,0.0717250612121906,0.02387345812016706,0.09559851805044567,0.07172506121218843,0.023873458120166335,0.37547756293674217,0.37547756293674217,0.1249765450581712,0.0,4.942118011822345,4.921642332963529,5.003645769238403,4.9424960863470915,4.922185278931124,5.00352833098998,24801.413223857835,21081.20124027916,0.85,1.0655984124799642,0.6620356984840285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523772730199855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.669063956557,1535.690399147192,0.37547756293674217,0.1249765450581712,6.112874298809886,3.4818677903736104
